sep=,
"Time","Global Solar","PV Solar Altitude","PV Solar Azimuth","PV Angle of Incidence","PV Incident Solar","PV Power Output","PV Cell Temperature","Wind Speed","Wind Turbine Power Output","Wind Turbine Operating Status","Ambient Temperature","AC Primary Load","AC Primary Load Served","Grid Purchases","Grid Sales","FC Power Output","FC Operating Status","FC Fuel","Total Electrical Load Served","Renewable Penetration","Excess Electrical Production","Unmet Electrical Load","Total Renewable Power Output","Inverter Power Input","Inverter Power Output","Rectifier Power Input","Rectifier Power Output","BESS Maximum Charge Power","BESS Maximum Discharge Power","BESS Charge Power","BESS Discharge Power","BESS Input Power","BESS Energy Content","BESS State of Charge","BESS Energy Cost","Electrolyzer Input","Electrolyzer Output","Stored Hydrogen","Excess Hydrogen","AC Required Operating Capacity","DC Required Operating Capacity","AC Operating Capacity","DC Operating Capacity"
,"kW/m2","°","°","°","kW/m2","kW","°C","m/s","kW","status","°C","kW","kW","kW","kW","kW","status","kg","kW","%","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kW","kWh","%","$/kWh","kW","kg/hr","kg","kg/hr","kW","kW","kW","kW"
"1/1/2007 12:00:00 AM","0","0","-99.37981","90","0","0","17.98976","2.512055","0","0","17.98976","15.25219","15.25219","0","135.2261","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0","150","3.232394","353.2324","0","16.77741","0","999999","483.661"
"1/1/2007 1:00:00 AM","0","0","-88.92641","90","0","0","17.98976","2.226052","0","0","17.98976","12.8707","12.8707","0","137.6075","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","417.0934","0","308.3982","-308.3982","223.0986","23.48406","0","150","3.232394","356.4648","0","14.15777","0","999999","417.0934"
"1/1/2007 2:00:00 AM","0","0","-84.33158","90","0","0","17.98976","1.36488","0","0","17.98976","18.95065","18.95065","0","17.80982","80","0","5.36","186.7605","0","0","0","0","38.69524","36.76048","0","0","335.8757","108.6952","0","108.6952","-108.6952","95","10","0","150","3.232394","354.3372","0","20.84572","0","999999","188.6952"
"1/1/2007 3:00:00 AM","0","0","-80.29659","90","0","0","17.98976","1.654468","0","0","17.98976","23.33436","23.33436","0","0","80","0","5.36","23.33436","0","0","0","0","24.56249","23.33436","0","0","335.8757","0","55.43751","0","55.43751","142.0403","14.95161","0","0","0","348.9772","0","25.6678","0","999999","80"
"1/1/2007 4:00:00 AM","0","0","-76.14985","90","0","0","17.98976","2.315554","0","0","17.98976","80.7767","80.7767","350.1196","0","80","0","5.36","80.7767","0","0","0","0","0","0","269.3429","255.8757","335.8757","39.91501","335.8757","0","335.8757","427.0403","44.95161","0.09805809","0","0","343.6172","0","88.85436","0","999999","119.915"
"1/1/2007 5:00:00 AM","0","0","-71.56732","90","0","0","17.98976","1.101676","0","0","17.98976","118.9089","118.9089","388.2517","0","80","0","5.36","118.9089","0","0","0","0","0","0","269.3429","255.8757","335.8757","281.7455","335.8757","0","335.8757","712.0403","74.95161","0.1055336","0","0","338.2572","0","130.7998","0","999999","361.7455"
"1/1/2007 6:00:00 AM","0.004074772","0","-66.2392","90","0","0","17.98976","2.451857","0","0","17.98976","96.77641","96.77641","307.764","0","80","0","5.36","96.77641","0","0","0","0","0","0","210.9876","200.4382","280.4382","483.661","280.4382","0","280.4382","950","100","0.1078081","0","0","332.8972","0","106.4541","0","999999","563.661"
"1/1/2007 7:00:00 AM","0.06625714","8.633303","-59.76871","70.03324","0.07108578","29.69048","19.69183","3.074419","19.63657","0","17.98976","84.53085","84.53085","0","0","80","0","5.36","125.9116","39.17595","0","0","49.32705","68.30978","64.89429","0","0","0","483.661","0","0","0","950","100","0.1078081","41.38071","0.8917251","328.4289","0","102.8022","23.75239","1000019","593.3515"
"1/1/2007 8:00:00 AM","0.1372622","19.94118","-51.60291","56.56937","0.1375727","57.10954","21.28886","4.731331","131.3991","0","17.98976","71.26112","71.26112","0","46.56907","80","0","5.36","267.8302","70.38364","0","0","188.5087","0","0","13.56891","12.89046","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","326.3013","0","144.0868","45.68763","1000130","620.7706"
"1/1/2007 9:00:00 AM","0.2516359","29.85298","-41.00434","43.71077","0.2609122","107.0715","24.26461","4.853707","143.4237","0","17.98976","84.59777","84.59777","0","94.04382","80","0","5.36","328.6416","76.22138","0","0","250.4952","37.0715","35.21792","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","324.1737","0","164.7694","85.6572","1000142","670.7325"
"1/1/2007 10:00:00 AM","0.05440537","37.56002","-27.21971","32.27547","0.05266096","22.03209","19.25013","5.561067","223.0358","0","17.98976","79.31491","79.31491","0","93.2283","80","0","5.36","322.5432","75.97985","0","0","245.0678","0","0","50.49254","47.96791","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","322.0461","0","198.7643","17.62567","1000222","585.6931"
"1/1/2007 11:00:00 AM","0.04282225","41.98093","-10.18276","24.42156","0.04140707","17.34155","18.98052","6.432499","264.5","0","17.98976","110.6405","110.6405","0","98.42955","80","0","5.36","359.07","78.49208","0","0","281.8416","0","0","55.42995","52.65845","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","319.9185","0","253.9545","13.87324","1000264","581.0026"
"1/1/2007 12:00:00 PM","0.2359408","42.19135","8.437174","24.00388","0.2310687","95.09056","23.54302","5.413733","204.9397","0","17.98976","137.8336","137.8336","0","90.94212","80","0","5.36","378.7757","79.21053","0","0","300.0302","25.09056","23.83603","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","317.7909","0","254.0867","76.07245","1000204","658.7516"
"1/1/2007 1:00:00 PM","0.1986556","38.13986","25.72861","31.32235","0.1941042","80.15519","22.65065","4.737387","131.9941","0","17.98976","96.58208","96.58208","0","45.05946","80","0","5.36","291.6415","72.74317","0","0","212.1493","10.15519","9.647429","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","315.6633","0","172.2374","64.12415","1000131","643.8162"
"1/1/2007 2:00:00 PM","0.07735354","30.69635","39.83995","42.54206","0.07509114","31.35189","19.7879","5.702379","236.2355","0","17.98976","70.90215","70.90215","0","124.6511","80","0","5.36","345.5533","77.43737","0","0","267.5874","0","0","40.68222","38.64811","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","313.5357","0","196.1101","25.08152","1000235","595.0129"
"1/1/2007 3:00:00 PM","0.03912026","20.95422","50.7124","55.31258","0.0379539","15.90034","18.89783","4.830026","141.0968","0","17.98976","41.36357","41.36357","0","0","0","0","0","152.0105","103.2805","0","0","156.9972","0","0","99.73326","94.7466","0","483.661","0","0","0","950","100","0.1078081","110.6469","2.384364","315.92","0","116.0483","12.72027","141.0968","499.5614"
"1/1/2007 4:00:00 PM","0.05362431","9.75306","59.07526","68.73778","0.05341089","22.34431","19.2681","5.179596","176.1818","0","17.98976","72.9031","72.9031","0","53.11482","80","0","5.36","276.0179","71.92508","0","0","198.5261","0","0","50.16389","47.65569","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","313.7924","0","168.2843","17.87545","1000175","586.0054"
"1/1/2007 5:00:00 PM","0.007399296","0","65.68027","90","0","0","17.98976","4.394847","101.1527","0","17.98976","92.37074","92.37074","0","0","80","0","5.36","180.7136","55.97403","0","0","101.1527","0","0","8.781931","8.342834","0","483.661","0","0","0","950","100","0.1078081","88.34283","1.903726","310.3362","0","152.1842","0","1000100","563.661"
"1/1/2007 6:00:00 PM","0","0","71.09799","90","0","0","17.98976","4.475842","108.3153","0","17.98976","211.115","211.115","26.79969","0","80","0","5.36","211.115","51.3063","0","0","108.3153","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","304.9762","0","286.3841","0","1000107","563.661"
"1/1/2007 7:00:00 PM","0","0","75.73731","90","0","0","17.98976","4.691756","127.5104","0","17.98976","182.2401","182.2401","0","0","80","0","5.36","204.6299","62.3127","0","0","127.5104","57.6102","54.72969","0","0","0","483.661","0","0","0","950","100","0.1078081","22.3898","0.4824845","300.0986","0","264.2193","0","1000126","563.661"
"1/1/2007 8:00:00 PM","0","0","79.91288","90","0","0","17.98976","2.674587","4.185554","0","17.98976","132.8871","132.8871","52.70156","0","80","0","5.36","132.8871","3.149706","0","0","4.185554","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","294.7386","0","148.2686","0","1000003","563.661"
"1/1/2007 9:00:00 PM","0","0","83.94031","90","0","0","17.98976","1.916906","0","0","17.98976","98.86373","98.86373","22.86373","0","80","0","5.36","98.86373","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","289.3786","0","108.7501","0","999999","563.661"
"1/1/2007 10:00:00 PM","0","0","88.42009","90","0","0","17.98976","2.139456","0","0","17.98976","44.69122","44.69122","0","0","80","0","5.36","77.64783","0","0","0","0","47.04339","44.69122","0","0","0","483.661","0","0","0","950","100","0.1078081","32.95661","0.7101917","284.7288","0","49.16035","0","999999","563.661"
"1/1/2007 11:00:00 PM","0","0","97.2543","90","0","0","17.98976","1.318807","0","0","17.98976","33.21299","33.21299","0","0","80","0","5.36","78.25195","0","0","0","0","34.96104","33.21299","0","0","0","483.661","0","0","0","950","100","0.1078081","45.03896","0.9705577","280.3394","0","36.53429","0","999999","563.661"
"1/2/2007 12:00:00 AM","0","0","-100.2478","90","0","0","17.98976","1.176153","0","0","17.98976","19.12188","19.12188","0","0","80","0","5.36","78.99358","0","0","0","0","20.12829","19.12188","0","0","0","483.661","0","0","0","950","100","0.1078081","59.87171","1.290193","276.2696","0","21.03407","0","999999","563.661"
"1/2/2007 1:00:00 AM","0","0","-89.18402","90","0","0","17.98976","0.2300999","0","0","17.98976","13.54593","13.54593","0","0","80","0","5.36","79.28706","0","0","0","0","14.25888","13.54593","0","0","0","483.661","0","0","0","950","100","0.1078081","65.74112","1.416675","272.3263","0","14.90053","0","999999","563.661"
"1/2/2007 2:00:00 AM","0","0","-84.49529","90","0","0","17.98976","0.928623","0","0","17.98976","5.714063","5.714063","0","0","80","0","5.36","79.69926","0","0","0","0","6.014803","5.714063","0","0","0","483.661","0","0","0","950","100","0.1078081","73.9852","1.594329","268.5606","0","6.285469","0","999999","563.661"
"1/2/2007 3:00:00 AM","0","0","-80.42596","90","0","0","17.98976","1.519","0","0","17.98976","19.14371","19.14371","0","0","80","0","5.36","78.99244","0","0","0","0","20.15128","19.14371","0","0","0","483.661","0","0","0","950","100","0.1078081","59.84872","1.289698","264.4903","0","21.05809","0","999999","563.661"
"1/2/2007 4:00:00 AM","0","0","-76.26443","90","0","0","17.98976","1.474783","0","0","17.98976","37.81755","37.81755","0","0","80","0","5.36","78.00961","0","0","0","0","39.80794","37.81755","0","0","0","483.661","0","0","0","950","100","0.1078081","40.19206","0.8661106","259.9964","0","41.5993","0","999999","563.661"
"1/2/2007 5:00:00 AM","0","0","-71.67693","90","0","0","17.98976","1.790733","0","0","17.98976","66.32317","66.32317","0","0","80","0","5.36","76.50931","0","0","0","0","69.81386","66.32317","0","0","0","483.661","0","0","0","950","100","0.1078081","10.18614","0.2195042","254.8559","0","72.95548","0","999999","563.661"
"1/2/2007 6:00:00 AM","0.002319367","0","-66.35047","90","0","0","17.98976","2.683536","4.51967","0","17.98976","61.18219","61.18219","0","0","80","0","5.36","81.53743","5.543061","0","0","4.51967","59.64476","56.66252","0","0","0","483.661","0","0","0","950","100","0.1078081","20.35525","0.4386412","249.9345","0","69.56024","0","1000004","563.661"
"1/2/2007 7:00:00 AM","0.08512632","8.582762","-59.88722","70.12432","0.1078871","44.90923","20.5752","4.091833","77.34042","0","17.98976","67.65493","67.65493","0","0.000000000000008881784","80","0","5.36","201.7654","60.59","0","0","122.2496","0","0","9.685481","9.201207","0","483.661","0","0","0","950","100","0.1078081","134.1104","2.889986","247.4645","0","113.0906","35.92739","1000076","608.5703"
"1/2/2007 8:00:00 AM","0.228276","19.90728","-51.73377","56.64816","0.2799255","114.6684","24.72485","4.464624","107.3233","0","17.98976","54.55262","54.55262","0","95.20571","80","0","5.36","299.7583","74.05691","0","0","221.9918","44.66843","42.43501","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","245.3369","0","113.6695","91.73475","1000106","678.3295"
"1/2/2007 9:00:00 AM","0.4074781","29.84181","-41.1509","43.77072","0.5284019","211.3503","30.77728","5.016397","159.4095","0","17.98976","56.66994","56.66994","0","237.0224","80","0","5.36","443.6923","83.56237","0","0","370.7598","141.3503","134.2828","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","243.2093","0","142.0417","169.0802","1000158","775.0114"
"1/2/2007 10:00:00 AM","0.6400087","37.57903","-27.37891","32.30222","0.872857","337.2744","39.28505","6.476427","264.5","0","17.98976","51.12205","51.12205","0","467.2886","80","0","5.36","668.4106","90.03064","0","0","601.7744","267.2744","253.9106","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","241.0817","0","188.4843","269.8195","1000264","900.9354"
"1/2/2007 11:00:00 AM","0.7970054","42.03572","-10.33785","24.38805","1.075822","406.982","44.36326","5.348646","196.9453","0","17.98976","63.36145","63.36145","0","426.5621","51.41612","0","3.44488","639.9236","94.37492","0","0","603.9274","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","240.8692","0","168.1703","325.5856","1000196","970.6431"
"1/2/2007 12:00:00 PM","0.8160912","42.27983","8.312965","23.90281","1.101344","415.5084","45.00528","4.846619","142.7272","0","17.98976","105.9522","105.9522","0","329.7532","42.88976","0","2.873614","585.7054","95.30995","0","0","558.2356","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","241.228","0","187.911","332.4067","1000142","979.1694"
"1/2/2007 1:00:00 PM","0.698619","38.2515","25.64996","31.19628","0.9555213","366.0712","41.34743","6.768266","264.5","0","17.98976","93.92926","93.92926","0","451.8383","80","0","5.36","695.7676","90.62957","0","0","630.5712","296.0712","281.2676","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","239.1004","0","235.5722","292.8569","1000264","929.7322"
"1/2/2007 2:00:00 PM","0.6386462","30.81959","39.80145","42.41566","0.9128553","351.2775","40.28195","6.411831","264.5","0","17.98976","74.72899","74.72899","0","456.9846","80","0","5.36","681.7136","90.32789","0","0","615.7775","281.2775","267.2137","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","236.9728","0","214.4519","281.022","1000264","914.9385"
"1/2/2007 3:00:00 PM","0.374963","21.08146","50.70205","55.19152","0.5805157","231.0105","32.05562","5.409942","204.4739","0","17.98976","53.70129","53.70129","0","303.7326","80","0","5.36","507.4339","85.82092","0","0","435.4844","161.0105","152.9599","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","234.8452","0","161.3084","184.8084","1000204","794.6715"
"1/2/2007 4:00:00 PM","0.1014994","9.880389","59.08384","68.62312","0.1288834","53.5454","21.07986","6.172676","264.5","0","17.98976","63.83631","63.83631","0","183.3431","80","0","5.36","397.1794","80.07601","0","0","318.0454","0","0","17.32063","16.4546","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","232.7176","0","202.4699","42.83632","1000264","617.2064"
"1/2/2007 5:00:00 PM","0.00798979","0","65.70274","90","0","0","17.98976","5.183577","176.6707","0","17.98976","112.5312","112.5312","0","0.00000000000001421085","80","0","5.36","253.4637","69.70256","0","0","176.6707","0","0","64.13949","60.93251","0","483.661","0","0","0","950","100","0.1078081","140.9325","3.036996","230.3946","0","212.1197","0","1000176","563.661"
"1/2/2007 6:00:00 PM","0","0","71.13266","90","0","0","17.98976","3.875729","63.53811","0","17.98976","117.0399","117.0399","0","0","80","0","5.36","140.7222","45.15144","0","0","63.53811","56.31766","53.50178","0","0","0","483.661","0","0","0","950","100","0.1078081","23.68234","0.5103377","225.5449","0","160.5129","0","1000063","563.661"
"1/2/2007 7:00:00 PM","0","0","75.78536","90","0","0","17.98976","3.787115","57.87847","0","17.98976","130.146","130.146","0","0","80","0","5.36","134.0749","43.16875","0","0","57.87847","76.07111","72.26756","0","0","0","483.661","0","0","0","950","100","0.1078081","3.928892","0.08466487","220.2696","0","172.0999","0","1000057","563.661"
"1/2/2007 8:00:00 PM","0","0","79.97915","90","0","0","17.98976","3.945546","67.99725","0","17.98976","99.45515","99.45515","0","0","80","0","5.36","146.3416","46.46475","0","0","67.99725","33.11358","31.4579","0","0","0","483.661","0","0","0","950","100","0.1078081","46.88642","1.010369","215.92","0","143.3993","0","1000067","563.661"
"1/2/2007 9:00:00 PM","0","0","84.03706","90","0","0","17.98976","2.135385","0","0","17.98976","48.77895","48.77895","0","0","80","0","5.36","77.43269","0","0","0","0","51.34627","48.77895","0","0","0","483.661","0","0","0","950","100","0.1078081","28.65373","0.6174678","211.1774","0","53.65685","0","999999","563.661"
"1/2/2007 10:00:00 PM","0","0","88.58292","90","0","0","17.98976","0.9421732","0","0","17.98976","33.29918","33.29918","0","0","80","0","5.36","78.24741","0","0","0","0","35.05177","33.29918","0","0","0","483.661","0","0","0","950","100","0.1078081","44.94823","0.9686027","206.786","0","36.6291","0","999999","563.661"
"1/2/2007 11:00:00 PM","0","0","97.65554","90","0","0","17.98976","1.4526","0","0","17.98976","34.11079","34.11079","0","0","80","0","5.36","78.2047","0","0","0","0","35.9061","34.11079","0","0","0","483.661","0","0","0","950","100","0.1078081","44.0939","0.9501926","202.3762","0","37.52187","0","999999","563.661"
"1/3/2007 12:00:00 AM","0","0","-101.1989","90","0","0","17.98976","0.7009541","0","0","17.98976","21.26595","21.26595","0","0","80","0","5.36","78.88074","0","0","0","0","22.38521","21.26595","0","0","0","483.661","0","0","0","950","100","0.1078081","57.61479","1.241558","198.2578","0","23.39255","0","999999","563.661"
"1/3/2007 1:00:00 AM","0","0","-89.46332","90","0","0","17.98976","0.1664194","0","0","17.98976","13.5924","13.5924","0","0","80","0","5.36","79.28461","0","0","0","0","14.30779","13.5924","0","0","0","483.661","0","0","0","950","100","0.1078081","65.69221","1.415621","194.3134","0","14.95164","0","999999","563.661"
"1/3/2007 2:00:00 AM","0","0","-84.67161","90","0","0","17.98976","0.9102055","0","0","17.98976","14.47698","14.47698","0","0","80","0","5.36","79.23805","0","0","0","0","15.23892","14.47698","0","0","0","483.661","0","0","0","950","100","0.1078081","64.76108","1.395556","190.3489","0","15.92467","0","999999","563.661"
"1/3/2007 3:00:00 AM","0","0","-80.56445","90","0","0","17.98976","1.409292","0","0","17.98976","21.05285","21.05285","0","0","80","0","5.36","78.89195","0","0","0","0","22.16089","21.05285","0","0","0","483.661","0","0","0","950","100","0.1078081","57.83911","1.246392","186.2353","0","23.15813","0","999999","563.661"
"1/3/2007 4:00:00 AM","0","0","-76.38642","90","0","0","17.98976","1.146705","0","0","17.98976","64.04926","64.04926","0","0","80","0","5.36","76.62898","0","0","0","0","67.42028","64.04926","0","0","0","483.661","0","0","0","950","100","0.1078081","12.57972","0.2710841","181.1464","0","70.45419","0","999999","563.661"
"1/3/2007 5:00:00 AM","0","0","-71.79296","90","0","0","17.98976","2.398355","0","0","17.98976","112.9093","112.9093","36.90932","0","80","0","5.36","112.9093","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","175.7864","0","124.2003","0","999999","563.661"
"1/3/2007 6:00:00 AM","0.003140349","0","-66.46755","90","0","0","17.98976","2.401837","0","0","17.98976","94.20621","94.20621","18.20622","0","80","0","5.36","94.20621","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","170.4264","0","103.6268","0","999999","563.661"
"1/3/2007 7:00:00 AM","0.1520067","8.536314","-60.01114","70.21368","0.3309202","134.9049","25.96127","2.631413","2.573489","0","17.98976","63.61364","63.61364","0","0.6194869","80","0","5.36","214.2331","64.17232","0","0","137.4784","64.90488","61.65963","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","168.2988","0","71.26174","107.9239","1000002","698.5659"
"1/3/2007 8:00:00 AM","0.3490219","19.87811","-51.86964","56.72445","0.5470083","218.3944","31.23333","4.290469","91.92213","0","17.98976","71.80751","71.80751","0","161.0893","80","0","5.36","382.8968","81.04443","0","0","310.3165","148.3944","140.9746","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","166.1712","0","124.9493","174.7155","1000091","782.0554"
"1/3/2007 9:00:00 AM","0.5216683","29.83608","-41.30183","43.82724","0.7423543","290.6857","36.0455","3.447277","37.63697","0","17.98976","78.46089","78.46089","0","168.8275","80","0","5.36","397.2884","82.64089","0","0","328.3227","220.6857","209.6514","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","164.0436","0","105.1255","232.5486","1000037","854.3467"
"1/3/2007 10:00:00 AM","0.7463264","37.60418","-27.54122","32.32432","1.025938","390.1619","43.11063","3.173522","23.5317","0","17.98976","82.8764","82.8764","0","233.6335","68.23626","0","4.571829","466.5099","88.67841","0","0","413.6936","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","162.7042","0","102.9299","312.1295","1000023","953.8229"
"1/3/2007 11:00:00 AM","0.8779964","42.09708","-10.49384","24.34856","1.188207","444.1251","47.19624","2.238976","0","0","17.98976","119.3913","119.3913","0","160.0276","0","0","0","429.4188","103.4247","0","0","444.1251","294.1251","279.4188","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","165.9366","0","131.3304","355.3001","999999","927.7861"
"1/3/2007 12:00:00 PM","0.8925103","42.37473","8.190726","23.79574","1.20715","450.2828","47.67525","2.174011","0","0","17.98976","107.5129","107.5129","0","177.7558","0","0","0","435.2687","103.4494","0","0","450.2828","300.2828","285.2687","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","169.169","0","118.2642","360.2263","999999","933.9439"
"1/3/2007 1:00:00 PM","0.8212421","38.36885","25.57563","31.06603","1.128438","424.5014","45.68771","3.556661","44.08583","0","17.98976","86.9188","86.9188","0","217.9434","0","0","0","454.8622","103.0174","0","0","468.5872","274.5014","260.7763","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","172.4014","0","117.6536","339.6011","1000043","908.1624"
"1/3/2007 2:00:00 PM","0.6500124","30.94756","39.76852","42.28683","0.9281206","356.5875","40.66292","3.569038","44.81551","0","17.98976","65.23751","65.23751","0","251.8361","80","0","5.36","467.0736","85.93999","0","0","401.403","286.5875","272.2581","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","170.2737","0","94.16901","285.27","1000044","920.2485"
"1/3/2007 3:00:00 PM","0.4081649","21.21245","50.69775","55.06923","0.6357724","251.6206","33.41447","2.316768","0","0","17.98976","75.78015","75.78015","0","96.75942","80","0","5.36","322.5396","78.01232","0","0","251.6206","181.6206","172.5396","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","168.1461","0","83.35816","201.2965","999999","815.2816"
"1/3/2007 4:00:00 PM","0.1790708","10.01062","59.09866","68.50813","0.3621747","147.2075","26.72052","1.218451","0","0","17.98976","74.56414","74.56414","0","0","80","0","5.36","223.283","65.92863","0","0","147.2075","78.48857","74.56414","0","0","0","483.661","0","0","0","950","100","0.1078081","148.7189","3.204787","165.9909","0","82.02055","117.766","999999","710.8685"
"1/3/2007 5:00:00 PM","0.00873079","0","65.73164","90","0","0","17.98976","0.8013662","0","0","17.98976","161.8243","161.8243","85.8243","0","80","0","5.36","161.8243","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","160.6309","0","178.0067","0","999999","563.661"
"1/3/2007 6:00:00 PM","0","0","71.1741","90","0","0","17.98976","1.751572","0","0","17.98976","219.9166","219.9166","143.9166","0","80","0","5.36","219.9166","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","155.2709","0","241.9083","0","999999","563.661"
"1/3/2007 7:00:00 PM","0","0","75.84087","90","0","0","17.98976","1.07454","0","0","17.98976","122.3373","122.3373","46.33729","0","80","0","5.36","122.3373","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","149.9109","0","134.571","0","999999","563.661"
"1/3/2007 8:00:00 PM","0","0","80.05415","90","0","0","17.98976","1.684897","0","0","17.98976","120.2782","120.2782","44.27822","0","80","0","5.36","120.2782","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","144.5509","0","132.306","0","999999","563.661"
"1/3/2007 9:00:00 PM","0","0","84.14502","90","0","0","17.98976","3.501496","40.83354","0","17.98976","87.40105","87.40105","0","0","80","0","5.36","118.3826","34.49285","0","0","40.83354","49.01843","46.56751","0","0","0","483.661","0","0","0","950","100","0.1078081","30.98157","0.667631","139.8586","0","116.5579","0","1000040","563.661"
"1/3/2007 10:00:00 PM","0","0","88.76262","90","0","0","17.98976","3.315046","29.84121","0","17.98976","69.51838","69.51838","0","0","80","0","5.36","107.7529","27.6941","0","0","29.84121","41.76544","39.67717","0","0","0","483.661","0","0","0","950","100","0.1078081","38.23456","0.8239278","135.3225","0","91.39082","0","1000029","563.661"
"1/3/2007 11:00:00 PM","0","0","98.0945","90","0","0","17.98976","2.762754","7.477584","0","17.98976","40.47143","40.47143","0","0","80","0","5.36","85.74107","8.721124","0","0","7.477584","34.73036","32.99384","0","0","0","483.661","0","0","0","950","100","0.1078081","45.26964","0.9755288","130.938","0","48.25736","0","1000006","563.661"
"1/4/2007 12:00:00 AM","0","0","-102.2343","90","0","0","17.98976","3.084054","20.01527","0","17.98976","16.49711","16.49711","0","0.000000000000001332268","80","0","5.36","99.83936","20.04748","0","0","20.01527","0","0","3.518162","3.342254","0","483.661","0","0","0","950","100","0.1078081","83.34225","1.795967","127.374","0","28.15446","0","1000019","563.661"
"1/4/2007 1:00:00 AM","0","0","-89.76442","90","0","0","17.98976","3.961607","69.02306","0","17.98976","20.3277","20.3277","0","-0.000000000000007105427","80","0","5.36","146.5883","47.08634","0","0","69.02306","0","0","48.69537","46.2606","0","483.661","0","0","0","950","100","0.1078081","126.2606","2.720827","124.7348","0","56.872","0","1000068","563.661"
"1/4/2007 2:00:00 AM","0","0","-84.8605","90","0","0","17.98976","5.138074","171.3655","0","17.98976","19.23281","19.23281","0","78.44852","80","0","5.36","247.6813","69.18791","0","0","171.3655","0","0","73.68421","70","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","122.6072","0","106.8389","0","1000170","563.661"
"1/4/2007 3:00:00 AM","0","0","-80.71204","90","0","0","17.98976","4.352971","97.44939","0","17.98976","13.67946","13.67946","0","10.08571","80","0","5.36","173.7652","56.08108","0","0","97.44939","0","0","73.68421","70","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","120.4796","0","63.7721","0","1000096","563.661"
"1/4/2007 4:00:00 AM","0","0","-76.51575","90","0","0","17.98976","3.367927","32.95884","0","17.98976","42.38947","42.38947","0","0","80","0","5.36","112.4625","29.30652","0","0","32.95884","9.926972","9.430624","0","0","0","483.661","0","0","0","950","100","0.1078081","70.07303","1.510024","116.6296","0","63.10783","0","1000032","563.661"
"1/4/2007 5:00:00 AM","0","0","-71.91536","90","0","0","17.98976","3.324464","30.39648","0","17.98976","81.66085","81.66085","0","0","80","0","5.36","107.6984","28.22372","0","0","30.39648","53.96249","51.26437","0","0","0","483.661","0","0","0","950","100","0.1078081","26.0375","0.5610899","111.8307","0","105.0252","0","1000029","563.661"
"1/4/2007 6:00:00 AM","0.005137471","0","-66.5904","90","0","0","17.98976","3.286573","28.16259","0","17.98976","103.0079","103.0079","0","0","80","0","5.36","104.2234","27.02138","0","0","28.16259","78.78455","74.84532","0","0","0","483.661","0","0","0","950","100","0.1078081","1.215453","0.02619215","106.4969","0","127.39","0","1000027","563.661"
"1/4/2007 7:00:00 AM","0.05915942","8.494015","-60.14041","70.30122","0.06138395","25.6611","19.4592","2.137601","0","0","17.98976","58.63818","58.63818","0","0","80","0","5.36","102.5749","25.01694","0","0","25.6611","61.7244","58.63818","0","0","0","483.661","0","0","0","950","100","0.1078081","43.9367","0.9468049","102.0837","0","64.50199","20.52888","999999","589.3221"
"1/4/2007 8:00:00 AM","0.1853888","19.85372","-52.01044","56.7982","0.2025616","83.58173","22.85469","3.450208","37.80978","0","17.98976","54.456","54.456","0","0","80","0","5.36","200.5154","60.53975","0","0","121.3915","17.52234","16.64622","0","0","0","483.661","0","0","0","950","100","0.1078081","146.0594","3.147477","99.87119","0","78.8065","66.86539","1000037","647.2428"
"1/4/2007 9:00:00 AM","0.3523217","29.83582","-41.45707","43.88029","0.421155","170.2152","28.15632","5.45964","210.578","0","17.98976","51.57129","51.57129","0","254.2112","80","0","5.36","455.7825","83.54714","0","0","380.7933","100.2152","95.20448","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","97.74358","0","162.0175","136.1722","1000210","733.8763"
"1/4/2007 10:00:00 AM","0.2593322","37.63546","-27.70658","32.34177","0.2581827","105.9786","24.19857","4.783064","136.4823","0","17.98976","113.7925","113.7925","0","56.86945","80","0","5.36","320.662","75.61262","0","0","242.4609","35.97858","34.17965","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","95.61597","0","193.413","84.78286","1000136","669.6396"
"1/4/2007 11:00:00 AM","0.0872942","42.16499","-10.65064","24.30309","0.08459753","35.29019","20.01599","5.062441","163.9338","0","17.98976","91.78671","91.78671","0","35.61045","80","0","5.36","277.3972","71.81905","0","0","199.224","0","0","36.53664","34.70981","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","93.48837","0","182.9323","28.23215","1000163","598.9512"
"1/4/2007 12:00:00 PM","0.234229","42.47602","8.070535","23.68269","0.2292379","94.35332","23.49879","4.889738","146.9641","0","17.98976","96.92117","96.92117","0","73.1786","80","0","5.36","320.0998","75.38819","0","0","241.3174","24.35333","23.13566","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","91.36076","0","180.0954","75.48266","1000146","658.0143"
"1/4/2007 1:00:00 PM","0.396045","38.49187","25.5057","30.93167","0.4386079","176.9711","28.58195","3.479355","39.52817","0","17.98976","85.36482","85.36482","0","55.7859","80","0","5.36","291.1507","74.35986","0","0","216.4993","106.9711","101.6226","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","89.23315","0","113.6654","141.5769","1000038","740.6321"
"1/4/2007 2:00:00 PM","0.07714145","31.08017","39.74124","42.15564","0.07487275","31.26134","19.78266","2.800401","8.883263","0","17.98976","73.94987","73.94987","0","0","80","0","5.36","116.72","34.39392","0","0","40.1446","68.49116","65.0666","0","0","0","483.661","0","0","0","950","100","0.1078081","42.77018","0.9216673","84.79482","0","85.78648","25.00907","1000008","594.9224"
"1/4/2007 3:00:00 PM","0.08727921","21.3471","50.69955","54.94579","0.08526221","35.56529","20.03194","2.884358","12.16644","0","17.98976","57.13567","57.13567","0","0","80","0","5.36","125.3649","38.07423","0","0","47.73173","47.33603","44.96923","0","0","0","483.661","0","0","0","950","100","0.1078081","68.22926","1.470293","80.90512","0","68.93246","28.45223","1000011","599.2263"
"1/4/2007 4:00:00 PM","0.04015488","10.14367","59.11973","68.39289","0.03955079","16.56693","18.93607","3.669896","50.76169","0","17.98976","42.40859","42.40859","0","0.000000000000005329071","80","0","5.36","146.911","45.82954","0","0","67.32861","0","0","8.3531","7.935445","0","483.661","0","0","0","950","100","0.1078081","104.5024","2.251953","77.79707","0","72.03029","13.25354","1000050","580.228"
"1/4/2007 5:00:00 PM","0.006859513","0","65.76695","90","0","0","17.98976","4.639517","122.7897","0","17.98976","93.60809","93.60809","0","0.000000000000007105427","80","0","5.36","201.3306","60.98908","0","0","122.7897","0","0","29.18162","27.72253","0","483.661","0","0","0","950","100","0.1078081","107.7225","2.321345","74.75842","0","164.3638","0","1000122","563.661"
"1/4/2007 6:00:00 PM","0","0","71.22232","90","0","0","17.98976","5.845114","246.7543","0","17.98976","224.3447","224.3447","0","0.000000000000007105427","80","0","5.36","325.6338","75.77662","0","0","246.7543","0","0","22.40952","21.28904","0","483.661","0","0","0","950","100","0.1078081","101.289","2.182708","71.58112","0","370.1563","0","1000246","563.661"
"1/4/2007 7:00:00 PM","0","0","75.90382","90","0","0","17.98976","5.716034","237.2417","0","17.98976","162.1512","162.1512","0","1.406312","80","0","5.36","313.5575","75.66131","0","0","237.2417","0","0","73.68421","70","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","69.45351","0","296.9872","0","1000236","563.661"
"1/4/2007 8:00:00 PM","0","0","80.13785","90","0","0","17.98976","3.296228","28.73177","0","17.98976","92.41451","92.41451","0","0","80","0","5.36","105.3801","27.26491","0","0","28.73177","67.03446","63.68274","0","0","0","483.661","0","0","0","950","100","0.1078081","12.96554","0.2793982","64.37292","0","116.0219","0","1000028","563.661"
"1/4/2007 9:00:00 PM","0","0","84.26408","90","0","0","17.98976","1.908569","0","0","17.98976","80.42915","80.42915","4.429152","0","80","0","5.36","80.42915","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","59.01292","0","88.47207","0","999999","563.661"
"1/4/2007 10:00:00 PM","0","0","88.95889","90","0","0","17.98976","1.524839","0","0","17.98976","53.68975","53.68975","0","0","80","0","5.36","77.17422","0","0","0","0","56.51552","53.68975","0","0","0","483.661","0","0","0","950","100","0.1078081","23.48448","0.506074","54.15899","0","59.05872","0","999999","563.661"
"1/4/2007 11:00:00 PM","0","0","98.56935","90","0","0","17.98976","2.354306","0","0","17.98976","36.47929","36.47929","0","0","80","0","5.36","78.08004","0","0","0","0","38.39925","36.47929","0","0","0","483.661","0","0","0","950","100","0.1078081","41.60075","0.8964668","49.69546","0","40.12722","0","999999","563.661"
"1/5/2007 12:00:00 AM","0","0","-103.3548","90","0","0","17.98976","1.671403","0","0","17.98976","13.5727","13.5727","0","0","80","0","5.36","79.28564","0","0","0","0","14.28705","13.5727","0","0","0","483.661","0","0","0","950","100","0.1078081","65.71295","1.416068","45.75152","0","14.92997","0","999999","563.661"
"1/5/2007 1:00:00 AM","0","0","-90.0874","90","0","0","17.98976","0.5667369","0","0","17.98976","14.94826","14.94826","0","0","15.73501","0","1.054245","14.94826","0","0","0.000000000000001776357","0","15.73501","14.94826","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","44.69728","0","16.44308","0","0","563.661"
"1/5/2007 2:00:00 AM","0","0","-85.06198","90","0","0","17.98976","0.5089937","0","0","17.98976","13.72852","13.72852","0","0","14.45108","0","0.9682222","13.72852","0","0","0.000000000000001776357","0","14.45108","13.72852","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","43.72906","0","15.10138","0","0","563.661"
"1/5/2007 3:00:00 AM","0","0","-80.8687","90","0","0","17.98976","0.7703055","0","0","17.98976","20.66946","20.66946","0","0","80","0","5.36","78.91213","0","0","0","0","21.75732","20.66946","0","0","0","483.661","0","0","0","950","100","0.1078081","58.24268","1.255089","39.62415","0","22.7364","0","999999","563.661"
"1/5/2007 4:00:00 AM","0","0","-76.6524","90","0","0","17.98976","1.948489","0","0","17.98976","44.16549","44.16549","0","0","80","0","5.36","77.6755","0","0","0","0","46.48998","44.16549","0","0","0","483.661","0","0","0","950","100","0.1078081","33.51002","0.7221172","34.98626","0","48.58203","0","999999","563.661"
"1/5/2007 5:00:00 AM","0","0","-72.04407","90","0","0","17.98976","1.766532","0","0","17.98976","102.4089","102.4089","26.40886","0","80","0","5.36","102.4089","0","0","0","0","80","76","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","29.62626","0","112.6497","0","999999","563.661"
"1/5/2007 6:00:00 AM","0.00391227","0","-66.71896","90","0","0","17.98976","2.616757","2.026255","0","17.98976","74.8241","74.8241","0","0","80","0","5.36","78.19479","2.591292","0","0","2.026255","76.62931","72.79784","0","0","0","483.661","0","0","0","950","100","0.1078081","3.370691","0.07263602","24.3389","0","83.31963","0","1000001","563.661"
"1/5/2007 7:00:00 AM","0.08302455","8.455916","-60.27497","70.38689","0.1043794","43.46317","20.49094","2.643324","3.018208","0","17.98976","48.56351","48.56351","0","0","80","0","5.36","124.0843","37.45953","0","0","46.48138","47.94242","45.5453","0","0","0","483.661","0","0","0","950","100","0.1078081","75.52076","1.627419","20.60632","0","54.92896","34.77054","1000002","607.1242"
"1/5/2007 8:00:00 AM","0.1725643","19.83413","-52.15614","56.86935","0.1832008","75.72951","22.38772","3.107115","20.92164","0","17.98976","63.79605","63.79605","0","0","80","0","5.36","174.3946","55.42095","0","0","96.65115","45.13097","42.87442","0","0","0","483.661","0","0","0","950","100","0.1078081","110.5985","2.383321","17.62964","0","80.63647","60.58361","1000020","639.3906"
"1/5/2007 9:00:00 AM","0.1851343","29.84105","-41.61655","43.92987","0.1825147","75.45073","22.37118","3.106769","20.90804","0","17.98976","64.31347","64.31347","0","0","80","0","5.36","174.0743","55.35497","0","0","96.35877","45.68993","43.40543","0","0","0","483.661","0","0","0","950","100","0.1078081","109.7608","2.365268","14.63491","0","81.19883","60.36058","1000020","639.1118"
"1/5/2007 10:00:00 AM","0.2800466","37.67287","-27.87493","32.35457","0.2819104","115.4599","24.77292","3.948144","68.16318","0","17.98976","69.5175","69.5175","0","41.83256","80","0","5.36","261.3501","70.25943","0","0","183.6231","45.45988","43.18688","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","12.5073","0","110.5508","92.3679","1000067","679.1209"
"1/5/2007 11:00:00 AM","0.2362677","42.23943","-10.80819","24.25168","0.231364","95.20949","23.55016","4.43334","104.5567","0","17.98976","66.25107","66.25107","0","62.25464","80","0","5.36","278.5057","71.72786","0","0","199.7662","25.20949","23.94902","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","10.37969","0","125.1545","76.16759","1000104","658.8705"
"1/5/2007 12:00:00 PM","0.3650377","42.5837","7.952468","23.56368","0.3795868","154.0282","27.14398","4.785196","136.6918","0","17.98976","64.43119","64.43119","0","152.0874","80","0","5.36","366.5186","79.31931","0","0","290.72","84.02817","79.82676","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","8.252089","0","139.2202","123.2225","1000136","717.6892"
"1/5/2007 1:00:00 PM","0.06441312","38.6205","25.44028","30.79329","0.06237436","26.07277","19.48294","3.634001","48.64543","0","17.98976","98.76497","98.76497","0","0","80","0","5.36","152.0803","49.13074","0","0","74.7182","52.7574","50.11953","0","0","0","483.661","0","0","0","950","100","0.1078081","53.31536","1.148909","4.040998","0","132.9642","20.85821","1000048","589.7338"
"1/5/2007 2:00:00 PM","0.2056122","31.21737","39.71968","42.02219","0.2037243","84.05236","22.88275","4.093398","77.4404","0","17.98976","48.81142","48.81142","0","22.69819","60.31339","0","4.040998","221.5096","72.90553","0","0","161.4928","0","0","5.930788","5.634248","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","3.232394","0","92.41277","67.24189","1000076","628.0268"
"1/5/2007 3:00:00 PM","0.1875508","21.48533","50.70751","54.82132","0.1985503","81.95723","22.7579","4.176894","82.77316","0","17.98976","84.3176","84.3176","0","0","48.24469","0","3.232394","212.8938","77.37679","0","0","164.7304","1.625719","1.544433","0","0","0","483.661","0","0","0","950","100","0.1078081","128.5762","2.770727","2.770727","0","134.1359","65.56578","1000082","613.863"
"1/5/2007 4:00:00 PM","0.09671684","10.27946","59.14711","68.2775","0.1137238","47.31339","20.71544","3.318614","30.05156","0","17.98976","41.48316","41.48316","0","0","41.35413","0","2.770727","118.1174","65.49834","0","0","77.36495","12.03327","11.4316","0","0","0","483.661","0","0","0","950","100","0.1078081","76.63425","1.651414","1.651414","0","60.65726","37.85072","1000029","572.3286"
"1/5/2007 5:00:00 PM","0.0112616","0","65.80871","90","0","0","17.98976","4.477463","108.4586","0","17.98976","96.25674","96.25674","0","0","0","0","0","107.8485","100.5657","0","0","108.4586","0","0","12.2019","11.5918","0","483.661","0","0","0","950","100","0.1078081","11.5918","0.2497952","1.901209","0","160.1117","0","1000107","483.661"
"1/5/2007 6:00:00 PM","0","0","71.27729","90","0","0","17.98976","4.703272","128.6421","0","17.98976","150.7283","150.7283","0","0","28.37626","0","1.901209","155.8559","82.53911","0","0","128.6421","23.24872","22.08628","0","0","0","483.661","0","0","0","950","100","0.1078081","5.127543","0.1104949","0.1104949","0","230.1222","0","1000128","512.0373"
"1/5/2007 7:00:00 PM","0","0","75.97418","90","0","0","17.98976","3.158446","22.93914","0","17.98976","140.628","140.628","117.6889","0","0","0","0","140.628","16.31193","0","0","22.93914","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1104949","0","166.1604","0","1000022","483.661"
"1/5/2007 8:00:00 PM","0","0","80.23016","90","0","0","17.98976","3.042071","18.36518","0","17.98976","92.55098","92.55098","74.18581","0","0","0","0","92.55098","19.84331","0","0","18.36518","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1104949","0","110.9887","0","1000017","483.661"
"1/5/2007 9:00:00 PM","0","0","84.39413","90","0","0","17.98976","2.319983","0","0","17.98976","47.51515","47.51515","47.51515","0","0","0","0","47.51515","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1104949","0","52.26666","0","999999","483.661"
"1/5/2007 10:00:00 PM","0","0","89.17148","90","0","0","17.98976","1.926109","0","0","17.98976","45.65069","45.65069","45.65069","0","0","0","0","45.65069","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1104949","0","50.21576","0","999999","483.661"
"1/5/2007 11:00:00 PM","0","0","99.07835","90","0","0","17.98976","2.766648","7.62298","0","17.98976","33.22831","33.22831","25.60533","0","0","0","0","33.22831","22.94122","0","0","7.62298","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1104949","0","40.36263","0","1000007","483.661"
"1/6/2007 12:00:00 AM","0","0","-104.5608","90","0","0","17.98976","1.818067","0","0","17.98976","20.16569","20.16569","20.16569","0","0","0","0","20.16569","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1104949","0","22.18226","0","999999","483.661"
"1/6/2007 1:00:00 AM","0","0","-90.43232","90","0","0","17.98976","1.976971","0","0","17.98976","14.77384","14.77384","14.77384","0","0","0","0","14.77384","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1104949","0","16.25122","0","999999","483.661"
"1/6/2007 2:00:00 AM","0","0","-85.27601","90","0","0","17.98976","3.085675","20.07899","0","17.98976","16.20658","16.20658","0","0","0","0","0","19.88537","100.9737","0","0","20.07899","0","0","3.872411","3.67879","0","483.661","0","0","0","950","100","0.1078081","3.67879","0.07927534","0.1897703","0","27.86673","0","1000019","483.661"
"1/6/2007 3:00:00 AM","0","0","-81.03438","90","0","0","17.98976","1.420822","0","0","17.98976","12.05465","12.05465","12.05465","0","0","0","0","12.05465","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1897703","0","13.26012","0","999999","483.661"
"1/6/2007 4:00:00 AM","0","0","-76.7963","90","0","0","17.98976","1.767288","0","0","17.98976","73.17416","73.17416","73.17416","0","0","0","0","73.17416","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1897703","0","80.49157","0","999999","483.661"
"1/6/2007 5:00:00 AM","0","0","-72.17904","90","0","0","17.98976","0.7208579","0","0","17.98976","96.98526","96.98526","96.98526","0","0","0","0","96.98526","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1897703","0","106.6838","0","999999","483.661"
"1/6/2007 6:00:00 AM","0.002916004","0","-66.85316","90","0","0","17.98976","1.393323","0","0","17.98976","101.3564","101.3564","101.3564","0","0","0","0","101.3564","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.1897703","0","111.4921","0","999999","483.661"
"1/6/2007 7:00:00 AM","0.1315258","8.422071","-60.41475","70.47064","0.2652833","108.8205","24.37038","1.214147","0","0","17.98976","64.51987","64.51987","0","0","0","0","0","105.4247","103.221","0","0","108.8205","67.91565","64.51987","0","0","0","483.661","0","0","0","950","100","0.1078081","40.90483","0.8814704","1.071241","0","70.97186","87.05639","999999","592.4815"
"1/6/2007 8:00:00 AM","0.3956236","19.81939","-52.30665","56.93786","0.6271372","248.4158","33.20189","1.243837","0","0","17.98976","46.06506","46.06506","0","0","0","0","0","196.0651","126.7007","49.92624","0","248.4158","48.48954","46.06506","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","4.303635","0","50.67157","198.7326","0","732.0768"
"1/6/2007 9:00:00 AM","0.643351","29.85178","-41.7802","43.97593","0.9239093","355.1245","40.55779","1.604112","0","0","17.98976","50.33215","50.33215","0","205.5578","64.23336","0","4.303635","405.89","87.49281","0","0","355.1245","269.3579","255.89","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","3.232394","0","55.36536","284.0996","999999","903.0189"
"1/6/2007 10:00:00 AM","0.7423701","37.71644","-28.0462","32.36274","1.017309","387.2314","42.89423","1.186933","0","0","17.98976","76.11459","76.11459","0","195.0877","48.24469","0","3.232394","421.2023","91.93478","0","0","387.2314","285.4761","271.2023","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","3.232394","0","83.72604","309.7851","999999","919.1371"
"1/6/2007 11:00:00 AM","0.7797391","42.32039","-10.96645","24.19433","1.047574","397.4822","43.65355","0.8678063","0","0","17.98976","61.22977","61.22977","0","219.7108","48.24469","0","3.232394","430.9406","92.23597","0","0","397.4822","295.7269","280.9406","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","3.232394","0","67.35275","317.9857","999999","929.3879"
"1/6/2007 12:00:00 PM","0.7905914","42.69772","7.836606","23.43874","1.061001","402.006","43.99078","0.6298049","0","0","17.98976","70.4836","70.4836","0","214.7546","48.24469","0","3.232394","435.2382","92.3646","0","0","402.006","300.2507","285.2382","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","3.232394","0","77.53196","321.6048","999999","933.9117"
