sep=,
"1/6/2007 1:00:00 PM","0.7861245","38.7547","25.37943","30.65095","1.073764","406.292","44.31151","2.487792","0","0","17.98976","86.66556","86.66556","0","202.6443","48.24469","0","3.232394","439.3099","92.48415","0","0","406.292","304.5367","289.3099","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","3.232394","0","95.33212","325.0336","999999","938.1978"
"1/6/2007 2:00:00 PM","0.6262058","31.35909","39.70393","41.88657","0.8875954","342.4493","39.65216","1.686357","0","0","17.98976","54.66335","54.66335","0","0","0","0","0","204.6633","167.3232","134.909","0","342.4493","57.54036","54.66335","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","6.464789","0","60.12968","273.9594","0","826.1104"
"1/6/2007 3:00:00 PM","0.4479831","21.62708","50.72169","54.69592","0.6939865","273.0703","34.84988","2.113576","0","0","17.98976","74.46729","74.46729","0","118.4495","80","0","5.36","342.9168","79.63165","0","0","273.0703","203.0703","192.9168","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","4.337183","0","81.91401","218.4563","999999","836.7314"
"1/6/2007 4:00:00 PM","0.2163198","10.4179","59.18081","68.16206","0.435645","175.8259","28.50967","2.676992","4.275341","0","17.98976","58.23196","58.23196","0","32.07536","64.73408","0","4.337183","240.3073","74.94621","0","0","180.1012","90.55998","86.03198","0","0","0","483.661","0","0","0","950","100","0.1078081","150","3.232394","3.232394","0","66.19283","140.6607","1000003","724.221"
"1/6/2007 5:00:00 PM","0.01049787","0","65.85692","90","0","0","17.98976","4.126184","79.53439","0","17.98976","104.2018","104.2018","0","0","48.24469","0","3.232394","126.4808","62.88258","0","0","79.53439","25.96573","24.66744","0","0","0","483.661","0","0","0","950","100","0.1078081","22.27897","0.480096","0.480096","0","154.3892","0","1000079","531.9057"
"1/6/2007 6:00:00 PM","0","0","71.33902","90","0","0","17.98976","2.605187","1.594254","0","17.98976","125.5363","125.5363","123.942","0","0","0","0","125.5363","1.269955","0","0","1.594254","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.480096","0","138.887","0","1000001","483.661"
"1/6/2007 7:00:00 PM","0","0","76.05192","90","0","0","17.98976","1.474519","0","0","17.98976","150.4071","150.4071","150.4071","0","0","0","0","150.4071","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.480096","0","165.4478","0","999999","483.661"
"1/6/2007 8:00:00 PM","0","0","80.33105","90","0","0","17.98976","1.513081","0","0","17.98976","85.23292","85.23292","85.23292","0","0","0","0","85.23292","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.480096","0","93.75621","0","999999","483.661"
"1/6/2007 9:00:00 PM","0","0","84.53505","90","0","0","17.98976","0.7132889","0","0","17.98976","56.17859","56.17859","56.17859","0","0","0","0","56.17859","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.480096","0","61.79645","0","999999","483.661"
"1/6/2007 10:00:00 PM","0","0","89.40008","90","0","0","17.98976","1.068375","0","0","17.98976","52.47775","52.47775","52.47775","0","0","0","0","52.47775","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.480096","0","57.72552","0","999999","483.661"
"1/6/2007 11:00:00 PM","0","0","99.61981","90","0","0","17.98976","0.7877482","0","0","17.98976","28.56178","28.56178","28.56178","0","0","0","0","28.56178","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1078081","0","0","0.480096","0","31.41796","0","999999","483.661"
"1/7/2007 12:00:00 AM","0","0","-105.8518","90","0","0","17.98976","1.225585","0","0","17.98976","12.63449","12.63449","0","0","0","0","0","12.63449","0","0","0.000000000000001776357","0","13.29947","12.63449","0","0","0","483.661","0","13.29947","-13.29947","934.3264","98.35015","0.1078081","0","0","0.480096","0","13.89794","0","0","483.661"
"1/7/2007 1:00:00 AM","0","0","-90.79921","90","0","0","17.98976","2.717468","5.786652","0","17.98976","12.77554","12.77554","0","0","0","0","0","12.77554","45.29477","0","0","5.786652","7.356725","6.988889","0","0","18.47148","483.661","0","7.356725","-7.356725","925.6564","97.43752","0.1078081","0","0","0.480096","0","16.94642","0","5.786652","483.661"
"1/7/2007 2:00:00 AM","0","0","-85.50255","90","0","0","17.98976","3.497927","40.62312","0","17.98976","17.85936","17.85936","0","0","0","0","0","17.85936","227.4613","0","0","40.62312","0","0","22.76377","21.62558","28.68916","483.661","21.62558","0","21.62558","944.0063","99.36909","0.105543","0","0","0.480096","0","39.95686","0","1000040","483.661"
"1/7/2007 3:00:00 AM","0","0","-81.20902","90","0","0","17.98976","4.089063","77.16353","0","17.98976","11.13527","11.13527","0","0","0","0","0","66.79853","115.5168","0","0","77.16353","0","0","66.02825","62.72684","7.063579","483.661","7.063579","0","7.063579","950","100","0.1048236","55.66326","1.199504","1.6796","0","50.83056","0","77.16353","483.661"
"1/7/2007 4:00:00 AM","0","0","-76.9474","90","0","0","17.98976","4.839386","142.0165","0","17.98976","45.7014","45.7014","0","0","0","0","0","137.2008","103.51","0","0","142.0165","0","0","96.31514","91.49938","0","483.661","0","0","0","950","100","0.1048236","91.49938","1.971747","3.651347","0","121.2798","0","1000141","483.661"
"1/7/2007 5:00:00 AM","0","0","-72.32021","90","0","0","17.98976","6.037306","260.9178","0","17.98976","71.93114","71.93114","0","88.45796","54.49772","0","3.651347","310.3891","84.06152","0","0","260.9178","0","0","100.5287","95.50227","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","209.5832","0","1000260","538.1588"
"1/7/2007 6:00:00 AM","0.00305556","0","-66.99297","90","0","0","17.98976","6.105289","264.5","0","17.98976","51.50703","51.50703","0","105.8821","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","188.9077","0","1000264","531.9057"
"1/7/2007 7:00:00 AM","0.1081471","8.39253","-60.55971","70.55239","0.1801886","74.50525","22.31511","5.556901","222.5241","0","17.98976","49.22972","49.22972","0","144.6101","48.24469","0","3.232394","343.8398","86.38596","0","0","297.0294","0","0","28.68427","27.25006","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","165.4147","59.6042","1000222","606.411"
"1/7/2007 8:00:00 AM","0.2726489","19.80953","-52.46191","57.00368","0.3775657","153.2377","27.09481","4.052047","74.79935","0","17.98976","49.52899","49.52899","0","74.17861","48.24469","0","3.232394","273.7076","83.3141","0","0","228.037","51.48236","48.90825","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","91.88156","122.5901","1000074","685.1434"
"1/7/2007 9:00:00 AM","0.4971118","29.86804","-41.94798","44.01846","0.6973882","274.3154","34.93388","3.181587","23.84869","0","17.98976","49.79336","49.79336","0","137.9874","48.24469","0","3.232394","337.7808","88.27148","0","0","298.1641","172.5601","163.9321","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","66.69704","219.4523","1000023","806.2211"
"1/7/2007 10:00:00 AM","0.7216123","37.76615","-28.22034","32.36627","0.9867291","376.7979","42.12813","3.0222","17.58416","0","17.98976","85.38046","85.38046","0","193.4941","48.24469","0","3.232394","428.8746","91.95743","0","0","394.382","275.0426","261.2904","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","102.7106","301.4383","1000017","908.7036"
"1/7/2007 11:00:00 AM","0.6652868","42.40787","-11.12533","24.13108","0.8767482","338.6424","39.38195","4.656133","124.2591","0","17.98976","56.45553","56.45553","0","292.8463","48.24469","0","3.232394","499.3018","92.70975","0","0","462.9015","236.8871","225.0427","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","124.2306","270.9139","1000123","870.5481"
"1/7/2007 12:00:00 PM","0.7573642","42.81806","7.723029","23.3079","1.013741","386.0181","42.80479","5.88271","249.5249","0","17.98976","35.44636","35.44636","0","484.1282","48.24469","0","3.232394","669.5745","94.91743","0","0","635.543","284.2628","270.0496","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","163.7534","308.8145","1000248","917.9238"
"1/7/2007 1:00:00 PM","0.6984823","38.89441","25.32325","30.50472","0.9487075","363.7186","41.17713","5.189829","177.4387","0","17.98976","50.55842","50.55842","0","375.7453","48.24469","0","3.232394","576.3037","93.90139","0","0","541.1572","261.9633","248.8651","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","144.3336","290.9749","1000176","895.6243"
"1/7/2007 2:00:00 PM","0.6034434","31.50525","39.69405","41.74891","0.8523388","330.0407","38.77439","3.831347","60.70352","0","17.98976","46.81216","46.81216","0","230.7625","48.24469","0","3.232394","427.5746","91.3862","0","0","390.7442","228.2854","216.8711","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","81.84513","264.0326","1000060","861.9464"
"1/7/2007 3:00:00 PM","0.4262936","21.77224","50.74213","54.56968","0.6566548","259.3461","33.92893","3.735811","54.64773","0","17.98976","40.78708","40.78708","0","163.5719","48.24469","0","3.232394","354.359","88.60897","0","0","313.9939","157.5908","149.7113","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","72.18965","207.4769","1000054","791.2519"
"1/7/2007 4:00:00 PM","0.2042283","10.55891","59.22087","68.04665","0.4062722","164.4353","27.79364","3.574167","45.11789","0","17.98976","69.69716","69.69716","0","34.96671","48.24469","0","3.232394","254.6639","82.28619","0","0","209.5532","62.67997","59.54597","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","99.22582","131.5482","1000044","696.341"
"1/7/2007 5:00:00 PM","0.012513","0","65.91159","90","0","0","17.98976","3.825125","60.30613","0","17.98976","72.95142","72.95142","0","0","48.24469","0","3.232394","107.8853","55.89838","0","0","60.30613","13.31083","12.64528","0","0","0","483.661","0","0","0","950","100","0.1048236","34.93386","0.7528002","0.7528002","0","110.3996","0","1000059","531.9057"
"1/7/2007 6:00:00 PM","0","0","71.40749","90","0","0","17.98976","3.710717","53.16832","0","17.98976","98.65714","98.65714","45.48882","0","0","0","0","98.65714","53.89202","0","0","53.16832","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","135.107","0","1000052","483.661"
"1/7/2007 7:00:00 PM","0","0","76.13701","90","0","0","17.98976","3.459515","38.35852","0","17.98976","124.8089","124.8089","86.45038","0","0","0","0","124.8089","30.7338","0","0","38.35852","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","156.4691","0","1000037","483.661"
"1/7/2007 8:00:00 PM","0","0","80.44046","90","0","0","17.98976","1.872777","0","0","17.98976","83.71873","83.71873","83.71873","0","0","0","0","83.71873","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","92.0906","0","999999","483.661"
"1/7/2007 9:00:00 PM","0","0","84.68673","90","0","0","17.98976","1.916656","0","0","17.98976","18.54897","18.54897","18.54897","0","0","0","0","18.54897","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","20.40387","0","999999","483.661"
"1/7/2007 10:00:00 PM","0","0","89.64442","90","0","0","17.98976","1.377221","0","0","17.98976","36.5307","36.5307","36.5307","0","0","0","0","36.5307","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","40.18378","0","999999","483.661"
"1/7/2007 11:00:00 PM","0","0","100.1921","90","0","0","17.98976","2.423071","0","0","17.98976","22.05418","22.05418","22.05418","0","0","0","0","22.05418","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","24.2596","0","999999","483.661"
"1/8/2007 12:00:00 AM","0","0","-107.2265","90","0","0","17.98976","2.380667","0","0","17.98976","16.60975","16.60975","16.60975","0","0","0","0","16.60975","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","18.27072","0","999999","483.661"
"1/8/2007 1:00:00 AM","0","0","-91.18805","90","0","0","17.98976","2.159822","0","0","17.98976","17.78273","17.78273","17.78273","0","0","0","0","17.78273","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","19.561","0","999999","483.661"
"1/8/2007 2:00:00 AM","0","0","-85.74156","90","0","0","17.98976","1.388369","0","0","17.98976","14.71516","14.71516","14.71516","0","0","0","0","14.71516","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","16.18668","0","999999","483.661"
"1/8/2007 3:00:00 AM","0","0","-81.39259","90","0","0","17.98976","1.424334","0","0","17.98976","14.12708","14.12708","14.12708","0","0","0","0","14.12708","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","15.53978","0","999999","483.661"
"1/8/2007 4:00:00 AM","0","0","-77.10566","90","0","0","17.98976","0.9156047","0","0","17.98976","60.3363","60.3363","60.3363","0","0","0","0","60.3363","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","66.36993","0","999999","483.661"
"1/8/2007 5:00:00 AM","0","0","-72.46753","90","0","0","17.98976","1.332869","0","0","17.98976","62.71178","62.71178","62.71178","0","0","0","0","62.71178","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","68.98296","0","999999","483.661"
"1/8/2007 6:00:00 AM","0.003055357","0","-67.1383","90","0","0","17.98976","2.053093","0","0","17.98976","96.94907","96.94907","96.94907","0","0","0","0","96.94907","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0.7528002","0","106.644","0","999999","483.661"
"1/8/2007 7:00:00 AM","0.1570554","8.367341","-60.70976","70.63208","0.3465751","141.0766","26.34143","2.849346","10.79031","0","17.98976","69.87075","69.87075","0","0","0","0","0","148.7574","102.0903","0","0","151.8669","62.18993","59.08044","0","0","0","483.661","0","0","0","950","100","0.1048236","78.88667","1.699952","2.452752","0","82.25298","112.8613","1000010","624.7376"
"1/8/2007 8:00:00 AM","0.3500065","19.80458","-52.62187","57.06677","0.546514","218.2076","31.22121","3.123749","21.57542","0","17.98976","68.13334","68.13334","0","18.23926","0","0","0","236.3726","101.4428","0","0","239.783","68.20756","64.79718","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","5.685147","0","85.73438","174.566","1000021","701.8686"
"1/8/2007 9:00:00 AM","0.4555314","29.88984","-42.1198","44.05744","0.6196622","245.6368","33.01794","2.47818","0","0","17.98976","70.5459","70.5459","0","96.30906","80","0","5.36","316.8549","77.52342","0","0","245.6368","175.6368","166.855","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.557541","0","77.60049","196.5094","999999","809.2979"
"1/8/2007 10:00:00 AM","0.6228071","37.822","-28.39729","32.36517","0.8397123","325.5723","38.46038","1.53231","0","0","17.98976","100.4332","100.4332","0","116.8032","53.09763","0","3.557541","367.2364","88.65469","0","0","325.5723","228.6699","217.2364","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","110.4765","260.4578","999999","862.3309"
"1/8/2007 11:00:00 AM","0.663557","42.50185","-11.28479","24.06194","0.8725455","337.1648","39.27729","2.409626","0","0","17.98976","112.4961","112.4961","0","111.1429","48.24469","0","3.232394","373.639","90.23811","0","0","337.1648","235.4095","223.639","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","123.7457","269.7318","999999","869.0706"
"1/8/2007 12:00:00 PM","0.758626","42.94467","7.611817","23.17118","1.014098","386.1393","42.81373","3.680941","51.41285","0","17.98976","89.9998","89.9998","0","231.5779","48.24469","0","3.232394","471.5777","92.78475","0","0","437.5522","284.3841","270.1649","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","124.7062","308.9115","1000050","918.0451"
"1/8/2007 1:00:00 PM","0.7331702","39.03958","25.27184","30.3547","0.9957586","379.8866","42.35423","2.645603","3.103337","0","17.98976","100.2975","100.2975","0","0","0","0","0","250.2975","153.0139","127.577","0","382.99","102.3097","97.19418","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","6.464789","0","111.8789","303.9093","3.103337","863.5477"
"1/8/2007 2:00:00 PM","0.6043733","31.65579","39.69012","41.60928","0.8518482","329.8673","38.76219","4.137412","80.2515","0","17.98976","74.82614","74.82614","0","252.2993","80","0","5.36","477.1255","85.95618","0","0","410.1188","259.8673","246.874","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","4.337183","0","122.4345","263.8939","1000079","893.5284"
"1/8/2007 3:00:00 PM","0.3873298","21.92075","50.7689","54.4427","0.5886199","234.0484","32.2547","5.52879","219.0714","0","17.98976","64.41954","64.41954","0","295.9953","64.73408","0","4.337183","510.4148","88.77483","0","0","453.1199","148.7825","141.3434","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","180.3972","187.2388","1000218","782.4435"
"1/8/2007 4:00:00 PM","0.1715339","10.70239","59.26732","67.93139","0.3166198","129.2504","25.61424","5.539858","220.4309","0","17.98976","77.4852","77.4852","0","169.0661","48.24469","0","3.232394","396.5512","88.18061","0","0","349.6813","27.49513","26.12038","0","0","0","483.661","0","0","0","950","100","0.1048236","150","3.232394","3.232394","0","195.4492","103.4004","1000219","661.1562"
"1/8/2007 5:00:00 PM","0.01167251","0","65.97273","90","0","0","17.98976","5.012352","159.0121","0","17.98976","110.8143","110.8143","0","0.00000000000001421085","48.24469","0","3.232394","204.8469","77.62485","0","0","159.0121","0","0","48.19777","45.78788","0","483.661","0","0","0","950","100","0.1048236","94.03257","2.026336","2.026336","0","201.4018","0","1000158","531.9057"
"1/8/2007 6:00:00 PM","0","0","71.4827","90","0","0","17.98976","4.674625","125.8944","0","17.98976","204.401","204.401","49.77497","0","30.24382","0","2.026336","204.401","61.59188","0","0.00000000000002842171","125.8944","30.24382","28.73163","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0","0","287.7883","0","1000125","513.9048"
"1/8/2007 7:00:00 PM","0","0","76.22942","90","0","0","17.98976","3.38906","34.20474","0","17.98976","201.3581","201.3581","167.1534","0","0","0","0","201.3581","16.98702","0","0","34.20474","0","0","0","0","0","483.661","0","0","0","950","100","0.1048236","0","0","0","0","238.5963","0","1000033","483.661"
"1/8/2007 8:00:00 PM","0","0","80.55831","90","0","0","17.98976","3.257712","26.84069","0","17.98976","129.4195","129.4195","0","0","0","0","0","129.4195","20.7393","0","0.00000000000002842171","26.84069","107.9777","102.5788","0","0","0","483.661","0","107.9777","-107.9777","822.7471","86.60496","0.1048236","0","0","0","0","155.7818","0","26.84069","483.661"
"1/8/2007 9:00:00 PM","0","0","84.84904","90","0","0","17.98976","4.101789","77.97628","0","17.98976","79.09496","79.09496","1.118675","0","0","0","0","79.09496","98.58566","0","0","77.97628","0","0","0","0","149.969","483.661","0","0","0","822.7471","86.60496","0.1048236","0","0","0","0","125.9926","0","1000077","483.661"
"1/8/2007 10:00:00 PM","0","0","89.90422","90","0","0","17.98976","4.430139","104.2736","0","17.98976","57.79735","57.79735","0","0","0","0","0","57.79735","180.4124","0","0","104.2736","0","0","46.47626","44.15244","149.969","483.661","44.15244","0","44.15244","860.2117","90.5486","0.10054","0","0","0","0","115.7139","0","1000103","483.661"
"1/8/2007 11:00:00 PM","0","0","100.7937","90","0","0","17.98976","3.557987","44.16398","0","17.98976","18.61502","18.61502","0","0","0","0","0","18.61502","237.2493","0","0","44.16398","0","0","25.54897","24.27152","105.8166","483.661","24.27152","0","24.27152","880.8068","92.7165","0.09833114","0","0","0","0","42.55851","0","1000043","483.661"
"1/9/2007 12:00:00 AM","0","0","-108.6829","90","0","0","17.98976","3.842474","61.41415","0","17.98976","20.07206","20.07206","0","0","0","0","0","20.07206","305.9683","0","0","61.41415","0","0","41.34209","39.27498","81.54504","483.661","39.27498","0","39.27498","914.1327","96.22449","0.09495535","0","0","0","0","52.78634","0","1000060","483.661"
"1/9/2007 1:00:00 AM","0","0","-91.5988","90","0","0","17.98976","5.070038","164.6803","0","17.98976","17.96002","17.96002","0","0","0","0","0","115.0742","143.1079","0","0","164.6803","0","0","146.7203","139.3842","42.27005","483.661","42.27005","0","42.27005","950","100","0.09157187","97.1142","2.092742","2.092742","0","102.0962","0","1000164","483.661"
"1/9/2007 2:00:00 AM","0","0","-85.99299","90","0","0","17.98976","5.497765","215.2608","0","17.98976","18.53554","18.53554","0","38.83047","0","0","0","207.366","103.8072","0","0","215.2608","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","5.325137","0","128.0195","0","1000214","483.661"
"1/9/2007 3:00:00 AM","0","0","-81.585","90","0","0","17.98976","4.854924","143.5432","0","17.98976","18.67005","18.67005","0","50.64126","79.47965","0","5.325137","219.3113","65.45182","0","0","143.5432","0","0","74.23194","70.52035","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","92.30868","0","1000143","563.1407"
"1/9/2007 4:00:00 AM","0","0","-77.271","90","0","0","17.98976","4.016016","72.4981","0","17.98976","69.19847","69.19847","0","0.0000000000000004440892","48.24469","0","3.232394","120.5778","60.12558","0","0","72.4981","0","0","3.299634","3.134653","0","483.661","0","0","0","950","100","0.09157187","51.37934","1.107189","1.107189","0","112.3674","0","1000072","531.9057"
"1/9/2007 5:00:00 AM","0","0","-72.62093","90","0","0","17.98976","1.975836","0","0","17.98976","68.50282","68.50282","68.50282","0","0","0","0","68.50282","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","1.107189","0","75.3531","0","999999","483.661"
"1/9/2007 6:00:00 AM","0.002661455","0","-67.28909","90","0","0","17.98976","1.810897","0","0","17.98976","108.1895","108.1895","108.1895","0","0","0","0","108.1895","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","1.107189","0","119.0084","0","999999","483.661"
"1/9/2007 7:00:00 AM","0.1104318","8.346552","-60.86485","70.70966","0.189112","78.13001","22.53025","2.587376","0.9292006","0","17.98976","96.79097","96.79097","21.63826","0","0","0","0","96.79097","81.68036","0","-0.00000000000001421085","79.05921","78.13001","74.22351","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","1.107189","0","106.9347","62.50401","999999.9","561.7911"
"1/9/2007 8:00:00 AM","0.284999","19.80458","-52.78645","57.12709","0.4052448","164.0356","27.76862","2.514192","0","0","17.98976","78.77515","78.77515","0","0","0","0","0","159.8896","102.5931","0","0","164.0356","82.9212","78.77515","0","0","0","483.661","0","0","0","950","100","0.09157187","81.11444","1.747959","2.855148","0","86.65266","131.2285","999999","647.6967"
"1/9/2007 9:00:00 AM","0.4621462","29.91719","-42.29562","44.09285","0.6313095","249.965","33.3046","2.111578","0","0","17.98976","83.40967","83.40967","0","52.04053","42.61414","0","2.855148","285.4502","87.5687","0","0","249.965","142.5792","135.4502","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","91.75063","199.972","999999","776.2402"
"1/9/2007 10:00:00 AM","0.7159224","37.884","-28.57701","32.35947","0.9761835","373.182","41.86419","2.087512","0","0","17.98976","76.26656","76.26656","0","181.5888","48.24469","0","3.232394","407.8554","91.49862","0","0","373.182","271.4267","257.8554","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","83.89322","298.5456","999999","905.0878"
"1/9/2007 11:00:00 AM","0.750953","42.6023","-11.44476","23.98695","1.003942","382.68","42.55921","3.538358","43.00677","0","17.98976","85.54119","85.54119","0","0","0","0","0","235.5412","180.7271","187.907","0","425.6868","44.77308","42.53442","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","6.464789","0","115.5987","306.144","43.00677","866.3411"
"1/9/2007 12:00:00 PM","0.8566912","43.07754","7.503052","23.02863","1.148101","430.9898","46.18351","4.120079","79.14447","0","17.98976","154.5063","154.5063","0","191.5785","0","0","0","496.0847","102.8321","0","0","510.1342","280.9898","266.9403","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","9.697183","0","209.5291","344.7918","1000078","914.6508"
"1/9/2007 1:00:00 PM","0.8254367","39.19016","25.22529","30.20096","1.12393","423.0091","45.57409","4.690631","127.3999","0","17.98976","87.19221","87.19221","0","299.5663","0","0","0","536.7585","102.5431","0","0","550.409","273.0091","259.3587","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","12.92958","0","159.6114","338.4073","1000126","906.6702"
"1/9/2007 2:00:00 PM","0.6298895","31.81062","39.69224","41.4678","0.8871852","342.3055","39.64194","6.055936","262.2908","0","17.98976","68.43681","68.43681","0","452.5442","80","0","5.36","670.981","90.10632","0","0","604.5963","272.3055","258.6902","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","10.80197","0","206.4259","273.8444","1000261","905.9666"
"1/9/2007 3:00:00 PM","0.4210618","22.07252","50.80203","54.31511","0.643689","254.5535","33.60945","6.183871","264.5","0","17.98976","86.81386","86.81386","0","353.0119","80","0","5.36","589.8258","88.00114","0","0","519.0535","184.5535","175.3258","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","8.674366","0","227.7452","203.6428","1000264","818.2145"
"1/9/2007 4:00:00 PM","0.1896891","10.84827","59.32018","67.81636","0.3632584","147.6326","26.74686","4.581142","117.6274","0","17.98976","87.73486","87.73486","0","103.6436","80","0","5.36","341.3784","77.70264","0","0","265.2601","77.63264","73.751","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","6.546761","0","155.3221","118.1061","1000117","711.2937"
"1/9/2007 5:00:00 PM","0.01387956","0","66.04035","90","0","0","17.98976","4.032395","73.54424","0","17.98976","104.599","104.599","0","0","80","0","5.36","151.9098","48.4131","0","0","73.54424","32.68927","31.0548","0","0","0","483.661","0","0","0","950","100","0.09157187","47.31073","1.019513","2.206274","0","151.8311","0","1000073","563.661"
"1/9/2007 6:00:00 PM","0","0","71.56462","90","0","0","17.98976","6.025311","260.0339","0","17.98976","277.1829","277.1829","0","0","32.92945","0","2.206274","292.0608","89.03417","0","0","260.0339","18.05162","17.14904","0","0","0","483.661","0","0","0","950","100","0.09157187","14.87784","0.3206069","0.3206069","0","434.9182","0","1000259","516.5905"
"1/9/2007 7:00:00 PM","0","0","76.32912","90","0","0","17.98976","5.605402","228.4813","0","17.98976","237.3899","237.3899","8.908626","0","0","0","0","237.3899","96.24726","0","0","228.4813","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0.3206069","0","375.3695","0","1000228","483.661"
"1/9/2007 8:00:00 PM","0","0","80.68456","90","0","0","17.98976","4.35368","97.51205","0","17.98976","150.9112","150.9112","53.39915","0","0","0","0","150.9112","64.61552","0","0","97.51205","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0.3206069","0","214.7583","0","1000096","483.661"
"1/9/2007 9:00:00 PM","0","0","85.02189","90","0","0","17.98976","4.335132","95.87184","0","17.98976","50.66595","50.66595","0","0","0","0","0","93.61155","102.4145","0","0","95.87184","0","0","45.20589","42.94559","0","483.661","0","0","0","950","100","0.09157187","42.94559","0.9254473","1.246054","0","103.6685","0","1000095","483.661"
"1/9/2007 10:00:00 PM","0","0","90.1792","90","0","0","17.98976","3.761269","56.22771","0","17.98976","57.5995","57.5995","1.371786","0","0","0","0","57.5995","97.61841","0","0","56.22771","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","1.246054","0","91.4733","0","1000055","483.661"
"1/9/2007 11:00:00 PM","0","0","101.423","90","0","0","17.98976","3.755238","55.84249","0","17.98976","35.96524","35.96524","0","0","0","0","0","54.84863","101.812","0","0","55.84249","0","0","19.87725","18.88339","0","483.661","0","0","0","950","100","0.09157187","18.88339","0.4069238","1.652978","0","67.483","0","1000055","483.661"
"1/10/2007 12:00:00 AM","0","0","-110.2179","90","0","0","17.98976","2.836183","10.27298","0","17.98976","14.23821","14.23821","3.965228","0","0","0","0","14.23821","72.1508","0","0","10.27298","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","1.652978","0","20.79852","0","1000009","483.661"
"1/10/2007 1:00:00 AM","0","0","-92.03138","90","0","0","17.98976","3.572552","45.02271","0","17.98976","12.60505","12.60505","0","0","0","0","0","43.40183","103.7346","0","0","45.02271","0","0","32.41767","30.79678","0","483.661","0","0","0","950","100","0.09157187","30.79678","0.663649","2.316627","0","36.37691","0","1000044","483.661"
"1/10/2007 2:00:00 AM","0","0","-86.25675","90","0","0","17.98976","2.782345","8.209097","0","17.98976","14.81856","14.81856","0","0","34.57652","0","2.316627","42.43775","19.34385","0","0","8.209097","6.957325","6.609459","0","0","0","483.661","0","0","0","950","100","0.09157187","27.6192","0.5951743","0.5951743","0","20.40496","0","1000007","518.2375"
"1/10/2007 3:00:00 AM","0","0","-81.78621","90","0","0","17.98976","3.183258","23.91437","0","17.98976","15.6961","15.6961","0","0","0","0","0","23.50346","101.7483","0","0","23.91437","0","0","8.218268","7.807354","0","483.661","0","0","0","950","100","0.09157187","7.807354","0.168243","0.7634172","0","29.2229","0","1000023","483.661"
"1/10/2007 4:00:00 AM","0","0","-77.44336","90","0","0","17.98976","3.597167","46.47392","0","17.98976","48.75557","48.75557","2.281647","0","0","0","0","48.75557","95.32024","0","0","46.47392","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0.7634172","0","76.86809","0","1000046","483.661"
"1/10/2007 5:00:00 AM","0","0","-72.78036","90","0","0","17.98976","4.582933","117.7858","0","17.98976","80.71622","80.71622","0","0","0","0","0","115.9323","101.5988","0","0","117.7858","0","0","37.06958","35.2161","0","483.661","0","0","0","950","100","0.09157187","35.2161","0.7588822","1.522299","0","147.6807","0","1000117","483.661"
"1/10/2007 6:00:00 AM","0.002444897","0","-67.4453","90","0","0","17.98976","2.68567","4.599355","0","17.98976","88.78286","88.78286","62.59866","0","22.72089","0","1.522299","88.78286","5.180453","0","0","4.599355","22.72089","21.58484","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","99.96082","0","1000004","506.3819"
"1/10/2007 7:00:00 AM","0.1379021","8.330208","-61.02492","70.78505","0.2886339","118.1386","24.93579","1.792882","0","0","17.98976","55.00093","55.00093","0","0","0","0","0","115.2438","102.5119","0","0","118.1386","57.89572","55.00093","0","0","0","483.661","0","0","0","950","100","0.09157187","60.24286","1.298191","1.298191","0","60.50103","94.51086","999999","601.7996"
"1/10/2007 8:00:00 AM","0.3354336","19.80955","-52.9556","57.18459","0.515898","206.6011","30.47102","1.2685","0","0","17.98976","70.20179","70.20179","0","0","0","0","0","202.9063","101.821","0","0","206.6011","73.89661","70.20179","0","0","0","483.661","0","0","0","950","100","0.09157187","132.7045","2.859688","4.157879","0","77.22196","165.2809","999999","690.2621"
"1/10/2007 9:00:00 AM","0.5261823","29.9501","-42.47538","44.12468","0.7434494","291.0824","36.0726","1.376539","0","0","17.98976","66.42165","66.42165","0","126.5616","62.0579","0","4.157879","342.9832","84.86781","0","0","291.0824","203.1403","192.9832","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","73.06381","232.8659","999999","836.8013"
"1/10/2007 10:00:00 AM","0.754021","37.95213","-28.75942","32.34916","1.028565","391.0527","43.17651","0.8355222","0","0","17.98976","92.35929","92.35929","0","182.4732","48.24469","0","3.232394","424.8325","92.04868","0","0","391.0527","289.2974","274.8325","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","101.5952","312.8422","999999","922.9584"
"1/10/2007 11:00:00 AM","0.7897889","42.70921","-11.60518","23.90612","1.05605","400.3397","43.86641","2.667899","3.935822","0","17.98976","120.6622","120.6622","0","166.9288","48.24469","0","3.232394","437.591","92.38662","0","0","404.2755","298.5844","283.6552","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","134.6964","320.2718","1000003","932.2454"
"1/10/2007 12:00:00 PM","0.738051","43.21661","7.396818","22.88026","0.9818739","375.1343","42.00659","2.956683","15.00909","0","17.98976","87.61841","87.61841","0","187.1007","48.24469","0","3.232394","424.7191","91.85915","0","0","390.1433","273.379","259.71","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","103.8848","300.1074","1000014","907.04"
"1/10/2007 1:00:00 PM","0.6247785","39.34608","25.18369","30.04359","0.8299289","322.1012","38.21722","3.498903","40.68066","0","17.98976","94.96916","94.96916","0","155.0401","48.24469","0","3.232394","400.0092","90.69337","0","0","362.7818","220.3459","209.3286","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","124.8064","257.6809","1000040","854.0069"
"1/10/2007 2:00:00 PM","0.5289739","31.96969","39.70046","41.32459","0.7301185","286.2472","35.74278","4.754303","133.6563","0","17.98976","67.66336","67.66336","0","241.2602","48.24469","0","3.232394","458.9236","91.49747","0","0","419.9035","184.4919","175.2673","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","141.2579","228.9978","1000133","818.1529"
"1/10/2007 3:00:00 PM","0.363402","22.22747","50.84159","54.18699","0.5364523","214.4014","30.97455","5.582395","225.6554","0","17.98976","72.62177","72.62177","0","260.0474","48.24469","0","3.232394","482.6692","91.17152","0","0","440.0568","112.6461","107.0138","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","192.7117","171.5211","1000225","746.3071"
"1/10/2007 4:00:00 PM","0.1843309","10.99646","59.37949","67.70166","0.3437769","139.9749","26.27346","5.447088","209.0364","0","17.98976","41.13123","41.13123","0","204.2137","48.24469","0","3.232394","395.3449","88.28018","0","0","349.0112","38.21956","36.30858","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","149.7625","111.9799","1000208","671.8806"
"1/10/2007 5:00:00 PM","0.01456043","0","66.11445","90","0","0","17.98976","7.129764","264.5","0","17.98976","112.4008","112.4008","0","44.98837","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","255.8909","0","1000264","531.9057"
"1/10/2007 6:00:00 PM","0","0","71.65326","90","0","0","17.98976","6.822229","264.5","0","17.98976","216.6788","216.6788","0","0","48.24469","0","3.232394","310.3536","85.22536","0","0","264.5","0","0","47.82123","45.43017","0","483.661","0","0","0","950","100","0.09157187","93.67487","2.018627","2.018627","0","370.5966","0","1000264","531.9057"
"1/10/2007 7:00:00 PM","0","0","76.43607","90","0","0","17.98976","5.087784","166.424","0","17.98976","206.0124","206.0124","10.96605","0","30.12877","0","2.018627","206.0124","80.7835","0","0.00000000000002842171","166.424","30.12877","28.62233","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","309.8257","0","1000165","513.7898"
"1/10/2007 8:00:00 PM","0","0","80.81912","90","0","0","17.98976","5.360527","198.4045","0","17.98976","78.09445","78.09445","0","0","0","0","0","192.389","103.1267","0","0","198.4045","0","0","120.3101","114.2946","0","483.661","0","0","0","950","100","0.09157187","114.2946","2.462968","2.462968","0","185.1062","0","1000197","483.661"
"1/10/2007 9:00:00 PM","0","0","85.20514","90","0","0","17.98976","4.198638","84.16195","0","17.98976","96.92267","96.92267","0","0","36.76072","0","2.462968","120.251","69.98854","0","0","84.16195","13.43234","12.76072","0","0","0","483.661","0","0","0","950","100","0.09157187","23.32838","0.5027101","0.5027101","0","148.6959","0","1000083","520.4218"
"1/10/2007 10:00:00 PM","0","0","90.46909","90","0","0","17.98976","5.005308","158.32","0","17.98976","46.65886","46.65886","0","0","0","0","0","152.7369","103.6553","0","0","158.32","0","0","111.6611","106.0781","0","483.661","0","0","0","950","100","0.09157187","106.0781","2.285908","2.788618","0","130.4847","0","1000157","483.661"
"1/10/2007 11:00:00 PM","0","0","102.0786","90","0","0","17.98976","5.179912","176.2206","0","17.98976","20.60063","20.60063","0","41.53699","41.62116","0","2.788618","212.1376","83.06901","0","0","176.2206","0","0","114.083","108.3788","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","110.771","0","1000175","525.2822"
"1/11/2007 12:00:00 AM","0","0","-111.8273","90","0","0","17.98976","3.933823","67.24851","0","17.98976","13.33084","13.33084","0","0","48.24469","0","3.232394","112.7973","59.61889","0","0","67.24851","0","0","53.91768","51.22179","0","483.661","0","0","0","950","100","0.09157187","99.46648","2.143433","2.143433","0","48.28818","0","1000066","531.9057"
"1/11/2007 1:00:00 AM","0","0","-92.48567","90","0","0","17.98976","4.261512","89.36134","0","17.98976","20.36974","20.36974","0","0","0","0","0","85.91177","104.0153","0","0","89.36134","0","0","68.99161","65.54203","0","483.661","0","0","0","950","100","0.09157187","65.54203","1.412385","3.555817","0","67.08739","0","1000088","483.661"
"1/11/2007 2:00:00 AM","0","0","-86.53278","90","0","0","17.98976","4.308631","93.52823","0","17.98976","17.86547","17.86547","0","0","53.0719","0","3.555817","142.817","65.48817","0","0","93.52823","0","0","75.66276","71.87962","0","483.661","0","0","0","950","100","0.09157187","124.9515","2.692617","2.692617","0","66.41613","0","1000092","536.7329"
"1/11/2007 3:00:00 AM","0","0","-81.99612","90","0","0","17.98976","6.360719","264.5","0","17.98976","14.2642","14.2642","0","134.6445","40.18832","0","2.692617","298.9088","88.48854","0","0","264.5","0","0","115.5912","109.8117","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","147.9406","0","1000264","523.8494"
"1/11/2007 4:00:00 AM","0","0","-77.62267","90","0","0","17.98976","7.292504","264.5","0","17.98976","30.70442","30.70442","0","126.6847","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","166.0249","0","1000264","531.9057"
"1/11/2007 5:00:00 AM","0","0","-72.94574","90","0","0","17.98976","7.313877","264.5","0","17.98976","99.85134","99.85134","0","57.53781","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","242.0865","0","1000264","531.9057"
"1/11/2007 6:00:00 AM","0.001714312","0","-67.60684","90","0","0","17.98976","5.106867","168.2991","0","17.98976","125.7922","125.7922","0","0","48.24469","0","3.232394","214.4185","78.49097","0","0","168.2991","0","0","42.5069","40.38155","0","483.661","0","0","0","950","100","0.09157187","88.62624","1.909833","1.909833","0","222.521","0","1000167","531.9057"
"1/11/2007 7:00:00 AM","0.04493285","8.318353","-61.1899","70.85822","0.04485112","18.77803","19.06302","4.380063","99.8452","0","17.98976","55.54902","55.54902","0","0","0","0","0","116.4084","101.9026","0","0","118.6232","0","0","44.29619","42.08138","0","483.661","0","0","0","950","100","0.09157187","60.85941","1.311477","3.221311","0","111.0265","15.02243","1000099","502.4391"
"1/11/2007 8:00:00 AM","0.2614412","19.81952","-53.12925","57.23925","0.3501812","142.4955","26.42904","5.548328","221.4712","0","17.98976","54.47845","54.47845","0","205.5388","48.07926","0","3.221311","410.0172","88.76864","0","0","363.9667","40.57478","38.54604","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","170.6619","113.9964","1000220","674.2358"
"1/11/2007 9:00:00 AM","0.4506759","29.98859","-42.65901","44.15291","0.6072253","241.0032","32.71201","6.431678","264.5","0","17.98976","80.43532","80.43532","0","316.3502","48.24469","0","3.232394","546.7855","92.45","0","0","505.5032","139.2479","132.2855","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","220.7289","192.8026","1000264","772.9089"
"1/11/2007 10:00:00 AM","0.4654739","38.02639","-28.94448","32.33427","0.557051","222.185","31.47965","5.840238","246.3949","0","17.98976","54.21666","54.21666","0","306.5864","48.24469","0","3.232394","510.8031","91.73396","0","0","468.5799","120.4296","114.4082","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","182.8358","177.748","1000245","754.0907"
"1/11/2007 11:00:00 AM","0.5689943","42.82257","-11.76599","23.81949","0.7047573","277.0092","35.11589","5.795949","243.1311","0","17.98976","86.9318","86.9318","0","322.6906","48.24469","0","3.232394","559.6224","92.94489","0","0","520.1404","175.254","166.4913","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","217.1905","221.6074","1000242","808.915"
"1/11/2007 12:00:00 PM","0.5622867","43.36187","7.293198","22.72612","0.6888596","271.1922","34.72331","4.843292","142.4003","0","17.98976","96.14433","96.14433","0","207.221","48.24469","0","3.232394","453.3654","91.2272","0","0","413.5925","169.4369","160.965","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","176.9589","216.9537","1000141","803.0979"
"1/11/2007 1:00:00 PM","0.2616151","39.5073","25.14714","29.88269","0.259165","106.3719","24.22234","4.04701","74.47767","0","17.98976","89.84846","89.84846","0","0","0","0","0","180.0406","100.4493","0","0","180.8496","16.17978","15.37079","0","0","0","483.661","0","0","0","950","100","0.09157187","90.19217","1.943578","5.175972","0","136.0721","85.09756","74.47767","590.033"
"1/11/2007 2:00:00 PM","0.2190935","32.1329","39.71488","41.17975","0.2177657","89.72775","23.22169","4.444523","105.5457","0","17.98976","73.74935","73.74935","0","-0.000000000000003552714","0","0","0","193.6836","100.8208","0","0","195.2734","0","0","31.79631","30.2065","0","483.661","0","0","0","950","100","0.09157187","119.9342","2.584498","7.76047","0","133.8971","71.7822","105.5457","573.3888"
"1/11/2007 3:00:00 PM","0.1825845","22.3855","50.88762","54.05847","0.1886629","77.94772","22.51942","3.408391","35.34447","0","17.98976","60.71369","60.71369","0","0","80","0","5.36","191.957","59.01958","0","0","113.2922","26.70444","25.36922","0","0","0","483.661","0","0","0","950","100","0.09157187","131.2433","2.8282","5.228671","0","84.45729","62.35818","1000034","641.6088"
"1/11/2007 4:00:00 PM","0.08559185","11.14686","59.44525","67.5874","0.08982673","37.45358","20.14149","2.767504","7.654949","0","17.98976","58.41595","58.41595","0","0","78.03986","0","5.228671","120.4768","37.44168","0","0","45.10852","53.43263","50.761","0","0","0","483.661","0","0","0","950","100","0.09157187","62.06081","1.337367","1.337367","0","68.08502","29.96286","1000007","599.1545"
"1/11/2007 5:00:00 PM","0.01475338","0","66.19503","90","0","0","17.98976","2.951941","14.82272","0","17.98976","117.5191","117.5191","83.73374","0","19.9607","0","1.337367","117.5191","12.61303","0","0","14.82272","19.9607","18.96266","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","136.6824","0","1000014","503.6217"
"1/11/2007 6:00:00 PM","0","0","71.74858","90","0","0","17.98976","4.311808","93.80916","0","17.98976","234.937","234.937","141.1278","0","0","0","0","234.937","39.9295","0","0","93.80916","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","305.3353","0","1000093","483.661"
"1/11/2007 7:00:00 PM","0","0","76.55023","90","0","0","17.98976","3.218483","25.29884","0","17.98976","180.4996","180.4996","155.2008","0","0","0","0","180.4996","14.01601","0","0","25.29884","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","211.199","0","1000024","483.661"
"1/11/2007 8:00:00 PM","0","0","80.96194","90","0","0","17.98976","3.823971","60.23238","0","17.98976","122.6704","122.6704","62.43804","0","0","0","0","122.6704","49.10098","0","0","60.23238","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","165.0536","0","1000059","483.661"
"1/11/2007 9:00:00 PM","0","0","85.39868","90","0","0","17.98976","3.769951","56.78224","0","17.98976","61.43942","61.43942","4.65718","0","0","0","0","61.43942","92.41988","0","0","56.78224","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","95.97448","0","1000056","483.661"
"1/11/2007 10:00:00 PM","0","0","90.77362","90","0","0","17.98976","4.208978","84.82236","0","17.98976","40.51105","40.51105","0","0","0","0","0","82.6068","102.6821","0","0","84.82236","0","0","44.31131","42.09574","0","483.661","0","0","0","950","100","0.09157187","42.09574","0.9071335","0.9071335","0","86.97334","0","1000084","483.661"
"1/11/2007 11:00:00 PM","0","0","102.759","90","0","0","17.98976","4.027526","73.23325","0","17.98976","35.13751","35.13751","0","0","0","0","0","71.32846","102.6704","0","0","73.23325","0","0","38.09574","36.19095","0","483.661","0","0","0","950","100","0.09157187","36.19095","0.7798895","1.687023","0","75.26788","0","1000072","483.661"
"1/12/2007 12:00:00 AM","0","0","-113.5058","90","0","0","17.98976","5.266323","186.834","0","17.98976","17.51447","17.51447","0","11.42479","0","0","0","178.9393","104.412","0","0","186.834","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","4.919417","0","112.6829","0","1000186","483.661"
"1/12/2007 1:00:00 AM","0","0","-92.96151","90","0","0","17.98976","4.151588","81.15694","0","17.98976","15.24425","15.24425","0","0","0","0","0","77.86131","104.2327","0","0","81.15694","0","0","65.91269","62.61705","0","483.661","0","0","0","950","100","0.09157187","62.61705","1.349353","6.268771","0","57.34715","0","81.15694","483.661"
"1/12/2007 2:00:00 AM","0","0","-86.82096","90","0","0","17.98976","3.106752","20.90738","0","17.98976","16.05216","16.05216","0","0","0","0","0","20.66462","101.1748","0","0","20.90738","0","0","4.855222","4.612461","0","483.661","0","0","0","950","100","0.09157187","4.612461","0.09939528","6.368166","0","28.11106","0","20.90738","483.661"
"1/12/2007 3:00:00 AM","0","0","-82.21468","90","0","0","17.98976","3.490071","40.15993","0","17.98976","14.893","14.893","0","-0.000000000000007105427","80","0","5.36","118.8966","33.7772","0","0","40.15993","0","0","25.26694","24.00359","0","483.661","0","0","0","950","100","0.09157187","104.0036","2.241204","3.24937","0","36.46227","0","1000039","563.661"
