sep=,
"1/12/2007 4:00:00 AM","0","0","-77.80887","90","0","0","17.98976","2.691296","4.809433","0","17.98976","60.28406","60.28406","9.401466","0","48.49806","0","3.24937","60.28406","7.977951","0","0","4.809433","48.49806","46.07316","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","68.71718","0","1000004","532.1591"
"1/12/2007 5:00:00 AM","0","0","-73.117","90","0","0","17.98976","1.318887","0","0","17.98976","61.88599","61.88599","61.88599","0","0","0","0","61.88599","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","68.07459","0","999999","483.661"
"1/12/2007 6:00:00 AM","0.004170192","0","-67.77365","90","0","0","17.98976","2.805685","9.08057","0","17.98976","109.0715","109.0715","99.99095","0","0","0","0","109.0715","8.325336","0","0","9.08057","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","124.519","0","1000008","483.661"
"1/12/2007 7:00:00 AM","0.09878073","8.311028","-61.35972","70.92909","0.1496143","62.03907","21.57863","2.409018","0","0","17.98976","74.08143","74.08143","15.14432","0","0","0","0","74.08143","83.74442","0","0","62.03907","62.03907","58.93711","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","81.48957","49.63125","999999","545.7001"
"1/12/2007 8:00:00 AM","0.2181445","19.83452","-53.30733","57.29102","0.2588427","106.2429","24.21454","2.133713","0","0","17.98976","58.78317","58.78317","0","0","0","0","0","103.149","102.9994","0","0","106.2429","61.87702","58.78317","0","0","0","483.661","0","0","0","950","100","0.09157187","44.36588","0.9560534","0.9560534","0","64.66149","84.99432","999999","589.9039"
"1/12/2007 9:00:00 AM","0.4974435","30.03267","-42.84646","44.17754","0.6922272","272.4261","34.80644","2.041308","0","0","17.98976","81.14612","81.14612","0","35.15865","0","0","0","266.3048","102.2986","0","0","272.4261","122.4261","116.3048","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","4.188448","0","89.26073","217.9409","999999","756.0871"
"1/12/2007 10:00:00 AM","0.552708","38.10678","-29.13213","32.31482","0.7138293","280.3197","35.34005","1.999512","0","0","17.98976","42.15582","42.15582","0","141.0363","62.51414","0","4.188448","333.1922","84.13155","0","0","280.3197","192.8338","183.1922","0","0","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","46.3714","224.2558","999999","826.4949"
"1/12/2007 11:00:00 AM","0.4125551","42.94235","-11.92714","23.72708","0.4439741","179.0435","28.71288","3.018686","17.44603","0","17.98976","94.94643","94.94643","0","0","48.24469","0","3.232394","240.6553","81.64772","0","0","196.4895","81.57937","77.5004","0","0","0","483.661","0","0","0","950","100","0.09157187","145.7088","3.139923","3.139923","0","113.1641","143.2348","1000016","710.9492"
"1/12/2007 12:00:00 PM","0.2934797","43.51326","7.192278","22.56625","0.2914715","119.268","25.00454","4.039477","73.99653","0","17.98976","142.1013","142.1013","0","0","46.86452","0","3.139923","236.5446","81.70322","0","0","193.2646","71.68927","68.1048","0","0","0","483.661","0","0","0","950","100","0.09157187","94.44329","2.035187","2.035187","0","193.3097","95.41444","1000073","649.7936"
"1/12/2007 1:00:00 PM","0.4025132","39.67374","25.11574","29.71836","0.4418434","178.2209","28.66089","3.715427","53.44602","0","17.98976","129.3745","129.3745","0","0","0","0","0","227.6707","101.7553","0","0","231.6669","79.92467","75.92843","0","0","0","483.661","0","0","0","950","100","0.09157187","98.29624","2.118215","4.153401","0","169.0349","142.5767","1000052","661.882"
"1/12/2007 2:00:00 PM","0.1797894","32.30018","39.73557","41.0334","0.1760559","72.82442","22.2155","3.810193","59.35243","0","17.98976","69.50401","69.50401","0","0","61.99106","0","4.153401","193.6336","68.26131","0","0","132.1768","10.68588","10.15159","0","0","0","483.661","0","0","0","950","100","0.09157187","124.1296","2.674905","2.674905","0","106.1306","58.25953","1000058","618.4765"
"1/12/2007 3:00:00 PM","0.1225677","22.54653","50.94018","53.92966","0.1202268","49.98887","20.87173","4.821093","140.219","0","17.98976","80.7298","80.7298","0","-0.00000000000001421085","39.92396","0","2.674905","227.1574","83.73396","0","0","190.2079","0","0","59.4892","56.51474","0","483.661","0","0","0","950","100","0.09157187","146.4276","3.155411","3.155411","0","158.9123","39.99109","1000139","573.5739"
"1/12/2007 4:00:00 PM","0.04447567","11.2994","59.51751","67.47368","0.04370062","18.29827","19.03546","6.849819","264.5","0","17.98976","64.26618","64.26618","0","111.1748","47.09568","0","3.155411","325.441","86.89693","0","0","282.7983","0","0","89.059","84.60605","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","202.9428","14.63861","1000264","549.055"
"1/12/2007 5:00:00 PM","0.0121682","0","66.2821","90","0","0","17.98976","5.636527","231.3825","0","17.98976","79.0604","79.0604","0","45.21122","48.24469","0","3.232394","274.2716","84.36253","0","0","231.3825","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.09157187","150","3.232394","3.232394","0","202.6577","0","1000230","531.9057"
"1/12/2007 6:00:00 PM","0","0","71.85057","90","0","0","17.98976","6.588881","264.5","0","17.98976","200.7127","200.7127","0","0.000000000000007105427","48.24469","0","3.232394","309.5553","85.44514","0","0","264.5","0","0","63.7873","60.59794","0","483.661","0","0","0","950","100","0.09157187","108.8426","2.345482","2.345482","0","353.034","0","1000264","531.9057"
"1/12/2007 7:00:00 PM","0","0","76.67157","90","0","0","17.98976","5.841703","246.5029","0","17.98976","215.5011","215.5011","0","-0.000000000000003552714","35.00719","0","2.345482","279.9601","88.04933","0","0","246.5029","0","0","31.0018","29.45171","0","483.661","0","0","0","950","100","0.09157187","64.45891","1.389044","1.389044","0","360.3027","0","1000246","518.6682"
"1/12/2007 8:00:00 PM","0","0","81.11296","90","0","0","17.98976","5.536607","220.0316","0","17.98976","129.5341","129.5341","0","0","0","0","0","215.5067","102.0996","0","0","220.0316","0","0","90.49745","85.97258","0","483.661","0","0","0","950","100","0.09157187","85.97258","1.852649","3.241693","0","252.5033","0","1000219","483.661"
"1/12/2007 9:00:00 PM","0","0","85.60238","90","0","0","17.98976","3.270963","27.36152","0","17.98976","85.93559","85.93559","12.60977","0","48.38347","0","3.241693","85.93559","31.83957","0","0.00000000000001421085","27.36152","48.38347","45.9643","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","108.2099","0","1000026","532.0445"
"1/12/2007 10:00:00 PM","0","0","91.09251","90","0","0","17.98976","1.468093","0","0","17.98976","54.92768","54.92768","54.92768","0","0","0","0","54.92768","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.09157187","0","0","0","0","60.42045","0","999999","483.661"
"1/12/2007 11:00:00 PM","0","0","103.4628","90","0","0","17.98976","1.598113","0","0","17.98976","30.66144","30.66144","0","0","0","0","0","30.66144","0","0","0.000000000000003552714","0","32.2752","30.66144","0","0","0","483.661","0","32.2752","-32.2752","911.9633","95.99614","0.09157187","0","0","0","0","33.72759","0","0","483.661"
"1/13/2007 12:00:00 AM","0","0","-115.2472","90","0","0","17.98976","1.615435","0","0","17.98976","12.06878","12.06878","0","0","0","0","0","12.06878","0","0","0","0","12.70398","12.06878","0","0","44.82667","483.661","0","12.70398","-12.70398","896.9915","94.42016","0.09157187","0","0","0","0","13.27566","0","0","483.661"
"1/13/2007 1:00:00 AM","0","0","-93.45868","90","0","0","17.98976","1.201696","0","0","17.98976","12.95668","12.95668","12.95668","0","0","0","0","12.95668","0","0","0","0","0","0","0","0","62.47109","483.661","0","0","0","896.9915","94.42016","0.09157187","0","0","0","0","14.25235","0","999999","483.661"
"1/13/2007 2:00:00 AM","0","0","-87.1212","90","0","0","17.98976","2.202918","0","0","17.98976","19.06012","19.06012","19.06012","0","0","0","0","19.06012","0","0","0","0","0","0","0","0","62.47109","483.661","0","0","0","896.9915","94.42016","0.09157187","0","0","0","0","20.96613","0","999999","483.661"
"1/13/2007 3:00:00 AM","0","0","-82.4418","90","0","0","17.98976","3.198229","24.50279","0","17.98976","14.4678","14.4678","0","0","0","0","0","14.4678","169.3608","0","0","24.50279","0","0","10.03499","9.533239","62.47109","483.661","9.533239","0","9.533239","905.0807","95.27166","0.09084185","0","0","0","0","28.16598","0","1000024","483.661"
"1/13/2007 4:00:00 AM","0","0","-78.00187","90","0","0","17.98976","1.52359","0","0","17.98976","43.91476","43.91476","43.91476","0","0","0","0","43.91476","0","0","0","0","0","0","0","0","52.93785","483.661","0","0","0","905.0807","95.27166","0.09084185","0","0","0","0","48.30624","0","999999","483.661"
"1/13/2007 5:00:00 AM","0","0","-73.29408","90","0","0","17.98976","1.670068","0","0","17.98976","39.17297","39.17297","39.17297","0","0","0","0","39.17297","0","0","0","0","0","0","0","0","52.93785","483.661","0","0","0","905.0807","95.27166","0.09084185","0","0","0","0","43.09026","0","999999","483.661"
"1/13/2007 6:00:00 AM","0.002719861","0","-67.94566","90","0","0","17.98976","1.014557","0","0","17.98976","121.6067","121.6067","121.6067","0","0","0","0","121.6067","0","0","0","0","0","0","0","0","52.93785","483.661","0","0","0","905.0807","95.27166","0.09084185","0","0","0","0","133.7673","0","999999","483.661"
"1/13/2007 7:00:00 AM","0.1388486","8.308276","-61.53431","70.99763","0.2901036","118.7236","24.9714","1.360652","0","0","17.98976","64.1558","64.1558","0","0","0","0","0","64.1558","185.0552","0","0","118.7236","67.53242","64.1558","0","0","52.93785","483.661","51.1912","0","51.1912","948.5179","99.84399","0.08711269","0","0","0","0","70.57138","94.9789","999999","602.3846"
"1/13/2007 8:00:00 AM","0.2974574","19.85456","-53.48978","57.33988","0.4304098","173.8007","28.38198","2.345526","0","0","17.98976","72.39497","72.39497","0","0","0","0","0","168.2438","103.3029","0","0","173.8007","76.20524","72.39497","0","0","1.746645","483.661","1.746645","0","1.746645","950","100","0.08699084","95.84881","2.065474","2.065474","0","79.63447","139.0406","999999","657.4617"
"1/13/2007 9:00:00 AM","0.4336598","30.08233","-43.03766","44.19855","0.5718992","227.7747","31.84404","4.865351","144.5679","0","17.98976","44.29338","44.29338","0","174.1605","0","0","0","368.4539","101.0554","0","0","372.3426","77.77473","73.88599","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","5.297869","0","121.0067","182.2198","1000144","711.4358"
"1/13/2007 10:00:00 AM","0.5711879","38.19329","-29.32233","32.29083","0.7451401","291.6945","36.11444","4.572168","116.8338","0","17.98976","76.17774","76.17774","0","250.3849","79.07267","0","5.297869","476.5627","85.72395","0","0","408.5284","220.7672","209.7289","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","142.2124","233.3557","1000116","854.4283"
"1/13/2007 11:00:00 AM","0.7724898","43.06852","-12.08856","23.62894","1.027426","390.6663","43.14793","4.928904","150.8125","0","17.98976","66.60223","66.60223","0","358.6757","48.24469","0","3.232394","575.278","94.12473","0","0","541.4788","288.911","274.4654","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","148.6687","312.533","1000150","922.572"
"1/13/2007 12:00:00 PM","0.7704418","43.67075","7.094143","22.40067","1.022345","388.9424","43.02051","5.377082","200.4379","0","17.98976","67.05582","67.05582","0","406.2099","48.24469","0","3.232394","623.2657","94.56326","0","0","589.3804","287.1871","272.8278","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","173.9804","311.1539","1000199","920.8481"
"1/13/2007 1:00:00 PM","0.7266597","39.84535","25.08958","29.55068","0.9776185","373.6746","41.9001","6.556313","264.5","0","17.98976","57.81575","57.81575","0","0","0","0","0","207.8158","307.0867","430.3589","0","638.1746","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","6.464789","0","195.8473","298.9397","264.5","857.3356"
"1/13/2007 2:00:00 PM","0.5416778","32.47145","39.7626","40.88566","0.7444565","291.447","36.09752","6.184704","264.5","0","17.98976","61.93609","61.93609","0","412.9386","80","0","5.36","624.8747","88.96937","0","0","555.947","221.447","210.3747","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","4.337183","0","200.3797","233.1576","1000264","855.1081"
"1/13/2007 3:00:00 PM","0.3356051","22.71047","50.9993","53.80066","0.4686275","188.5354","29.31485","6.623626","264.5","0","17.98976","44.9537","44.9537","0","317.6523","64.73408","0","4.337183","512.606","88.37887","0","0","453.0354","103.2695","98.10601","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","181.6991","150.8283","1000264","736.9305"
"1/13/2007 4:00:00 PM","0.1147052","11.45397","59.59627","67.36058","0.1377376","57.17712","21.29283","7.021079","264.5","0","17.98976","46.75839","46.75839","0","170.8172","48.24469","0","3.232394","367.5756","87.51319","0","0","321.6771","0","0","46.92441","44.57819","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","183.6842","45.7417","1000264","589.0828"
"1/13/2007 5:00:00 PM","0.01185534","0","66.37564","90","0","0","17.98976","5.432035","207.1875","0","17.98976","132.8709","132.8709","0","0.00000000000001421085","48.24469","0","3.232394","251.7164","82.30991","0","0","207.1875","0","0","74.3166","70.60077","0","483.661","0","0","0","950","100","0.08699084","118.8455","2.561036","2.561036","0","249.7518","0","1000206","531.9057"
"1/13/2007 6:00:00 PM","0","0","71.95922","90","0","0","17.98976","3.369104","33.02822","0","17.98976","185.3411","185.3411","115.9997","0","38.22442","0","2.561036","185.3411","17.82024","0","0","33.02822","38.22442","36.3132","0","0","0","483.661","0","0","0","950","100","0.08699084","0.000000000000007105427","0.000000000000000153117","0.000000000000000153117","0","220.3893","0","1000032","521.8854"
"1/13/2007 7:00:00 PM","0","0","76.80004","90","0","0","17.98976","3.371172","33.15019","0","17.98976","180.576","180.576","147.4258","0","0","0","0","180.576","18.35802","0","0","33.15019","0","0","0.00000000000002842171","0.00000000000002700062","0","483.661","0","0","0","950","100","0.08699084","0.00000000000002700062","0.0000000000000005818445","0.0000000000000007349614","0","215.2087","0","1000032","483.661"
"1/13/2007 8:00:00 PM","0","0","81.2721","90","0","0","17.98976","2.930526","13.98101","0","17.98976","106.6802","106.6802","92.6992","0","0","0","0","106.6802","13.10553","0","0","13.98101","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.0000000000000007349614","0","124.3387","0","1000013","483.661"
"1/13/2007 9:00:00 PM","0","0","85.81613","90","0","0","17.98976","4.208333","84.78112","0","17.98976","77.62564","77.62564","0","0","0","0","0","84.42335","100.4238","0","0","84.78112","0","0","7.155476","6.797702","0","483.661","0","0","0","950","100","0.08699084","6.797702","0.1464857","0.1464857","0","127.7788","0","1000084","483.661"
"1/13/2007 10:00:00 PM","0","0","91.4255","90","0","0","17.98976","3.42307","36.20987","0","17.98976","38.27073","38.27073","2.06086","0","0","0","0","38.27073","94.61505","0","0","36.20987","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.1464857","0","60.20274","0","1000035","483.661"
"1/13/2007 11:00:00 PM","0","0","104.1888","90","0","0","17.98976","3.505736","41.08351","0","17.98976","36.13936","36.13936","0","0","0","0","0","40.8363","100.6054","0","0","41.08351","0","0","4.944149","4.696942","0","483.661","0","0","0","950","100","0.08699084","4.696942","0.1012158","0.2477015","0","60.29506","0","1000040","483.661"
"1/14/2007 12:00:00 AM","0","0","-117.0439","90","0","0","17.98976","2.232461","0","0","17.98976","23.43977","23.43977","23.43977","0","0","0","0","23.43977","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.2477015","0","25.78374","0","999999","483.661"
"1/14/2007 1:00:00 AM","0","0","-93.97693","90","0","0","17.98976","2.993783","16.46726","0","17.98976","15.38916","15.38916","0","0","0","0","0","16.41335","100.3284","0","0","16.46726","0","0","1.078095","1.02419","0","483.661","0","0","0","950","100","0.08699084","1.02419","0.02207058","0.2697721","0","25.16171","0","1000015","483.661"
"1/14/2007 2:00:00 AM","0","0","-87.43336","90","0","0","17.98976","3.863669","62.76789","0","17.98976","15.0668","15.0668","0","0","0","0","0","60.38284","103.9499","0","0","62.76789","0","0","47.70109","45.31604","0","483.661","0","0","0","950","100","0.08699084","45.31604","0.9765286","1.246301","0","47.95743","0","1000062","483.661"
"1/14/2007 3:00:00 AM","0","0","-82.67736","90","0","0","17.98976","3.85678","62.32785","0","17.98976","13.78215","13.78215","0","0","0","0","0","59.90057","104.0522","0","0","62.32785","0","0","48.5457","46.11842","0","483.661","0","0","0","950","100","0.08699084","46.11842","0.9938194","2.24012","0","46.32429","0","1000061","483.661"
"1/14/2007 4:00:00 AM","0","0","-78.20159","90","0","0","17.98976","3.204267","24.74008","0","17.98976","60.67393","60.67393","4.170954","0","33.43463","0","2.24012","60.67393","40.77547","0","0.000000000000007105427","24.74008","33.43463","31.7629","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","79.11137","0","1000024","517.0956"
"1/14/2007 5:00:00 AM","0","0","-73.4769","90","0","0","17.98976","2.664555","3.810956","0","17.98976","65.73825","65.73825","61.9273","0","0","0","0","65.73825","5.797167","0","0","3.810956","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","74.21755","0","1000003","483.661"
"1/14/2007 6:00:00 AM","0.002226968","0","-68.12281","90","0","0","17.98976","3.737928","54.77255","0","17.98976","114.8336","114.8336","60.06105","0","0","0","0","114.8336","47.69732","0","0","54.77255","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","153.7032","0","1000054","483.661"
"1/14/2007 7:00:00 AM","0.08852824","8.310133","-61.71362","71.06377","0.1191959","49.56496","20.84695","2.648703","3.219059","0","17.98976","95.00709","95.00709","44.70131","0","0","0","0","95.00709","55.55799","0","0","52.78402","49.56496","47.08672","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","106.1173","39.65197","1000002","533.226"
"1/14/2007 8:00:00 AM","0.3170001","19.87967","-53.67654","57.38578","0.4725015","190.0226","29.40951","2.912151","13.25882","0","17.98976","83.02087","83.02087","0","0","0","0","0","199.6097","101.8394","0","0","203.2814","73.43374","69.76205","0","0","0","483.661","0","0","0","950","100","0.08699084","116.5889","2.512408","2.512408","0","97.95236","152.0181","1000012","673.6837"
"1/14/2007 9:00:00 AM","0.428887","30.13759","-43.23257","44.21595","0.5613345","223.7993","31.58474","2.163074","0","0","17.98976","66.00015","66.00015","0","0","0","0","0","216.0002","103.6107","4.325467","0","223.7993","69.47385","66.00015","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","5.744802","0","72.60017","179.0394","0","707.4603"
"1/14/2007 10:00:00 AM","0.3654141","38.2859","-29.51502","32.26233","0.3916521","158.7404","27.43761","2.630635","2.544442","0","17.98976","66.295","66.295","0","0","0","0","0","157.9296","102.1245","0","0","161.2849","67.10585","63.75056","0","0","0","483.661","0","0","0","950","100","0.08699084","91.63461","1.974661","7.719464","0","74.19672","126.9924","2.544442","642.4015"
"1/14/2007 11:00:00 AM","0.3754281","43.20107","-12.25019","23.5251","0.3911666","158.5511","27.42579","2.545588","0","0","17.98976","68.31795","68.31795","0","15.80555","80","0","5.36","234.1235","67.72112","0","0","158.5511","88.55105","84.1235","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","5.591858","0","75.14974","126.8408","999999","722.2121"
"1/14/2007 12:00:00 PM","0.5490882","43.83429","6.998881","22.22943","0.6607587","260.8603","34.03009","3.828274","60.50724","0","17.98976","76.49777","76.49777","0","165.3268","80","0","5.36","391.8245","82.01823","0","0","321.3676","190.8603","181.3173","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.464252","0","114.4012","208.6882","1000060","824.5214"
"1/14/2007 1:00:00 PM","0.5620872","40.02206","25.06877","29.37978","0.7127909","279.9411","35.31439","4.630152","121.9615","0","17.98976","84.51598","84.51598","0","210.0096","51.70526","0","3.464252","444.5256","90.41159","0","0","401.9026","181.6464","172.5641","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","153.9483","223.9529","1000121","815.3074"
"1/14/2007 2:00:00 PM","0.437884","32.64662","39.79607","40.73665","0.5520112","220.2837","31.35602","5.642124","231.795","0","17.98976","66.48787","66.48787","0","277.9091","48.24469","0","3.232394","494.3969","91.44042","0","0","452.0787","118.5284","112.602","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","189.0341","176.2269","1000231","752.1894"
"1/14/2007 3:00:00 PM","0.2389278","22.87723","51.06505","53.67159","0.2712716","111.2142","24.51532","4.461508","107.0477","0","17.98976","63.30079","63.30079","0","52.73286","48.24469","0","3.232394","266.0337","82.04297","0","0","218.2619","9.458857","8.985913","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","123.1547","88.97133","1000106","643.1199"
"1/14/2007 4:00:00 PM","0.1232015","11.61049","59.68156","67.24822","0.1539929","63.82882","21.68404","3.619502","47.79067","0","17.98976","50.45299","50.45299","0","0","48.24469","0","3.232394","159.7241","69.88271","0","0","111.6195","2.802438","2.662316","0","0","0","483.661","0","0","0","950","100","0.08699084","109.2711","2.354715","2.354715","0","79.39362","51.06305","1000047","595.7346"
"1/14/2007 5:00:00 PM","0.01295349","0","66.47567","90","0","0","17.98976","2.075394","0","0","17.98976","115.1854","115.1854","81.79764","0","35.145","0","2.354715","115.1854","0","0","0","0","35.145","33.38774","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","126.7039","0","999999","518.806"
"1/14/2007 6:00:00 PM","0","0","72.07449","90","0","0","17.98976","2.758347","7.313019","0","17.98976","204.1404","204.1404","196.8274","0","0","0","0","204.1404","3.582347","0","0","7.313019","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","228.211","0","1000006","483.661"
"1/14/2007 7:00:00 PM","0","0","76.93561","90","0","0","17.98976","1.881254","0","0","17.98976","117.9622","117.9622","117.9622","0","0","0","0","117.9622","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","129.7584","0","999999","483.661"
"1/14/2007 8:00:00 PM","0","0","81.43929","90","0","0","17.98976","1.592175","0","0","17.98976","145.8419","145.8419","145.8419","0","0","0","0","145.8419","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","160.4261","0","999999","483.661"
"1/14/2007 9:00:00 PM","0","0","86.0398","90","0","0","17.98976","0.7673389","0","0","17.98976","108.4681","108.4681","108.4681","0","0","0","0","108.4681","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","119.315","0","999999","483.661"
"1/14/2007 10:00:00 PM","0","0","91.77231","90","0","0","17.98976","1.510744","0","0","17.98976","60.6187","60.6187","60.6187","0","0","0","0","60.6187","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","66.68056","0","999999","483.661"
"1/14/2007 11:00:00 PM","0","0","104.9354","90","0","0","17.98976","2.343591","0","0","17.98976","19.51471","19.51471","19.51471","0","0","0","0","19.51471","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","21.46618","0","999999","483.661"
"1/15/2007 12:00:00 AM","0","0","-118.8876","90","0","0","17.98976","2.832269","10.11914","0","17.98976","15.40129","15.40129","5.28215","0","0","0","0","15.40129","65.70319","0","0","10.11914","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","22.00099","0","1000009","483.661"
"1/15/2007 1:00:00 AM","0","0","-94.51595","90","0","0","17.98976","2.337375","0","0","17.98976","19.56527","19.56527","19.56527","0","0","0","0","19.56527","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","21.5218","0","999999","483.661"
"1/15/2007 2:00:00 AM","0","0","-87.75732","90","0","0","17.98976","3.007993","17.02576","0","17.98976","14.73522","14.73522","0","0","0","0","0","16.91124","100.6772","0","0","17.02576","0","0","2.290539","2.176012","0","483.661","0","0","0","950","100","0.08699084","2.176012","0.04689153","0.04689153","0","24.72163","0","1000016","483.661"
"1/15/2007 3:00:00 AM","0","0","-82.92128","90","0","0","17.98976","2.987829","16.23326","0","17.98976","17.81784","17.81784","1.584579","0","0","0","0","17.81784","91.10678","0","0","16.23326","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.04689153","0","27.71626","0","1000015","483.661"
"1/15/2007 4:00:00 AM","0","0","-78.40796","90","0","0","17.98976","1.743749","0","0","17.98976","67.35696","67.35696","67.35696","0","0","0","0","67.35696","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.04689153","0","74.09265","0","999999","483.661"
"1/15/2007 5:00:00 AM","0","0","-73.66538","90","0","0","17.98976","1.762149","0","0","17.98976","85.315","85.315","85.315","0","0","0","0","85.315","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.04689153","0","93.8465","0","999999","483.661"
"1/15/2007 6:00:00 AM","0.002201005","0","-68.30502","90","0","0","17.98976","2.303494","0","0","17.98976","99.18878","99.18878","99.18878","0","0","0","0","99.18878","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.04689153","0","109.1077","0","999999","483.661"
"1/15/2007 7:00:00 AM","0.157152","8.316636","-61.89756","71.12747","0.340888","138.8368","26.20329","1.953231","0","0","17.98976","58.32405","58.32405","0","0","0","0","0","135.7671","102.261","0","0","138.8368","61.39374","58.32405","0","0","0","483.661","0","0","0","950","100","0.08699084","77.44302","1.668843","1.715734","0","64.15646","111.0694","999999","622.4978"
"1/15/2007 8:00:00 AM","0.411196","19.90988","-53.86755","57.42871","0.6418614","253.8769","33.56443","2.067369","0","0","17.98976","82.78042","82.78042","0","15.9026","0","0","0","248.683","102.0885","0","0","253.8769","103.8769","98.68302","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","4.948129","0","91.05846","203.1015","999999","737.5379"
"1/15/2007 9:00:00 AM","0.5768177","30.19845","-43.43112","44.22973","0.8128416","316.0201","37.79277","0.9655394","0","0","17.98976","60.25373","60.25373","0","167.6253","73.85267","0","4.948129","377.8791","83.62994","-0.00000000000002842171","0","316.0201","239.8727","227.8791","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","66.27911","252.816","999999","873.5338"
"1/15/2007 10:00:00 AM","0.6654988","38.3846","-29.71016","32.22933","0.8954269","345.1919","39.84734","1.02833","0","0","17.98976","96.42747","96.42747","0","134.8373","48.24469","0","3.232394","381.2648","90.53864","0","0","345.1919","243.4366","231.2648","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","106.0702","276.1535","999999","877.0977"
"1/15/2007 11:00:00 AM","0.7891925","43.33997","-12.41199","23.41558","1.046763","397.2086","43.63319","1.84941","0","0","17.98976","73.39674","73.39674","0","207.2838","48.24469","0","3.232394","430.6806","92.22811","0","0","397.2086","295.4532","280.6806","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","80.73642","317.7668","999999","929.1143"
"1/15/2007 12:00:00 PM","0.6911216","44.00385","6.90658","22.05258","0.9009699","347.1301","39.98553","2.653833","3.410625","0","17.98976","119.0584","119.0584","0","117.4583","48.24469","0","3.232394","386.5167","90.69226","0","0","350.5407","245.3748","233.106","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","132.6695","277.7041","1000002","879.0358"
"1/15/2007 1:00:00 PM","0.7102208","40.20381","25.05341","29.20575","0.9508182","364.4477","41.22987","3.479613","39.54337","0","17.98976","66.30331","66.30331","0","222.7979","48.24469","0","3.232394","439.1012","92.0041","0","0","403.9911","262.6924","249.5578","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","92.70533","291.5582","1000039","896.3535"
"1/15/2007 2:00:00 PM","0.5791328","32.82562","39.83606","40.5865","0.7998607","311.3846","37.47056","2.633909","2.666697","0","17.98976","65.23287","65.23287","0","136.5816","48.24469","0","3.232394","351.8145","89.26615","0","0","314.0513","209.6293","199.1478","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","73.08951","249.1077","1000002","843.2903"
"1/15/2007 3:00:00 PM","0.3310175","23.04671","51.13746","53.54256","0.4524831","182.325","28.92057","2.864464","11.38451","0","17.98976","76.41901","76.41901","0","11.50672","48.24469","0","3.232394","237.9257","81.41596","0","0","193.7095","80.5697","76.54121","0","0","0","483.661","0","0","0","950","100","0.08699084","150","3.232394","3.232394","0","89.75316","145.86","1000010","714.2307"
"1/15/2007 4:00:00 PM","0.196355","11.76887","59.77339","67.1367","0.3512128","142.9012","26.4541","2.371019","0","0","17.98976","58.59927","58.59927","0","0","48.24469","0","3.232394","188.0618","75.98634","0","0","142.9012","61.68344","58.59927","0","0","0","483.661","0","0","0","950","100","0.08699084","129.4625","2.789826","2.789826","0","64.45919","114.321","999999","674.807"
"1/15/2007 5:00:00 PM","0.01737459","0","66.58217","90","0","0","17.98976","3.473237","39.16747","0","17.98976","133.5356","133.5356","54.81086","0","41.63919","0","2.789826","133.5356","29.33112","0","0.00000000000002842171","39.16747","41.63919","39.55723","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","166.4729","0","1000038","525.3002"
"1/15/2007 6:00:00 PM","0","0","72.19637","90","0","0","17.98976","3.975663","69.92081","0","17.98976","211.4451","211.4451","141.5243","0","0","0","0","211.4451","33.06806","0","0","69.92081","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","267.5501","0","1000069","483.661"
"1/15/2007 7:00:00 PM","0","0","77.07822","90","0","0","17.98976","4.467331","107.5627","0","17.98976","213.8844","213.8844","106.3217","0","0","0","0","213.8844","50.29011","0","0","107.5627","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0","0","289.0542","0","1000107","483.661"
"1/15/2007 8:00:00 PM","0","0","81.61446","90","0","0","17.98976","4.831236","141.2157","0","17.98976","128.8889","128.8889","0","0","0","0","0","140.5994","100.4384","0","0","141.2157","0","0","12.32685","11.71051","0","483.661","0","0","0","950","100","0.08699084","11.71051","0.2523532","0.2523532","0","212.3856","0","141.2157","483.661"
"1/15/2007 9:00:00 PM","0","0","86.27327","90","0","0","17.98976","3.799075","58.64235","0","17.98976","74.6148","74.6148","15.97245","0","0","0","0","74.6148","78.59345","0","0","58.64235","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.2523532","0","111.3975","0","1000058","483.661"
"1/15/2007 10:00:00 PM","0","0","92.13268","90","0","0","17.98976","3.080565","19.87815","0","17.98976","45.53978","45.53978","25.66163","0","0","0","0","45.53978","43.65008","0","0","19.87815","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.2523532","0","60.03284","0","1000019","483.661"
"1/15/2007 11:00:00 PM","0","0","105.7016","90","0","0","17.98976","2.362319","0","0","17.98976","35.91504","35.91504","35.91504","0","0","0","0","35.91504","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.2523532","0","39.50654","0","999999","483.661"
"1/16/2007 12:00:00 AM","0","0","-120.7691","90","0","0","17.98976","2.926176","13.81004","0","17.98976","15.89665","15.89665","2.08661","0","0","0","0","15.89665","86.8739","0","0","13.81004","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.2523532","0","24.39134","0","1000013","483.661"
"1/16/2007 1:00:00 AM","0","0","-95.07536","90","0","0","17.98976","2.621815","2.215105","0","17.98976","14.47574","14.47574","12.26063","0","0","0","0","14.47574","15.30219","0","0","2.215105","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.2523532","0","17.03086","0","1000001","483.661"
"1/16/2007 2:00:00 AM","0","0","-88.09293","90","0","0","17.98976","1.911267","0","0","17.98976","10.11683","10.11683","10.11683","0","0","0","0","10.11683","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08699084","0","0","0.2523532","0","11.12851","0","999999","483.661"
"1/16/2007 3:00:00 AM","0","0","-83.17345","90","0","0","17.98976","1.968989","0","0","17.98976","8.784593","8.784593","0","0","0","0","0","8.784593","0","0","0.000000000000001776357","0","9.24694","8.784593","0","0","0","483.661","0","9.24694","-9.24694","939.1024","98.85288","0.08699084","0","0","0.2523532","0","9.663052","0","0","483.661"
"1/16/2007 4:00:00 AM","0","0","-78.62087","90","0","0","17.98976","2.055475","0","0","17.98976","59.99641","59.99641","59.99641","0","0","0","0","59.99641","0","0","0","0","0","0","0","0","12.84297","483.661","0","0","0","939.1024","98.85288","0.08699084","0","0","0.2523532","0","65.99606","0","999999","483.661"
"1/16/2007 5:00:00 AM","0","0","-73.85944","90","0","0","17.98976","2.906668","13.04332","0","17.98976","66.93667","66.93667","53.89335","0","0","0","0","66.93667","19.48606","0","0","13.04332","0","0","0","0","12.84297","483.661","0","0","0","939.1024","98.85288","0.08699084","0","0","0.2523532","0","80.152","0","1000012","483.661"
"1/16/2007 6:00:00 AM","0.004480561","0","-68.49222","90","0","0","17.98976","3.718221","53.61075","0","17.98976","36.8656","36.8656","0","0","0","0","0","39.93052","134.2601","0","0","53.61075","0","0","16.74514","15.90789","12.84297","483.661","12.84297","0","12.84297","950","100","0.08610528","3.064916","0.06604678","0.3184","0","67.35754","0","1000053","483.661"
"1/16/2007 7:00:00 AM","0.1210184","8.32782","-62.08608","71.18867","0.2243965","92.40254","23.38184","3.396178","34.62443","0","17.98976","72.79939","72.79939","0","0","0","0","0","125.0178","101.6071","0","0","127.027","40.18417","38.17496","0","0","0","483.661","0","0","0","950","100","0.08610528","52.21837","1.125269","1.443669","0","97.39154","73.92204","1000034","576.0636"
"1/16/2007 8:00:00 AM","0.2974384","19.94519","-54.06273","57.46863","0.4265938","172.3231","28.28892","4.308776","93.54103","0","17.98976","43.20225","43.20225","0","71.54575","0","0","0","264.748","100.4216","0","0","265.8641","22.32312","21.20696","0","0","0","483.661","0","0","0","950","100","0.08610528","150","3.232394","4.676064","0","94.29298","137.8585","1000093","655.9841"
"1/16/2007 9:00:00 AM","0.2988802","30.2649","-43.63327","44.23988","0.3254218","132.7327","25.82781","5.670077","233.855","0","17.98976","57.52625","57.52625","0","226.2272","69.79199","0","4.676064","433.7534","84.51522","0","0","366.5877","52.52469","49.89846","0","0","0","483.661","0","0","0","950","100","0.08610528","150","3.232394","3.232394","0","180.2064","106.1862","1000233","686.1857"
"1/16/2007 10:00:00 AM","0.2757683","38.48938","-29.90769","32.19188","0.2756545","112.9644","24.62143","6.018836","259.5567","0","17.98976","64.43738","64.43738","0","205.7679","48.24469","0","3.232394","420.2053","88.65215","0","0","372.521","11.20906","10.64861","0","0","0","483.661","0","0","0","950","100","0.08610528","150","3.232394","3.232394","0","200.6594","90.3715","1000259","644.8701"
"1/16/2007 11:00:00 AM","0.5093686","43.48519","-12.57388","23.30045","0.5937715","235.9769","32.38128","6.624702","264.5","0","17.98976","51.94791","51.94791","0","340.0626","48.24469","0","3.232394","542.0105","92.33712","0","0","500.4769","134.2216","127.5105","0","0","0","483.661","0","0","0","950","100","0.08610528","150","3.232394","3.232394","0","189.3927","188.7815","1000264","767.8826"
"1/16/2007 12:00:00 PM","0.5263819","44.17938","6.817329","21.87015","0.6183581","245.1515","32.98585","5.92407","252.573","0","17.98976","92.535","92.535","0","296.2643","48.24469","0","3.232394","538.7993","92.37659","0","0","497.7244","143.3962","136.2264","0","0","0","483.661","0","0","0","950","100","0.08610528","150","3.232394","3.232394","0","228.075","196.1212","1000252","777.0572"
"1/16/2007 1:00:00 PM","0.1551605","40.39053","25.04359","29.02871","0.1509383","62.58043","21.61051","4.882002","146.204","0","17.98976","28.17151","28.17151","0","76.79575","48.24469","0","3.232394","254.9673","81.88675","0","0","208.7844","0","0","41.23671","39.17488","0","483.661","0","0","0","950","100","0.08610528","150","3.232394","3.232394","0","104.0907","50.06435","1000145","594.4861"
"1/16/2007 2:00:00 PM","0.07901068","33.00835","39.88263","40.43533","0.07664217","31.99492","19.82511","3.806874","59.14046","0","17.98976","51.75812","51.75812","0","0","48.24469","0","3.232394","139.011","65.55985","0","0","91.13538","0","0","7.382337","7.01322","0","483.661","0","0","0","950","100","0.08610528","87.25284","1.880237","1.880237","0","86.50417","25.59594","1000058","563.9006"
"1/16/2007 3:00:00 PM","0.1041018","23.21883","51.21658","53.4137","0.101701","42.35833","20.4266","3.666139","50.54018","0","17.98976","35.93858","35.93858","0","-0.000000000000001776357","0","0","0","92.16843","100.7921","0","0","92.89851","0","0","14.6016","13.87152","0","483.661","0","0","0","950","100","0.08610528","56.22985","1.211714","3.091951","0","64.80252","33.88666","1000050","526.0193"
"1/16/2007 4:00:00 PM","0.09114907","11.92901","59.87179","67.02612","0.09493018","39.56292","20.26401","3.457351","38.23092","0","17.98976","34.24094","34.24094","0","0.000000000000002664535","46.14852","0","3.091951","123.7429","62.86734","0","0","77.79384","0","0","3.989983","3.790484","0","483.661","0","0","0","950","100","0.08610528","89.50192","1.928703","1.928703","0","56.78049","31.65034","1000037","569.3725"
"1/16/2007 5:00:00 PM","0.01221093","0","66.69514","90","0","0","17.98976","2.754987","7.187556","0","17.98976","95.0396","95.0396","60.50475","0","28.78662","0","1.928703","95.0396","7.562696","0","0","7.187556","28.78662","27.34729","0","0","0","483.661","0","0","0","950","100","0.08610528","0","0","0","0","108.1373","0","1000006","512.4476"
"1/16/2007 6:00:00 PM","0","0","72.32484","90","0","0","17.98976","3.988218","70.72269","0","17.98976","172.6351","172.6351","101.9124","0","0","0","0","172.6351","40.96657","0","0","70.72269","0","0","0","0","0","483.661","0","0","0","950","100","0.08610528","0","0","0","0","225.26","0","1000070","483.661"
"1/16/2007 7:00:00 PM","0","0","77.22784","90","0","0","17.98976","3.675859","51.11321","0","17.98976","157.4646","157.4646","106.3514","0","0","0","0","157.4646","32.46013","0","0","51.11321","0","0","0","0","0","483.661","0","0","0","950","100","0.08610528","0","0","0","0","198.7677","0","1000050","483.661"
"1/16/2007 8:00:00 PM","0","0","81.79755","90","0","0","17.98976","2.460893","0","0","17.98976","93.72921","93.72921","93.72921","0","0","0","0","93.72921","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08610528","0","0","0","0","103.1021","0","999999","483.661"
"1/16/2007 9:00:00 PM","0","0","86.51642","90","0","0","17.98976","2.103843","0","0","17.98976","44.87229","44.87229","44.87229","0","0","0","0","44.87229","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08610528","0","0","0","0","49.35952","0","999999","483.661"
"1/16/2007 10:00:00 PM","0","0","92.50632","90","0","0","17.98976","0.512809","0","0","17.98976","37.04976","37.04976","37.04976","0","0","0","0","37.04976","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08610528","0","0","0","0","40.75474","0","999999","483.661"
"1/16/2007 11:00:00 PM","0","0","106.486","90","0","0","17.98976","0.4287157","0","0","17.98976","21.55009","21.55009","21.55009","0","0","0","0","21.55009","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08610528","0","0","0","0","23.7051","0","999999","483.661"
"1/17/2007 12:00:00 AM","0","0","-122.6783","90","0","0","17.98976","1.270715","0","0","17.98976","15.12222","15.12222","15.12222","0","0","0","0","15.12222","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08610528","0","0","0","0","16.63445","0","999999","483.661"
"1/17/2007 1:00:00 AM","0","0","-95.65477","90","0","0","17.98976","2.526867","0","0","17.98976","14.14498","14.14498","0","0","0","0","0","14.14498","0","0","0.000000000000001776357","0","14.88945","14.14498","0","0","0","483.661","0","14.88945","-14.88945","932.4526","98.15291","0.08610528","0","0","0","0","15.55947","0","0","483.661"
"1/17/2007 2:00:00 AM","0","0","-88.43999","90","0","0","17.98976","3.405885","35.19672","0","17.98976","10.69769","10.69769","0","0","0","0","0","13.29197","264.7968","0","0","35.19672","0","0","24.49903","23.27408","20.67979","483.661","20.67979","0","20.67979","950","100","0.08471663","2.594288","0.05590507","0.05590507","0","29.36581","0","1000034","483.661"
"1/17/2007 3:00:00 AM","0","0","-83.43375","90","0","0","17.98976","2.18203","0","0","17.98976","12.25219","12.25219","12.25219","0","0","0","0","12.25219","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.05590507","0","13.47741","0","999999","483.661"
"1/17/2007 4:00:00 AM","0","0","-78.84025","90","0","0","17.98976","2.178109","0","0","17.98976","46.37412","46.37412","46.37412","0","0","0","0","46.37412","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.05590507","0","51.01153","0","999999","483.661"
"1/17/2007 5:00:00 AM","0","0","-74.05901","90","0","0","17.98976","1.887848","0","0","17.98976","47.37283","47.37283","47.37283","0","0","0","0","47.37283","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.05590507","0","52.11012","0","999999","483.661"
"1/17/2007 6:00:00 AM","0.001987427","0","-68.68433","90","0","0","17.98976","3.026968","17.77157","0","17.98976","75.27966","75.27966","57.50809","0","0","0","0","75.27966","23.6074","0","0","17.77157","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.05590507","0","91.69341","0","1000017","483.661"
"1/17/2007 7:00:00 AM","0.1437474","8.343717","-62.2791","71.24734","0.3003827","122.8109","25.2205","3.329576","30.69785","0","17.98976","58.90603","58.90603","0","0","0","0","0","152.0241","100.9766","0","0","153.5087","29.69283","28.20819","0","0","0","483.661","0","0","0","950","100","0.08471663","93.11806","2.006629","2.062534","0","80.14556","98.24871","1000030","606.4719"
"1/17/2007 8:00:00 AM","0.375627","19.98562","-54.26204","57.50552","0.5806051","231.044","32.05782","3.086578","20.11447","0","17.98976","75.85681","75.85681","0","21.24948","0","0","0","247.1063","101.6399","0","0","251.1585","81.04402","76.99182","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","5.294928","0","93.49973","184.8352","1000019","714.7051"
"1/17/2007 9:00:00 AM","0.6020055","30.33695","-43.83895","44.24642","0.8459659","327.787","38.61588","4.423535","103.6896","0","17.98976","76.12952","76.12952","0","271.5351","79.02878","0","5.294928","497.6646","86.70028","0","0","431.4766","256.8157","243.975","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","135.5873","262.2296","1000103","890.4768"
"1/17/2007 10:00:00 AM","0.7284647","38.60022","-30.10758","32.15","0.9805568","374.6826","41.97363","5.28267","188.8418","0","17.98976","47.01469","47.01469","0","401.1081","48.24469","0","3.232394","598.1227","94.21552","0","0","563.5244","272.9273","259.281","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","146.137","299.7461","1000188","906.5884"
"1/17/2007 11:00:00 AM","0.8398331","43.6367","-12.73583","23.17972","1.112058","419.0718","45.27503","7.072477","264.5","0","17.98976","87.92928","87.92928","0","469.549","39.32633","0","2.634864","707.4783","96.6209","0","0","683.5718","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.829924","0","228.9722","335.2575","1000264","950.9775"
"1/17/2007 12:00:00 PM","0.7922358","44.36083","6.731219","21.6822","1.044342","396.3911","43.57241","7.658566","264.5","0","17.98976","73.55042","73.55042","0","479.326","57.16305","0","3.829924","702.8765","94.02664","0","0","660.8911","303.5542","288.3765","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","213.1555","317.1129","1000264","937.2152"
"1/17/2007 1:00:00 PM","0.6781114","40.58215","25.03944","28.84877","0.8992523","346.5298","39.9427","8.251212","264.5","0","17.98976","72.16321","72.16321","0","424.8725","48.24469","0","3.232394","647.0358","94.43524","0","0","611.0298","244.7745","232.5358","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","211.6295","277.2238","1000264","878.4355"
"1/17/2007 2:00:00 PM","0.6896019","33.19473","39.93587","40.28327","0.9546861","365.783","41.32655","8.221539","264.5","0","17.98976","49.64357","49.64357","0","465.6827","48.24469","0","3.232394","665.3263","94.73292","0","0","630.283","264.0277","250.8263","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","186.8579","292.6264","1000264","897.6887"
"1/17/2007 3:00:00 PM","0.4605548","23.39349","51.30246","53.28512","0.6847519","269.6858","34.62192","8.330338","264.5","0","17.98976","66.57117","66.57117","0","0","0","0","0","216.5712","246.656","317.6146","0","534.1858","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","6.464789","0","205.4783","215.7486","264.5","753.3469"
"1/17/2007 4:00:00 PM","0.2461278","12.09083","59.97676","66.91656","0.4517848","182.0559","28.90352","8.595782","264.5","0","17.98976","52.13521","52.13521","0","0","0","0","0","202.1352","220.9194","244.4207","0","446.5559","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","9.697183","0","189.5987","145.6447","264.5","665.717"
"1/17/2007 5:00:00 PM","0.02053724","0","66.81457","90","0","0","17.98976","7.404667","264.5","0","17.98976","125.9962","125.9962","0","64.81956","80","0","5.36","340.8158","77.60791","0","0","264.5","0","0","73.68421","70","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","7.569578","0","270.8459","0","1000264","563.661"
"1/17/2007 6:00:00 PM","0","0","72.45985","90","0","0","17.98976","6.172742","264.5","0","17.98976","184.956","184.956","0","5.859783","80","0","5.36","340.8158","77.60791","0","0","264.5","0","0","73.68421","70","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","5.441972","0","335.7016","0","1000264","563.661"
"1/17/2007 7:00:00 PM","0","0","77.38441","90","0","0","17.98976","6.179874","264.5","0","17.98976","156.7103","156.7103","0","34.10548","80","0","5.36","340.8158","77.60791","0","0","264.5","0","0","73.68421","70","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.314366","0","304.6313","0","1000264","563.661"
