sep=,
"1/17/2007 8:00:00 PM","0","0","81.98846","90","0","0","17.98976","7.231946","264.5","0","17.98976","103.3882","103.3882","0","55.28881","49.46815","0","3.314366","308.677","85.68828","0","0","264.5","0","0","105.823","100.5318","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","245.977","0","1000264","533.1292"
"1/17/2007 9:00:00 PM","0","0","86.76912","90","0","0","17.98976","7.117086","264.5","0","17.98976","55.58054","55.58054","0","101.8086","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","193.3886","0","1000264","531.9057"
"1/17/2007 10:00:00 PM","0","0","92.89301","90","0","0","17.98976","6.264785","264.5","0","17.98976","42.20127","42.20127","0","115.1879","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","178.6714","0","1000264","531.9057"
"1/17/2007 11:00:00 PM","0","0","107.2873","90","0","0","17.98976","5.279144","188.4088","0","17.98976","22.1207","22.1207","0","59.17725","48.24469","0","3.232394","231.2979","81.45718","0","0","188.4088","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","118.5372","0","1000187","531.9057"
"1/18/2007 12:00:00 AM","0","0","-124.605","90","0","0","17.98976","4.9021","148.1787","0","17.98976","20.25355","20.25355","0","20.81434","48.24469","0","3.232394","191.0679","77.55293","0","0","148.1787","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","96.36828","0","1000147","531.9057"
"1/18/2007 1:00:00 AM","0","0","-96.25369","90","0","0","17.98976","4.17766","82.82207","0","17.98976","17.44328","17.44328","0","-0.00000000000001421085","48.24469","0","3.232394","127.7978","64.80711","0","0","82.82207","0","0","65.37879","62.10985","0","483.661","0","0","0","950","100","0.08471663","110.3545","2.378063","2.378063","0","60.59865","0","1000082","531.9057"
"1/18/2007 2:00:00 AM","0","0","-88.79836","90","0","0","17.98976","2.443222","0","0","17.98976","18.51977","18.51977","0","0","35.49347","0","2.378063","34.51875","0","0","0","0","19.49449","18.51977","0","0","0","483.661","0","0","0","950","100","0.08471663","15.99898","0.3447668","0.3447668","0","20.37174","0","999999","519.1545"
"1/18/2007 3:00:00 AM","0","0","-83.70208","90","0","0","17.98976","2.862266","11.29815","0","17.98976","13.54365","13.54365","2.245497","0","0","0","0","13.54365","83.4203","0","0","11.29815","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.3447668","0","20.54709","0","1000010","483.661"
"1/18/2007 4:00:00 AM","0","0","-79.06599","90","0","0","17.98976","2.877661","11.90324","0","17.98976","62.22417","62.22417","50.32093","0","0","0","0","62.22417","19.12961","0","0","11.90324","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.3447668","0","74.39821","0","1000011","483.661"
"1/18/2007 5:00:00 AM","0","0","-74.26401","90","0","0","17.98976","3.423864","36.25668","0","17.98976","68.02506","68.02506","31.76838","0","0","0","0","68.02506","53.299","0","0","36.25668","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.3447668","0","92.95592","0","1000035","483.661"
"1/18/2007 6:00:00 AM","0.002104342","0","-68.88127","90","0","0","17.98976","2.277782","0","0","17.98976","110.2535","110.2535","110.2535","0","0","0","0","110.2535","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.3447668","0","121.2788","0","999999","483.661"
"1/18/2007 7:00:00 AM","0.1278325","8.364357","-62.47655","71.30342","0.2457722","101.002","23.89841","2.877172","11.88398","0","17.98976","92.70511","92.70511","0","0","0","0","0","108.6323","103.9157","0","0","112.886","85.07487","80.82113","0","0","0","483.661","0","0","0","950","100","0.08471663","15.92717","0.3432192","0.687986","0","107.9176","80.80163","1000011","584.6631"
"1/18/2007 8:00:00 AM","0.3977877","20.03119","-54.4654","57.53936","0.614571","243.7415","32.89268","3.286743","28.17258","0","17.98976","69.60056","69.60056","0","47.62641","0","0","0","267.227","101.754","0.000000000000007105427","0","271.914","93.74146","89.05439","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.92038","0","90.6469","194.9932","1000027","727.4025"
"1/18/2007 9:00:00 AM","0.6361048","30.41459","-44.04812","44.24934","0.8936797","344.5805","39.80379","2.766459","7.615919","0","17.98976","62.69989","62.69989","0","185.355","58.51314","0","3.92038","398.0549","88.47936","0","0","352.1964","253.0936","240.4389","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","72.77784","275.6644","1000007","886.7546"
"1/18/2007 10:00:00 AM","0.7898642","38.71711","-30.30977","32.10373","1.064009","403.0172","44.06634","4.748179","133.0546","0","17.98976","89.75279","89.75279","0","329.5005","48.24469","0","3.232394","569.2534","94.17103","0","0","536.0717","301.2618","286.1987","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","165.2554","322.4137","1000132","934.9229"
"1/18/2007 11:00:00 AM","0.8682546","43.79447","-12.89776","23.05345","1.148728","431.1962","46.19933","4.351867","97.35172","0","17.98976","99.46175","99.46175","0","265.0264","0","0","0","514.4881","102.7328","0","0","528.5479","281.1962","267.1364","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","6.464789","0","158.0838","344.957","1000096","914.8572"
"1/18/2007 12:00:00 PM","0.8906108","44.54816","6.648341","21.48876","1.176111","440.1773","46.89058","5.051335","162.8426","0","17.98976","145.4173","145.4173","0","293.0938","0","0","0","588.511","102.4654","0","0","603.0199","290.1773","275.6685","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","9.697183","0","241.3803","352.1419","1000162","923.8384"
"1/18/2007 1:00:00 PM","0.7924774","40.77859","25.04105","28.66607","1.057787","400.9242","43.91002","6.363982","264.5","0","17.98976","75.85989","75.85989","0","481.6183","57.47392","0","3.850753","707.4783","94.05579","0","0","665.4243","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","9.078825","0","215.6959","320.7394","1000264","964.5853"
"1/18/2007 2:00:00 PM","0.6015232","33.38467","39.99586","40.13046","0.8261155","320.746","38.12246","5.694003","235.6181","0","17.98976","83.11788","83.11788","0","390.709","80","0","5.36","623.8269","89.18567","0","0","556.3642","250.746","238.2087","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","6.951219","0","209.2387","256.5968","1000235","884.4071"
"1/18/2007 3:00:00 PM","0.3857738","23.57059","51.39514","53.15693","0.5546952","221.2965","31.42186","5.776729","241.7146","0","17.98976","68.23694","68.23694","0","317.2094","80","0","5.36","535.4463","86.472","0","0","463.0111","151.2965","143.7317","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","4.823613","0","195.9179","177.0372","1000241","784.9575"
"1/18/2007 4:00:00 PM","0.2272319","12.25422","60.08832","66.80815","0.4106061","166.1202","27.89923","5.464284","211.1486","0","17.98976","56.57304","56.57304","0","238.2842","71.99422","0","4.823613","444.8573","84.8067","0","0","377.2687","88.11443","83.7087","0","0","0","483.661","0","0","0","950","100","0.08471663","150","3.232394","3.232394","0","167.8046","132.8961","1000210","721.7755"
"1/18/2007 5:00:00 PM","0.02631298","0.008999266","66.94045","80.72564","0.1174267","48.83723","20.80443","5.158814","173.6292","0","17.98976","155.6339","155.6339","0","-0.000000000000007105427","48.24469","0","3.232394","269.8114","82.45258","0","0","222.4665","0","0","17.99532","17.09555","0","483.661","0","0","0","950","100","0.08471663","114.1775","2.460444","2.460444","0","258.0119","39.06979","1000173","580.743"
"1/18/2007 6:00:00 PM","0","0","72.60138","90","0","0","17.98976","4.354506","97.5851","0","17.98976","129.2457","129.2457","0","0","36.72305","0","2.460444","132.6418","73.5704","0","0","97.5851","33.32689","31.66055","0","0","0","483.661","0","0","0","950","100","0.08471663","3.396154","0.07318473","0.07318473","0","190.9628","0","1000097","520.3841"
"1/18/2007 7:00:00 PM","0","0","77.54788","90","0","0","17.98976","4.63706","122.5724","0","17.98976","146.8026","146.8026","24.23013","0","0","0","0","146.8026","83.49475","0","0","122.5724","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.07318473","0","222.7691","0","1000122","483.661"
"1/18/2007 8:00:00 PM","0","0","82.18713","90","0","0","17.98976","3.274475","27.49955","0","17.98976","112.9792","112.9792","85.47961","0","0","0","0","112.9792","24.34038","0","0","27.49955","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.07318473","0","138.0269","0","1000026","483.661"
"1/18/2007 9:00:00 PM","0","0","87.03125","90","0","0","17.98976","2.996634","16.57931","0","17.98976","97.50613","97.50613","80.92681","0","0","0","0","97.50613","17.00336","0","0","16.57931","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.07318473","0","115.5464","0","1000016","483.661"
"1/18/2007 10:00:00 PM","0","0","93.29243","90","0","0","17.98976","3.246712","26.40837","0","17.98976","40.69171","40.69171","14.28335","0","0","0","0","40.69171","64.89864","0","0","26.40837","0","0","0","0","0","483.661","0","0","0","950","100","0.08471663","0","0","0.07318473","0","57.96507","0","1000025","483.661"
"1/18/2007 11:00:00 PM","0","0","108.1044","90","0","0","17.98976","3.150384","22.62228","0","17.98976","30.24133","30.24133","0","0","0","0","0","30.24133","74.80582","0","0","22.62228","8.02006","7.619057","0","0","0","483.661","0","8.02006","-8.02006","940.5483","99.00508","0.08471663","0","0","0.07318473","0","44.57661","0","22.62228","483.661"
"1/19/2007 12:00:00 AM","0","0","-126.5385","90","0","0","17.98976","3.283736","27.99533","0","17.98976","17.80628","17.80628","0","0","0","0","0","17.80628","157.2217","0","0","27.99533","0","0","10.18905","9.6796","11.13897","483.661","9.6796","0","9.6796","948.7617","99.86965","0.08408192","0","0","0.07318473","0","33.58458","0","1000027","483.661"
"1/19/2007 1:00:00 AM","0","0","-96.8716","90","0","0","17.98976","4.088234","77.1106","0","17.98976","22.16629","22.16629","0","0","0","0","0","72.90401","105.77","0","0","77.1106","0","0","54.94431","52.1971","1.459373","483.661","1.459373","0","1.459373","950","100","0.08398704","50.73772","1.093362","1.166547","0","62.93822","0","1000076","483.661"
"1/19/2007 2:00:00 AM","0","0","-89.1678","90","0","0","17.98976","3.881785","63.92495","0","17.98976","10.61038","10.61038","0","0","0","0","0","61.25922","104.3516","0","0","63.92495","0","0","53.31457","50.64884","0","483.661","0","0","0","950","100","0.08398704","50.64884","1.091447","2.257994","0","43.63389","0","1000063","483.661"
"1/19/2007 3:00:00 AM","0","0","-83.97829","90","0","0","17.98976","4.064553","75.59809","0","17.98976","18.87231","18.87231","0","0","0","0","0","72.7618","103.898","0","0","75.59809","0","0","56.72578","53.88949","0","483.661","0","0","0","950","100","0.08398704","53.88949","1.161281","3.419274","0","58.55859","0","1000075","483.661"
"1/19/2007 4:00:00 AM","0","0","-79.298","90","0","0","17.98976","3.43848","37.11839","0","17.98976","70.08787","70.08787","0","0","51.03395","0","3.419274","86.4171","42.9526","0","0","37.11839","34.70471","32.96947","0","0","0","483.661","0","0","0","950","100","0.08398704","16.32924","0.3518835","0.3518835","0","95.65585","0","1000036","534.695"
"1/19/2007 5:00:00 AM","0","0","-74.47433","90","0","0","17.98976","3.7004","52.56007","0","17.98976","76.63814","76.63814","24.07806","0","0","0","0","76.63814","68.58214","0","0","52.56007","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0.3518835","0","110.582","0","1000052","483.661"
"1/19/2007 6:00:00 AM","0.00279971","0","-69.08298","90","0","0","17.98976","3.509681","41.31606","0","17.98976","98.60468","98.60468","57.28862","0","0","0","0","98.60468","41.90071","0","0","41.31606","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0.3518835","0","129.1232","0","1000040","483.661"
"1/19/2007 7:00:00 AM","0.1449215","8.389769","-62.67838","71.35688","0.3000696","122.6865","25.21292","4.192854","83.79253","0","17.98976","94.17899","94.17899","0","0","0","0","0","205.9324","100.2655","0","0","206.479","10.93311","10.38645","0","0","0","483.661","0","0","0","950","100","0.08398704","111.7534","2.408207","2.760091","0","145.4931","98.14922","1000083","606.3475"
"1/19/2007 8:00:00 AM","0.4031217","20.0819","-54.67276","57.57013","0.6211605","246.1942","33.0548","3.729913","54.30001","0","17.98976","48.08677","48.08677","0","136.7333","41.19538","0","2.760091","334.8201","89.74796","0.00000000000002842171","0","300.4942","137.3896","130.5201","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","80.04545","196.9553","1000053","771.0506"
"1/19/2007 9:00:00 AM","0.5956146","30.49781","-44.26072","44.24866","0.8326502","323.0674","38.28484","4.196273","84.01089","0","17.98976","77.32815","77.32815","0","216.9293","48.24469","0","3.232394","444.2574","91.63119","0","0","407.0783","221.3121","210.2465","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","127.0664","258.4539","1000083","854.9731"
"1/19/2007 10:00:00 AM","0.6881363","38.84001","-30.51423","32.05311","0.9206363","353.9865","40.4761","4.436954","104.8763","0","17.98976","62.24556","62.24556","0","282.2504","48.24469","0","3.232394","494.4959","92.79405","-0.00000000000002842171","0","458.8628","252.2312","239.6196","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","120.9083","283.1892","1000104","885.8922"
"1/19/2007 11:00:00 AM","0.8140912","43.95847","-13.05964","22.92168","1.072633","405.9128","44.28308","6.117118","264.5","0","17.98976","122.0102","122.0102","0","431.4395","48.24469","0","3.232394","703.4496","95.3036","0","0","670.4128","304.1575","288.9496","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","266.4612","324.7303","1000264","937.8185"
"1/19/2007 12:00:00 PM","0.8858351","44.74131","6.568788","21.2899","1.16715","437.2453","46.66428","5.252904","185.1859","0","17.98976","115.3995","115.3995","0","342.6694","0","0","0","608.069","102.3619","0","0","622.4312","287.2453","272.8831","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","6.464789","0","219.5324","349.7962","1000184","920.9064"
"1/19/2007 1:00:00 PM","0.7308397","40.97979","25.04852","28.48072","0.9707581","371.3183","41.72845","5.719964","237.5313","0","17.98976","76.09988","76.09988","0","447.6838","80","0","5.36","673.7837","90.36277","0","0","608.8496","301.3183","286.2523","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","4.337183","0","202.4755","297.0546","1000237","934.9793"
"1/19/2007 2:00:00 PM","0.6477687","33.57808","40.06269","39.97704","0.8895452","343.1326","39.70075","4.926782","150.604","0","17.98976","54.39655","54.39655","0","341.1808","64.73408","0","4.337183","545.5773","90.498","0","0","493.7366","257.8667","244.9733","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","135.1382","274.5061","1000150","891.5277"
"1/19/2007 3:00:00 PM","0.4561475","23.75005","51.49466","53.02927","0.6721702","265.0636","34.31149","4.801896","138.3327","0","17.98976","82.62202","82.62202","0","210.8536","48.24469","0","3.232394","443.4756","90.96246","0","0","403.3963","163.3083","155.1429","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","160.0506","212.0509","1000137","796.9694"
"1/19/2007 4:00:00 PM","0.1978053","12.41911","60.20648","66.70098","0.3344395","136.294","26.04671","4.635692","122.4515","0","17.98976","63.33592","63.33592","0","91.92731","48.24469","0","3.232394","305.2632","84.76143","0","0","258.7455","34.53869","32.81176","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","130.8952","109.0352","1000121","668.1997"
"1/19/2007 5:00:00 PM","0.01813912","0.1606699","67.07277","80.63631","0.04127338","17.28576","18.97732","5.885616","249.7391","0","17.98976","119.8465","119.8465","0","40.97728","48.24469","0","3.232394","310.8238","85.90876","0","0","267.0248","0","0","88.91531","84.46954","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","256.7007","13.82861","1000249","549.1915"
"1/19/2007 6:00:00 PM","0","0","72.7494","90","0","0","17.98976","5.053984","163.1029","0","17.98976","217.8201","217.8201","8.884774","0","48.24469","0","3.232394","217.8201","74.87962","0","0","163.1029","48.24469","45.83246","0","0","0","483.661","0","0","0","950","100","0.08398704","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","321.1536","0","1000162","531.9057"
"1/19/2007 7:00:00 PM","0","0","77.71821","90","0","0","17.98976","5.8291","245.5741","0","17.98976","190.8803","190.8803","0","0","0","0","0","242.8394","101.1261","0","0","245.5741","0","0","54.69384","51.95915","0","483.661","0","0","0","950","100","0.08398704","51.95915","1.119683","1.119683","0","332.7553","0","1000245","483.661"
"1/19/2007 8:00:00 PM","0","0","82.39348","90","0","0","17.98976","6.941451","264.5","0","17.98976","89.26347","89.26347","0","17.34179","0","0","0","256.6053","103.0766","0","0","264.5","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","4.352077","0","230.4398","0","1000264","483.661"
"1/19/2007 9:00:00 PM","0","0","87.30268","90","0","0","17.98976","5.764727","240.8302","0","17.98976","76.52692","76.52692","0","74.78363","64.95638","0","4.352077","301.3105","79.92755","0","0","240.8302","0","0","89.5196","85.04362","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","204.5947","0","1000240","548.6174"
"1/19/2007 10:00:00 PM","0","0","93.70436","90","0","0","17.98976","6.211292","264.5","0","17.98976","45.93309","45.93309","0","111.4561","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","182.7764","0","1000264","531.9057"
"1/19/2007 11:00:00 PM","0","0","108.936","90","0","0","17.98976","5.281553","188.7046","0","17.98976","47.21307","47.21307","0","34.38073","48.24469","0","3.232394","231.5938","81.48087","0","0","188.7046","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","146.2867","0","1000188","531.9057"
"1/20/2007 12:00:00 AM","0","0","-128.4682","90","0","0","17.98976","5.097795","167.4077","0","17.98976","14.99356","14.99356","0","0","0","0","0","159.787","104.7693","0","0","167.4077","0","0","152.4141","144.7934","0","483.661","0","0","0","950","100","0.08398704","144.7934","3.120196","6.352591","0","100.1968","0","167.4077","483.661"
"1/20/2007 1:00:00 AM","0","0","-97.50791","90","0","0","17.98976","5.17477","175.589","0","17.98976","13.53931","13.53931","0","0","0","0","0","163.5393","107.3681","4.154987","0","175.589","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","9.584985","0","102.6878","0","175.589","483.661"
"1/20/2007 2:00:00 AM","0","0","-89.54813","90","0","0","17.98976","4.606079","119.8326","0","17.98976","18.4002","18.4002","0","27.74821","80","0","5.36","196.1484","61.09283","0","0","119.8326","0","0","73.68421","70","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","7.457379","0","80.15652","0","1000119","563.661"
"1/20/2007 3:00:00 AM","0","0","-84.26225","90","0","0","17.98976","4.854758","143.527","0","17.98976","19.78202","19.78202","0","50.06078","80","0","5.36","219.8428","65.2862","0","0","143.527","0","0","73.68421","70","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","5.329774","0","93.52373","0","1000142","563.661"
"1/20/2007 4:00:00 AM","0","0","-79.53616","90","0","0","17.98976","4.567801","116.4476","0","17.98976","52.84492","52.84492","0","-0.00000000000001421085","79.54887","0","5.329774","192.8163","60.39302","0","0","116.4476","0","0","63.6027","60.42257","0","483.661","0","0","0","950","100","0.08398704","139.9714","3.016286","3.016286","0","116.3532","0","1000115","563.2099"
"1/20/2007 5:00:00 AM","0","0","-74.6899","90","0","0","17.98976","2.977448","15.82522","0","17.98976","86.31628","86.31628","27.72283","0","45.01919","0","3.016286","86.31628","18.334","0","0.00000000000001421085","15.82522","45.01919","42.76823","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","102.8605","0","1000015","528.6802"
"1/20/2007 6:00:00 AM","0.003187631","0","-69.28937","90","0","0","17.98976","3.03731","18.17805","0","17.98976","115.2444","115.2444","97.06638","0","0","0","0","115.2444","15.77347","0","0","18.17805","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","135.8579","0","1000017","483.661"
"1/20/2007 7:00:00 AM","0.1763038","8.419976","-62.88449","71.40766","0.3754626","152.4148","27.04365","2.212069","0","0","17.98976","67.27768","67.27768","0","0","0","0","0","148.8738","102.3785","0","0","152.4148","70.81861","67.27768","0","0","0","483.661","0","0","0","950","100","0.08398704","81.59615","1.75834","1.75834","0","74.00545","121.9318","999999","636.0758"
"1/20/2007 8:00:00 AM","0.3898133","20.13776","-54.88405","57.59782","0.5977343","237.4589","32.47868","2.985007","16.12234","0","17.98976","55.05603","55.05603","0","44.15224","0","0","0","249.2083","101.7547","0","0","253.5812","87.45888","83.08593","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","4.990734","0","68.6228","189.9671","1000015","721.1199"
"1/20/2007 9:00:00 AM","0.6059857","30.58661","-44.4767","44.24438","0.8455374","327.6353","38.60522","3.362458","32.6364","0","17.98976","61.82219","61.82219","0","210.3319","74.48857","0","4.990734","422.1541","85.34129","0","0","360.2717","252.1239","239.5177","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","84.3226","262.1082","1000032","885.7849"
"1/20/2007 10:00:00 AM","0.788365","38.96892","-30.72092","31.99817","1.057329","400.7702","43.89853","3.639825","48.98883","0","17.98976","105.4931","105.4931","0","227.5599","48.24469","0","3.232394","483.053","93.1076","0","0","449.759","299.0149","284.0642","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","140.5368","320.6162","1000048","932.676"
"1/20/2007 11:00:00 AM","0.8176607","44.12867","-13.22139","22.78446","1.075263","406.7945","44.34919","3.320169","30.14325","0","17.98976","96.10696","96.10696","0","223.8235","48.24469","0","3.232394","469.9305","92.97923","0","0","436.9378","305.0392","289.7873","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","120.7893","325.4356","1000029","938.7003"
"1/20/2007 12:00:00 PM","0.8264352","44.94024","6.492652","21.08566","1.084125","409.7616","44.57203","4.405134","102.0623","0","17.98976","48.9018","48.9018","0","345.7665","48.24469","0","3.232394","544.6683","93.96984","0","0","511.8239","308.0063","292.606","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","104.8231","327.8093","1000101","941.6674"
"1/20/2007 1:00:00 PM","0.8291441","41.18566","25.06198","28.29286","1.103206","416.1284","45.05215","5.016546","159.4242","0","17.98976","77.46828","77.46828","0","374.9342","42.26978","0","2.832075","602.4025","95.54287","0","0","575.5526","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.632714","0","164.9272","332.9027","1000158","948.0341"
"1/20/2007 2:00:00 PM","0.5872515","33.77485","40.13642","39.82314","0.7993886","311.2157","37.45884","6.64481","264.5","0","17.98976","59.69945","59.69945","0","409.4641","54.2196","0","3.632714","619.1636","92.98282","0","0","575.7158","215.4353","204.6636","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","197.9194","248.9726","1000264","849.0964"
"1/20/2007 3:00:00 PM","0.4590524","23.93175","51.60106","52.90225","0.6736902","265.6227","34.34898","5.658111","232.9731","0","17.98976","59.47448","59.47448","0","329.1727","48.24469","0","3.232394","538.6472","92.56446","0","0","498.5958","163.8674","155.674","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","181.9085","212.4981","1000232","797.5284"
"1/20/2007 4:00:00 PM","0.2421664","12.58539","60.33125","66.59515","0.4320363","174.4301","28.42164","4.257747","89.02839","0","17.98976","53.08006","53.08006","0","104.9894","48.24469","0","3.232394","308.0695","85.51919","0","0","263.4585","72.6748","69.04107","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","102.9023","139.5441","1000088","706.3359"
"1/20/2007 5:00:00 PM","0.01704555","0.3131112","67.21151","80.54882","0.03155719","13.22823","18.74467","4.992389","157.0505","0","17.98976","108.8304","108.8304","0","0","48.24469","0","3.232394","216.1124","78.79174","0","0","170.2787","0","0","48.22013","45.80913","0","483.661","0","0","0","950","100","0.08398704","107.2821","2.311853","2.311853","0","198.2387","10.58258","1000156","545.134"
"1/20/2007 6:00:00 PM","0","0","72.90388","90","0","0","17.98976","4.228161","86.41197","0","17.98976","197.0682","197.0682","77.87618","0","34.50526","0","2.311853","197.0682","43.84878","0","0","86.41197","34.50526","32.78","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","259.981","0","1000085","518.1663"
"1/20/2007 7:00:00 PM","0","0","77.89534","90","0","0","17.98976","2.33445","0","0","17.98976","183.6447","183.6447","183.6447","0","0","0","0","183.6447","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","202.0091","0","999999","483.661"
"1/20/2007 8:00:00 PM","0","0","82.60744","90","0","0","17.98976","1.9196","0","0","17.98976","124.9044","124.9044","124.9044","0","0","0","0","124.9044","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","137.3949","0","999999","483.661"
"1/20/2007 9:00:00 PM","0","0","87.58328","90","0","0","17.98976","1.80545","0","0","17.98976","71.42326","71.42326","71.42326","0","0","0","0","71.42326","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","78.56558","0","999999","483.661"
"1/20/2007 10:00:00 PM","0","0","94.12852","90","0","0","17.98976","1.251669","0","0","17.98976","51.99084","51.99084","51.99084","0","0","0","0","51.99084","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","57.18993","0","999999","483.661"
"1/20/2007 11:00:00 PM","0","0","109.7811","90","0","0","17.98976","1.08093","0","0","17.98976","28.15451","28.15451","28.15451","0","0","0","0","28.15451","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","30.96996","0","999999","483.661"
"1/21/2007 12:00:00 AM","0","0","-130.3838","90","0","0","17.98976","1.713834","0","0","17.98976","17.56492","17.56492","17.56492","0","0","0","0","17.56492","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","19.32141","0","999999","483.661"
"1/21/2007 1:00:00 AM","0","0","-98.16198","90","0","0","17.98976","2.341299","0","0","17.98976","16.31789","16.31789","16.31789","0","0","0","0","16.31789","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0","0","17.94968","0","999999","483.661"
"1/21/2007 2:00:00 AM","0","0","-89.93909","90","0","0","17.98976","3.191521","24.23912","0","17.98976","13.3996","13.3996","0","0.000000000000001776357","0","0","0","23.69715","102.2871","0","0","24.23912","0","0","10.83953","10.29755","0","483.661","0","0","0","950","100","0.08398704","10.29755","0.221905","0.221905","0","26.85912","0","1000023","483.661"
"1/21/2007 3:00:00 AM","0","0","-84.55382","90","0","0","17.98976","1.862058","0","0","17.98976","14.52878","14.52878","14.52878","0","0","0","0","14.52878","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0.221905","0","15.98165","0","999999","483.661"
"1/21/2007 4:00:00 AM","0","0","-79.78037","90","0","0","17.98976","2.034948","0","0","17.98976","69.00417","69.00417","69.00417","0","0","0","0","69.00417","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0.221905","0","75.90459","0","999999","483.661"
"1/21/2007 5:00:00 AM","0","0","-74.91064","90","0","0","17.98976","3.088307","20.18242","0","17.98976","71.4736","71.4736","51.29118","0","0","0","0","71.4736","28.23759","0","0","20.18242","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0.221905","0","88.71217","0","1000019","483.661"
"1/21/2007 6:00:00 AM","0.002555011","0","-69.50037","90","0","0","17.98976","3.316116","29.90431","0","17.98976","89.15109","89.15109","59.24678","0","0","0","0","89.15109","33.5434","0","0","29.90431","0","0","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0.221905","0","113.0184","0","1000029","483.661"
"1/21/2007 7:00:00 AM","0.1227371","8.455005","-63.09482","71.45574","0.2220971","91.47534","23.3263","2.67462","4.186769","0","17.98976","93.0225","93.0225","1.934151","0","0","0","0","93.0225","102.8376","0","0","95.66211","91.47534","86.90157","0","0","0","483.661","0","0","0","950","100","0.08398704","0","0","0.221905","0","104.4181","73.18027","1000003","575.1364"
"1/21/2007 8:00:00 AM","0.3934494","20.19878","-55.09922","57.62239","0.6014105","238.8326","32.56905","4.22884","86.47203","0","17.98976","51.99932","51.99932","0","118.8637","0","0","0","320.863","101.3843","0","0","325.3046","88.83258","84.39095","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.454299","0","100.4353","191.0661","1000086","722.4936"
"1/21/2007 9:00:00 AM","0.4647723","30.68098","-44.69601","44.23653","0.6174445","244.8114","32.96337","3.212977","25.08245","0","17.98976","60.17902","60.17902","0","103.9532","51.55671","0","3.454299","314.1322","85.9173","0","0","269.8939","146.3682","139.0497","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","78.73814","195.8492","1000024","780.0292"
"1/21/2007 10:00:00 AM","0.5243329","39.10381","-30.92978","31.93897","0.6477407","256.0526","33.70926","3.647474","49.43977","0","17.98976","83.16689","83.16689","0","112.8553","48.24469","0","3.232394","346.0222","88.28693","0","0","305.4923","154.2973","146.5824","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","116.2035","204.8421","1000048","787.9583"
"1/21/2007 11:00:00 AM","0.6534994","44.30503","-13.38298","22.64185","0.8313998","322.6235","38.25377","4.013749","72.35329","0","17.98976","74.37025","74.37025","0","207.8078","48.24469","0","3.232394","432.1781","91.39214","0","0","394.9768","220.8682","209.8248","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","117.9839","258.0988","1000071","854.5292"
"1/21/2007 12:00:00 PM","0.7562367","45.14489","6.420031","20.8761","0.9858196","376.4864","42.10536","3.889547","64.42065","0","17.98976","115.4079","115.4079","0","210.0073","48.24469","0","3.232394","475.4152","92.74147","0","0","440.907","274.731","260.9945","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","159.159","301.1891","1000063","908.3921"
"1/21/2007 1:00:00 PM","0.7051729","41.39613","25.08152","28.10262","0.9297157","357.1413","40.70274","5.029848","160.7313","0","17.98976","69.71175","69.71175","0","333.6362","48.24469","0","3.232394","553.348","93.58895","0","0","517.8726","255.386","242.6167","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","157.0486","285.713","1000160","889.047"
"1/21/2007 2:00:00 PM","0.6025987","33.97491","40.21714","39.6689","0.8198799","318.5277","37.96756","4.18165","83.07695","0","17.98976","80.81422","80.81422","0","208.1965","48.24469","0","3.232394","439.0107","91.47946","0","0","401.6047","216.7724","205.9338","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","130.4341","254.8222","1000082","850.4335"
"1/21/2007 3:00:00 PM","0.3086168","24.1156","51.71438","52.77599","0.3881965","157.392","27.3535","5.173933","175.4862","0","17.98976","87.77722","87.77722","0","140.5638","48.24469","0","3.232394","378.3411","87.98363","0","0","332.8782","55.63668","52.85485","0","0","0","483.661","0","0","0","950","100","0.08398704","150","3.232394","3.232394","0","184.298","125.9136","1000174","689.2977"
"1/21/2007 4:00:00 PM","0.1434495","12.75297","60.46264","66.49075","0.1825456","75.46326","22.37192","4.204249","84.52032","0","17.98976","75.65472","75.65472","0","0.000000000000007105427","48.24469","0","3.232394","207.785","76.99477","0","0","159.9836","0","0","8.865589","8.42231","0","483.661","0","0","0","950","100","0.08398704","132.1303","2.847314","2.847314","0","125.4804","60.37061","1000084","607.369"
"1/21/2007 5:00:00 PM","0.02225128","0.4662399","67.35666","80.46326","0.06260081","26.16688","19.48837","4.122657","79.3091","0","17.98976","95.16394","95.16394","0","0","42.49723","0","2.847314","147.1387","71.68471","0","0","105.476","16.6893","15.85484","0","0","0","483.661","0","0","0","950","100","0.08398704","51.9748","1.12002","1.12002","0","144.3349","20.9335","1000078","552.3251"
"1/21/2007 6:00:00 PM","0","0","73.06479","90","0","0","17.98976","5.071717","164.8452","0","17.98976","207.3516","207.3516","0","0","0","0","0","207.3516","79.50036","0","0","164.8452","44.74351","42.50634","0","0","0","483.661","0","44.74351","-44.74351","897.2693","94.44939","0.08398704","0","0","1.12002","0","310.5094","0","164.8452","483.661"
"1/21/2007 7:00:00 PM","0","0","78.07922","90","0","0","17.98976","3.650013","49.58949","0","17.98976","187.0641","187.0641","137.4746","0","0","0","0","187.0641","26.50935","0","0","49.58949","0","0","0.00000000000002842171","0.00000000000002700062","62.14376","483.661","0.00000000000002700062","0","0.00000000000002700062","897.2693","94.44939","0.08398704","0","0","1.12002","0","230.5653","0","1000049","483.661"
"1/21/2007 8:00:00 PM","0","0","82.82891","90","0","0","17.98976","3.249065","26.50084","0","17.98976","113.4495","113.4495","86.94864","0","0","0","0","113.4495","23.35915","0","0","26.50084","0","0","0","0","62.14376","483.661","0","0","0","897.2693","94.44939","0.08398704","0","0","1.12002","0","138.0448","0","1000026","483.661"
"1/21/2007 9:00:00 PM","0","0","87.87294","90","0","0","17.98976","3.735696","54.64096","0","17.98976","73.39252","73.39252","18.75155","0","0","0","0","73.39252","74.45032","0","0","54.64096","0","0","0","0","62.14376","483.661","0","0","0","897.2693","94.44939","0.08398704","0","0","1.12002","0","108.0522","0","1000054","483.661"
"1/21/2007 10:00:00 PM","0","0","94.56463","90","0","0","17.98976","3.271994","27.40202","0","17.98976","45.73219","45.73219","18.33017","0","0","0","0","45.73219","59.91845","0","0","27.40202","0","0","0","0","62.14376","483.661","0","0","0","897.2693","94.44939","0.08398704","0","0","1.12002","0","64.00642","0","1000026","483.661"
"1/21/2007 11:00:00 PM","0","0","110.6385","90","0","0","17.98976","3.625444","48.14096","0","17.98976","36.34295","36.34295","0","0","0","0","0","36.34295","132.463","0","0","48.14096","0","0","11.79802","11.20812","62.14376","483.661","11.20812","0","11.20812","906.7797","95.45049","0.08326551","0","0","1.12002","0","64.04772","0","1000047","483.661"
"1/22/2007 12:00:00 AM","0","0","-132.2756","90","0","0","17.98976","2.273095","0","0","17.98976","21.98093","21.98093","21.98093","0","0","0","0","21.98093","0","0","0","0","0","0","0","0","50.93565","483.661","0","0","0","906.7797","95.45049","0.08326551","0","0","1.12002","0","24.17902","0","999999","483.661"
"1/22/2007 1:00:00 AM","0","0","-98.8331","90","0","0","17.98976","2.531864","0","0","17.98976","17.67421","17.67421","17.67421","0","0","0","0","17.67421","0","0","0","0","0","0","0","0","50.93565","483.661","0","0","0","906.7797","95.45049","0.08326551","0","0","1.12002","0","19.44163","0","999999","483.661"
"1/22/2007 2:00:00 AM","0","0","-90.34046","90","0","0","17.98976","2.254207","0","0","17.98976","26.51292","26.51292","26.51292","0","0","0","0","26.51292","0","0","0","0","0","0","0","0","50.93565","483.661","0","0","0","906.7797","95.45049","0.08326551","0","0","1.12002","0","29.16422","0","999999","483.661"
"1/22/2007 3:00:00 AM","0","0","-84.85284","90","0","0","17.98976","1.519692","0","0","17.98976","12.38116","12.38116","12.38116","0","0","0","0","12.38116","0","0","0","0","0","0","0","0","50.93565","483.661","0","0","0","906.7797","95.45049","0.08326551","0","0","1.12002","0","13.61928","0","999999","483.661"
"1/22/2007 4:00:00 AM","0","0","-80.03053","90","0","0","17.98976","1.629165","0","0","17.98976","32.44168","32.44168","32.44168","0","0","0","0","32.44168","0","0","0","0","0","0","0","0","50.93565","483.661","0","0","0","906.7797","95.45049","0.08326551","0","0","1.12002","0","35.68585","0","999999","483.661"
"1/22/2007 5:00:00 AM","0","0","-75.13643","90","0","0","17.98976","1.973614","0","0","17.98976","101.9158","101.9158","101.9158","0","0","0","0","101.9158","0","0","0","0","0","0","0","0","50.93565","483.661","0","0","0","906.7797","95.45049","0.08326551","0","0","1.12002","0","112.1074","0","999999","483.661"
"1/22/2007 6:00:00 AM","0.002361409","0","-69.71588","90","0","0","17.98976","2.104956","0","0","17.98976","88.72655","88.72655","88.72655","0","0","0","0","88.72655","0","0","0","0","0","0","0","0","50.93565","483.661","0","0","0","906.7797","95.45049","0.08326551","0","0","1.12002","0","97.59921","0","999999","483.661"
"1/22/2007 7:00:00 AM","0.1437081","8.494874","-63.30931","71.50108","0.2891973","118.3629","24.94944","0.6087755","0","0","17.98976","104.4506","104.4506","0","0","0","0","0","104.4506","113.3195","0","0","118.3629","109.948","104.4506","0","0","50.93565","483.661","8.414864","0","8.414864","913.9199","96.2021","0.08273189","0","0","1.12002","0","114.8957","94.69031","999999","602.0239"
"1/22/2007 8:00:00 AM","0.347237","20.26496","-55.31819","57.64385","0.5195641","207.9948","30.56079","1.106337","0","0","17.98976","78.93111","78.93111","0","0","0","0","0","161.3198","128.9332","0","0","207.9948","83.08539","78.93111","0","0","42.52078","483.661","42.52078","0","42.52078","950","100","0.08013678","82.38866","1.775418","2.895438","0","86.82423","166.3959","999999","691.6559"
"1/22/2007 9:00:00 AM","0.4695216","30.7809","-44.91861","44.2251","0.6240565","247.271","33.12607","1.291081","0","0","17.98976","71.99847","71.99847","0","61.4637","43.21549","0","2.895438","283.4622","87.23245","0","0","247.271","140.4865","133.4622","0","0","0","483.661","0","0","0","950","100","0.08013678","150","3.232394","3.232394","0","79.19832","197.8168","999999","774.1475"
"1/22/2007 10:00:00 AM","0.6788293","39.24464","-31.1408","31.87556","0.9008548","347.0899","39.98266","1.109723","0","0","17.98976","50.72574","50.72574","0","182.3421","48.24469","0","3.232394","383.0678","90.60794","0","0","347.0899","245.3345","233.0678","0","0","0","483.661","0","0","0","950","100","0.08013678","150","3.232394","3.232394","0","55.79832","277.6719","999999","878.9956"
"1/22/2007 11:00:00 AM","0.8117907","44.48751","-13.54435","22.49389","1.062724","402.5851","44.03405","2.874093","11.763","0","17.98976","108.8463","108.8463","0","188.705","48.24469","0","3.232394","447.5513","92.58114","0","0","414.3481","300.8298","285.7883","0","0","0","483.661","0","0","0","950","100","0.08013678","150","3.232394","3.232394","0","125.6125","322.0681","1000011","934.4908"
"1/22/2007 12:00:00 PM","0.6916933","45.35521","6.351019","20.66127","0.8855457","341.7307","39.60109","4.52947","113.0579","0","17.98976","126.8741","126.8741","0","214.1603","48.24469","0","3.232394","491.0345","92.61845","0","0","454.7886","239.9754","227.9766","0","0","0","483.661","0","0","0","950","100","0.08013678","150","3.232394","3.232394","0","196.0905","273.3846","1000112","873.6364"
"1/22/2007 1:00:00 PM","0.7465101","41.61113","25.10727","27.91016","0.9850102","376.2091","42.0851","4.986796","156.5009","0","17.98976","77.4688","77.4688","0","339.7633","48.24469","0","3.232394","567.2321","93.91396","0","0","532.7101","274.4538","260.7311","0","0","0","483.661","0","0","0","950","100","0.08013678","150","3.232394","3.232394","0","163.4662","300.9673","1000156","908.1149"
"1/22/2007 2:00:00 PM","0.6318581","34.17815","40.30494","39.51448","0.8591765","332.4551","38.94451","4.720963","130.3803","0","17.98976","90.29237","90.29237","0","259.2527","48.24469","0","3.232394","499.5451","92.65137","0","0","462.8354","230.6998","219.1648","0","0","0","483.661","0","0","0","950","100","0.08013678","150","3.232394","3.232394","0","164.5117","265.9641","1000129","864.3608"
"1/22/2007 3:00:00 PM","0.4300361","24.3015","51.83466","52.65062","0.6214211","246.2911","33.06121","4.688883","127.2281","0","17.98976","71.8307","71.8307","0","192.7065","48.24469","0","3.232394","414.5371","90.10513","0","0","373.5193","144.5358","137.309","0","0","0","483.661","0","0","0","950","100","0.08013678","150","3.232394","3.232394","0","142.6278","197.0329","1000126","778.1968"
"1/22/2007 4:00:00 PM","0.2200105","12.92176","60.60064","66.3879","0.3754171","152.397","27.04255","3.535299","42.82638","0","17.98976","45.94979","45.94979","0","44.98616","48.24469","0","3.232394","240.936","81.02707","-0.000000000000007105427","0","195.2233","50.64165","48.10957","0","0","0","483.661","0","0","0","950","100","0.08013678","150","3.232394","3.232394","0","71.95796","121.9176","1000042","684.3027"
"1/22/2007 5:00:00 PM","0.02385133","0.6199728","67.50819","80.37971","0.07015648","29.30484","19.66954","3.312316","29.68029","0","17.98976","129.9829","129.9829","0","0","48.24469","0","3.232394","129.9829","45.37914","0","0","58.98513","105.5817","100.3026","0","0","0","483.661","0","28.03219","-28.03219","916.9637","96.5225","0.08013678","0","0","0","0","157.8214","23.44387","29.68029","561.2106"
"1/22/2007 6:00:00 PM","0","0","73.23208","90","0","0","17.98976","2.78407","8.273479","0","17.98976","308.2762","308.2762","300.0027","0","0","0","0","308.2762","2.683788","0","0","8.273479","0","0","0","0","38.93359","483.661","0","0","0","916.9637","96.5225","0.08013678","0","0","0","0","343.2405","0","1000007","483.661"
"1/22/2007 7:00:00 PM","0","0","78.26979","90","0","0","17.98976","2.185223","0","0","17.98976","121.6842","121.6842","121.6842","0","0","0","0","121.6842","0","0","0","0","0","0","0","0","38.93359","483.661","0","0","0","916.9637","96.5225","0.08013678","0","0","0","0","133.8526","0","999999","483.661"
"1/22/2007 8:00:00 PM","0","0","83.05782","90","0","0","17.98976","3.330719","30.76521","0","17.98976","135.4374","135.4374","0","0","0","0","0","135.4374","22.71545","0","0.00000000000002842171","30.76521","110.1812","104.6722","0","0","38.93359","483.661","0","110.1812","-110.1812","787.1139","82.8541","0.08013678","0","0","0","0","164.3637","0","30.76521","483.661"
"1/22/2007 9:00:00 PM","0","0","88.17152","90","0","0","17.98976","1.758381","0","0","17.98976","93.90914","93.90914","93.90914","0","0","0","0","93.90914","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","103.3001","0","999999","483.661"
"1/22/2007 10:00:00 PM","0","0","95.01244","90","0","0","17.98976","1.937268","0","0","17.98976","53.82701","53.82701","53.82701","0","0","0","0","53.82701","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","59.20971","0","999999","483.661"
"1/22/2007 11:00:00 PM","0","0","111.507","90","0","0","17.98976","1.980307","0","0","17.98976","34.11955","34.11955","34.11955","0","0","0","0","34.11955","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","37.5315","0","999999","483.661"
"1/23/2007 12:00:00 AM","0","0","-134.1345","90","0","0","17.98976","1.549715","0","0","17.98976","18.71386","18.71386","18.71386","0","0","0","0","18.71386","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","20.58524","0","999999","483.661"
"1/23/2007 1:00:00 AM","0","0","-99.52052","90","0","0","17.98976","1.633164","0","0","17.98976","16.0195","16.0195","16.0195","0","0","0","0","16.0195","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","17.62145","0","999999","483.661"
"1/23/2007 2:00:00 AM","0","0","-90.75196","90","0","0","17.98976","1.168322","0","0","17.98976","14.96302","14.96302","14.96302","0","0","0","0","14.96302","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","16.45932","0","999999","483.661"
"1/23/2007 3:00:00 AM","0","0","-85.15919","90","0","0","17.98976","0.391247","0","0","17.98976","17.88116","17.88116","17.88116","0","0","0","0","17.88116","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","19.66928","0","999999","483.661"
"1/23/2007 4:00:00 AM","0","0","-80.28651","90","0","0","17.98976","0.3768945","0","0","17.98976","48.2822","48.2822","48.2822","0","0","0","0","48.2822","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","53.11042","0","999999","483.661"
"1/23/2007 5:00:00 AM","0","0","-75.3672","90","0","0","17.98976","0.9926","0","0","17.98976","75.5672","75.5672","75.5672","0","0","0","0","75.5672","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","83.12392","0","999999","483.661"
"1/23/2007 6:00:00 AM","0.002420024","0","-69.93584","90","0","0","17.98976","0.7790233","0","0","17.98976","94.12834","94.12834","94.12834","0","0","0","0","94.12834","0","0","0","0","0","0","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","103.5412","0","999999","483.661"
"1/23/2007 7:00:00 AM","0.06191157","8.539602","-63.52787","71.54362","0.06448774","26.95096","19.53361","2.454493","0","0","17.98976","78.31355","78.31355","52.71014","0","0","0","0","78.31355","34.41417","0","0","26.95096","26.95096","25.60341","0","0","191.9631","483.661","0","0","0","787.1139","82.8541","0.08013678","0","0","0","0","86.14491","21.56076","999999","510.612"
"1/23/2007 8:00:00 AM","0.1602812","20.3363","-55.54091","57.66218","0.1640413","67.93045","21.92602","2.026736","0","0","17.98976","56.56227","56.56227","0","0","0","0","0","56.56227","120.0985","0","0","67.93045","59.53923","56.56227","0","0","191.9631","483.661","8.391213","0","8.391213","794.2341","83.60359","0.07964377","0","0","0","0","62.2185","54.34436","999999","551.5915"
"1/23/2007 9:00:00 AM","0.3558732","30.88635","-45.14444","44.21012","0.4128373","166.9871","27.9536","1.993443","0","0","17.98976","50.54811","50.54811","0","0","0","0","0","50.54811","330.3528","0","0","166.9871","53.20853","50.54811","0","0","183.5719","483.661","113.7785","0","113.7785","890.7784","93.76615","0.07351156","0","0","0","0","55.60292","133.5897","999999","650.6481"
