sep=,
"1/23/2007 10:00:00 AM","0.6789122","39.3914","-31.35393","31.80797","0.8986794","346.3295","39.92842","2.266705","0","0","17.98976","57.40659","57.40659","0","62.80277","0","0","0","270.2094","128.1708","0","0","346.3295","126.5362","120.2094","0","0","69.79332","483.661","69.79332","0","69.79332","950","100","0.0701962","150","3.232394","3.232394","0","63.14725","277.0636","999999","829.9905"
"1/23/2007 11:00:00 AM","0.7175256","44.67608","-13.70545","22.34064","0.9281567","356.6001","40.66382","1.709082","0","0","17.98976","125.3283","125.3283","0","116.7742","48.24469","0","3.232394","392.1025","90.94562","0","0","356.6001","254.8448","242.1025","0","0","0","483.661","0","0","0","950","100","0.0701962","150","3.232394","3.232394","0","137.8611","285.2801","999999","888.5058"
"1/23/2007 12:00:00 PM","0.7551379","45.57114","6.285714","20.44124","0.9793539","374.2701","41.94352","1.038275","0","0","17.98976","98.13315","98.13315","0","160.7559","48.24469","0","3.232394","408.889","91.53341","0","0","374.2701","272.5147","258.889","0","0","0","483.661","0","0","0","950","100","0.0701962","150","3.232394","3.232394","0","107.9465","299.416","999999","906.1758"
"1/23/2007 1:00:00 PM","0.473993","41.83056","25.13932","27.7156","0.5412878","216.2316","31.09307","1.056106","0","0","17.98976","72.08334","72.08334","0","36.66913","48.24469","0","3.232394","258.7525","83.56697","0","0","216.2316","114.4763","108.7525","0","0","0","483.661","0","0","0","950","100","0.0701962","150","3.232394","3.232394","0","79.29168","172.9853","999999","748.1373"
"1/23/2007 2:00:00 PM","0.3888135","34.38448","40.39988","39.36002","0.4449773","179.4307","28.73736","1.649613","0","0","17.98976","72.20603","72.20603","0","1.585583","48.24469","0","3.232394","223.7916","80.17757","0","0","179.4307","77.67538","73.79161","0","0","0","483.661","0","0","0","950","100","0.0701962","150","3.232394","3.232394","0","79.42664","143.5446","999999","711.3364"
"1/23/2007 3:00:00 PM","0.3312485","24.48936","51.96193","52.52626","0.4279093","172.8326","28.321","2.588444","0.9690897","0","17.98976","51.04041","51.04041","0","0","0","0","0","171.1664","101.5396","0","0","173.8017","52.70665","50.07132","0","0","0","483.661","0","0","0","950","100","0.0701962","120.1259","2.588629","5.821023","0","56.629","138.2661","0.9690897","656.4937"
"1/23/2007 4:00:00 PM","0.1292459","13.09166","60.74527","66.28669","0.149187","61.86433","21.56835","1.895547","0","0","17.98976","76.67718","76.67718","0","0","0","0","0","76.67718","80.68155","0","0.00000000000001421085","61.86433","80.71282","76.67718","0","0","0","483.661","0","18.84849","-18.84849","927.7869","97.66177","0.0701962","0","0","5.821023","0","84.34489","49.49147","0","545.5254"
"1/23/2007 5:00:00 PM","0.009913856","0.7742277","67.66609","80.29826","0.01045841","4.392413","18.23982","2.000627","0","0","17.98976","96.757","96.757","0","0","80","0","5.36","96.757","4.539633","0","0.00000000000001421085","4.392413","101.8495","96.757","0","0","26.17845","483.661","0","17.45707","-17.45707","907.2135","95.49615","0.0701962","0","0","0.4610237","0","106.4327","3.51393","999999","568.0535"
"1/23/2007 6:00:00 PM","0","0","73.40572","90","0","0","17.98976","2.485373","0","0","17.98976","131.6922","131.6922","0","0","0","0","0","131.6922","0","0","0.00000000000002842171","0","138.6234","131.6922","0","0","50.42438","483.661","0","138.6234","-138.6234","743.8442","78.29939","0.0701962","0","0","0.4610237","0","144.8615","0","999999","483.661"
"1/23/2007 7:00:00 PM","0","0","78.467","90","0","0","17.98976","2.429819","0","0","17.98976","162.4213","162.4213","0","0","0","0","0","162.4213","0","0","0","0","170.9698","162.4213","0","0","242.9569","483.661","0","170.9698","-170.9698","542.3544","57.08994","0.0701962","0","0","0.4610237","0","178.6634","0","999999","483.661"
"1/23/2007 8:00:00 PM","0","0","83.2941","90","0","0","17.98976","1.761079","0","0","17.98976","133.5949","133.5949","0","0","0","0","0","133.5949","0","0","0","0","140.6262","133.5949","0","0","335.8757","379.5928","0","140.6262","-140.6262","376.6248","39.64471","0.0701962","0","0","0.4610237","0","146.9544","0","999999","379.5928"
"1/23/2007 9:00:00 PM","0","0","88.47888","90","0","0","17.98976","1.786849","0","0","17.98976","58.81029","58.81029","0","0","0","0","0","58.81029","0","0","0.000000000000007105427","0","61.90557","58.81029","0","0","335.8757","238.9666","0","61.90557","-61.90557","303.6684","31.96509","0.0701962","0","0","0.4610237","0","64.69131","0","999999","238.9666"
"1/23/2007 10:00:00 PM","0","0","95.47168","90","0","0","17.98976","2.805848","9.086655","0","17.98976","58.96559","58.96559","0","0","0","0","0","58.96559","15.4101","0","0","9.086655","52.50414","49.87893","0","0","335.8757","177.061","0","52.50414","-52.50414","241.7917","25.45175","0.0701962","0","0","0.4610237","0","69.40547","0","9.086655","177.061"
"1/23/2007 11:00:00 PM","0","0","112.3856","90","0","0","17.98976","2.932629","14.06368","0","17.98976","39.37463","39.37463","0","0","0","0","0","39.37463","35.71762","0","0","14.06368","26.64311","25.31095","0","0","335.8757","124.5569","0","26.64311","-26.64311","210.3925","22.14657","0.0701962","0","0","0.4610237","0","50.34394","0","1000013","124.5569"
"1/24/2007 12:00:00 AM","0","0","-135.9523","90","0","0","17.98976","1.781324","0","0","17.98976","17.43015","17.43015","0","0","0","0","0","17.43015","0","0","0.000000000000003552714","0","18.34752","17.43015","0","0","335.8757","97.91375","0","18.34752","-18.34752","188.7697","19.87049","0.0701962","0","0","0.4610237","0","19.17316","0","999999","97.91375"
"1/24/2007 1:00:00 AM","0","0","-100.2234","90","0","0","17.98976","1.512178","0","0","17.98976","12.02023","12.02023","0","0","0","0","0","12.02023","0","0","0.000000000000001776357","0","12.65287","12.02023","0","0","335.8757","79.56623","0","12.65287","-12.65287","173.8582","18.30086","0.0701962","0","0","0.4610237","0","13.22225","0","999999","79.56623"
"1/24/2007 2:00:00 AM","0","0","-91.17332","90","0","0","17.98976","0.9114673","0","0","17.98976","17.14565","17.14565","0","0","0","0","0","17.14565","0","0","0","0","18.04805","17.14565","0","0","335.8757","66.91336","0","18.04805","-18.04805","152.5883","16.06193","0.0701962","0","0","0.4610237","0","18.86021","0","999999","66.91336"
"1/24/2007 3:00:00 AM","0","0","-85.47266","90","0","0","17.98976","0.6277761","0","0","17.98976","13.54895","13.54895","0","0","0","0","0","13.54895","0","0","0.000000000000001776357","0","14.26205","13.54895","0","0","335.8757","48.86531","0","14.26205","-14.26205","135.7803","14.29267","0.0701962","0","0","0.4610237","0","14.90384","0","999999","48.86531"
"1/24/2007 4:00:00 AM","0","0","-80.5482","90","0","0","17.98976","0.3341133","0","0","17.98976","57.1116","57.1116","24.23851","0","0","0","0","57.1116","0","0","0","0","34.60326","32.87309","0","0","335.8757","34.60326","0","34.60326","-34.60326","95","10","0.0701962","0","0","0.4610237","0","62.82276","0","999999","34.60326"
"1/24/2007 5:00:00 AM","0","0","-75.60284","90","0","0","17.98976","0.6542085","0","0","17.98976","59.81815","59.81815","368.2163","0","0","0","0","59.81815","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.07764009","0","0","0.4610237","0","65.79996","0","999999","0"
"1/24/2007 6:00:00 AM","0.002868606","0","-70.16016","90","0","0","17.98976","2.144573","0","0","17.98976","83.23612","83.23612","391.6343","0","0","0","0","83.23612","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.08303953","0","0","0.4610237","0","91.55974","0","999999","210.9443"
"1/24/2007 7:00:00 AM","0.09215353","8.589207","-63.75045","71.58337","0.1215154","50.51865","20.90271","2.57247","0","0","17.98976","75.60236","75.60236","375.9782","0","0","0","0","75.60236","66.82153","0","0","50.51865","0","0","300.3759","285.3571","335.8757","421.8887","335.8757","0","335.8757","877.2006","92.33691","0.08741988","0","0","0.4610237","0","83.1626","40.41492","999999","472.4073"
"1/24/2007 8:00:00 AM","0.2815808","20.41281","-55.76732","57.67737","0.3778575","153.3518","27.10191","4.709135","129.2181","0","17.98976","76.69508","76.69508","0","-0.000000000000007105427","0","0","0","194.1488","145.5429","0","0","282.5699","0","0","52.52304","49.89689","85.79494","483.661","85.79494","0","85.79494","950","100","0.08448456","117.4538","2.531046","2.99207","0","148.9736","122.6815","1000128","637.0129"
"1/24/2007 9:00:00 AM","0.5827689","30.99732","-45.37347","44.19162","0.8030655","312.5303","37.55009","7.391546","264.5","0","17.98976","71.06319","71.06319","0","390.2654","44.65776","0","2.99207","611.3286","94.38954","0","0","577.0303","207.188","196.8286","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","210.4195","250.0242","1000264","840.8491"
"1/24/2007 10:00:00 AM","0.6133406","39.54404","-31.56913","31.73626","0.7945547","309.4859","37.33891","8.883711","264.5","0","17.98976","94.63663","94.63663","0","367.2074","48.24469","0","3.232394","611.844","93.81245","0","0","573.9858","207.7305","197.344","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","236.3503","247.5887","1000264","841.3916"
"1/24/2007 11:00:00 AM","0.7175407","44.8707","-13.86622","22.18216","0.9256993","355.7465","40.60247","9.21506","264.5","0","17.98976","50.03883","50.03883","0","455.7528","48.24469","0","3.232394","655.7917","94.57981","-0.00000000000002842171","0","620.2465","253.9912","241.2917","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","187.2927","284.5972","1000264","887.6523"
"1/24/2007 12:00:00 PM","0.5739083","45.79263","6.224214","20.21606","0.6841075","269.4494","34.60602","8.738821","264.5","0","17.98976","74.93703","74.93703","0","348.8724","48.24469","0","3.232394","573.8094","93.05344","0","0","533.9494","167.6941","159.3094","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","214.6807","215.5595","1000264","801.3552"
"1/24/2007 1:00:00 PM","0.4395131","42.05435","25.17781","27.51912","0.4849644","194.799","29.71414","7.368602","264.5","0","17.98976","70.72325","70.72325","0","0","0","0","0","220.7233","208.0882","238.5757","0","459.299","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","6.464789","0","210.0456","155.8392","264.5","678.46"
"1/24/2007 2:00:00 PM","0.3881378","34.59378","40.50205","39.20566","0.4421116","178.3245","28.66743","7.256281","264.5","0","17.98976","77.21785","77.21785","0","290.1904","80","0","5.36","517.4083","85.58512","0","0","442.8245","108.3245","102.9083","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","4.337183","0","217.1896","142.6596","1000264","741.9855"
"1/24/2007 3:00:00 PM","0.2656946","24.67906","52.09623","52.40303","0.301951","123.4338","25.25852","5.344771","196.4694","0","17.98976","74.9777","74.9777","0","157.7511","64.73408","0","4.337183","382.7289","83.58481","0","0","319.9032","38.16784","36.25945","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","180.7102","98.74701","1000196","671.8289"
"1/24/2007 4:00:00 PM","0.09196708","13.26258","60.89651","66.18721","0.09287956","38.71561","20.21478","4.341588","96.44276","0","17.98976","48.16011","48.16011","0","0.000000000000007105427","48.24469","0","3.232394","180.9889","74.6777","0","0","135.1584","0","0","48.28264","45.86851","0","483.661","0","0","0","950","100","0.08448456","132.8288","2.862367","2.862367","0","101.1975","30.97248","1000095","570.6213"
"1/24/2007 5:00:00 PM","0.03778845","0.9289228","67.83034","80.21895","0.1778778","73.56557","22.25941","3.814008","59.59609","0","17.98976","124.4866","124.4866","0","0","42.7219","0","2.862367","172.4683","77.20937","0","0","133.1617","68.30584","64.89055","0","0","0","483.661","0","0","0","950","100","0.08448456","47.98164","1.03397","1.03397","0","166.7334","58.85246","1000059","599.9485"
"1/24/2007 6:00:00 PM","0","0","73.58565","90","0","0","17.98976","2.260293","0","0","17.98976","218.8877","218.8877","218.8877","0","0","0","0","218.8877","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.03397","0","240.7765","0","999999","483.661"
"1/24/2007 7:00:00 PM","0","0","78.67078","90","0","0","17.98976","3.417139","35.8602","0","17.98976","152.8887","152.8887","117.0285","0","0","0","0","152.8887","23.4551","0","0","35.8602","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.03397","0","186.1077","0","1000035","483.661"
"1/24/2007 8:00:00 PM","0","0","83.53765","90","0","0","17.98976","3.884304","64.08579","0","17.98976","100.0883","100.0883","36.00256","0","0","0","0","100.0883","64.02922","0","0","64.08579","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.03397","0","142.1401","0","1000063","483.661"
"1/24/2007 9:00:00 PM","0","0","88.79491","90","0","0","17.98976","4.230518","86.62041","0","17.98976","71.38103","71.38103","0","0","0","0","0","85.85844","100.8875","0","0","86.62041","0","0","15.23939","14.47742","0","483.661","0","0","0","950","100","0.08448456","14.47742","0.3119782","1.345949","0","121.8293","0","1000086","483.661"
"1/24/2007 10:00:00 PM","0","0","95.94209","90","0","0","17.98976","4.504733","110.8702","0","17.98976","49.81436","49.81436","0","0","0","0","0","107.8174","102.8314","0","0","110.8702","0","0","61.05586","58.00307","0","483.661","0","0","0","950","100","0.08448456","58.00307","1.249925","2.595874","0","110.2309","0","1000110","483.661"
"1/24/2007 11:00:00 PM","0","0","113.2732","90","0","0","17.98976","4.534315","113.4863","0","17.98976","15.95567","15.95567","0","0.00000000000001421085","38.74439","0","2.595874","147.3541","77.01601","0","0","113.4863","0","0","97.5306","92.65408","0","483.661","0","0","0","950","100","0.08448456","131.3985","2.831544","2.831544","0","74.29437","0","1000112","522.4054"
"1/25/2007 12:00:00 AM","0","0","-137.7219","90","0","0","17.98976","4.918194","149.7602","0","17.98976","13.78153","13.78153","0","22.57007","42.26186","0","2.831544","186.3516","80.36431","0","0","149.7602","0","0","113.4086","107.7381","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","90.03977","0","1000149","525.9229"
"1/25/2007 1:00:00 AM","0","0","-100.9409","90","0","0","17.98976","3.293812","28.58934","0","17.98976","11.01353","11.01353","0","0.000000000000003552714","48.24469","0","3.232394","75.95525","37.63972","0","0","28.58934","0","0","17.57581","16.69702","0","483.661","0","0","0","950","100","0.08448456","64.94171","1.399448","1.399448","0","26.40955","0","1000028","531.9057"
"1/25/2007 2:00:00 AM","0","0","-91.60425","90","0","0","17.98976","2.29026","0","0","17.98976","10.8469","10.8469","10.8469","0","0","0","0","10.8469","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.399448","0","11.93159","0","999999","483.661"
"1/25/2007 3:00:00 AM","0","0","-85.79311","90","0","0","17.98976","1.623336","0","0","17.98976","18.36952","18.36952","0","0","20.88729","0","1.399448","19.92047","0","0","0","0","19.33634","18.36952","0","0","0","483.661","0","0","0","950","100","0.08448456","1.550945","0.03342177","0.03342177","0","20.20648","0","999999","504.5483"
"1/25/2007 4:00:00 AM","0","0","-80.81548","90","0","0","17.98976","2.512705","0","0","17.98976","37.39992","37.39992","37.39992","0","0","0","0","37.39992","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","0.03342177","0","41.13991","0","999999","483.661"
"1/25/2007 5:00:00 AM","0","0","-75.84325","90","0","0","17.98976","2.788236","8.42903","0","17.98976","79.80062","79.80062","71.3716","0","0","0","0","79.80062","10.56261","0","0","8.42903","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","0.03342177","0","91.9952","0","1000007","483.661"
"1/25/2007 6:00:00 AM","0.003272097","0","-70.38875","90","0","0","17.98976","3.922798","66.54434","0","17.98976","74.926","74.926","8.381664","0","0","0","0","74.926","88.81341","0","0","66.54434","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","0.03342177","0","115.6908","0","1000066","483.661"
"1/25/2007 7:00:00 AM","0.1502409","8.643699","-63.97696","71.62027","0.2995285","122.4716","25.1998","3.711736","53.22837","0","17.98976","73.30215","73.30215","0","0","0","0","0","174.6434","100.605","0","0","175.7","21.1303","20.07378","0","0","0","483.661","0","0","0","950","100","0.08448456","101.3413","2.183833","2.217255","0","107.2466","97.97726","1000052","606.1326"
"1/25/2007 8:00:00 AM","0.3448124","20.49447","-55.99736","57.68943","0.5076374","203.4568","30.2688","5.539925","220.439","0","17.98976","90.46169","90.46169","0","180.7614","0","0","0","421.2231","100.6345","0","0","423.8959","53.45685","50.78401","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","5.449649","0","209.7274","162.7655","1000219","687.1179"
"1/25/2007 9:00:00 AM","0.515542","31.1138","-45.60564","44.16962","0.697722","274.4375","34.94212","5.04572","162.2908","0","17.98976","58.57696","58.57696","0","297.9294","80","0","5.36","506.5064","86.22364","0","0","436.7282","204.4375","194.2156","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.322044","0","145.58","219.55","1000161","838.0985"
"1/25/2007 10:00:00 AM","0.6327505","39.70255","-31.78637","31.6605","0.8234499","319.7982","38.05624","4.113305","78.71182","0","17.98976","63.39941","63.39941","0","223.7242","49.58274","0","3.322044","437.1237","91.16641","0","0","398.51","219.3809","208.4118","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","109.0953","255.8385","1000078","853.0419"
"1/25/2007 11:00:00 AM","0.713114","45.07131","-14.02663","22.01851","0.9164335","352.5239","40.37123","3.663585","50.38962","0","17.98976","98.38786","98.38786","0","190.2319","48.24469","0","3.232394","438.6198","91.85941","0","0","402.9135","250.7686","238.2302","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","133.4214","282.0191","1000049","884.4296"
"1/25/2007 12:00:00 PM","0.821645","46.0196","6.166618","19.98581","1.065478","403.5108","44.10325","3.686087","51.71621","0","17.98976","143.0661","143.0661","0","195.3178","48.24469","0","3.232394","488.3839","93.21089","0","0","455.227","301.7555","286.6677","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","183.2308","322.8086","1000051","935.4165"
"1/25/2007 1:00:00 PM","0.6014216","42.28241","25.22283","27.32086","0.7536482","294.7718","36.32507","4.993962","157.2051","0","17.98976","71.29705","71.29705","0","269.2738","48.24469","0","3.232394","490.5708","92.13287","0","0","451.977","193.0165","183.3657","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","157.0293","235.8175","1000156","826.6776"
"1/25/2007 2:00:00 PM","0.3503758","34.80597","40.61152","39.05156","0.3809411","154.5577","27.17694","5.536913","220.0692","0","17.98976","62.94574","62.94574","0","207.2857","48.24469","0","3.232394","420.2314","89.14775","0","0","374.6269","52.80236","50.16224","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","179.2749","123.6461","1000219","686.4634"
"1/25/2007 3:00:00 PM","0.26909","24.87051","52.23759","52.28106","0.3060715","125.0694","25.35842","4.523794","112.5559","0","17.98976","38.06691","38.06691","0","96.63734","48.24469","0","3.232394","284.7043","83.4639","-0.000000000000003552714","0","237.6253","23.31408","22.14837","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","98.15154","100.0555","1000112","656.9751"
"1/25/2007 4:00:00 PM","0.2150814","13.43443","61.05438","66.08957","0.348337","141.77","26.38423","3.935654","67.36547","0","17.98976","46.68809","46.68809","0","58.69132","48.24469","0","3.232394","255.3794","81.89206","0","0","209.1355","40.01468","38.01394","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","85.03963","113.416","1000066","673.6757"
"1/25/2007 5:00:00 PM","0.02405208","1.083977","68.0009","80.14188","0.05576529","23.32425","19.32452","4.246416","88.02631","0","17.98976","51.18636","51.18636","0","0.000000000000007105427","48.24469","0","3.232394","157.7533","70.58527","0","0","111.3506","0","0","36.83995","34.99796","0","483.661","0","0","0","950","100","0.08448456","106.5669","2.296442","2.296442","0","100.3182","18.6594","1000087","555.23"
"1/25/2007 6:00:00 PM","0","0","73.77185","90","0","0","17.98976","4.314362","94.03507","0","17.98976","149.6943","149.6943","23.09773","0","34.27525","0","2.296442","149.6943","62.81808","0","0","94.03507","34.27525","32.56149","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","0","0","211.6812","0","1000093","517.9363"
"1/25/2007 7:00:00 PM","0","0","78.88107","90","0","0","17.98976","3.493288","40.34959","0","17.98976","166.079","166.079","125.7294","0","0","0","0","166.079","24.29543","0","0","40.34959","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","0","0","202.8617","0","1000039","483.661"
"1/25/2007 8:00:00 PM","0","0","83.78839","90","0","0","17.98976","3.178643","23.73297","0","17.98976","92.45667","92.45667","68.72371","0","0","0","0","92.45667","25.66928","0","0","23.73297","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","0","0","113.5688","0","1000023","483.661"
"1/25/2007 9:00:00 PM","0","0","89.11947","90","0","0","17.98976","3.500513","40.77554","0","17.98976","53.32978","53.32978","12.55424","0","0","0","0","53.32978","76.45924","0","0","40.77554","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","0","0","79.05053","0","1000040","483.661"
"1/25/2007 10:00:00 PM","0","0","96.42338","90","0","0","17.98976","3.994968","71.15376","0","17.98976","42.20866","42.20866","0","0","0","0","0","69.7065","102.0762","0","0","71.15376","0","0","28.9451","27.49785","0","483.661","0","0","0","950","100","0.08448456","27.49785","0.5925593","0.5925593","0","82.0064","0","1000070","483.661"
"1/25/2007 11:00:00 PM","0","0","114.1689","90","0","0","17.98976","3.243746","26.29176","0","17.98976","31.05972","31.05972","4.767954","0","0","0","0","31.05972","84.64907","0","0","26.29176","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","0.5925593","0","47.31157","0","1000025","483.661"
"1/26/2007 12:00:00 AM","0","0","-139.4372","90","0","0","17.98976","3.568249","44.76902","0","17.98976","20.37485","20.37485","0","0","0","0","0","43.54931","102.8008","0","0","44.76902","0","0","24.39417","23.17446","0","483.661","0","0","0","950","100","0.08448456","23.17446","0.4993933","1.091953","0","44.79685","0","44.76902","483.661"
"1/26/2007 1:00:00 AM","0","0","-101.6721","90","0","0","17.98976","3.147013","22.48981","0","17.98976","12.18364","12.18364","0","0","0","0","0","21.9745","102.345","0","0","22.48981","0","0","10.30617","9.790861","0","483.661","0","0","0","950","100","0.08448456","9.790861","0.2109862","1.302939","0","24.64691","0","1000022","483.661"
"1/26/2007 2:00:00 AM","0","0","-92.04443","90","0","0","17.98976","2.969694","15.52048","0","17.98976","12.88927","12.88927","0","0","0","0","0","15.38892","100.8549","0","0","15.52048","0","0","2.631208","2.499647","0","483.661","0","0","0","950","100","0.08448456","2.499647","0.05386564","1.356804","0","21.93843","0","1000014","483.661"
"1/26/2007 3:00:00 AM","0","0","-86.12035","90","0","0","17.98976","3.196472","24.43371","0","17.98976","15.5027","15.5027","0","0","0","0","0","23.98716","101.8616","0","0","24.43371","0","0","8.931017","8.484466","0","483.661","0","0","0","950","100","0.08448456","8.484466","0.1828343","1.539639","0","29.26982","0","1000023","483.661"
"1/26/2007 4:00:00 AM","0","0","-81.0882","90","0","0","17.98976","3.861459","62.62675","0","17.98976","36.31581","36.31581","0","0","0","0","0","61.31121","102.1457","0","0","62.62675","0","0","26.31094","24.99539","0","483.661","0","0","0","950","100","0.08448456","24.99539","0.5386331","2.078272","0","71.26077","0","1000062","483.661"
"1/26/2007 5:00:00 AM","0","0","-76.08834","90","0","0","17.98976","4.061497","75.40293","0","17.98976","51.57373","51.57373","0","0","0","0","0","74.21147","101.6055","0","0","75.40293","0","0","23.82919","22.63773","0","483.661","0","0","0","950","100","0.08448456","22.63773","0.4878272","2.566099","0","94.43257","0","1000074","483.661"
"1/26/2007 6:00:00 AM","0.003327782","0","-70.62154","90","0","0","17.98976","4.358344","97.92452","0","17.98976","79.63358","79.63358","0","-0.000000000000003552714","38.29998","0","2.566099","135.31","72.37052","0","0","97.92452","0","0","18.29095","17.3764","0","483.661","0","0","0","950","100","0.08448456","55.67638","1.199787","1.199787","0","136.5592","0","1000097","521.961"
"1/26/2007 7:00:00 AM","0.1514603","8.70309","-64.20733","71.6543","0.2996928","122.5368","25.20378","4.484318","109.0649","0","17.98976","46.12019","46.12019","0","34.03606","0","0","0","230.1562","100.628","0","0","231.6017","0","0","28.9086","27.46317","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","4.432181","0","105.2646","98.02946","1000108","606.1979"
"1/26/2007 8:00:00 AM","0.3637256","20.58128","-56.23097","57.69834","0.5401506","215.8013","31.0652","4.954105","153.2888","0","17.98976","70.04533","70.04533","0","208.5991","66.15195","0","4.432181","428.6444","86.10636","0","0","369.0901","131.9533","125.3556","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","153.6942","172.6411","1000152","765.6143"
"1/26/2007 9:00:00 AM","0.564887","31.23575","-45.84092","44.14415","0.7726718","301.6313","36.79631","3.990853","70.89097","0","17.98976","51.07423","51.07423","0","209.699","48.24469","0","3.232394","410.7732","90.68808","0","0","372.5223","199.8761","189.8822","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","91.62714","241.3051","1000070","833.5371"
"1/26/2007 10:00:00 AM","0.7987258","39.86688","-32.00563","31.58074","1.056145","400.3714","43.86878","3.916309","66.12993","0","17.98976","67.31289","67.31289","0","282.5023","48.24469","0","3.232394","499.8152","93.33476","0","0","466.5013","298.6161","283.6853","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.232394","0","107.1091","320.2971","1000065","932.2772"
"1/26/2007 11:00:00 AM","0.8835934","45.27789","-14.18662","21.84976","1.149079","431.3116","46.20817","3.639186","48.95114","0","17.98976","51.04347","51.04347","0","265.1537","0","0","0","466.1972","103.0171","0","0","480.2628","281.3116","267.246","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","6.464789","0","80.62339","345.0493","1000048","914.9727"
"1/26/2007 12:00:00 PM","0.9407602","46.25201","6.113029","19.75055","1.222163","455.1419","48.05518","4.990122","156.8278","0","17.98976","72.8533","72.8533","0","373.8593","0","0","0","596.7125","102.5569","0","0","611.9697","305.1419","289.8848","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","9.697183","0","158.5525","364.1135","1000156","938.8029"
"1/26/2007 1:00:00 PM","0.8459155","42.51465","25.27452","27.12099","1.109038","418.0683","45.19898","6.971094","264.5","0","17.98976","76.59291","76.59291","0","480.8853","40.32984","0","2.702099","707.4783","96.47906","0","0","682.5683","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","10.22748","0","216.5022","334.4547","1000264","981.7294"
"1/26/2007 2:00:00 PM","0.7376667","35.02094","40.72837","38.89788","0.9956999","379.8666","42.35276","4.536191","113.6522","0","17.98976","31.02028","31.02028","0","375.6102","78.53159","0","5.261616","556.6304","88.66183","0","0","493.5188","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","8.198256","0","90.94841","303.8932","1000113","943.5276"
"1/26/2007 3:00:00 PM","0.4503961","25.0636","52.38603","52.16048","0.64169","253.8134","33.56021","4.126357","79.54541","0","17.98976","57.23797","57.23797","0","196.9301","80","0","5.36","404.1681","82.48022","0","0","333.3588","183.8134","174.6227","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","6.070651","0","102.7345","203.0507","1000079","817.4744"
"1/26/2007 4:00:00 PM","0.2487236","13.60711","61.21886","65.99387","0.4192727","169.4852","28.11044","2.920783","13.59806","0","17.98976","73.00466","73.00466","0","35.10431","80","0","5.36","258.109","70.93253","0","0","183.0832","99.48517","94.51091","0","0","0","483.661","0","0","0","950","100","0.08448456","150","3.232394","3.943046","0","87.10416","135.5881","1000013","733.1462"
"1/26/2007 5:00:00 PM","0.02804373","1.23931","68.17776","80.06712","0.0805952","33.63296","19.91994","4.041481","74.12452","0","17.98976","110.1762","110.1762","0","0","58.85143","0","3.943046","164.7114","65.42197","0","0","107.7575","37.94914","36.05169","0","0","0","483.661","0","0","0","950","100","0.08448456","54.53524","1.175196","1.175196","0","158.2561","26.90636","1000073","576.1454"
"1/26/2007 6:00:00 PM","0","0","73.96426","90","0","0","17.98976","4.575706","117.1467","0","17.98976","118.3605","118.3605","1.213825","0","0","0","0","118.3605","98.97446","0","0","117.1467","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.175196","0","188.7699","0","1000116","483.661"
"1/26/2007 7:00:00 PM","0","0","79.09782","90","0","0","17.98976","3.88895","64.38256","0","17.98976","145.3309","145.3309","80.94839","0","0","0","0","145.3309","44.30066","0","0","64.38256","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.175196","0","192.0553","0","1000063","483.661"
"1/26/2007 8:00:00 PM","0","0","84.04623","90","0","0","17.98976","3.27485","27.51427","0","17.98976","59.40952","59.40952","31.89525","0","0","0","0","59.40952","46.3129","0","0","27.51427","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.175196","0","79.10761","0","1000026","483.661"
"1/26/2007 9:00:00 PM","0","0","89.45242","90","0","0","17.98976","2.623741","2.287035","0","17.98976","62.94289","62.94289","60.65585","0","0","0","0","62.94289","3.633509","0","0","2.287035","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.175196","0","70.38069","0","1000001","483.661"
"1/26/2007 10:00:00 PM","0","0","96.9153","90","0","0","17.98976","2.016032","0","0","17.98976","54.23998","54.23998","54.23998","0","0","0","0","54.23998","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.175196","0","59.66397","0","999999","483.661"
"1/26/2007 11:00:00 PM","0","0","115.0715","90","0","0","17.98976","2.511926","0","0","17.98976","30.56087","30.56087","30.56087","0","0","0","0","30.56087","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.08448456","0","0","1.175196","0","33.61696","0","999999","483.661"
"1/27/2007 12:00:00 AM","0","0","-141.0933","90","0","0","17.98976","3.776379","57.19275","0","17.98976","21.55727","21.55727","0","0","0","0","0","55.41097","103.2156","0","0","57.19275","0","0","35.63547","33.8537","0","483.661","0","0","0","950","100","0.08448456","33.8537","0.7295234","1.904719","0","52.30937","0","1000056","483.661"
"1/27/2007 1:00:00 AM","0","0","-102.4161","90","0","0","17.98976","3.172513","23.49203","0","17.98976","12.31966","12.31966","0","0","0","0","0","22.93341","102.4358","0","0","23.49203","0","0","11.17237","10.61375","0","483.661","0","0","0","950","100","0.08448456","10.61375","0.2287188","2.133438","0","25.29764","0","1000022","483.661"
"1/27/2007 2:00:00 AM","0","0","-92.49355","90","0","0","17.98976","3.665084","50.47801","0","17.98976","19.43884","19.43884","0","0","0","0","0","48.92605","103.1721","0","0","50.47801","0","0","31.03917","29.48722","0","483.661","0","0","0","950","100","0.08448456","29.48722","0.6354287","2.768867","0","46.62173","0","1000050","483.661"
"1/27/2007 3:00:00 AM","0","0","-86.45422","90","0","0","17.98976","4.238134","87.29393","0","17.98976","13.97393","13.97393","0","0","41.32637","0","2.768867","124.9543","69.86069","0","0","87.29393","0","0","73.32","69.654","0","483.661","0","0","0","950","100","0.08448456","110.9804","2.391549","2.391549","0","59.01829","0","1000086","524.9874"
"1/27/2007 4:00:00 AM","0","0","-81.36626","90","0","0","17.98976","4.468132","107.6336","0","17.98976","50.61088","50.61088","0","-0.000000000000007105427","35.69476","0","2.391549","140.4772","76.61996","0","0","107.6336","0","0","57.02268","54.17154","0","483.661","0","0","0","950","100","0.08448456","89.8663","1.936556","1.936556","0","109.4887","0","1000107","519.3558"
"1/27/2007 5:00:00 AM","0","0","-76.338","90","0","0","17.98976","3.270049","27.32557","0","17.98976","101.3823","101.3823","0","0","28.90381","0","1.936556","101.3823","26.953","0","0.00000000000001421085","27.32557","77.95445","74.05673","0","0","0","483.661","0","49.05064","-49.05064","892.1932","93.91508","0.08448456","0","0","0","0","125.1833","0","27.32557","512.5649"
"1/27/2007 6:00:00 AM","0.004496574","0","-70.85842","90","0","0","17.98976","5.226","181.8814","0","17.98976","90.07367","90.07367","0","0","0","0","0","109.1651","166.6113","0","0","181.8814","0","0","91.80772","87.21734","68.12589","483.661","68.12589","0","68.12589","950","100","0.08229052","19.09145","0.4114073","0.4114073","0","190.0217","0","1000181","483.661"
"1/27/2007 7:00:00 AM","0.07677808","8.767387","-64.4415","71.68544","0.08623462","35.9677","20.05527","4.888701","146.8622","0","17.98976","80.53555","80.53555","0","0","0","0","0","179.5135","101.8474","0","0","182.8299","0","0","66.32662","63.01029","0","483.661","0","0","0","950","100","0.08229052","98.97799","2.132906","2.544313","0","162.0202","28.77416","1000146","519.6287"
"1/27/2007 8:00:00 AM","0.2277522","20.67323","-56.46809","57.70411","0.2648821","108.66","24.36067","4.722982","130.5787","0","17.98976","75.62487","75.62487","0","51.41159","37.97483","0","2.544313","277.0365","86.35641","0","0","239.2388","0","0","3.542259","3.365146","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","148.4767","86.92802","1000130","630.2959"
"1/27/2007 9:00:00 AM","0.3688757","31.36315","-46.07925","44.11522","0.4299009","173.6037","28.36956","6.401602","264.5","0","17.98976","90.10538","90.10538","0","242.6506","48.24469","0","3.232394","482.756","90.75055","0","0","438.1037","71.84838","68.25597","0","0","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","231.3659","138.8829","1000264","705.5094"
"1/27/2007 10:00:00 AM","0.2877741","40.037","-32.22687","31.49705","0.2872984","117.6068","24.90343","4.949559","152.8421","0","17.98976","83.89533","83.89533","0","84.00563","48.24469","0","3.232394","317.901","85.0733","0","0","270.4489","15.85145","15.05888","0","0","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","168.7059","94.08541","1000152","649.5125"
"1/27/2007 11:00:00 AM","0.3375684","45.49037","-14.34615","21.67597","0.339114","138.1375","26.16021","6.000809","258.2282","0","17.98976","97.28957","97.28957","0","195.5018","48.24469","0","3.232394","442.7913","89.51524","0","0","396.3658","36.38224","34.56313","0","0","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","236.1326","110.51","1000257","670.0433"
"1/27/2007 12:00:00 PM","0.4714583","46.48979","6.063546","19.51035","0.5143312","206.0051","30.43266","6.646329","264.5","0","17.98976","120.7479","120.7479","0","242.7894","48.24469","0","3.232394","513.5374","91.62044","0","0","470.5052","104.2498","99.03735","0","0","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","265.0728","164.8041","1000264","737.9109"
"1/27/2007 1:00:00 PM","0.3414505","42.75099","25.33298","26.91968","0.3472396","141.3381","26.35757","7.897096","264.5","0","17.98976","103.5152","103.5152","0","198.5885","48.24469","0","3.232394","452.1037","89.76661","0","0","405.8381","39.58283","37.60369","0","0","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","246.1167","113.0705","1000264","673.2438"
"1/27/2007 2:00:00 PM","0.1576741","35.23859","40.85267","38.74477","0.1535884","63.66351","21.6743","7.001907","264.5","0","17.98976","42.21901","42.21901","0","182.1844","48.24469","0","3.232394","374.4034","87.64972","0","0","328.1635","0","0","40.09663","38.0918","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","178.6909","50.93081","1000264","595.5692"
"1/27/2007 3:00:00 PM","0.2768183","25.25823","52.54158","52.0414","0.3158113","128.9303","25.59463","5.399714","203.2177","0","17.98976","77.58599","77.58599","0","151.4479","48.24469","0","3.232394","379.0339","87.63014","0","0","332.148","27.17498","25.81624","0","0","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","186.9534","103.1442","1000202","660.836"
"1/27/2007 4:00:00 PM","0.2199206","13.78052","61.38995","65.90018","0.3502243","142.5125","26.43008","5.239331","183.5188","0","17.98976","53.9359","53.9359","0","168.3022","48.24469","0","3.232394","372.2381","87.58675","0","0","326.0312","40.75718","38.71931","0","0","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","151.0889","114.01","1000182","674.4182"
"1/27/2007 5:00:00 PM","0.04421346","1.394841","68.36087","79.99473","0.210294","86.70966","23.04131","5.874604","248.9275","0","17.98976","79.36535","79.36535","0","153.7246","48.24469","0","3.232394","383.09","87.61314","0","0","335.6371","0","0","15.83753","15.04565","0","483.661","0","0","0","950","100","0.08229052","150","3.232394","3.232394","0","211.7656","69.36772","1000248","618.6154"
"1/27/2007 6:00:00 PM","0","0","74.16285","90","0","0","17.98976","4.253963","88.69369","0","17.98976","155.8882","155.8882","21.3621","0","48.24469","0","3.232394","155.8882","56.89569","0","0","88.69369","48.24469","45.83246","0","0","0","483.661","0","0","0","950","100","0.08229052","0","0","0","0","215.8239","0","1000088","531.9057"
"1/27/2007 7:00:00 PM","0","0","79.32095","90","0","0","17.98976","3.965477","69.27023","0","17.98976","180.9546","180.9546","111.6844","0","0","0","0","180.9546","38.28045","0","0","69.27023","0","0","0","0","0","483.661","0","0","0","950","100","0.08229052","0","0","0","0","233.6852","0","1000068","483.661"
"1/27/2007 8:00:00 PM","0","0","84.31109","90","0","0","17.98976","3.839214","61.20595","0","17.98976","95.0228","95.0228","33.81684","0","0","0","0","95.0228","64.41187","0","0","61.20595","0","0","0","0","0","483.661","0","0","0","950","100","0.08229052","0","0","0","0","135.1281","0","1000060","483.661"
"1/27/2007 9:00:00 PM","0","0","89.79364","90","0","0","17.98976","3.060405","19.08576","0","17.98976","85.40224","85.40224","66.31648","0","0","0","0","85.40224","22.34808","0","0","19.08576","0","0","0","0","0","483.661","0","0","0","950","100","0.08229052","0","0","0","0","103.4854","0","1000018","483.661"
"1/27/2007 10:00:00 PM","0","0","97.41757","90","0","0","17.98976","2.568225","0","0","17.98976","59.91294","59.91294","0","0","0","0","0","59.91294","0","0","0.000000000000007105427","0","63.06625","59.91294","0","0","0","483.661","0","63.06625","-63.06625","875.6757","92.17639","0.08229052","0","0","0","0","65.90423","0","0","483.661"
"1/27/2007 11:00:00 PM","0","0","115.98","90","0","0","17.98976","1.75648","0","0","17.98976","30.68416","30.68416","30.68416","0","0","0","0","30.68416","0","0","0","0","0","0","0","0","87.59201","483.661","0","0","0","875.6757","92.17639","0.08229052","0","0","0","0","33.75257","0","999999","483.661"
"1/28/2007 12:00:00 AM","0","0","-142.6862","90","0","0","17.98976","2.240182","0","0","17.98976","17.06398","17.06398","17.06398","0","0","0","0","17.06398","0","0","0","0","0","0","0","0","87.59201","483.661","0","0","0","875.6757","92.17639","0.08229052","0","0","0","0","18.77038","0","999999","483.661"
"1/28/2007 1:00:00 AM","0","0","-103.1718","90","0","0","17.98976","1.471249","0","0","17.98976","16.43217","16.43217","16.43217","0","0","0","0","16.43217","0","0","0","0","0","0","0","0","87.59201","483.661","0","0","0","875.6757","92.17639","0.08229052","0","0","0","0","18.07539","0","999999","483.661"
"1/28/2007 2:00:00 AM","0","0","-92.95128","90","0","0","17.98976","1.280947","0","0","17.98976","16.75575","16.75575","16.75575","0","0","0","0","16.75575","0","0","0","0","0","0","0","0","87.59201","483.661","0","0","0","875.6757","92.17639","0.08229052","0","0","0","0","18.43133","0","999999","483.661"
"1/28/2007 3:00:00 AM","0","0","-86.79449","90","0","0","17.98976","2.168968","0","0","17.98976","14.28682","14.28682","14.28682","0","0","0","0","14.28682","0","0","0","0","0","0","0","0","87.59201","483.661","0","0","0","875.6757","92.17639","0.08229052","0","0","0","0","15.7155","0","999999","483.661"
"1/28/2007 4:00:00 AM","0","0","-81.64952","90","0","0","17.98976","1.758594","0","0","17.98976","49.50022","49.50022","49.50022","0","0","0","0","49.50022","0","0","0","0","0","0","0","0","87.59201","483.661","0","0","0","875.6757","92.17639","0.08229052","0","0","0","0","54.45024","0","999999","483.661"
"1/28/2007 5:00:00 AM","0","0","-76.59213","90","0","0","17.98976","2.274193","0","0","17.98976","73.02343","73.02343","73.02343","0","0","0","0","73.02343","0","0","0","0","0","0","0","0","87.59201","483.661","0","0","0","875.6757","92.17639","0.08229052","0","0","0","0","80.32578","0","999999","483.661"
"1/28/2007 6:00:00 AM","0.001218234","0","-71.09933","90","0","0","17.98976","2.677199","4.283077","0","17.98976","81.75088","81.75088","77.4678","0","0","0","0","81.75088","5.239182","0","0","4.283077","0","0","0","0","87.59201","483.661","0","0","0","875.6757","92.17639","0.08229052","0","0","0","0","92.0675","0","1000003","483.661"
"1/28/2007 7:00:00 AM","0.09827183","8.836596","-64.67939","71.71367","0.1316871","54.69603","21.14729","3.366387","32.86805","0","17.98976","77.06669","77.06669","0","0","0","0","0","77.06669","113.6212","0","0","87.56408","46.52489","44.19864","0","0","87.59201","483.661","8.171147","0","8.171147","882.6091","92.90623","0.08203499","0","0","0","0","101.2074","43.75683","1000032","538.3571"
"1/28/2007 8:00:00 AM","0.2510508","20.7703","-56.70867","57.70673","0.3073875","125.5915","25.39033","2.647741","3.183164","0","17.98976","65.95441","65.95441","0","0","0","0","0","65.95441","195.248","0","0","128.7746","66.075","62.77125","0","0","79.42087","483.661","59.51648","0","59.51648","933.1106","98.22217","0.08022061","0","0","0","0","74.14143","100.4732","1000002","609.2525"
"1/28/2007 9:00:00 AM","0.4749985","31.49597","-46.32061","44.08289","0.6197432","245.6669","33.01993","3.766654","56.57164","0","17.98976","78.80478","78.80478","0","49.74128","0","0","0","278.5461","108.5058","0","0","302.2386","75.76255","71.97443","0","0","19.90439","483.661","19.90439","0","19.90439","950","100","0.0796316","150","3.232394","3.232394","0","114.9711","196.5336","1000056","729.328"
"1/28/2007 10:00:00 AM","0.6621037","40.21286","-32.45007","31.40949","0.8611912","333.1658","38.99465","3.078969","19.81543","0","17.98976","54.50837","54.50837","0","185.147","48.24469","0","3.232394","389.6554","90.58805","0","0","352.9812","231.4105","219.84","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","69.86692","266.5326","1000019","865.0715"
"1/28/2007 11:00:00 AM","0.4536118","45.70872","-14.50518","21.49723","0.4904382","196.8929","29.84799","3.122297","21.51835","0","17.98976","97.03082","97.03082","0","0","0","0","0","214.4369","101.8534","0","0","218.4112","79.48681","75.51247","0","0","0","483.661","0","0","0","950","100","0.0796316","117.4061","2.530018","5.762413","0","117.4931","157.5143","21.51835","680.554"
"1/28/2007 12:00:00 PM","0.6390883","46.73287","6.018273","19.26529","0.7839448","305.6825","37.07576","4.342038","96.48252","0","17.98976","111.0839","111.0839","0","0","0","0","0","261.0839","154.0367","140.3125","0","402.165","15.36991","14.60141","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","8.994807","0","170.4336","244.546","96.48252","789.3435"
"1/28/2007 1:00:00 PM","0.5843502","42.99132","25.39833","26.71711","0.7164688","281.2816","35.40529","4.598608","119.1719","0","17.98976","64.25262","64.25262","0","0","0","0","0","214.2526","186.9072","186.201","0","400.4536","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","12.2272","0","130.2639","225.0253","119.1719","764.9427"
"1/28/2007 2:00:00 PM","0.5386674","35.4588","40.9845","38.5924","0.6957004","273.6978","34.8922","3.77445","57.06958","0","17.98976","54.80597","54.80597","0","195.7765","80","0","5.36","400.5824","82.5716","0","0","330.7673","203.6977","193.5128","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","10.0996","0","88.82135","218.9582","1000056","837.3588"
"1/28/2007 3:00:00 PM","0.2895509","25.45429","52.70428","51.92395","0.3359694","136.8976","26.08385","3.499734","40.72967","0","17.98976","54.32804","54.32804","0","49.9543","80","0","5.36","254.2823","69.85432","0","0","177.6272","66.89755","63.55268","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","7.97199","0","80.12569","109.518","1000040","700.5586"
"1/28/2007 4:00:00 PM","0.1213777","13.95458","61.56765","65.80863","0.1300473","54.02312","21.10785","3.675067","51.06656","0","17.98976","65.94853","65.94853","0","0","80","0","5.36","184.3064","57.019","0","0","105.0897","15.66524","14.88198","0","0","0","483.661","0","0","0","950","100","0.0796316","118.3579","2.550529","5.162519","0","98.07667","43.2185","1000050","617.6841"
"1/28/2007 5:00:00 PM","0.03378664","1.550494","68.55022","79.9248","0.1170911","48.69918","20.79636","5.228992","182.2488","0","17.98976","112.4147","112.4147","0","44.30956","77.05253","0","5.162519","306.7243","75.29498","0","0","230.948","0","0","25.52451","24.24829","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","214.7806","38.95935","1000181","609.4128"
"1/28/2007 6:00:00 PM","0","0","74.36756","90","0","0","17.98976","6.162583","264.5","0","17.98976","154.203","154.203","0","3.186184","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","301.8733","0","1000264","531.9057"
"1/28/2007 7:00:00 PM","0","0","79.55041","90","0","0","17.98976","5.212689","180.2464","0","17.98976","127.6257","127.6257","0","0","48.24469","0","3.232394","225.8601","79.80447","0","0","180.2464","0","0","52.6207","49.98967","0","483.661","0","0","0","950","100","0.0796316","98.23436","2.116881","2.116881","0","230.5115","0","1000179","531.9057"
"1/28/2007 8:00:00 PM","0","0","84.58287","90","0","0","17.98976","2.78962","8.480742","0","17.98976","144.2961","144.2961","105.7999","0","31.59524","0","2.116881","144.2961","5.877319","0","0","8.480742","31.59524","30.01548","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","162.9661","0","1000008","515.2563"
"1/28/2007 9:00:00 PM","0","0","90.14298","90","0","0","17.98976","2.476619","0","0","17.98976","59.17141","59.17141","59.17141","0","0","0","0","59.17141","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","65.08855","0","999999","483.661"
