sep=,
"1/28/2007 10:00:00 PM","0","0","97.92992","90","0","0","17.98976","2.588378","0.9666177","0","17.98976","48.73082","48.73082","47.7642","0","0","0","0","48.73082","1.983586","0","0","0.9666177","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","54.08721","0","999999.9","483.661"
"1/28/2007 11:00:00 PM","0","0","116.8937","90","0","0","17.98976","2.932241","14.04843","0","17.98976","27.18996","27.18996","13.14153","0","0","0","0","27.18996","51.6677","0","0","14.04843","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","36.93317","0","1000013","483.661"
"1/29/2007 12:00:00 AM","0","0","-144.2132","90","0","0","17.98976","2.873563","11.74214","0","17.98976","11.46827","11.46827","0","0","0","0","0","11.72845","100.1168","0","0","11.74214","0","0","0.2738734","0.2601797","0","483.661","0","0","0","950","100","0.0796316","0.2601797","0.005606689","0.005606689","0","18.48616","0","1000011","483.661"
"1/29/2007 1:00:00 AM","0","0","-103.9381","90","0","0","17.98976","1.833184","0","0","17.98976","17.88046","17.88046","17.88046","0","0","0","0","17.88046","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.005606689","0","19.6685","0","999999","483.661"
"1/29/2007 2:00:00 AM","0","0","-93.41724","90","0","0","17.98976","0.582718","0","0","17.98976","16.16764","16.16764","16.16764","0","0","0","0","16.16764","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.005606689","0","17.7844","0","999999","483.661"
"1/29/2007 3:00:00 AM","0","0","-87.14101","90","0","0","17.98976","1.01228","0","0","17.98976","13.74673","13.74673","13.74673","0","0","0","0","13.74673","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.005606689","0","15.1214","0","999999","483.661"
"1/29/2007 4:00:00 AM","0","0","-81.93784","90","0","0","17.98976","1.531571","0","0","17.98976","37.85775","37.85775","37.85775","0","0","0","0","37.85775","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.005606689","0","41.64353","0","999999","483.661"
"1/29/2007 5:00:00 AM","0","0","-76.85062","90","0","0","17.98976","2.380386","0","0","17.98976","57.51008","57.51008","57.51008","0","0","0","0","57.51008","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.005606689","0","63.26109","0","999999","483.661"
"1/29/2007 6:00:00 AM","0.003655013","0","-71.34417","90","0","0","17.98976","3.677186","51.19149","0","17.98976","109.7301","109.7301","58.53863","0","0","0","0","109.7301","46.65218","0","0","51.19149","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.005606689","0","146.2989","0","1000050","483.661"
"1/29/2007 7:00:00 AM","0.08062593","8.910716","-64.92092","71.73895","0.0918586","38.29362","20.19027","4.60358","119.6116","0","17.98976","99.73677","99.73677","0","0.000000000000003552714","0","0","0","156.9115","100.6333","0","0","157.9052","0","0","19.87485","18.8811","0","483.661","0","0","0","950","100","0.0796316","57.17473","1.232075","1.237682","0","169.5163","30.6349","1000119","521.9547"
"1/29/2007 8:00:00 AM","0.126317","20.87249","-56.95265","57.70623","0.1243871","51.69886","20.97175","5.070175","164.6938","0","17.98976","59.89037","59.89037","0","0","0","0","0","209.8904","103.0979","1.32854","0","216.3927","0","0","103.4749","98.30114","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","4.470076","0","148.2263","41.35909","164.6938","535.3599"
"1/29/2007 9:00:00 AM","0.5122172","31.63418","-46.56495","44.04718","0.6816903","268.5622","34.54636","6.85639","264.5","0","17.98976","35.62107","35.62107","0","0","0","0","0","185.6211","287.1776","347.4412","0","533.0623","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","7.702471","0","171.4332","214.8498","264.5","752.2233"
"1/29/2007 10:00:00 AM","0.5042027","40.39443","-32.6752","31.31813","0.5968722","237.1366","32.45749","6.163516","264.5","0","17.98976","46.05328","46.05328","0","377.2264","80","0","5.36","573.2797","87.50293","0","0","501.6366","167.1366","158.7797","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","5.574865","0","182.9086","189.7092","1000264","800.7976"
"1/29/2007 11:00:00 AM","0.5238833","45.93288","-14.66365","21.3136","0.5971574","237.2432","32.4645","6.57035","264.5","0","17.98976","74.22464","74.22464","0","349.1564","80","0","5.36","573.381","87.50607","0","0","501.7432","167.2432","158.8811","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.447259","0","213.8971","189.7946","1000264","800.9042"
"1/29/2007 12:00:00 PM","0.3936467","46.98119","5.977315","19.01545","0.4050753","163.9697","27.76449","6.343885","264.5","0","17.98976","70.65949","70.65949","0","255.9908","51.45163","0","3.447259","476.6503","89.89185","0","0","428.4697","65.42136","62.15029","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","209.9754","131.1758","1000264","699.0824"
"1/29/2007 1:00:00 PM","0.4638273","43.23557","25.4707","26.51346","0.515204","206.3371","30.45403","5.732205","238.4335","0","17.98976","64.62508","64.62508","0","273.1611","48.24469","0","3.232394","487.7862","91.18147","0","0","444.7706","104.5818","99.35274","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","190.3043","165.0697","1000237","738.2429"
"1/29/2007 2:00:00 PM","0.324293","35.68147","41.12394","38.44091","0.3397113","138.373","26.17471","5.896549","250.5448","0","17.98976","59.17221","59.17221","0","226.1594","48.24469","0","3.232394","435.3316","89.33829","0","0","388.9178","36.61769","34.7868","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","190.3618","110.6984","1000250","670.2787"
"1/29/2007 3:00:00 PM","0.3097677","25.65168","52.87413","51.80825","0.3700799","150.307","26.91273","6.540724","264.5","0","17.98976","78.56215","78.56215","0","232.062","48.24469","0","3.232394","460.6241","90.05325","0.000000000000007105427","0","414.807","48.55173","46.12415","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","218.6684","120.2456","1000264","682.2128"
"1/29/2007 4:00:00 PM","0.1028445","14.12918","61.75192","65.71929","0.1044079","43.47491","20.49162","6.424284","264.5","0","17.98976","62.32836","62.32836","0","140.8239","48.24469","0","3.232394","353.1522","87.20741","0","0","307.9749","0","0","61.34779","58.2804","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","200.8112","34.77993","1000264","575.3806"
"1/29/2007 5:00:00 PM","0.03206158","1.706189","68.74576","79.85738","0.09432484","39.31283","20.24948","7.903218","264.5","0","17.98976","114.5924","114.5924","0","84.17867","48.24469","0","3.232394","348.7711","87.10953","0","0","303.8128","0","0","65.72893","62.44248","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","258.3016","31.45026","1000264","571.2186"
"1/29/2007 6:00:00 PM","0","0","74.57833","90","0","0","17.98976","6.099303","264.5","0","17.98976","215.5954","215.5954","0","-0.000000000000007105427","48.24469","0","3.232394","310.2995","85.24023","0","0","264.5","0","0","48.9046","46.45937","0","483.661","0","0","0","950","100","0.0796316","94.70406","2.040806","2.040806","0","369.4049","0","1000264","531.9057"
"1/29/2007 7:00:00 PM","0","0","79.78612","90","0","0","17.98976","4.166502","82.10941","0","17.98976","157.9841","157.9841","46.93791","0","30.45979","0","2.040806","157.9841","51.97321","0","0","82.10941","30.45979","28.9368","0","0","0","483.661","0","0","0","950","100","0.0796316","0.000000000000003552714","0.00000000000000007655848","0.00000000000000007655848","0","214.8372","0","1000081","514.1208"
"1/29/2007 8:00:00 PM","0","0","84.86149","90","0","0","17.98976","5.237558","183.301","0","17.98976","89.86792","89.86792","0","0","0","0","0","178.6293","102.6153","0","0","183.301","0","0","93.43306","88.76141","0","483.661","0","0","0","950","100","0.0796316","88.76141","1.912746","1.912746","0","190.5052","0","1000182","483.661"
"1/29/2007 9:00:00 PM","0","0","90.50032","90","0","0","17.98976","3.500822","40.79381","0","17.98976","76.24134","76.24134","8.326508","0","28.54844","0","1.912746","76.24134","53.50616","0","0","40.79381","28.54844","27.12102","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","104.2624","0","1000040","512.2095"
"1/29/2007 10:00:00 PM","0","0","98.45208","90","0","0","17.98976","3.02235","17.59006","0","17.98976","55.9426","55.9426","38.35254","0","0","0","0","55.9426","31.44305","0","0","17.59006","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","70.3319","0","1000017","483.661"
"1/29/2007 11:00:00 PM","0","0","117.8114","90","0","0","17.98976","2.305156","0","0","17.98976","28.21517","28.21517","28.21517","0","0","0","0","28.21517","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","31.03669","0","999999","483.661"
"1/30/2007 12:00:00 AM","0","0","-145.6724","90","0","0","17.98976","2.680749","4.41561","0","17.98976","24.14191","24.14191","19.7263","0","0","0","0","24.14191","18.29023","0","0","4.41561","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","28.7639","0","1000003","483.661"
"1/30/2007 1:00:00 AM","0","0","-104.7141","90","0","0","17.98976","2.842418","10.51805","0","17.98976","19.2215","19.2215","8.703454","0","0","0","0","19.2215","54.72021","0","0","10.51805","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","26.40267","0","1000010","483.661"
"1/30/2007 2:00:00 AM","0","0","-93.89109","90","0","0","17.98976","2.905566","12.99999","0","17.98976","19.67032","19.67032","6.670324","0","0","0","0","19.67032","66.08939","0","0","12.99999","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","28.13735","0","1000012","483.661"
"1/30/2007 3:00:00 AM","0","0","-87.49355","90","0","0","17.98976","1.603613","0","0","17.98976","15.25352","15.25352","15.25352","0","0","0","0","15.25352","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","16.77888","0","999999","483.661"
"1/30/2007 4:00:00 AM","0","0","-82.23107","90","0","0","17.98976","2.055258","0","0","17.98976","75.31646","75.31646","75.31646","0","0","0","0","75.31646","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","82.84811","0","999999","483.661"
"1/30/2007 5:00:00 AM","0","0","-77.11337","90","0","0","17.98976","2.759845","7.368951","0","17.98976","104.7831","104.7831","97.41411","0","0","0","0","104.7831","7.032578","0","0","7.368951","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","118.9458","0","1000006","483.661"
"1/30/2007 6:00:00 AM","0.003660875","0","-71.59286","90","0","0","17.98976","3.15379","22.75618","0","17.98976","118.0533","118.0533","95.29711","0","0","0","0","118.0533","19.27619","0","0","22.75618","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0","0","141.2367","0","1000022","483.661"
"1/30/2007 7:00:00 AM","0.1551479","8.989749","-65.16604","71.76128","0.2953366","120.8054","25.0982","4.037475","73.86865","0","17.98976","115.1462","115.1462","0","0","0","0","0","192.5016","101.1286","0","0","194.6741","43.45008","41.27758","0","0","0","483.661","0","0","0","950","100","0.0796316","77.35536","1.666954","1.666954","0","163.5952","96.64436","1000073","604.4665"
"1/30/2007 8:00:00 AM","0.3318267","20.97976","-57.19997","57.70259","0.4683891","188.4439","29.30903","4.471725","107.9512","0","17.98976","83.26668","83.26668","0","61.20621","0","0","0","294.4729","100.6528","0","0","296.3951","38.44387","36.52167","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","4.899348","0","145.569","150.7551","1000107","672.1049"
"1/30/2007 9:00:00 AM","0.627879","31.77775","-46.81224","44.00813","0.8510237","329.5759","38.74168","4.644133","123.1979","0","17.98976","89.6983","89.6983","0","273.5651","73.1246","0","4.899348","513.2634","88.21471","0","0","452.7738","252.7005","240.0655","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","160.2671","263.6607","1000122","886.3615"
"1/30/2007 10:00:00 AM","0.8530232","40.58166","-32.90225","31.22305","1.118084","421.072","45.42682","5.269398","187.2117","0","17.98976","76.05972","76.05972","0","368.6703","0","0","0","594.73","102.2789","0","0","608.2836","271.072","257.5183","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","6.464789","0","177.2715","336.8576","1000186","904.733"
"1/30/2007 11:00:00 AM","0.8243389","46.1628","-14.82153","21.12516","1.059026","401.3414","43.94116","4.428049","104.0888","0","17.98976","77.29206","77.29206","0","319.775","57.05672","0","3.8228","547.0671","92.38908","0","0","505.4302","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","5.874382","0","137.0657","321.0732","1000103","965.0025"
"1/30/2007 12:00:00 PM","0.7368373","47.23467","5.940778","18.7609","0.9334157","358.425","40.79513","6.869311","264.5","0","17.98976","141.8826","141.8826","0","396.6211","80","0","5.36","688.5037","90.47518","0","0","622.9249","288.425","274.0037","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.746777","0","288.3209","286.74","1000264","922.086"
"1/30/2007 1:00:00 PM","0.6433784","43.48362","25.5502","26.3089","0.8087416","314.5574","37.69098","7.905613","264.5","0","17.98976","109.0277","109.0277","0","364.9277","55.92204","0","3.746777","623.9554","92.80428","0","0","579.0574","220.4794","209.4554","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","252.1805","251.6459","1000264","854.1404"
"1/30/2007 2:00:00 PM","0.541895","35.90649","41.27104","38.29049","0.6948279","273.3784","34.87066","9.714275","264.5","0","17.98976","57.11398","57.11398","0","0","0","0","0","207.114","259.7016","330.7644","0","537.8784","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","6.464789","0","195.0754","218.7027","264.5","757.0394"
"1/30/2007 3:00:00 PM","0.4660319","25.85029","53.05117","51.69444","0.6529232","257.9682","33.83696","7.716122","264.5","0","17.98976","77.74456","77.74456","0","365.3252","80","0","5.36","593.0698","88.09557","0","0","522.4682","187.9682","178.5698","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","4.337183","0","217.769","206.3745","1000264","821.6292"
"1/30/2007 4:00:00 PM","0.2581305","14.30424","61.94276","65.63226","0.4199747","169.7575","28.12755","5.965196","255.6037","0","17.98976","82.90371","82.90371","0","0","0","0","0","232.9037","182.6339","192.4575","0","425.3612","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","7.569578","0","218.9959","135.806","255.6037","653.4185"
"1/30/2007 5:00:00 PM","0.04031175","1.861849","68.94745","79.79253","0.1618757","67.04711","21.87386","4.258841","89.12514","0","17.98976","165.0103","165.0103","0","0","80","0","5.36","232.1783","67.26393","0","0","156.1722","79.87911","75.88515","0","0","0","483.661","0","0","0","950","100","0.0796316","67.16801","1.447423","3.657001","0","226.0739","53.63769","1000088","630.7081"
"1/30/2007 6:00:00 PM","0","0","74.79512","90","0","0","17.98976","4.330506","95.46272","0","17.98976","251.2023","251.2023","103.8866","0","54.5821","0","3.657001","251.2023","38.00233","0","0","95.46272","54.5821","51.85299","0","0","0","483.661","0","0","0","950","100","0.0796316","0.00000000000002131628","0.0000000000000004593509","0.0000000000000004593509","0","324.0539","0","1000094","538.2432"
"1/30/2007 7:00:00 PM","0","0","80.02801","90","0","0","17.98976","5.644639","231.9803","0","17.98976","199.2206","199.2206","0","0","0","0","0","230.3423","100.7111","0","0","231.9803","0","0","32.75978","31.12179","0","483.661","0","0","0","950","100","0.0796316","31.12179","0.6706527","0.6706527","0","335.1328","0","1000231","483.661"
"1/30/2007 8:00:00 PM","0","0","85.14685","90","0","0","17.98976","4.060454","75.33631","0","17.98976","184.4512","184.4512","109.1149","0","0","0","0","184.4512","40.84349","0","0","75.33631","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.6706527","0","240.5645","0","1000074","483.661"
"1/30/2007 9:00:00 PM","0","0","90.86552","90","0","0","17.98976","2.479223","0","0","17.98976","68.16735","68.16735","68.16735","0","0","0","0","68.16735","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.6706527","0","74.98409","0","999999","483.661"
"1/30/2007 10:00:00 PM","0","0","98.98376","90","0","0","17.98976","3.059475","19.0492","0","17.98976","55.38267","55.38267","36.33347","0","0","0","0","55.38267","34.39559","0","0","19.0492","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.6706527","0","70.44554","0","1000018","483.661"
"1/30/2007 11:00:00 PM","0","0","118.7323","90","0","0","17.98976","3.673724","50.98737","0","17.98976","36.54512","36.54512","0","0","0","0","0","50.26526","101.4366","0","0","50.98737","0","0","14.44225","13.72014","0","483.661","0","0","0","950","100","0.0796316","13.72014","0.2956594","0.9663121","0","65.69332","0","1000050","483.661"
"1/31/2007 12:00:00 AM","0","0","-147.0629","90","0","0","17.98976","3.959577","68.89339","0","17.98976","13.79048","13.79048","0","0","0","0","0","66.13824","104.1657","0","0","68.89339","0","0","55.10291","52.34776","0","483.661","0","0","0","950","100","0.0796316","52.34776","1.128057","2.094369","0","49.61622","0","1000068","483.661"
"1/31/2007 1:00:00 AM","0","0","-105.4985","90","0","0","17.98976","2.986151","16.16728","0","17.98976","17.85916","17.85916","1.691882","0","0","0","0","17.85916","90.52654","0","0","16.16728","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","2.094369","0","27.72872","0","1000015","483.661"
"1/31/2007 2:00:00 AM","0","0","-94.37245","90","0","0","17.98976","2.885091","12.19523","0","17.98976","18.61901","18.61901","0","0","31.25924","0","2.094369","43.11638","28.28444","0","0","12.19523","6.761871","6.423777","0","0","0","483.661","0","0","0","950","100","0.0796316","24.49738","0.5279012","0.5279012","0","26.57852","0","1000011","514.9203"
"1/31/2007 3:00:00 AM","0","0","-87.85191","90","0","0","17.98976","1.987899","0","0","17.98976","18.31853","18.31853","18.31853","0","0","0","0","18.31853","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.5279012","0","20.15038","0","999999","483.661"
"1/31/2007 4:00:00 AM","0","0","-82.52909","90","0","0","17.98976","2.499539","0","0","17.98976","39.22519","39.22519","39.22519","0","0","0","0","39.22519","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.5279012","0","43.14771","0","999999","483.661"
"1/31/2007 5:00:00 AM","0","0","-77.38027","90","0","0","17.98976","3.131659","21.88632","0","17.98976","130.9028","130.9028","109.0164","0","0","0","0","130.9028","16.71953","0","0","21.88632","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.5279012","0","154.9362","0","1000021","483.661"
"1/31/2007 6:00:00 AM","0.004842193","0","-71.84531","90","0","0","17.98976","2.199939","0","0","17.98976","100.1499","100.1499","100.1499","0","0","0","0","100.1499","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.0796316","0","0","0.5279012","0","110.1649","0","999999","483.661"
"1/31/2007 7:00:00 AM","0.186509","9.073688","-65.41465","71.78064","0.3621924","147.2144","26.72095","2.774611","7.920314","0","17.98976","96.44512","96.44512","0","0","0","0","0","150.4755","103.0963","0","0","155.1347","93.18401","88.52481","0","0","0","483.661","0","0","0","950","100","0.0796316","54.0304","1.164317","1.692218","0","110.0498","117.7715","1000007","630.8754"
"1/31/2007 8:00:00 AM","0.3578585","21.09212","-57.45057","57.69585","0.5152304","206.3472","30.45467","2.432652","0","0","17.98976","72.03201","72.03201","0","0","0","0","0","202.556","101.8717","0","0","206.3472","75.82316","72.03201","0","0","0","483.661","0","0","0","950","100","0.0796316","130.524","2.812701","4.504919","0","79.23521","165.0778","999999","690.0082"
"1/31/2007 9:00:00 AM","0.5002117","31.92664","-47.06244","43.96579","0.655762","259.0166","33.90693","3.021492","17.55633","0","17.98976","82.97615","82.97615","0","102.0216","67.2376","0","4.504919","334.9978","82.55962","0","0","276.5729","176.2542","167.4415","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","100.0519","207.2133","1000017","809.9152"
"1/31/2007 10:00:00 AM","0.7242078","40.77451","-33.13119","31.12433","0.9416709","361.285","41.00131","2.987459","16.2187","0","17.98976","77.50274","77.50274","0","185.2692","48.24469","0","3.232394","412.7719","91.45576","0","0","377.5038","259.5297","246.5533","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","93.36237","289.028","1000015","893.1908"
"1/31/2007 11:00:00 AM","0.580661","46.39843","-14.97878","20.932","0.6858767","270.0984","34.64968","4.762463","134.4581","0","17.98976","103.1079","103.1079","0","191.2762","48.24469","0","3.232394","444.3841","91.03759","0","0","404.5565","168.3431","159.926","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","180.6477","216.0788","1000133","802.0042"
"1/31/2007 12:00:00 PM","0.6352234","47.49325","5.908767","18.50173","0.7695782","300.5179","36.71965","5.586974","226.2178","0","17.98976","119.2139","119.2139","0","295.8284","48.24469","0","3.232394","565.0422","93.22058","0","0","526.7357","198.7626","188.8244","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","244.2442","240.4143","1000225","832.4236"
"1/31/2007 1:00:00 PM","0.5927202","43.73539","25.63696","26.10365","0.7222795","283.3973","35.54893","7.408688","264.5","0","17.98976","83.0643","83.0643","0","353.9956","48.24469","0","3.232394","587.0599","93.32903","-0.00000000000002842171","0","547.8973","181.642","172.5599","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","223.6207","226.7178","1000264","815.303"
"1/31/2007 2:00:00 PM","0.5383229","36.13375","41.42589","38.14128","0.6855552","269.9805","34.64174","7.758659","264.5","0","17.98976","58.10983","58.10983","0","366.2041","48.24469","0","3.232394","574.3139","93.06417","0","0","534.4805","168.2252","159.8139","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","196.1708","215.9844","1000264","801.8862"
"1/31/2007 3:00:00 PM","0.3202669","26.05002","53.2354","51.58263","0.3844692","155.9364","27.26278","7.380975","264.5","0","17.98976","78.26134","78.26134","0","237.7107","48.24469","0","3.232394","465.972","90.22782","0","0","420.4364","54.18111","51.47205","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","218.3375","124.7491","1000264","687.8422"
"1/31/2007 4:00:00 PM","0.2018289","14.47967","62.14016","65.54763","0.2872705","117.5956","24.90276","6.023233","259.8807","0","17.98976","72.38125","72.38125","0","202.5478","48.24469","0","3.232394","424.929","88.8328","0","0","377.4764","15.84034","15.04832","0","0","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","209.5597","94.07652","1000259","649.5014"
"1/31/2007 5:00:00 PM","0.03376212","2.017401","69.15527","79.73033","0.0947387","39.48381","20.25941","6.246912","264.5","0","17.98976","128.7384","128.7384","0","70.21261","48.24469","0","3.232394","348.951","87.11359","0","0","303.9838","0","0","65.54894","62.2715","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","273.8623","31.58705","1000264","571.3895"
"1/31/2007 6:00:00 PM","0","0","75.01787","90","0","0","17.98976","5.988291","257.3056","0","17.98976","148.8871","148.8871","0","1.307704","48.24469","0","3.232394","300.1948","85.71289","0","0","257.3056","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","292.4286","0","1000256","531.9057"
"1/31/2007 7:00:00 PM","0","0","80.27601","90","0","0","17.98976","6.360537","264.5","0","17.98976","202.2906","202.2906","0","0","48.24469","0","3.232394","309.6342","85.42337","0","0","264.5","0","0","62.20937","59.0989","0","483.661","0","0","0","950","100","0.0796316","107.3436","2.313179","2.313179","0","354.7697","0","1000264","531.9057"
"1/31/2007 8:00:00 PM","0","0","85.43886","90","0","0","17.98976","7.056558","264.5","0","17.98976","128.8077","128.8077","0","14.13974","34.52505","0","2.313179","292.9474","90.28924","0","0","264.5","0","0","121.5526","115.4749","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","273.9384","0","1000264","518.1861"
"1/31/2007 9:00:00 PM","0","0","91.23843","90","0","0","17.98976","5.473995","212.3412","0","17.98976","92.96875","92.96875","0","12.26158","48.24469","0","3.232394","255.2303","83.19591","0","0","212.3412","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","208.4362","0","1000211","531.9057"
"1/31/2007 10:00:00 PM","0","0","99.5247","90","0","0","17.98976","6.610913","264.5","0","17.98976","74.41133","74.41133","0","82.97781","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","214.1025","0","1000264","531.9057"
"1/31/2007 11:00:00 PM","0","0","119.6555","90","0","0","17.98976","5.661252","233.2046","0","17.98976","29.93374","29.93374","0","96.16005","48.24469","0","3.232394","276.0938","84.46573","0","0","233.2046","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","149.5294","0","1000232","531.9057"
"2/1/2007 12:00:00 AM","0","0","-148.3843","90","0","0","21.88754","6.596412","264.5","0","21.88754","22.57696","22.57696","0","134.8122","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","3.232394","0","157.0847","0","1000264","531.9057"
"2/1/2007 1:00:00 AM","0","0","-106.2903","90","0","0","21.88754","4.635682","122.4506","0","21.88754","27.12738","27.12738","0","0","48.24469","0","3.232394","165.9291","73.79692","0","0","122.4506","0","0","95.3232","90.55704","0","483.661","0","0","0","950","100","0.0796316","138.8017","2.99108","2.99108","0","91.0654","0","1000121","531.9057"
"2/1/2007 2:00:00 AM","0","0","-94.86093","90","0","0","21.88754","3.082228","19.94349","0","21.88754","14.68682","14.68682","0","0.0000000000000008881784","44.64298","0","2.99108","64.32363","31.00491","0","0","19.94349","0","0","5.256662","4.993829","0","483.661","0","0","0","950","100","0.0796316","49.63681","1.069638","1.069638","0","26.12725","0","1000019","528.304"
"2/1/2007 3:00:00 AM","0","0","-88.21589","90","0","0","21.88754","5.628581","230.7969","0","21.88754","17.77625","17.77625","0","55.12596","0","0","0","222.9022","103.5418","0","0","230.7969","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.0796316","150","3.232394","4.302032","0","134.9523","0","1000230","483.661"
"2/1/2007 4:00:00 AM","0","0","-82.83175","90","0","0","21.88754","4.751858","133.416","0","21.88754","66.73747","66.73747","0","-0.00000000000001421085","64.20944","0","4.302032","194.2915","68.66795","0","0","133.416","0","0","66.67856","63.34463","0","483.661","0","0","0","950","100","0.0796316","127.5541","2.7487","2.7487","0","140.1192","0","1000132","547.8705"
"2/1/2007 5:00:00 AM","0","0","-77.65121","90","0","0","21.88754","4.31278","93.89519","0","21.88754","127.4318","127.4318","0","0","41.02538","0","2.7487","133.1555","70.51545","0","0","93.89519","35.30175","33.53666","0","0","0","483.661","0","0","0","950","100","0.0796316","5.723632","0.1233402","0.1233402","0","187.1226","0","1000093","524.6864"
"2/1/2007 6:00:00 AM","0.003531517","0","-72.10142","90","0","0","21.88754","2.527481","0","0","21.88754","112.9646","112.9646","0","0","0","0","0","112.9646","0","0","0.00000000000001421085","0","118.9101","112.9646","0","0","0","483.661","0","118.9101","-118.9101","809.8631","85.24875","0.0796316","0","0","0.1233402","0","124.2611","0","0","483.661"
"2/1/2007 7:00:00 AM","0.1376844","9.162526","-65.6667","71.79702","0.2367417","95.89262","27.59937","5.622323","230.3358","0","21.88754","101.2764","101.2764","0","0","0","0","0","154.6225","210.9838","0","0","326.2284","0","0","129.0594","122.6064","165.1529","483.661","165.1529","0","165.1529","950","100","0.07505883","53.34613","1.149572","1.272912","0","226.5719","76.7141","1000229","579.5536"
"2/1/2007 8:00:00 AM","0.324614","21.20951","-57.70441","57.686","0.4480801","177.8113","32.75171","7.071303","264.5","0","21.88754","67.576","67.576","0","223.3447","0","0","0","440.9207","100.3154","0","0","442.3113","27.81127","26.4207","0","0","0","483.661","0","0","0","950","100","0.07505883","150","3.232394","4.505306","0","206.5836","142.249","1000264","661.4723"
"2/1/2007 9:00:00 AM","0.5314027","32.08081","-47.31551","43.9202","0.7046816","272.5256","39.07642","5.110468","168.653","0","21.88754","59.10146","59.10146","0","289.832","67.24338","0","4.505306","498.9335","88.42432","0","0","441.1785","189.7689","180.2805","0","0","0","483.661","0","0","0","950","100","0.07505883","150","3.232394","3.232394","0","149.3381","218.0204","1000168","823.43"
"2/1/2007 10:00:00 AM","0.7401316","40.97291","-33.362","31.02205","0.9601539","361.5603","45.4496","4.907369","148.6965","0","21.88754","107.5752","107.5752","0","287.936","48.24469","0","3.232394","545.5112","93.53735","0","0","510.2567","259.805","246.8147","0","0","0","483.661","0","0","0","950","100","0.07505883","150","3.232394","3.232394","0","192.6809","289.2482","1000148","893.466"
"2/1/2007 11:00:00 AM","0.8747576","46.63972","-15.13536","20.73421","1.119805","414.4917","49.47164","4.558829","115.6542","0","21.88754","118.1453","118.1453","0","290.4871","43.90646","0","2.941733","558.6324","94.90067","0","0","530.1459","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07505883","150","3.232394","3.523056","0","187.787","331.5934","1000115","946.3974"
"2/1/2007 12:00:00 PM","0.8789115","47.75685","5.881391","18.23803","1.121844","415.1539","49.52319","4.239399","87.40578","0","21.88754","112.5448","112.5448","0","267.8392","43.24423","0","2.897363","530.384","94.75393","0.00000000000005684342","0","502.5597","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07505883","150","3.232394","3.858087","0","167.5022","332.1231","1000086","951.3979"
"2/1/2007 1:00:00 PM","0.8526295","43.99077","25.7311","25.8979","1.099364","407.832","48.95498","4.778346","136.0188","0","21.88754","124.6797","124.6797","0","304.3173","50.56616","0","3.387933","578.997","93.9298","0","0","543.8508","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07505883","150","3.232394","3.702548","0","205.157","326.2656","1000135","949.0764"
"2/1/2007 2:00:00 PM","0.6579784","36.36314","41.58855","37.99346","0.8670262","329.7185","43.11747","2.464289","0","0","21.88754","79.42069","79.42069","0","143.8107","55.26191","0","3.702548","373.2314","88.34158","0","0","329.7185","234.9805","223.2314","0","0","0","483.661","0","0","0","950","100","0.07505883","150","3.232394","3.232394","0","87.36276","263.7748","999999","868.6415"
"2/1/2007 3:00:00 PM","0.437852","26.25075","53.42684","51.47294","0.599629","234.3846","36.47787","2.648827","3.223711","0","21.88754","67.05372","67.05372","0","62.16782","48.24469","0","3.232394","279.2215","85.09669","0","0","237.6083","132.6293","125.9978","0","0","0","483.661","0","0","0","950","100","0.07505883","150","3.232394","3.232394","0","75.37094","187.5077","1000002","766.2903"
"2/1/2007 4:00:00 PM","0.2565969","14.65537","62.34409","65.46548","0.4078287","162.4796","31.76648","2.487487","0","0","21.88754","59.41475","59.41475","0","0","48.24469","0","3.232394","207.5972","78.26676","0","0","162.4796","62.54185","59.41475","0","0","0","483.661","0","0","0","950","100","0.07505883","148.1824","3.193227","3.193227","0","65.35623","129.9837","999999","694.3853"
"2/1/2007 5:00:00 PM","0.0449928","2.172768","69.36916","79.67085","0.1788866","72.85848","26.19771","1.953319","0","0","21.88754","107.9497","107.9497","0","0","40.7728","0","2.731778","107.9497","67.49297","0","0","72.85848","113.6313","107.9497","0","0","0","483.661","0","0","0","950","100","0.07505883","0","0","0.4614491","0","118.7447","58.28679","0","604.1796"
"2/1/2007 6:00:00 PM","0","0","75.24652","90","0","0","21.88754","3.680409","51.38149","0","21.88754","279.5892","279.5892","0","0","0","0","0","279.5892","18.37749","0","0","51.38149","240.2187","228.2077","0","0","0","483.661","0","240.2187","-240.2187","666.8996","70.19996","0.07505883","0","0","0.4614491","0","333.2389","0","1000050","483.661"
"2/1/2007 7:00:00 PM","0","0","80.53005","90","0","0","21.88754","4.977707","155.6079","0","21.88754","177.5564","177.5564","0","0","0","0","0","177.5564","87.63857","0","0","155.6079","23.1037","21.94852","0","0","333.637","483.661","0","23.1037","-23.1037","639.6716","67.33385","0.07505883","0","0","0.4614491","0","273.116","0","1000155","483.661"
"2/1/2007 8:00:00 PM","0","0","85.73742","90","0","0","21.88754","3.522999","42.10125","0","21.88754","133.6889","133.6889","0","0","0","0","0","133.6889","31.49195","0","0","42.10125","96.40809","91.58768","0","0","335.8757","462.1692","0","96.40809","-96.40809","526.0536","55.37406","0.07505883","0","0","0.4614491","0","168.1084","0","1000041","462.1692"
"2/1/2007 9:00:00 PM","0","0","91.61891","90","0","0","21.88754","3.550015","43.69402","0","21.88754","79.72241","79.72241","0","0","0","0","0","79.72241","54.80769","0","0","43.69402","37.92463","36.0284","0","0","335.8757","365.7611","0","37.92463","-37.92463","481.359","50.66936","0.07505883","0","0","0.4614491","0","109.5417","0","1000043","365.7611"
"2/1/2007 10:00:00 PM","0","0","100.0746","90","0","0","21.88754","2.299566","0","0","21.88754","75.10411","75.10411","0","0","0","0","0","75.10411","0","0","0.00000000000001421085","0","79.05696","75.10411","0","0","335.8757","327.8365","0","79.05696","-79.05696","388.1895","40.86205","0.07505883","0","0","0.4614491","0","82.61452","0","999999","327.8365"
"2/1/2007 11:00:00 PM","0","0","120.5802","90","0","0","21.88754","2.909407","13.15097","0","21.88754","47.43366","47.43366","0","0","0","0","0","47.43366","27.72497","0","0.000000000000007105427","13.15097","36.08704","34.28269","0","0","335.8757","248.7795","0","36.08704","-36.08704","345.6605","36.38531","0.07505883","0","0","0.4614491","0","58.75251","0","1000012","248.7795"
"2/2/2007 12:00:00 AM","0","0","-149.6372","90","0","0","21.88754","2.786512","8.364664","0","21.88754","23.11344","23.11344","0","0","0","0","0","23.11344","36.18961","0","0.000000000000003552714","8.364664","15.52503","14.74878","0","0","335.8757","212.6925","0","15.52503","-15.52503","327.364","34.45937","0.07505883","0","0","0.4614491","0","29.60712","0","1000007","212.6925"
"2/2/2007 1:00:00 AM","0","0","-107.0882","90","0","0","21.88754","2.172459","0","0","21.88754","13.79031","13.79031","0","0","0","0","0","13.79031","0","0","0.000000000000001776357","0","14.51612","13.79031","0","0","335.8757","197.1674","0","14.51612","-14.51612","310.2567","32.6586","0.07505883","0","0","0.4614491","0","15.16935","0","999999","197.1674"
"2/2/2007 2:00:00 AM","0","0","-95.35614","90","0","0","21.88754","1.436901","0","0","21.88754","17.6331","17.6331","0","0","0","0","0","17.6331","0","0","0","0","18.56116","17.6331","0","0","335.8757","182.6513","0","18.56116","-18.56116","288.3821","30.35601","0.07505883","0","0","0.4614491","0","19.39641","0","999999","182.6513"
"2/2/2007 3:00:00 AM","0","0","-88.58526","90","0","0","21.88754","1.967527","0","0","21.88754","19.20734","19.20734","0","0","0","0","0","19.20734","0","0","0.000000000000003552714","0","20.21825","19.20734","0","0","335.8757","164.0902","0","20.21825","-20.21825","264.5547","27.84786","0.07505883","0","0","0.4614491","0","21.12807","0","999999","164.0902"
"2/2/2007 4:00:00 AM","0","0","-83.1389","90","0","0","21.88754","1.793063","0","0","21.88754","42.15308","42.15308","0","0","0","0","0","42.15308","0","0","0.000000000000007105427","0","44.37166","42.15308","0","0","335.8757","143.8719","0","44.37166","-44.37166","212.2622","22.34339","0.07505883","0","0","0.4614491","0","46.36838","0","999999","143.8719"
"2/2/2007 5:00:00 AM","0","0","-77.92608","90","0","0","21.88754","1.114893","0","0","21.88754","63.1665","63.1665","0","0","0","0","0","63.1665","0","0","0","0","66.49105","63.1665","0","0","335.8757","99.50025","0","66.49105","-66.49105","133.9017","14.09492","0.07505883","0","0","0.4614491","0","69.48315","0","999999","99.50025"
"2/2/2007 6:00:00 AM","0.002636418","0","-72.36111","90","0","0","21.88754","1.210451","0","0","21.88754","93.0304","93.0304","61.67165","0","0","0","0","93.0304","0","0","0","0","33.0092","31.35875","0","0","335.8757","33.0092","0","33.0092","-33.0092","95","10","0.07505883","0","0","0.4614491","0","102.3334","0","999999","33.0092"
"2/2/2007 7:00:00 AM","0.07506234","9.256252","-65.92211","71.81041","0.08022579","32.97997","23.81611","1.40833","0","0","21.88754","66.63236","66.63236","375.0305","0","0","0","0","66.63236","49.49542","0","0","32.97997","0","0","308.3982","292.9782","335.8757","0","325.9582","0","325.9582","371.5847","39.11418","0.07920677","0","0","0.4614491","0","73.2956","26.38397","999999","32.97997"
"2/2/2007 8:00:00 AM","0.2099826","21.33192","-57.96143","57.67307","0.2290061","92.82788","27.41174","2.447311","0","0","21.88754","93.96945","93.96945","349.8093","0","0","0","0","93.96945","98.78517","0","0","92.82788","0","0","255.8398","243.0478","335.8757","234.6899","335.8757","0","335.8757","656.5847","69.11418","0.08249167","0","0","0.4614491","0","103.3664","74.26231","999999","327.5178"
"2/2/2007 9:00:00 AM","0.2262966","32.24022","-47.57143","43.87142","0.2248897","91.19514","27.31192","2.596508","1.270181","0","21.88754","75.56454","75.56454","0","0","0","0","0","75.56454","122.366","0","0","92.46532","78.20458","74.29435","0","0","335.8757","476.5204","12.99055","0","12.99055","667.6075","70.27448","0.08218988","0","0","0.4614491","0","83.75608","72.95611","1000000","567.7156"
"2/2/2007 10:00:00 AM","0.2549158","41.17683","-33.59468","30.9163","0.2505139","101.3375","27.93358","2.807003","9.129795","0","21.88754","74.70078","74.70078","0","0","0","0","0","74.70078","147.8797","0","0","110.4673","69.02209","65.57099","0","0","332.8027","483.661","32.31538","0","32.31538","695.0281","73.16085","0.08144864","0","0","0.4614491","0","86.73576","81.06998","1000008","584.9985"
"2/2/2007 11:00:00 AM","0.3949188","46.88659","-15.29123","20.53187","0.4061906","161.8529","31.72642","2.762481","7.467402","0","21.88754","113.0259","113.0259","0","0","0","0","0","113.0259","149.8066","0","0","169.3203","111.1142","105.5585","0","0","300.4873","483.661","50.7387","0","50.7387","738.0813","77.69276","0.0803114","0","0","0.4614491","0","128.0622","129.4823","1000006","645.514"
"2/2/2007 12:00:00 PM","0.6872982","48.0254","5.858758","17.9699","0.8481147","323.166","42.64513","4.014645","72.41051","0","21.88754","140.4863","140.4863","0","0","0","0","0","142.245","278.0952","0","0","395.5766","71.6587","68.07576","0","0","249.7486","483.661","249.7486","0","249.7486","950","100","0.07514676","1.758772","0.03790029","0.4993494","0","190.7401","258.5328","1000071","806.8271"
"2/2/2007 1:00:00 PM","0.4438805","44.24966","25.83274","25.69186","0.4795277","189.7005","33.52275","3.316959","29.95401","0","21.88754","96.70504","96.70504","0","0","0","0","0","216.1413","101.6254","0","0","219.6546","70.26424","66.75103","0","0","0","483.661","0","0","0","950","100","0.07514676","119.4363","2.573768","3.073118","0","121.3526","151.7604","1000029","673.3616"
"2/2/2007 2:00:00 PM","0.2520972","36.59454","41.75909","37.8472","0.2499788","101.1262","27.92059","3.813321","59.5522","0","21.88754","53.6871","53.6871","0","2.700495","45.86743","0","3.073118","206.3876","77.85274","0","0","160.6784","0","0","3.164611","3.00638","0","483.661","0","0","0","950","100","0.07514676","150","3.232394","3.232394","0","88.83191","80.90096","1000059","630.6547"
"2/2/2007 3:00:00 PM","0.2791007","26.45239","53.62551","51.3655","0.3098053","124.6093","29.37489","4.171375","82.42067","0","21.88754","65.31909","65.31909","0","38.81288","48.24469","0","3.232394","254.132","81.46554","0","0","207.03","22.85401","21.71131","0","0","0","483.661","0","0","0","950","100","0.07514676","150","3.232394","3.232394","0","113.0613","99.68745","1000081","656.5151"
"2/2/2007 4:00:00 PM","0.1886798","14.83125","62.55453","65.38591","0.2488895","100.696","27.89415","2.863776","11.35749","0","21.88754","91.82752","91.82752","0","0","48.24469","0","3.232394","156.063","71.80021","0","0","112.0535","84.70529","80.47003","0","0","0","483.661","0","0","0","950","100","0.07514676","64.23544","1.384229","1.384229","0","106.689","80.55684","1000010","632.6017"
"2/2/2007 5:00:00 PM","0.04517205","2.327878","69.58907","79.61411","0.1627555","66.38981","25.80757","2.812801","9.353952","0","21.88754","122.0777","122.0777","0","0","20.66013","0","1.384229","122.0777","62.04554","0","0.00000000000001421085","75.74376","118.6566","112.7237","0","0","0","483.661","0","31.60662","-31.60662","912.7512","96.07908","0.07514676","0","0","0","0","138.9624","53.11184","1000008","570.711"
"2/2/2007 6:00:00 PM","0","0","75.48101","90","0","0","21.88754","1.988505","0","0","21.88754","165.7629","165.7629","0","0","0","0","0","165.7629","0","0","0","0","174.4872","165.7629","0","0","43.89809","483.661","0","174.4872","-174.4872","707.116","74.43327","0.07514676","0","0","0","0","182.3392","0","999999","483.661"
"2/2/2007 7:00:00 PM","0","0","80.79006","90","0","0","21.88754","2.160782","0","0","21.88754","189.5224","189.5224","0","0","0","0","0","189.5224","0","0","0.00000000000002842171","0","199.4973","189.5224","0","0","286.2415","483.661","0","199.4973","-199.4973","472.0062","49.68486","0.07514676","0","0","0","0","208.4747","0","999999","483.661"
"2/2/2007 8:00:00 PM","0","0","86.04244","90","0","0","21.88754","1.552867","0","0","21.88754","136.0081","136.0081","0","0","0","0","0","136.0081","0","0","0","0","143.1665","136.0081","0","0","335.8757","319.9004","0","143.1665","-143.1665","303.2829","31.92452","0.07514676","0","0","0","0","149.609","0","999999","319.9004"
"2/2/2007 9:00:00 PM","0","0","92.00683","90","0","0","21.88754","2.024856","0","0","21.88754","81.55028","81.55028","0","0","0","0","0","81.55028","0","0","0.00000000000001421085","0","85.8424","81.55028","0","0","335.8757","176.7339","0","85.8424","-85.8424","202.1167","21.27544","0.07514676","0","0","0","0","89.70531","0","999999","176.7339"
"2/2/2007 10:00:00 PM","0","0","100.6332","90","0","0","21.88754","1.420243","0","0","21.88754","52.87433","52.87433","0","0","0","0","0","52.87433","0","0","0","0","55.65719","52.87433","0","0","335.8757","90.8915","0","55.65719","-55.65719","136.524","14.37095","0.07514676","0","0","0","0","58.16176","0","999999","90.8915"
"2/2/2007 11:00:00 PM","0","0","121.5055","90","0","0","21.88754","1.177798","0","0","21.88754","20.0495","20.0495","0","0","0","0","0","20.0495","0","0","0.000000000000003552714","0","21.10474","20.0495","0","0","335.8757","35.23431","0","21.10474","-21.10474","111.6519","11.75283","0.07514676","0","0","0","0","22.05445","0","999999","35.23431"
"2/3/2007 12:00:00 AM","0","0","-150.8225","90","0","0","21.88754","1.354608","0","0","21.88754","9.805208","9.805208","0","0","0","0","0","9.805208","0","0","0.000000000000001776357","0","10.32127","9.805208","0","0","335.8757","14.12957","0","10.32127","-10.32127","99.48813","10.47243","0.07514676","0","0","0","0","10.78573","0","999999","14.12957"
"2/3/2007 1:00:00 AM","0","0","-107.8912","90","0","0","21.88754","2.520369","0","0","21.88754","17.61925","17.61925","14.00136","0","0","0","0","17.61925","0","0","0","0","3.808302","3.617887","0","0","335.8757","3.808302","0","3.808302","-3.808302","95","10","0.07514676","0","0","0","0","19.38117","0","999999","3.808302"
"2/3/2007 2:00:00 AM","0","0","-95.85766","90","0","0","21.88754","2.229844","0","0","21.88754","11.00179","11.00179","319.3999","0","0","0","0","11.00179","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.07807977","0","0","0","0","12.10196","0","999999","0"
"2/3/2007 3:00:00 AM","0","0","-88.9598","90","0","0","21.88754","1.954613","0","0","21.88754","11.87732","11.87732","0","0","0","0","0","11.87732","0","0","0","0","12.50244","11.87732","0","0","335.8757","210.9443","0","12.50244","-12.50244","328.866","34.61748","0.07807977","0","0","0","0","13.06505","0","0","210.9443"
"2/3/2007 4:00:00 AM","0","0","-83.45039","90","0","0","21.88754","3.363153","32.67742","0","21.88754","43.61003","43.61003","319.3308","0","0","0","0","43.61003","74.93097","0","0","32.67742","0","0","308.3982","292.9782","335.8757","198.4419","292.9782","0","292.9782","577.4663","60.78593","0.08062828","0","0","0","0","64.30975","0","1000032","198.4419"
"2/3/2007 5:00:00 AM","0","0","-78.20476","90","0","0","21.88754","2.387982","0","0","21.88754","32.25529","32.25529","340.6534","0","0","0","0","32.25529","0","0","0","0","0","0","308.3982","292.9782","335.8757","409.3862","292.9782","0","292.9782","826.0666","86.95438","0.08286322","0","0","0","0","35.48082","0","999999","409.3862"
"2/3/2007 6:00:00 AM","0.005876952","0","-72.6243","90","0","0","21.88754","1.471746","0","0","21.88754","75.08878","75.08878","75.08878","0","0","0","0","75.08878","0","0","0","0","0","0","0","0","146.0569","483.661","0","0","0","826.0666","86.95438","0.08286322","0","0","0","0","82.59765","0","999999","483.661"
"2/3/2007 7:00:00 AM","0.1649854","9.354853","-66.18082","71.82081","0.304206","122.4234","29.23861","1.8464","0","0","21.88754","71.15246","71.15246","0","0","0","0","0","71.15246","172.0578","0","0","122.4234","74.89732","71.15246","0","0","146.0569","483.661","47.52603","0","47.52603","866.3938","91.19935","0.0820445","0","0","0","0","78.2677","97.93868","999999","606.0844"
"2/3/2007 8:00:00 AM","0.2685513","21.45933","-58.22157","57.65708","0.3302564","132.5726","29.87296","2.2358","0","0","21.88754","74.23841","74.23841","0","0","0","0","0","74.23841","178.5769","0","0","132.5726","78.1457","74.23841","0","0","98.53088","483.661","54.42695","0","54.42695","912.5766","96.06069","0.08112654","0","0","0","0","81.66225","106.0581","999999","616.2337"
"2/3/2007 9:00:00 AM","0.3389283","32.40483","-47.83016","43.81949","0.3716126","148.5758","30.8816","3.410618","35.47573","0","21.88754","61.0224","61.0224","0","0","0","0","0","138.603","132.7904","0","0","184.0515","26.89123","25.54667","0","0","44.10393","483.661","44.10393","0","44.10393","950","100","0.08039762","77.58064","1.671808","1.671808","0","84.86251","118.8606","1000034","632.2368"
"2/3/2007 10:00:00 AM","0.5212214","41.3862","-33.8292","30.80717","0.6147358","239.9238","36.85077","3.605463","46.96299","0","21.88754","59.04899","59.04899","0","73.3416","0","0","0","282.3906","101.5922","0","0","286.8868","89.92379","85.4276","0","0","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","4.904202","0","88.43538","191.939","1000046","723.5848"
