sep=,
"2/3/2007 11:00:00 AM","0.5987579","47.139","-15.44636","20.32509","0.7084734","273.8857","39.17045","3.912373","65.8785","0","21.88754","68.71548","68.71548","0","184.3916","73.19705","0","4.904202","403.1071","84.28633","0","0","339.7642","197.0827","187.2286","0","0","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","108.5263","219.1085","1000065","830.7437"
"2/3/2007 12:00:00 PM","0.58506","48.29882","5.840979","17.69743","0.6800264","263.6536","38.4654","5.124716","170.053","0","21.88754","80.62582","80.62582","0","243.2305","48.24469","0","3.232394","473.8564","91.52702","0","0","433.7066","161.8983","153.8034","0","0","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","173.7149","210.9229","1000169","795.5593"
"2/3/2007 1:00:00 PM","0.5236223","44.51196","25.942","25.48573","0.6006095","234.7447","36.50207","5.33912","195.7753","0","21.88754","66.39885","66.39885","0","255.7164","48.24469","0","3.232394","472.1152","91.18961","0","0","430.52","132.9893","126.3399","0","0","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","170.9264","187.7957","1000195","766.6504"
"2/3/2007 2:00:00 PM","0.3822133","36.82783","41.93758","37.70266","0.4169961","165.9827","31.99071","3.856736","62.3251","0","21.88754","51.17804","51.17804","0","72.16305","48.24469","0","3.232394","273.3411","83.52486","0","0","228.3078","64.22735","61.01598","0","0","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","87.45839","132.7861","1000061","697.8884"
"2/3/2007 3:00:00 PM","0.3472776","26.65482","53.8314","51.26042","0.4262693","169.5194","32.21762","3.561728","44.38457","0","21.88754","25.93804","25.93804","0","82.82245","48.24469","0","3.232394","258.7605","82.66486","0","0","213.904","67.76412","64.37592","0","0","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","50.72414","135.6155","1000043","701.4252"
"2/3/2007 4:00:00 PM","0.1650891","15.00721","62.77145","65.309","0.1965871","79.93327","26.62614","3.818584","59.88837","0","21.88754","39.05222","39.05222","0","0.00000000000001421085","48.24469","0","3.232394","187.0245","74.76112","0","0","139.8216","0","0","20.83615","19.79434","0","483.661","0","0","0","950","100","0.08039762","147.9723","3.188699","3.188699","0","72.90163","63.94662","1000059","611.839"
"2/3/2007 5:00:00 PM","0.03357663","2.48266","69.81497","79.5602","0.066816","27.50177","23.49325","4.319352","94.47633","0","21.88754","62.90302","62.90302","0","0.000000000000003552714","47.59252","0","3.188699","167.992","72.60949","0","0","121.9781","0","0","31.5733","29.99464","0","483.661","0","0","0","950","100","0.08039762","105.0889","2.264592","2.264592","0","116.4315","22.00142","1000094","558.7553"
"2/3/2007 6:00:00 PM","0","0","75.72129","90","0","0","21.88754","3.894286","64.72335","0","21.88754","126.3246","126.3246","29.49133","0","33.79989","0","2.264592","126.3246","51.23576","0","0","64.72335","33.79989","32.10989","0","0","0","483.661","0","0","0","950","100","0.08039762","0","0","0.0000000000000004440892","0","171.3187","0","1000064","517.4609"
"2/3/2007 7:00:00 PM","0","0","81.05596","90","0","0","21.88754","4.649644","123.6853","0","21.88754","96.22814","96.22814","0","0","0","0","0","122.3125","101.1224","0","0","123.6853","0","0","27.45718","26.08432","0","483.661","0","0","0","950","100","0.08039762","26.08432","0.5620988","0.5620988","0","167.6936","0","1000123","483.661"
"2/3/2007 8:00:00 PM","0","0","86.35382","90","0","0","21.88754","6.888782","264.5","0","21.88754","78.38731","78.38731","0","28.21795","0","0","0","256.6053","103.0766","0","0","264.5","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.794493","0","218.476","0","1000264","483.661"
"2/3/2007 9:00:00 PM","0","0","92.40204","90","0","0","21.88754","6.612669","264.5","0","21.88754","56.54918","56.54918","0","109.6711","56.63423","0","3.794493","316.2202","83.64423","0","0","264.5","0","0","98.27976","93.36578","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","194.4541","0","1000264","540.2953"
"2/3/2007 10:00:00 PM","0","0","101.2002","90","0","0","21.88754","6.026159","260.0963","0","21.88754","45.18383","45.18383","0","107.8016","48.24469","0","3.232394","302.9855","85.84448","0","0","260.0963","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","179.7504","0","1000259","531.9057"
"2/3/2007 11:00:00 PM","0","0","122.4307","90","0","0","21.88754","6.475297","264.5","0","21.88754","22.36699","22.36699","0","135.0222","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","156.8537","0","1000264","531.9057"
"2/4/2007 12:00:00 AM","0","0","-151.9418","90","0","0","21.88754","7.454848","264.5","0","21.88754","12.10122","12.10122","0","145.2879","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","145.5613","0","1000264","531.9057"
"2/4/2007 1:00:00 AM","0","0","-108.698","90","0","0","21.88754","5.158961","173.6474","0","21.88754","16.73319","16.73319","0","49.80333","48.24469","0","3.232394","216.5365","80.19311","0","0","173.6474","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","105.2302","0","1000173","531.9057"
"2/4/2007 2:00:00 AM","0","0","-96.36508","90","0","0","21.88754","5.998126","258.0304","0","21.88754","15.98061","15.98061","0","134.939","48.24469","0","3.232394","300.9196","85.74731","0","0","258.0304","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","146.5939","0","1000257","531.9057"
"2/4/2007 3:00:00 AM","0","0","-89.33929","90","0","0","21.88754","6.269065","264.5","0","21.88754","16.99301","16.99301","0","140.3961","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.08039762","150","3.232394","3.232394","0","150.9423","0","1000264","531.9057"
"2/4/2007 4:00:00 AM","0","0","-83.76608","90","0","0","21.88754","4.730189","131.2868","0","21.88754","52.08046","52.08046","0","0","48.24469","0","3.232394","175.5712","74.77697","0","0","131.2868","0","0","79.20636","75.24604","0","483.661","0","0","0","950","100","0.08039762","123.4907","2.661138","2.661138","0","122.9319","0","1000130","531.9057"
"2/4/2007 5:00:00 AM","0","0","-78.48714","90","0","0","21.88754","4.205984","84.6311","0","21.88754","102.7956","102.7956","0","0","39.71848","0","2.661138","123.3936","68.58632","0","0","84.6311","19.12055","18.16452","0","0","0","483.661","0","0","0","950","100","0.08039762","20.59793","0.4438709","0.4438709","0","155.3907","0","1000084","523.3795"
"2/4/2007 6:00:00 AM","0.00420169","0","-72.89088","90","0","0","21.88754","3.233971","25.90758","0","21.88754","155.0653","155.0653","129.1577","0","0","0","0","155.0653","16.70753","0","0","25.90758","0","0","0","0","0","483.661","0","0","0","950","100","0.08039762","0","0","0.4438709","0","183.5256","0","1000025","483.661"
"2/4/2007 7:00:00 AM","0.1183107","9.458309","-66.44274","71.8282","0.1694285","69.06816","25.96892","1.859997","0","0","21.88754","93.00399","93.00399","0","0","0","0","0","93.00399","74.26365","0","0","69.06816","97.89894","93.00399","0","0","0","483.661","0","28.83078","-28.83078","916.0226","96.42343","0.08039762","0","0","0.4438709","0","102.3044","55.25452","0","552.7292"
"2/4/2007 8:00:00 AM","0.3053563","21.59168","-58.48478","57.63805","0.4005994","159.7124","31.58972","0.8854669","0","0","21.88754","78.99799","78.99799","0","0","0","0","0","115.5119","138.2649","0","0","159.7124","83.15578","78.99799","0","0","40.04275","483.661","40.04275","0","40.04275","950","100","0.07974707","36.51388","0.7868483","1.230719","0","86.8978","127.7699","999999","643.3735"
"2/4/2007 9:00:00 AM","0.4401654","32.57458","-48.09167","43.76447","0.5394085","212.1228","34.99405","0.6392073","0","0","21.88754","86.40119","86.40119","0","0","0","0","0","207.5753","102.1907","0","0","212.1228","90.94862","86.40119","0","0","0","483.661","0","0","0","950","100","0.07974707","121.1741","2.611217","3.841937","0","95.04131","169.6982","999999","695.7838"
"2/4/2007 10:00:00 AM","0.494821","41.60098","-34.06557","30.69475","0.5691589","223.1568","35.72657","0.992015","0","0","21.88754","54.53569","54.53569","0","0","0","0","0","204.5357","109.1041","15.7508","0","223.1568","57.40599","54.53569","0","0","0","483.661","0","0","0","950","100","0.07974707","150","3.232394","7.074331","0","59.98925","178.5254","0","706.8178"
"2/4/2007 11:00:00 AM","0.7854269","47.39688","-15.60072","20.11397","0.9931356","372.6671","46.278","1.782164","0","0","21.88754","94.2622","94.2622","0","193.2715","80","0","5.36","437.5337","85.17448","0.00000000000002842171","0","372.6671","302.6671","287.5337","0","0","0","483.661","0","0","0","950","100","0.07974707","150","3.232394","4.946725","0","103.6884","298.1337","999999","936.3281"
"2/4/2007 12:00:00 PM","0.8090433","48.57703","5.828166","17.42072","1.021377","382.1067","46.98838","4.001341","71.56084","0","21.88754","96.17126","96.17126","0","266.0311","73.83172","0","4.946725","512.2023","88.57194","0","0","453.6675","305.9384","290.6415","0","0","0","483.661","0","0","0","950","100","0.07974707","150","3.232394","3.232394","0","141.5688","305.6854","1000071","939.5994"
"2/4/2007 1:00:00 PM","0.4684727","44.77756","26.05901","25.27974","0.5129711","202.2584","34.34396","5.029266","160.6741","0","21.88754","59.67957","59.67957","0","196.4725","48.24469","0","3.232394","406.152","89.35878","0","0","362.9325","100.5031","95.47796","0","0","0","483.661","0","0","0","950","100","0.07974707","150","3.232394","3.232394","0","145.9846","161.8067","1000160","734.1642"
"2/4/2007 2:00:00 PM","0.4700738","37.06291","42.12406","37.56","0.5566267","218.5173","35.41788","4.092649","77.39254","0","21.88754","111.0304","111.0304","0","0","0","0","0","261.0304","113.3622","33.10909","0","295.9099","35.40826","33.63784","0","0","0","483.661","0","0","0","950","100","0.07974707","150","3.232394","6.464789","0","160.8297","174.8139","77.39254","702.1784"
"2/4/2007 3:00:00 PM","0.4180642","26.85794","54.04453","51.15783","0.5538965","217.505","35.35065","4.610777","120.2482","0","21.88754","85.29205","85.29205","0","175.0858","80","0","5.36","410.3779","82.30296","0","0","337.7531","147.505","140.1297","0","0","0","483.661","0","0","0","950","100","0.07974707","150","3.232394","4.337183","0","153.9453","174.004","1000119","781.166"
"2/4/2007 4:00:00 PM","0.2442236","15.18318","62.99482","65.23482","0.3677664","147.0931","30.78771","5.849151","247.0518","0","21.88754","67.28358","67.28358","0","238.504","64.73408","0","4.337183","455.7876","86.47556","0","0","394.1449","61.82722","58.73586","0","0","0","483.661","0","0","0","950","100","0.07974707","150","3.232394","3.232394","0","197.5378","117.6745","1000246","695.4883"
"2/4/2007 5:00:00 PM","0.0457244","2.637042","70.04681","79.50916","0.1372708","56.12921","25.1918","4.875441","145.5593","0","21.88754","132.1271","132.1271","0","-0.000000000000003552714","48.24469","0","3.232394","249.2616","80.91439","0","0","201.6885","0","0","13.43217","12.76056","0","483.661","0","0","0","950","100","0.07974707","117.1345","2.524165","2.524165","0","218.1195","44.90337","1000145","588.0349"
"2/4/2007 6:00:00 PM","0","0","75.96728","90","0","0","21.88754","3.80858","59.24938","0","21.88754","226.3567","226.3567","131.3169","0","37.67411","0","2.524165","226.3567","26.17523","0","0.00000000000002842171","59.24938","37.67411","35.7904","0","0","0","483.661","0","0","0","950","100","0.07974707","0","0","0","0","278.617","0","1000058","521.3351"
"2/4/2007 7:00:00 PM","0","0","81.32766","90","0","0","21.88754","2.2148","0","0","21.88754","185.1715","185.1715","185.1715","0","0","0","0","185.1715","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07974707","0","0","0","0","203.6887","0","999999","483.661"
"2/4/2007 8:00:00 PM","0","0","86.67146","90","0","0","21.88754","0.9208136","0","0","21.88754","148.3749","148.3749","148.3749","0","0","0","0","148.3749","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07974707","0","0","0","0","163.2124","0","999999","483.661"
"2/4/2007 9:00:00 PM","0","0","92.80438","90","0","0","21.88754","2.999057","16.67454","0","21.88754","126.6106","126.6106","109.9361","0","0","0","0","126.6106","13.16994","0","0","16.67454","0","0","0","0","0","483.661","0","0","0","950","100","0.07974707","0","0","0","0","147.609","0","1000016","483.661"
"2/4/2007 10:00:00 PM","0","0","101.7753","90","0","0","21.88754","3.624692","48.09667","0","21.88754","43.99728","43.99728","0","0","0","0","0","47.8917","100.428","0","0","48.09667","0","0","4.099393","3.894424","0","483.661","0","0","0","950","100","0.07974707","3.894424","0.08392209","0.08392209","0","72.44534","0","1000047","483.661"
"2/4/2007 11:00:00 PM","0","0","123.3549","90","0","0","21.88754","4.417758","103.1787","0","21.88754","23.37955","23.37955","0","0","0","0","0","99.18878","104.0226","0","0","103.1787","0","0","79.79919","75.80923","0","483.661","0","0","0","950","100","0.07974707","75.80923","1.633636","1.717558","0","77.30688","0","1000102","483.661"
"2/5/2007 12:00:00 AM","0","0","-152.9969","90","0","0","21.88754","3.64578","49.33992","0","21.88754","16.53944","16.53944","0","0","0","0","0","47.69989","103.4382","0","0","49.33992","0","0","32.80048","31.16045","0","483.661","0","0","0","950","100","0.07974707","31.16045","0.6714858","2.389044","0","42.86335","0","1000048","483.661"
"2/5/2007 1:00:00 AM","0","0","-109.5076","90","0","0","21.88754","3.376442","33.46084","0","21.88754","11.9702","11.9702","0","0.000000000000003552714","0","0","0","32.38631","103.3179","0","0","33.46084","0","0","21.49065","20.41611","0","483.661","0","0","0","950","100","0.07974707","20.41611","0.4399529","2.828996","0","29.89764","0","1000032","483.661"
"2/5/2007 2:00:00 AM","0","0","-96.87798","90","0","0","21.88754","2.754597","7.173029","0","21.88754","8.905981","8.905981","0","0","0","0","0","8.905981","80.54171","0","0","7.173029","1.82416","1.732952","0","0","0","483.661","0","1.82416","-1.82416","947.8502","99.7737","0.07974707","0","0","2.828996","0","13.38309","0","7.173029","483.661"
"2/5/2007 3:00:00 AM","0","0","-89.72351","90","0","0","21.88754","2.454443","0","0","21.88754","10.83572","10.83572","0","0","42.22383","0","2.828996","39.11997","0","0","0","0","11.40602","10.83572","0","0","2.533555","483.661","2.533555","0","2.533555","950","100","0.07970627","28.28425","0.6095056","0.6095056","0","11.9193","0","999999","525.8849"
"2/5/2007 4:00:00 AM","0","0","-84.0858","90","0","0","21.88754","2.387637","0","0","21.88754","33.05586","33.05586","33.05586","0","0","0","0","33.05586","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0.6095056","0","36.36145","0","999999","483.661"
"2/5/2007 5:00:00 AM","0","0","-78.77311","90","0","0","21.88754","3.818386","59.87568","0","21.88754","64.08465","64.08465","4.208966","0","0","0","0","64.08465","93.43217","0","0","59.87568","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0.6095056","0","100.431","0","1000059","483.661"
"2/5/2007 6:00:00 AM","0.006621068","0","-73.16078","90","0","0","21.88754","2.537799","0","0","21.88754","87.63847","87.63847","87.63847","0","0","0","0","87.63847","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0.6095056","0","96.40231","0","999999","483.661"
"2/5/2007 7:00:00 AM","0.08321775","9.566602","-66.70781","71.8326","0.091117","37.41908","24.07848","2.331065","0","0","21.88754","39.71674","39.71674","4.168621","0","0","0","0","39.71674","94.21487","0","0","37.41908","37.41908","35.54812","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0.6095056","0","43.68842","29.93526","999999","521.0801"
"2/5/2007 8:00:00 AM","0.2864037","21.72895","-58.75103","57.61602","0.3603599","144.2348","30.60696","2.771776","7.814454","0","21.88754","96.56963","96.56963","0","0","0","0","0","147.3779","103.1696","0","0","152.0492","93.42651","88.75518","0","0","0","483.661","0","0","0","950","100","0.07970627","50.80826","1.094882","1.704388","0","110.1338","115.3878","1000007","627.8958"
"2/5/2007 9:00:00 AM","0.3190134","32.74942","-48.35595","43.70642","0.3401294","136.4053","30.11357","3.425023","36.32501","0","21.88754","65.84716","65.84716","0","0","0","0","0","171.1765","100.9077","0","0","172.7303","31.07594","29.52215","0","0","0","483.661","0","0","0","950","100","0.07970627","105.3293","2.269773","3.974161","0","90.59438","109.1242","1000035","620.0663"
"2/5/2007 10:00:00 AM","0.4365881","41.8211","-34.30377","30.57914","0.4766063","188.5994","33.45107","4.582692","117.7644","0","21.88754","65.93451","65.93451","0","144.8494","59.31583","0","3.974161","360.7839","84.91616","0","0","306.3638","97.91521","93.01945","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","131.4102","150.8795","1000117","731.5762"
"2/5/2007 11:00:00 AM","0.7440521","47.66018","-15.75427","19.89861","0.9314356","351.8166","44.72933","5.926357","252.7414","0","21.88754","95.84384","95.84384","0","394.4558","48.24469","0","3.232394","640.2997","94.41798","0","0","604.558","250.0613","237.5582","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","231.799","281.4533","1000252","883.7223"
"2/5/2007 12:00:00 PM","0.8133035","48.85995","5.82043","17.13988","1.024112","383.0173","47.05723","5.842134","246.5346","0","21.88754","99.80145","99.80145","0","413.9321","48.24469","0","3.232394","663.7336","94.85011","0","0","629.5519","281.262","267.1989","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","233.0489","306.4139","1000246","914.9231"
"2/5/2007 1:00:00 PM","0.6405547","45.04635","26.18389","25.07412","0.7859629","301.427","41.09579","4.354722","97.60423","0","21.88754","96.06689","96.06689","0","191.2255","48.24469","0","3.232394","437.2924","91.25045","0","0","399.0312","199.6717","189.6881","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","154.4757","241.1416","1000097","833.3328"
"2/5/2007 2:00:00 PM","0.3148979","37.29965","42.31861","37.41941","0.3224978","129.5554","29.68394","4.833484","141.4366","0","21.88754","55.07555","55.07555","0","112.7711","48.24469","0","3.232394","317.8466","85.25871","0","0","270.992","27.8001","26.4101","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","131.3014","103.6443","1000140","661.4611"
"2/5/2007 3:00:00 PM","0.2300347","27.06163","54.2649","51.05784","0.2365594","95.82046","27.59494","4.189332","83.56757","0","21.88754","52.93446","52.93446","0","24.3859","48.24469","0","3.232394","227.3204","78.91419","0","0","179.388","0","0","6.24721","5.93485","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","100.0117","76.65636","1000083","627.7262"
"2/5/2007 4:00:00 PM","0.1361696","15.35905","63.22461","65.16346","0.1449172","59.21304","25.37648","4.133507","80.00209","0","21.88754","52.66936","52.66936","0","-0.00000000000001065814","48.24469","0","3.232394","186.0932","74.80936","0","0","139.2151","0","0","27.33273","25.96609","0","483.661","0","0","0","950","100","0.07970627","133.4238","2.87519","2.87519","0","97.93734","47.37043","1000079","591.1188"
"2/5/2007 5:00:00 PM","0.01620642","2.790956","70.28452","79.46104","0.01663653","6.879703","22.28688","5.427519","206.6328","0","21.88754","112.2922","112.2922","0","0.00000000000001421085","42.91328","0","2.87519","251.7088","84.82522","0","0","213.5125","0","0","94.34061","89.62358","0","483.661","0","0","0","950","100","0.07970627","139.4166","3.004329","3.004329","0","226.8378","5.503762","1000206","533.454"
"2/5/2007 6:00:00 PM","0","0","76.21891","90","0","0","21.88754","4.148273","80.94521","0","21.88754","274.2417","274.2417","150.6978","0","44.84073","0","3.004329","274.2417","29.51601","0","0.00000000000005684342","80.94521","44.84073","42.59869","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0","0","342.1385","0","1000080","528.5018"
"2/5/2007 7:00:00 PM","0","0","81.60509","90","0","0","21.88754","4.959928","153.8609","0","21.88754","196.2836","196.2836","42.42274","0","0","0","0","196.2836","78.38702","0","0","153.8609","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0","0","292.8424","0","1000153","483.661"
"2/5/2007 8:00:00 PM","0","0","86.99524","90","0","0","21.88754","5.389249","201.9323","0","21.88754","144.5143","144.5143","0","0","0","0","0","199.0614","101.4422","0","0","201.9323","0","0","57.41805","54.54715","0","483.661","0","0","0","950","100","0.07970627","54.54715","1.175453","1.175453","0","259.9319","0","1000201","483.661"
"2/5/2007 9:00:00 PM","0","0","93.21373","90","0","0","21.88754","3.435485","36.94177","0","21.88754","101.7568","101.7568","64.81506","0","0","0","0","101.7568","36.30397","0","0","36.94177","0","0","0.00000000000001421085","0.00000000000001350031","0","483.661","0","0","0","950","100","0.07970627","0.00000000000001350031","0.0000000000000002909222","1.175453","0","130.4034","0","1000036","483.661"
"2/5/2007 10:00:00 PM","0","0","102.3582","90","0","0","21.88754","4.597493","119.0733","0","21.88754","58.16452","58.16452","0","0","0","0","0","116.0279","102.6247","0","0","119.0733","0","0","60.90883","57.86339","0","483.661","0","0","0","950","100","0.07970627","57.86339","1.246915","2.422368","0","123.5176","0","1000118","483.661"
"2/5/2007 11:00:00 PM","0","0","124.2775","90","0","0","21.88754","5.503802","216.0023","0","21.88754","28.74722","28.74722","0","67.418","36.15474","0","2.422368","246.1652","87.74689","0","0","216.0023","0","0","119.8371","113.8453","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","139.6231","0","1000215","519.8158"
"2/6/2007 12:00:00 AM","0","0","-153.9899","90","0","0","21.88754","4.807591","138.8923","0","21.88754","17.80171","17.80171","0","13.97979","48.24469","0","3.232394","181.7815","76.4062","0","0","138.8923","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","89.02806","0","1000138","531.9057"
"2/6/2007 1:00:00 AM","0","0","-110.3186","90","0","0","21.88754","5.166398","174.5608","0","21.88754","17.86171","17.86171","0","49.58823","48.24469","0","3.232394","217.4499","80.27631","0","0","174.5608","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","106.9283","0","1000174","531.9057"
"2/6/2007 2:00:00 AM","0","0","-97.39594","90","0","0","21.88754","3.069633","19.44846","0","21.88754","19.10366","19.10366","0","-0.0000000000000007771561","48.24469","0","3.232394","67.67592","28.73764","0","0","19.44846","0","0","0.3448013","0.3275613","0","483.661","0","0","0","950","100","0.07970627","48.57225","1.046698","1.046698","0","30.73826","0","1000018","531.9057"
"2/6/2007 3:00:00 AM","0","0","-90.11221","90","0","0","21.88754","1.335046","0","0","21.88754","13.74848","13.74848","13.74848","0","0","0","0","13.74848","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","1.046698","0","15.12333","0","999999","483.661"
"2/6/2007 4:00:00 AM","0","0","-84.40941","90","0","0","21.88754","1.645083","0","0","21.88754","49.86358","49.86358","49.86358","0","0","0","0","49.86358","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","1.046698","0","54.84994","0","999999","483.661"
"2/6/2007 5:00:00 AM","0","0","-79.06256","90","0","0","21.88754","2.285298","0","0","21.88754","99.88686","99.88686","99.88686","0","0","0","0","99.88686","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","1.046698","0","109.8756","0","999999","483.661"
"2/6/2007 6:00:00 AM","0.006992612","0","-73.43391","90","0","0","21.88754","1.707666","0","0","21.88754","111.3696","111.3696","111.3696","0","0","0","0","111.3696","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","1.046698","0","122.5065","0","999999","483.661"
"2/6/2007 7:00:00 AM","0.1581454","9.679704","-66.97597","71.834","0.2734014","110.3534","28.48948","3.281101","27.83994","0","21.88754","109.2408","109.2408","0","0","0","0","0","133.909","103.1994","0","0","138.1933","85.68516","81.4009","0","0","0","483.661","0","0","0","950","100","0.07970627","24.6682","0.5315822","1.57828","0","134.0849","88.28268","1000027","594.0144"
"2/6/2007 8:00:00 AM","0.4044935","21.8711","-59.02024","57.591","0.5741833","225.0133","35.85039","2.279855","0","0","21.88754","71.56095","71.56095","0","0","0","0","0","221.2469","101.7023","0","0","225.0133","75.32732","71.56095","0","0","0","483.661","0","0","0","950","100","0.07970627","149.686","3.225627","4.803907","0","78.71705","180.0106","999999","708.6743"
"2/6/2007 9:00:00 AM","0.6345464","32.92931","-48.62297","43.6454","0.8386408","319.8726","42.40867","3.10863","20.98118","0","21.88754","73.46539","73.46539","0","177.0098","71.70011","0","4.803907","400.4752","85.11232","0","0","340.8538","241.5727","229.494","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","91.30251","255.8981","1000020","875.2337"
"2/6/2007 10:00:00 AM","0.842201","42.04649","-34.54381","30.46044","1.080204","401.5581","48.47113","3.141652","22.27909","0","21.88754","62.69276","62.69276","0","244.399","48.24469","0","3.232394","457.0917","92.72475","0","0","423.8372","299.8028","284.8126","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","80.10159","321.2465","1000021","933.4638"
"2/6/2007 11:00:00 AM","0.9192634","47.92881","-15.90698","19.67913","1.162129","428.1707","50.54302","1.611005","0","0","21.88754","115.2644","115.2644","0","148.9978","0","0","0","414.2622","103.3574","0","0","428.1707","278.1707","264.2622","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","6.464789","0","126.7909","342.5366","999999","911.8318"
"2/6/2007 12:00:00 PM","0.8855385","49.1475","5.817887","16.85503","1.115011","412.9328","49.35042","2.438726","0","0","21.88754","104.9724","104.9724","0","188.0058","45.46532","0","3.046176","442.9782","93.21741","0","0","412.9328","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","6.651007","0","115.4697","330.3463","999999","976.5939"
"2/6/2007 1:00:00 PM","0.7836686","45.31823","26.31677","24.86909","0.9931173","372.6609","46.27754","2.473857","0","0","21.88754","65.54832","65.54832","0","221.9795","80","0","5.36","437.5279","85.17421","0","0","372.6609","302.6609","287.5279","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","4.523401","0","72.10314","298.1287","999999","936.322"
"2/6/2007 2:00:00 PM","0.6394296","37.53793","42.52128","37.28105","0.8252122","315.1918","42.07368","3.081823","19.92757","0","21.88754","58.41924","58.41924","0","182.5783","67.51345","0","4.523401","390.9976","85.70882","0.00000000000002842171","0","335.1194","232.7053","221.07","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","74.22495","252.1535","1000019","866.3663"
"2/6/2007 3:00:00 PM","0.4629163","27.2658","54.4925","50.96057","0.6231377","242.9966","37.05826","2.300127","0","0","21.88754","68.19099","68.19099","0","65.98821","48.24469","0","3.232394","284.1792","85.50822","0","0","242.9966","141.2413","134.1792","0","0","0","483.661","0","0","0","950","100","0.07970627","150","3.232394","3.232394","0","75.01008","194.3973","999999","774.9023"
"2/6/2007 4:00:00 PM","0.2525522","15.53474","63.46078","65.095","0.3764424","150.436","30.99952","1.390315","0","0","21.88754","68.17794","68.17794","0","0","48.24469","0","3.232394","195.0923","77.11013","0","0","150.436","71.76625","68.17794","0","0","0","483.661","0","0","0","950","100","0.07970627","126.9144","2.734916","2.734916","0","74.99574","120.3488","999999","682.3417"
"2/6/2007 5:00:00 PM","0.0495733","2.944336","70.52806","79.41589","0.1384538","56.60661","25.22037","2.161499","0","0","21.88754","174.9011","174.9011","82.34612","0","40.81964","0","2.734916","174.9011","32.36493","0","0","56.60661","97.42625","92.55494","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0","0","192.3912","45.28529","999999","581.0873"
"2/6/2007 6:00:00 PM","0","0","76.47614","90","0","0","21.88754","4.113405","78.71822","0","21.88754","205.6157","205.6157","126.8975","0","0","0","0","205.6157","38.28414","0","0","78.71822","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0","0","265.5364","0","1000078","483.661"
"2/6/2007 7:00:00 PM","0","0","81.88817","90","0","0","21.88754","3.924627","66.66117","0","21.88754","172.6502","172.6502","105.989","0","0","0","0","172.6502","38.61055","0","0","66.66117","0","0","0","0","0","483.661","0","0","0","950","100","0.07970627","0","0","0","0","223.2458","0","1000066","483.661"
"2/6/2007 8:00:00 PM","0","0","87.32508","90","0","0","21.88754","3.126991","21.70285","0","21.88754","136.7536","136.7536","0","0","0","0","0","136.7536","15.87004","0","0.00000000000002842171","21.70285","121.106","115.0507","0","0","0","483.661","0","121.106","-121.106","807.2751","84.97633","0.07970627","0","0","0","0","161.2804","0","21.70285","483.661"
"2/6/2007 9:00:00 PM","0","0","93.62991","90","0","0","21.88754","3.18063","23.81108","0","21.88754","75.84325","75.84325","52.03217","0","0","0","0","75.84325","31.39512","0","0","23.81108","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","95.33311","0","1000023","483.661"
"2/6/2007 10:00:00 PM","0","0","102.9486","90","0","0","21.88754","1.653947","0","0","21.88754","47.51905","47.51905","47.51905","0","0","0","0","47.51905","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","52.27096","0","999999","483.661"
"2/6/2007 11:00:00 PM","0","0","125.1976","90","0","0","21.88754","1.227764","0","0","21.88754","36.32474","36.32474","36.32474","0","0","0","0","36.32474","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","39.95721","0","999999","483.661"
"2/7/2007 12:00:00 AM","0","0","-154.923","90","0","0","21.88754","1.687312","0","0","21.88754","17.92472","17.92472","17.92472","0","0","0","0","17.92472","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","19.71719","0","999999","483.661"
"2/7/2007 1:00:00 AM","0","0","-111.1301","90","0","0","21.88754","1.759555","0","0","21.88754","16.88792","16.88792","16.88792","0","0","0","0","16.88792","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","18.57671","0","999999","483.661"
"2/7/2007 2:00:00 AM","0","0","-97.9185","90","0","0","21.88754","2.335524","0","0","21.88754","11.74233","11.74233","11.74233","0","0","0","0","11.74233","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","12.91656","0","999999","483.661"
"2/7/2007 3:00:00 AM","0","0","-90.50518","90","0","0","21.88754","2.410942","0","0","21.88754","15.91873","15.91873","15.91873","0","0","0","0","15.91873","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","17.5106","0","999999","483.661"
"2/7/2007 4:00:00 AM","0","0","-84.73675","90","0","0","21.88754","2.441424","0","0","21.88754","56.99546","56.99546","56.99546","0","0","0","0","56.99546","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","62.695","0","999999","483.661"
"2/7/2007 5:00:00 AM","0","0","-79.35537","90","0","0","21.88754","1.306332","0","0","21.88754","58.44523","58.44523","58.44523","0","0","0","0","58.44523","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","64.28976","0","999999","483.661"
"2/7/2007 6:00:00 AM","0.006520043","0","-73.71016","90","0","0","21.88754","1.020678","0","0","21.88754","89.21832","89.21832","89.21832","0","0","0","0","89.21832","0","0","0","0","0","0","0","0","168.2028","483.661","0","0","0","807.2751","84.97633","0.07970627","0","0","0","0","98.14014","0","999999","483.661"
"2/7/2007 7:00:00 AM","0.1324242","9.797589","-67.24712","71.83241","0.1981463","80.5553","26.66389","1.616605","0","0","21.88754","66.54515","66.54515","0","0","0","0","0","66.54515","121.0536","0","0","80.5553","70.04752","66.54515","0","0","168.2028","483.661","10.50777","0","10.50777","816.1913","85.91487","0.07953747","0","0","0","0","73.19966","64.44424","999999","564.2163"
"2/7/2007 8:00:00 AM","0.3051875","22.01808","-59.29239","57.56303","0.3916602","156.2851","31.37124","1.564864","0","0","21.88754","82.95271","82.95271","0","0","0","0","0","82.95271","188.4026","0","0","156.2851","87.31865","82.95271","0","0","157.6951","483.661","68.96642","0","68.96642","874.7112","92.07487","0.07844708","0","0","0","0","91.24799","125.0281","999999","639.9461"
"2/7/2007 9:00:00 AM","0.6470134","33.11418","-48.89269","43.58148","0.8523332","324.6302","42.75045","1.576171","0","0","21.88754","102.7739","102.7739","0","0","0","0","0","230.4924","140.842","0","0","324.6302","108.183","102.7739","0","0","88.72863","483.661","88.72863","0","88.72863","950","100","0.07708745","127.7185","2.752244","2.752244","0","113.0513","259.7042","0","808.2913"
"2/7/2007 10:00:00 AM","0.7942441","42.2771","-34.78567","30.33877","1.013656","379.5325","46.79408","2.33985","0","0","21.88754","94.00869","94.00869","0","0","0","0","0","244.0087","155.5406","130.576","0","379.5325","98.95651","94.00869","0","0","0","483.661","0","0","0","950","100","0.07708745","150","3.232394","5.984639","0","103.4096","303.626","0","863.1935"
"2/7/2007 11:00:00 AM","0.8827628","48.20272","-16.05883","19.45564","1.111465","411.7786","49.26078","1.988397","0","0","21.88754","99.35669","99.35669","0","193.6216","46.61954","0","3.123509","442.9782","92.95685","0","0","411.7786","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07708745","150","3.232394","6.093524","0","109.2924","329.4229","999999","975.4396"
"2/7/2007 12:00:00 PM","0.9107725","49.4396","5.820651","16.56629","1.144402","422.4595","50.09402","2.216563","0","0","21.88754","153.6809","153.6809","0","105.1556","0","0","0","408.8365","103.3321","0","0","422.4595","272.4595","258.8365","0","0","0","483.661","0","0","0","950","100","0.07708745","150","3.232394","9.325918","0","169.049","337.9676","999999","906.1205"
"2/7/2007 1:00:00 PM","0.7810003","45.59307","26.45777","24.6649","0.9865266","370.4486","46.1119","1.344291","0","0","21.88754","95.41631","95.41631","0","190.0099","80","0","5.36","435.4261","85.07725","0","0","370.4486","300.4486","285.4261","0","0","0","483.661","0","0","0","950","100","0.07708745","150","3.232394","7.198313","0","104.9579","296.3589","999999","934.1096"
"2/7/2007 2:00:00 PM","0.5599869","37.77764","42.73212","37.14509","0.6990272","270.4952","38.93622","2.08289","0","0","21.88754","102.7343","102.7343","0","87.73615","80","0","5.36","340.4704","79.44748","0","0","270.4952","200.4952","190.4704","0","0","0","483.661","0","0","0","950","100","0.07708745","150","3.232394","5.070707","0","113.0077","216.3961","999999","834.1562"
"2/7/2007 3:00:00 PM","0.4542974","27.47033","54.72732","50.86613","0.6053955","236.5011","36.62018","2.837924","10.34139","0","21.88754","77.85075","77.85075","0","86.56481","75.6822","0","5.070707","314.4156","78.50837","0","0","246.8425","162.1833","154.0742","0","0","0","483.661","0","0","0","950","100","0.07708745","150","3.232394","3.232394","0","90.80652","189.2009","1000009","795.8444"
"2/7/2007 4:00:00 PM","0.2461412","15.71017","63.70329","65.02951","0.3583068","143.4417","30.55687","2.208732","0","0","21.88754","52.517","52.517","0","0","48.24469","0","3.232394","188.9223","75.92627","0","0","143.4417","55.28105","52.517","0","0","0","483.661","0","0","0","950","100","0.07708745","136.4053","2.939438","2.939438","0","57.7687","114.7533","999999","675.3474"
"2/7/2007 5:00:00 PM","0.06123076","3.097115","70.77737","79.37375","0.1942148","78.9865","26.5687","2.144375","0","0","21.88754","138.2413","138.2413","21.52551","0","43.87221","0","2.939438","138.2413","57.1367","0","0","78.9865","122.8587","116.7158","0","0","0","483.661","0","0","0","950","100","0.07708745","0","0","0","0","152.0654","63.1892","999999","606.5198"
"2/7/2007 6:00:00 PM","0","0","76.73886","90","0","0","21.88754","1.280934","0","0","21.88754","228.9615","228.9615","228.9615","0","0","0","0","228.9615","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07708745","0","0","0","0","251.8576","0","999999","483.661"
"2/7/2007 7:00:00 PM","0","0","82.17681","90","0","0","21.88754","0.936153","0","0","21.88754","164.6289","164.6289","164.6289","0","0","0","0","164.6289","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07708745","0","0","0","0","181.0918","0","999999","483.661"
"2/7/2007 8:00:00 PM","0","0","87.66087","90","0","0","21.88754","0.5891339","0","0","21.88754","148.7117","148.7117","148.7117","0","0","0","0","148.7117","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07708745","0","0","0","0","163.5828","0","999999","483.661"
"2/7/2007 9:00:00 PM","0","0","94.0528","90","0","0","21.88754","0.4541369","0","0","21.88754","98.20672","98.20672","98.20672","0","0","0","0","98.20672","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07708745","0","0","0","0","108.0274","0","999999","483.661"
"2/7/2007 10:00:00 PM","0","0","103.5462","90","0","0","21.88754","0.6178993","0","0","21.88754","58.11744","58.11744","58.11744","0","0","0","0","58.11744","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07708745","0","0","0","0","63.92918","0","999999","483.661"
"2/7/2007 11:00:00 PM","0","0","126.1148","90","0","0","21.88754","0.704681","0","0","21.88754","23.41901","23.41901","23.41901","0","0","0","0","23.41901","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07708745","0","0","0","0","25.76091","0","999999","483.661"
"2/8/2007 12:00:00 AM","0","0","-155.7989","90","0","0","21.88754","1.712868","0","0","21.88754","11.97754","11.97754","11.97754","0","0","0","0","11.97754","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07708745","0","0","0","0","13.17529","0","999999","483.661"
"2/8/2007 1:00:00 AM","0","0","-111.9408","90","0","0","21.88754","1.235636","0","0","21.88754","10.9905","10.9905","0","0","0","0","0","10.9905","0","0","0.000000000000001776357","0","11.56895","10.9905","0","0","0","483.661","0","11.56895","-11.56895","936.3658","98.56483","0.07708745","0","0","0","0","12.08955","0","0","483.661"
"2/8/2007 2:00:00 AM","0","0","-98.44524","90","0","0","21.88754","1.527869","0","0","21.88754","8.700222","8.700222","8.700222","0","0","0","0","8.700222","0","0","0","0","0","0","0","0","16.06799","483.661","0","0","0","936.3658","98.56483","0.07708745","0","0","0","0","9.570244","0","999999","483.661"
"2/8/2007 3:00:00 AM","0","0","-90.90216","90","0","0","21.88754","2.6125","1.867283","0","21.88754","16.71061","16.71061","14.84333","0","0","0","0","16.71061","11.17423","0","0","1.867283","0","0","0","0","16.06799","483.661","0","0","0","936.3658","98.56483","0.07708745","0","0","0","0","19.31531","0","1000001","483.661"
"2/8/2007 4:00:00 AM","0","0","-85.06767","90","0","0","21.88754","2.996064","16.5569","0","21.88754","43.06231","43.06231","26.50541","0","0","0","0","43.06231","38.44871","0","0","16.5569","0","0","0","0","16.06799","483.661","0","0","0","936.3658","98.56483","0.07708745","0","0","0","0","55.647","0","1000016","483.661"
"2/8/2007 5:00:00 AM","0","0","-79.65142","90","0","0","21.88754","3.480757","39.61084","0","21.88754","94.07732","94.07732","54.46648","0","0","0","0","94.07732","42.10456","0","0","39.61084","0","0","0","0","16.06799","483.661","0","0","0","936.3658","98.56483","0.07708745","0","0","0","0","123.2905","0","1000039","483.661"
"2/8/2007 6:00:00 AM","0.00575379","0","-73.98946","90","0","0","21.88754","3.37783","33.54271","0","21.88754","62.25691","62.25691","28.7142","0","0","0","0","62.25691","53.87789","0","0","33.54271","0","0","0","0","16.06799","483.661","0","0","0","936.3658","98.56483","0.07708745","0","0","0","0","85.25396","0","1000033","483.661"
"2/8/2007 7:00:00 AM","0.100886","9.920225","-67.52123","71.82784","0.1195732","48.97426","24.76462","4.11414","78.76512","0","21.88754","80.03829","80.03829","0","0","0","0","0","111.6044","114.4573","0","0","127.7394","1.340183","1.273174","0","0","16.06799","483.661","16.06799","0","16.06799","950","100","0.07684626","31.56609","0.6802269","0.6802269","0","127.4247","39.17941","1000078","532.6353"
"2/8/2007 8:00:00 AM","0.1382455","22.16985","-59.56741","57.53215","0.1360672","55.64336","25.16274","4.953406","153.2201","0","21.88754","73.58588","73.58588","0","0","0","0","0","204.8817","101.9434","0","0","208.8635","0","0","79.63421","75.6525","0","483.661","0","0","0","950","100","0.07684626","131.2959","2.829333","3.50956","0","157.5545","44.51469","1000152","539.3044"
"2/8/2007 9:00:00 AM","0.1001531","33.30397","-49.16511","43.51472","0.09719331","39.89172","24.22492","6.294713","264.5","0","21.88754","43.74963","43.74963","0","159.9853","52.3815","0","3.50956","353.735","86.05079","0","0","304.3917","0","0","60.76503","57.72678","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","180.3746","31.91338","1000264","575.9343"
"2/8/2007 10:00:00 AM","0.1112388","42.51285","-35.02937","30.21423","0.1078331","44.21452","24.48143","5.722172","237.6941","0","21.88754","101.2529","101.2529","0","75.87189","48.24469","0","3.232394","327.1248","86.17768","0","0","281.9086","0","0","60.56924","57.54078","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","230.2253","35.37162","1000237","576.1202"
"2/8/2007 11:00:00 AM","0.168886","48.48182","-16.2098","19.22827","0.1639631","66.87475","25.83676","6.552678","264.5","0","21.88754","61.68212","61.68212","0","166.1015","48.24469","0","3.232394","377.7836","87.71548","0","0","331.3748","0","0","36.71638","34.88056","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","200.1003","53.4998","1000264","598.7805"
"2/8/2007 12:00:00 PM","0.1527536","49.73615","5.828839","16.27377","0.148186","60.52999","25.45545","4.490128","109.5787","0","21.88754","83.03706","83.03706","0","0.00000000000001065814","48.24469","0","3.232394","217.0263","78.3816","0","0","170.1087","0","0","26.54161","25.21453","0","483.661","0","0","0","950","100","0.07684626","133.9892","2.887373","2.887373","0","146.1301","48.424","1000109","592.4357"
"2/8/2007 1:00:00 PM","0.285633","45.87077","26.60702","24.46178","0.280775","113.2493","28.6687","6.210392","264.5","0","21.88754","78.06274","78.06274","0","192.4644","43.09512","0","2.887373","420.5272","89.82755","0","0","377.7493","6.344377","6.027158","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","218.119","90.5994","1000264","640.0054"
"2/8/2007 2:00:00 PM","0.2028681","38.01865","42.95119","37.0117","0.197894","80.45467","26.65778","5.587015","226.2229","0","21.88754","56.52877","56.52877","0","147.2724","48.24469","0","3.232394","353.8011","86.68076","0","0","306.6775","0","0","22.42172","21.30063","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","175.2931","64.36374","1000225","612.3604"
"2/8/2007 3:00:00 PM","0.149748","27.67512","54.96936","50.77462","0.1462636","59.7556","25.40901","4.818104","139.9253","0","21.88754","62.16465","62.16465","0","33.55046","48.24469","0","3.232394","245.7151","81.26522","0","0","199.6809","0","0","44.21021","41.9997","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","138.3438","47.80449","1000139","591.6613"
"2/8/2007 4:00:00 PM","0.03075775","15.88525","63.95211","64.96706","0.02983555","12.32279","22.60393","4.723104","130.5907","0","21.88754","50.44872","50.44872","0","0","48.24469","0","3.232394","187.1511","76.36263","0","0","142.9135","0","0","80.14197","76.13487","0","483.661","0","0","0","950","100","0.07684626","136.7024","2.94584","2.94584","0","120.7889","9.858236","1000130","544.2285"
"2/8/2007 5:00:00 PM","0.01591443","3.24923","71.03238","79.33466","0.01606669","6.644407","22.2732","3.565273","44.59353","0","21.88754","79.56767","79.56767","0","0","43.96775","0","2.94584","93.36494","54.8792","0","0","51.23794","36.81488","34.97413","0","0","0","483.661","0","0","0","950","100","0.07684626","13.79728","0.2973218","0.2973218","0","109.8212","5.315526","1000044","534.2732"
"2/8/2007 6:00:00 PM","0","0","77.00703","90","0","0","21.88754","3.173633","23.53605","0","21.88754","187.8873","187.8873","164.3512","0","0","0","0","187.8873","12.52669","0","0","23.53605","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.2973218","0","218.4441","0","1000023","483.661"
"2/8/2007 7:00:00 PM","0","0","82.47092","90","0","0","21.88754","2.372632","0","0","21.88754","183.3467","183.3467","183.3467","0","0","0","0","183.3467","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.2973218","0","201.6814","0","999999","483.661"
"2/8/2007 8:00:00 PM","0","0","88.00249","90","0","0","21.88754","2.615048","1.962451","0","21.88754","104.0967","104.0967","102.1343","0","0","0","0","104.0967","1.885218","0","0","1.962451","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.2973218","0","115.4876","0","1000001","483.661"
"2/8/2007 9:00:00 PM","0","0","94.48221","90","0","0","21.88754","1.6154","0","0","21.88754","74.54355","74.54355","74.54355","0","0","0","0","74.54355","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.2973218","0","81.9979","0","999999","483.661"
"2/8/2007 10:00:00 PM","0","0","104.1508","90","0","0","21.88754","2.468074","0","0","21.88754","39.04763","39.04763","39.04763","0","0","0","0","39.04763","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.2973218","0","42.9524","0","999999","483.661"
"2/8/2007 11:00:00 PM","0","0","127.0283","90","0","0","21.88754","3.178217","23.71624","0","21.88754","31.77367","31.77367","8.057425","0","0","0","0","31.77367","74.64119","0","0","23.71624","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.2973218","0","46.80915","0","1000023","483.661"
"2/9/2007 12:00:00 AM","0","0","-156.6199","90","0","0","21.88754","2.496","0","0","21.88754","19.86427","19.86427","19.86427","0","0","0","0","19.86427","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.2973218","0","21.8507","0","999999","483.661"
"2/9/2007 1:00:00 AM","0","0","-112.7496","90","0","0","21.88754","2.952659","14.85094","0","21.88754","17.70985","17.70985","2.858906","0","0","0","0","17.70985","83.85697","0","0","14.85094","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.2973218","0","26.9063","0","1000014","483.661"
