sep=,
"2/9/2007 2:00:00 AM","0","0","-98.97573","90","0","0","21.88754","4.327607","95.20631","0","21.88754","13.60882","13.60882","0","0","0","0","0","91.12644","104.4772","0","0","95.20631","0","0","81.59749","77.51762","0","483.661","0","0","0","950","100","0.07684626","77.51762","1.67045","1.967772","0","62.57286","0","95.20631","483.661"
"2/9/2007 3:00:00 AM","0","0","-91.30293","90","0","0","21.88754","5.441263","208.3209","0","21.88754","16.71769","16.71769","0","33.7085","0","0","0","200.4262","103.939","0","0","208.3209","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","5.200166","0","122.5499","0","1000207","483.661"
"2/9/2007 4:00:00 AM","0","0","-85.402","90","0","0","21.88754","5.123451","169.9287","0","21.88754","56.03882","56.03882","0","37.69451","77.61442","0","5.200166","243.7333","69.71909","0","0","169.9287","0","0","76.19535","72.38558","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","146.607","0","1000169","561.2755"
"2/9/2007 5:00:00 AM","0","0","-79.9506","90","0","0","21.88754","3.903493","65.3114","0","21.88754","89.12015","89.12015","0","0","48.24469","0","3.232394","112.303","58.15642","0","0","65.3114","25.06183","23.80874","0","0","0","483.661","0","0","0","950","100","0.07684626","23.18286","0.4995743","0.4995743","0","130.6879","0","1000064","531.9057"
"2/9/2007 6:00:00 AM","0.005375527","0","-74.27172","90","0","0","21.88754","5.087579","166.4039","0","21.88754","127.4291","127.4291","0","0","0","0","0","164.4552","101.185","0","0","166.4039","0","0","38.97485","37.02611","0","483.661","0","0","0","950","100","0.07684626","37.02611","0.7978866","1.297461","0","223.3739","0","1000165","483.661"
"2/9/2007 7:00:00 AM","0.1484818","10.04758","-67.79821","71.8203","0.2337732","94.71709","27.52736","5.178808","176.085","0","21.88754","103.255","103.255","0","14.63744","0","0","0","267.8925","101.0861","0","0","270.8021","0","0","58.19254","55.28291","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","4.529855","0","201.623","75.77367","1000175","578.3781"
"2/9/2007 8:00:00 AM","0.2517398","22.32634","-59.84528","57.49841","0.2881885","116.1566","28.84895","5.95229","254.6526","0","21.88754","66.18976","66.18976","0","220.5408","67.60978","0","4.529855","436.7306","84.90569","0","0","370.8091","33.76633","32.07802","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","200.135","92.92524","1000254","667.4274"
"2/9/2007 9:00:00 AM","0.3265637","33.49861","-49.4402","43.44521","0.3469281","139.0401","30.27933","7.891795","264.5","0","21.88754","69.14437","69.14437","0","230.7762","48.24469","0","3.232394","449.9205","89.69141","0","0","403.5401","37.28477","35.42053","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","208.3088","111.2321","1000264","670.9458"
"2/9/2007 10:00:00 AM","0.3540353","42.75368","-35.27491","30.08695","0.3608934","144.4408","30.61998","8.258872","264.5","0","21.88754","77.17567","77.17567","0","227.8755","48.24469","0","3.232394","455.0512","89.86698","0","0","408.9408","42.68548","40.5512","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","217.1432","115.5526","1000264","676.3465"
"2/9/2007 11:00:00 AM","0.2792785","48.76606","-16.35986","18.99716","0.2732643","110.2994","28.48615","7.87001","264.5","0","21.88754","53.45575","53.45575","0","219.1612","48.24469","0","3.232394","422.6169","88.68539","0","0","374.7994","8.544131","8.116924","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","191.0513","88.23955","1000264","642.2051"
"2/9/2007 12:00:00 PM","0.3775429","50.03706","5.842567","15.97761","0.3797401","151.705","31.08005","9.523574","264.5","0","21.88754","166.6873","166.6873","0","145.265","48.24469","0","3.232394","461.9522","90.09698","0","0","416.205","49.94972","47.45224","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","315.606","121.364","1000264","683.6108"
"2/9/2007 1:00:00 PM","0.4577057","46.15121","26.76464","24.26","0.4902554","193.7384","33.78603","7.218843","264.5","0","21.88754","84.56384","84.56384","0","267.3201","48.24469","0","3.232394","501.884","91.30366","0","0","458.2384","91.98312","87.38396","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","225.2702","154.9907","1000264","725.6442"
"2/9/2007 2:00:00 PM","0.4685654","38.26084","43.17854","36.88104","0.5417894","213.0084","35.05264","7.538604","264.5","0","21.88754","64.23417","64.23417","0","305.9562","48.24469","0","3.232394","520.1904","91.79492","0","0","477.5084","111.2531","105.6904","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","202.9076","170.4067","1000264","744.9141"
"2/9/2007 3:00:00 PM","0.3253901","27.88005","55.21861","50.68617","0.3729805","149.1028","30.91499","7.440019","264.5","0","21.88754","50.1094","50.1094","0","259.3707","48.24469","0","3.232394","459.4801","90.01539","0","0","413.6028","47.34752","44.98014","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","187.3703","119.2823","1000264","681.0085"
"2/9/2007 4:00:00 PM","0.1237981","16.05989","64.20717","64.90771","0.1259109","51.53932","24.91756","5.461173","210.7663","0","21.88754","86.50572","86.50572","0","71.40166","48.24469","0","3.232394","307.9074","85.18979","0","0","262.3056","0","0","52.85894","50.21599","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","200.5395","41.23145","1000210","583.4451"
"2/9/2007 5:00:00 PM","0.01362881","3.40062","71.29303","79.29868","0.01361588","5.632147","22.21436","4.915213","149.4673","0","21.88754","84.28869","84.28869","0","0","48.24469","0","3.232394","200.0852","77.51669","0","0","155.0994","0","0","65.17858","61.91965","0","483.661","0","0","0","950","100","0.07684626","115.7965","2.495333","2.495333","0","167.4512","4.505718","1000148","537.5379"
"2/9/2007 6:00:00 PM","0","0","77.28055","90","0","0","21.88754","3.795391","58.40704","0","21.88754","135.9217","135.9217","42.13309","0","37.24377","0","2.495333","135.9217","42.97109","0","0","58.40704","37.24377","35.38158","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000004440892","0","178.7174","0","1000057","520.9048"
"2/9/2007 7:00:00 PM","0","0","82.77042","90","0","0","21.88754","3.001009","16.75126","0","21.88754","118.1166","118.1166","101.3653","0","0","-3","0","118.1166","14.18197","0","0","16.75126","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000004440892","0","138.3038","0","1000016","483.661"
"2/9/2007 8:00:00 PM","0","0","88.34985","90","0","0","21.88754","2.70997","5.506705","0","21.88754","114.7237","114.7237","109.217","0","0","-3","0","114.7237","4.799971","0","0","5.506705","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000004440892","0","128.9494","0","1000004","483.661"
"2/9/2007 9:00:00 PM","0","0","94.91801","90","0","0","21.88754","3.266868","27.20056","0","21.88754","69.5853","69.5853","42.38475","0","0","-3","0","69.5853","39.08952","0","0","27.20056","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000004440892","0","90.14411","0","1000026","483.661"
"2/9/2007 10:00:00 PM","0","0","104.7619","90","0","0","21.88754","3.081294","19.90678","0","21.88754","62.46237","62.46237","42.55559","0","0","-3","0","62.46237","31.87004","0","0","19.90678","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000004440892","0","78.662","0","1000019","483.661"
"2/9/2007 11:00:00 PM","0","0","127.9374","90","0","0","21.88754","2.512855","0","0","21.88754","41.40372","41.40372","41.40372","0","0","-3","0","41.40372","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000004440892","0","45.54409","0","999999","483.661"
"2/10/2007 12:00:00 AM","0","0","-157.3886","90","0","0","21.88754","2.477279","0","0","21.88754","16.27295","16.27295","16.27295","0","0","-3","0","16.27295","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000004440892","0","17.90025","0","999999","483.661"
"2/10/2007 1:00:00 AM","0","0","-113.5556","90","0","0","21.88754","3.472597","39.12975","0","21.88754","14.1385","14.1385","0","0","0","-3","0","37.88019","103.2987","0","0","39.12975","0","0","24.99125","23.74169","0","483.661","0","0","0","950","100","0.07684626","23.74169","0.5116166","0.5116166","0","35.11723","0","1000038","483.661"
"2/10/2007 2:00:00 AM","0","0","-99.50951","90","0","0","21.88754","3.50596","41.0967","0","21.88754","12.59439","12.59439","0","0","0","0","0","39.67158","103.5923","0","0","41.0967","0","0","28.50231","27.07719","0","483.661","0","0","0","950","100","0.07684626","27.07719","0.5834944","1.095111","0","34.40218","0","1000040","483.661"
"2/10/2007 3:00:00 AM","0","0","-91.70722","90","0","0","21.88754","2.600041","1.402079","0","21.88754","6.539104","6.539104","5.137025","0","0","0","0","6.539104","21.44145","0","0","1.402079","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","1.095111","0","7.894055","0","1000000","483.661"
"2/10/2007 4:00:00 AM","0","0","-85.73959","90","0","0","21.88754","3.770611","56.82436","0","21.88754","63.08884","63.08884","6.264486","0","0","0","0","63.08884","90.07037","0","0","56.82436","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","1.095111","0","97.80991","0","1000056","483.661"
"2/10/2007 5:00:00 AM","0","0","-80.25279","90","0","0","21.88754","5.685392","234.9836","0","21.88754","60.67555","60.67555","0","16.41331","0","0","0","227.0889","103.4765","0","0","234.9836","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","4.327506","0","184.2349","0","1000234","483.661"
"2/10/2007 6:00:00 AM","0.008299273","0","-74.55684","90","0","0","21.88754","4.678897","126.2722","0","21.88754","82.4636","82.4636","0","0","64.58963","0","4.327506","188.6714","66.92705","0","0","126.2722","0","0","43.80862","41.61819","0","483.661","0","0","0","950","100","0.07684626","106.2078","2.288704","2.288704","0","153.8461","0","1000125","548.2507"
"2/10/2007 7:00:00 AM","0.1533742","10.1796","-68.078","71.80981","0.2422483","98.07145","27.73297","4.411735","102.6461","0","21.88754","58.62534","58.62534","0","-0.000000000000007105427","0","0","0","198.5165","101.1087","0","0","200.7176","0","0","44.02077","41.81973","0","483.661","0","0","0","950","100","0.07684626","139.8912","3.014556","5.30326","0","115.8109","78.45716","1000102","581.7325"
"2/10/2007 8:00:00 AM","0.3625304","22.48752","-60.12592","57.46183","0.4900771","193.6714","33.78165","7.115644","264.5","0","21.88754","32.26831","32.26831","0","348.915","79.15314","0","5.30326","531.1833","86.25485","0","0","458.1714","122.8245","116.6833","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","167.7451","154.9371","1000264","756.4855"
"2/10/2007 9:00:00 AM","0.5753698","33.69805","-49.71795","43.37302","0.7438205","286.5089","40.04783","7.096885","264.5","0","21.88754","75.1773","75.1773","0","0","0","0","0","225.1773","244.7","325.8315","0","551.0089","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","6.464789","0","214.945","229.2071","264.5","770.1699"
"2/10/2007 10:00:00 AM","0.7312579","42.9995","-35.5223","29.95704","0.9214944","348.428","44.48022","7.791931","264.5","0","21.88754","112.0325","112.0325","0","416.9741","80","0","5.36","679.0066","90.26834","0","0","612.928","278.428","264.5066","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","4.337183","0","255.4858","278.7424","1000264","912.0891"
"2/10/2007 11:00:00 AM","0.8262887","49.05536","-16.50899","18.76243","1.029372","384.7669","47.18965","5.330945","194.7712","0","21.88754","82.45573","82.45573","0","396.8415","64.73408","0","4.337183","629.2972","92.09292","0","0","579.5381","299.501","284.526","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","188.0869","307.8136","1000194","933.162"
"2/10/2007 12:00:00 PM","0.9070333","50.34226","5.861957","15.67795","1.129661","417.6902","49.72092","5.212202","180.1866","0","21.88754","71.6885","71.6885","0","401.4763","40.70799","0","2.727435","623.1649","95.94199","0","0","597.8768","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.737354","0","168.9506","334.1521","1000179","949.5959"
"2/10/2007 1:00:00 PM","0.8661191","46.43427","26.93076","24.05981","1.087052","403.8038","48.644","6.387091","264.5","0","21.88754","69.04561","69.04561","0","488.4326","54.59433","0","3.65782","707.4783","94.46281","0","0","668.3038","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.311928","0","208.2002","323.0431","1000264","943.2463"
"2/10/2007 2:00:00 PM","0.7049589","38.50409","43.41421","36.7533","0.9013419","341.534","43.97562","6.084347","264.3845","0","21.88754","46.16948","46.16948","0","447.1324","49.43176","0","3.311928","643.3019","94.18881","0","0","605.9185","240.9657","228.9174","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","182.9787","273.2272","1000263","874.6268"
"2/10/2007 3:00:00 PM","0.4926522","28.08503","55.47504","50.60088","0.6550395","254.6125","37.84689","5.156067","173.2919","0","21.88754","49.84685","49.84685","0","268.6593","48.24469","0","3.232394","468.5062","91.33377","0","0","427.9043","152.8572","145.2143","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","141.4775","203.69","1000172","786.5182"
"2/10/2007 4:00:00 PM","0.2270202","16.23401","64.46843","64.85155","0.3046578","122.5998","29.2496","5.2718","187.5067","0","21.88754","68.66292","68.66292","0","138.6461","48.24469","0","3.232394","357.309","86.78945","0","0","310.1065","20.84451","19.80228","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","169.2826","98.07985","1000186","654.5056"
"2/10/2007 5:00:00 PM","0.06441232","3.551223","71.55926","79.26582","0.1760524","71.72339","26.12914","5.510787","216.8601","0","21.88754","96.91893","96.91893","0","88.32865","48.24469","0","3.232394","335.2476","86.08072","0","0","288.5835","0","0","31.61255","30.03192","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","215.0409","57.37871","1000216","603.6291"
"2/10/2007 6:00:00 PM","0","0","77.55936","90","0","0","21.88754","3.721703","53.81599","0","21.88754","227.2603","227.2603","127.6119","0","48.24469","0","3.232394","227.2603","23.68033","0","0.00000000000002842171","53.81599","48.24469","45.83246","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","276.8943","0","1000053","531.9057"
"2/10/2007 7:00:00 PM","0","0","83.07522","90","0","0","21.88754","3.428912","36.55426","0","21.88754","137.1142","137.1142","100.5599","0","0","0","0","137.1142","26.65973","0","0","36.55426","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","169.1027","0","1000036","483.661"
"2/10/2007 8:00:00 PM","0","0","88.70281","90","0","0","21.88754","1.896851","0","0","21.88754","80.44963","80.44963","80.44963","0","0","0","0","80.44963","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","88.4946","0","999999","483.661"
"2/10/2007 9:00:00 PM","0","0","95.36002","90","0","0","21.88754","2.865725","11.4341","0","21.88754","70.54762","70.54762","59.11352","0","0","0","0","70.54762","16.20763","0","0","11.4341","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","83.31943","0","1000010","483.661"
"2/10/2007 10:00:00 PM","0","0","105.3794","90","0","0","21.88754","2.074735","0","0","21.88754","33.8128","33.8128","33.8128","0","0","0","0","33.8128","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","37.19408","0","999999","483.661"
"2/10/2007 11:00:00 PM","0","0","128.8417","90","0","0","21.88754","1.794893","0","0","21.88754","28.252","28.252","28.252","0","0","0","0","28.252","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","31.07721","0","999999","483.661"
"2/11/2007 12:00:00 AM","0","0","-158.1078","90","0","0","21.88754","2.519089","0","0","21.88754","14.53299","14.53299","14.53299","0","0","0","0","14.53299","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","15.98628","0","999999","483.661"
"2/11/2007 1:00:00 AM","0","0","-114.3576","90","0","0","21.88754","2.088868","0","0","21.88754","16.66276","16.66276","16.66276","0","0","0","0","16.66276","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","18.32903","0","999999","483.661"
"2/11/2007 2:00:00 AM","0","0","-100.0461","90","0","0","21.88754","1.087549","0","0","21.88754","16.83006","16.83006","16.83006","0","0","0","0","16.83006","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","18.51306","0","999999","483.661"
"2/11/2007 3:00:00 AM","0","0","-92.11482","90","0","0","21.88754","0.7640708","0","0","21.88754","12.99517","12.99517","12.99517","0","0","0","0","12.99517","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","14.29469","0","999999","483.661"
"2/11/2007 4:00:00 AM","0","0","-86.08028","90","0","0","21.88754","1.080149","0","0","21.88754","57.3254","57.3254","57.3254","0","0","0","0","57.3254","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","63.05794","0","999999","483.661"
"2/11/2007 5:00:00 AM","0","0","-80.55788","90","0","0","21.88754","1.41458","0","0","21.88754","93.04585","93.04585","93.04585","0","0","0","0","93.04585","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","102.3504","0","999999","483.661"
"2/11/2007 6:00:00 AM","0.005689678","0","-74.84473","90","0","0","21.88754","1.44559","0","0","21.88754","88.38364","88.38364","88.38364","0","0","0","0","88.38364","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","97.22201","0","999999","483.661"
"2/11/2007 7:00:00 AM","0.09695549","10.31626","-68.36052","71.79639","0.1083642","44.4301","24.49424","2.963748","15.28678","0","21.88754","56.52621","56.52621","0","0","0","0","0","57.54639","103.7717","0","0","59.71688","43.40992","41.23943","0","0","0","483.661","0","0","0","950","100","0.07684626","1.020182","0.0219842","0.0219842","0","69.82222","35.54408","1000014","528.0911"
"2/11/2007 8:00:00 AM","0.2792547","22.65331","-60.40932","57.42247","0.3324277","133.4162","29.92586","2.974819","15.7219","0","21.88754","72.13918","72.13918","0","0","0","0","0","146.1687","102.0314","0","0","149.138","59.38661","56.41728","0","0","0","483.661","0","0","0","950","100","0.07684626","74.02954","1.595284","1.617269","0","87.21405","106.7329","1000015","617.0772"
"2/11/2007 9:00:00 AM","0.5969608","33.9022","-49.99835","43.29823","0.7714353","296.3005","40.73429","3.07019","19.47035","0","21.88754","78.16514","78.16514","0","80.29073","0","0","0","308.4559","102.3715","0","0","315.7709","146.3006","138.9855","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","4.849663","0","95.71683","237.0404","1000018","779.9616"
"2/11/2007 10:00:00 AM","0.7627353","43.25025","-35.77156","29.82463","0.9597855","361.4357","45.44035","5.383215","201.1912","0","21.88754","86.45627","86.45627","0","384.3628","72.38303","0","4.849663","620.819","90.62656","0","0","562.627","283.8187","269.6278","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","195.6975","289.1486","1000200","917.4798"
"2/11/2007 11:00:00 AM","0.8542374","49.34962","-16.65718","18.52423","1.061979","395.5623","48.01131","5.123883","169.9711","0","21.88754","70.29405","70.29405","0","378.7937","48.24469","0","3.232394","599.0877","94.39909","0","0","565.5334","293.8069","279.1166","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","162.309","316.4498","1000169","927.468"
"2/11/2007 12:00:00 PM","0.8498008","50.65163","5.887126","15.37494","1.053512","392.7674","47.79782","5.228989","182.2485","0","21.88754","109.3723","109.3723","0","349.3376","48.24469","0","3.232394","608.71","94.46468","0","0","575.0159","291.0121","276.4615","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","211.4338","314.2139","1000181","924.6732"
"2/11/2007 1:00:00 PM","0.7826341","46.71983","27.1055","23.86147","0.9760171","366.9134","45.84787","3.108481","20.97536","0","21.88754","74.94756","74.94756","0","197.928","48.24469","0","3.232394","422.8755","91.72646","0","0","387.8888","265.1581","251.9002","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","92.92999","293.5307","1000020","898.8192"
"2/11/2007 2:00:00 PM","0.7800759","38.74828","43.65823","36.62862","0.9966627","373.8495","46.36667","2.870024","11.60305","0","21.88754","76.10754","76.10754","0","193.985","48.24469","0","3.232394","420.0926","91.7542","0","0","385.4526","272.0942","258.4895","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","89.51981","299.0796","1000011","905.7552"
"2/11/2007 3:00:00 PM","0.4170286","28.28995","55.73864","50.51883","0.5273581","207.6334","34.69764","3.254797","26.72613","0","21.88754","74.31936","74.31936","0","52.99097","48.24469","0","3.232394","277.3103","84.51165","0","0","234.3595","105.8781","100.5842","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","95.11436","166.1067","1000026","739.5391"
"2/11/2007 4:00:00 PM","0.2491473","16.40753","64.73584","64.79861","0.3474942","139.2593","30.29313","5.592136","226.8519","0","21.88754","70.68937","70.68937","0","191.7912","48.24469","0","3.232394","412.4806","88.75838","0","0","366.1111","37.50397","35.62877","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","191.1842","111.4074","1000226","671.165"
"2/11/2007 5:00:00 PM","0.03212747","3.700983","71.83099","79.23611","0.03721655","15.36079","22.78131","5.851713","247.2406","0","21.88754","85.41299","85.41299","0","70.88596","48.24469","0","3.232394","306.299","85.73367","0","0","262.6013","0","0","90.9416","86.39452","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","217.5746","12.28863","1000246","547.2665"
"2/11/2007 6:00:00 PM","0","0","77.84337","90","0","0","21.88754","5.573796","224.5993","0","21.88754","153.2357","153.2357","0","0.00000000000001421085","48.24469","0","3.232394","269.2758","83.40864","0","0","224.5993","0","0","71.36357","67.79539","0","483.661","0","0","0","950","100","0.07684626","116.0401","2.500582","2.500582","0","280.8589","0","1000224","531.9057"
"2/11/2007 7:00:00 PM","0","0","83.38522","90","0","0","21.88754","6.420332","264.5","0","21.88754","134.1158","134.1158","0","11.7759","37.32212","0","2.500582","295.8917","89.39082","0","0","264.5","0","0","118.6083","112.6779","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","279.7774","0","1000264","520.9832"
"2/11/2007 8:00:00 PM","0","0","89.06129","90","0","0","21.88754","4.962029","154.0673","0","21.88754","114.9282","114.9282","0","0","48.24469","0","3.232394","200.3551","76.89715","0","0","154.0673","0","0","39.13919","37.18223","0","483.661","0","0","0","950","100","0.07684626","85.42693","1.84089","1.84089","0","203.4546","0","1000153","531.9057"
"2/11/2007 9:00:00 PM","0","0","95.8081","90","0","0","21.88754","3.758685","56.06269","0","21.88754","74.73133","74.73133","0","0","27.47597","0","1.84089","82.55611","67.9086","0","0","56.06269","19.6512","18.66864","0","0","0","483.661","0","0","0","950","100","0.07684626","7.824773","0.1686184","0.1686184","0","110.2358","0","1000055","511.137"
"2/11/2007 10:00:00 PM","0","0","106.0028","90","0","0","21.88754","4.998251","157.6266","0","21.88754","44.41393","44.41393","0","0","0","0","0","151.966","103.7249","0","0","157.6266","0","0","113.2127","107.552","0","483.661","0","0","0","950","100","0.07684626","107.552","2.31767","2.486289","0","127.6686","0","1000157","483.661"
"2/11/2007 11:00:00 PM","0","0","129.7405","90","0","0","21.88754","3.815521","59.69274","0","21.88754","37.17355","37.17355","0","-0.000000000000003552714","37.10879","0","2.486289","95.67557","62.39079","0","0","59.69274","0","0","22.5192","21.39324","0","483.661","0","0","0","950","100","0.07684626","58.50202","1.260677","1.260677","0","70.73727","0","1000059","520.7698"
"2/12/2007 12:00:00 AM","0","0","-158.7798","90","0","0","21.88754","3.646947","49.40868","0","21.88754","18.41103","18.41103","0","0","0","0","0","47.8588","103.2384","0","0","49.40868","0","0","30.99765","29.44777","0","483.661","0","0","0","950","100","0.07684626","29.44777","0.6345786","1.895256","0","44.95647","0","1000048","483.661"
"2/12/2007 1:00:00 AM","0","0","-115.1547","90","0","0","21.88754","3.347994","31.7837","0","21.88754","14.40743","14.40743","0","0","0","0","0","30.91488","102.8103","0","0","31.7837","0","0","17.37626","16.50745","0","483.661","0","0","0","950","100","0.07684626","16.50745","0.3557239","2.25098","0","31.74002","0","1000031","483.661"
"2/12/2007 2:00:00 AM","0","0","-100.5852","90","0","0","21.88754","2.946513","14.60939","0","21.88754","17.51573","17.51573","2.906343","0","0","0","0","17.51573","83.40724","0","0","14.60939","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","2.25098","0","26.57199","0","1000014","483.661"
"2/12/2007 3:00:00 AM","0","0","-92.52548","90","0","0","21.88754","2.942123","14.43684","0","21.88754","18.5329","18.5329","0","0","33.59671","0","2.25098","47.81797","30.19124","0","0","14.43684","4.311645","4.096062","0","0","0","483.661","0","0","0","950","100","0.07684626","29.28507","0.6310726","0.6310726","0","27.60461","0","1000013","517.2578"
"2/12/2007 4:00:00 AM","0","0","-86.4239","90","0","0","21.88754","1.752258","0","0","21.88754","56.773","56.773","56.773","0","0","0","0","56.773","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.6310726","0","62.4503","0","999999","483.661"
"2/12/2007 5:00:00 AM","0","0","-80.86575","90","0","0","21.88754","2.25623","0","0","21.88754","102.6418","102.6418","102.6418","0","0","0","0","102.6418","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.6310726","0","112.906","0","999999","483.661"
"2/12/2007 6:00:00 AM","0.005368195","0","-75.13532","90","0","0","21.88754","1.900925","0","0","21.88754","60.22994","60.22994","60.22994","0","0","0","0","60.22994","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.6310726","0","66.25294","0","999999","483.661"
"2/12/2007 7:00:00 AM","0.06589185","10.45751","-68.64572","71.78005","0.06557015","26.99211","23.46327","1.353455","0","0","21.88754","87.52813","87.52813","61.88562","0","0","0","0","87.52813","30.83821","0","0","26.99211","26.99211","25.64251","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0.6310726","0","96.28094","21.59369","999999","510.6531"
"2/12/2007 8:00:00 AM","0.2320943","22.82367","-60.69542","57.38038","0.2523109","102.0468","27.97721","2.646419","3.133769","0","21.88754","48.11037","48.11037","0","0","0","0","0","102.8134","102.3024","0","0","105.1806","47.34379","44.9766","0","0","0","483.661","0","0","0","950","100","0.07684626","54.70302","1.178812","1.809884","0","54.48829","81.63745","1000002","585.7078"
"2/12/2007 9:00:00 AM","0.3551875","34.111","-50.28138","43.22091","0.384524","153.5445","31.19689","2.875216","11.80711","0","21.88754","52.92335","52.92335","0","0","0","0","0","163.1876","101.3261","0","0","165.3516","43.28025","41.11624","0","0","0","483.661","0","0","0","950","100","0.07684626","110.2642","2.376116","4.186","0","64.11924","122.8356","1000011","637.2055"
"2/12/2007 10:00:00 AM","0.5561416","43.50584","-36.02269","29.68984","0.6496367","252.651","37.71325","3.273391","27.45695","0","21.88754","73.64152","73.64152","0","110.6876","62.47762","0","4.186","334.3291","83.78209","0","0","280.1079","165.1286","156.8721","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","94.73414","202.1208","1000026","798.7896"
"2/12/2007 11:00:00 AM","0.7228938","49.64879","-16.80441","18.28272","0.8781176","333.548","43.39468","3.226187","25.60162","0","21.88754","73.10108","73.10108","0","172.7036","48.24469","0","3.232394","395.8047","90.73911","0","0","359.1496","231.7927","220.203","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","93.212","266.8384","1000025","865.4537"
"2/12/2007 12:00:00 PM","0.7617003","50.9651","5.918198","15.06873","0.9297469","351.2415","44.687","4.096391","77.63156","0","21.88754","118.0966","118.0966","0","196.5469","48.24469","0","3.232394","464.6435","92.30154","0","0","428.8731","249.4863","237.0119","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","168.7221","280.9933","1000077","883.1473"
"2/12/2007 1:00:00 PM","0.754643","47.00776","27.28898","23.66525","0.9346295","352.9036","44.80938","5.806894","243.9377","0","21.88754","53.75442","53.75442","0","428.7741","48.24469","0","3.232394","632.5285","94.35799","0","0","596.8412","251.1483","238.5909","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","181.0987","282.3228","1000243","884.8093"
"2/12/2007 2:00:00 PM","0.5655077","38.99327","43.91065","36.50719","0.6917405","267.8749","38.75562","6.707011","264.5","0","21.88754","88.79987","88.79987","0","333.5138","48.24469","0","3.232394","572.3136","93.02154","0","0","532.3749","166.1196","157.8136","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","229.9299","214.2999","1000264","799.7806"
"2/12/2007 3:00:00 PM","0.3064681","28.4947","56.00937","50.44015","0.3372911","135.3042","30.04439","7.49188","264.5","0","21.88754","60.16248","60.16248","0","236.209","48.24469","0","3.232394","446.3715","89.5676","0","0","399.8042","33.54894","31.87149","0","0","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","198.4287","108.2434","1000264","667.21"
"2/12/2007 4:00:00 PM","0.1738975","16.58037","65.00934","64.74898","0.1958228","79.6283","26.60763","8.77516","264.5","0","21.88754","70.23536","70.23536","0","170.9731","48.24469","0","3.232394","391.2084","87.96546","0","0","344.1283","0","0","23.29159","22.12701","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","209.5089","63.70264","1000264","611.5341"
"2/12/2007 5:00:00 PM","0.03444922","3.849843","72.10815","79.20959","0.04071133","16.79777","22.86532","6.544892","264.5","0","21.88754","141.6672","141.6672","0","33.40382","48.24469","0","3.232394","325.071","86.53426","0","0","281.2978","0","0","89.42899","84.95754","0","483.661","0","0","0","950","100","0.07684626","150","3.232394","3.232394","0","288.0839","13.43822","1000264","548.7035"
"2/12/2007 6:00:00 PM","0","0","78.13249","90","0","0","21.88754","4.254875","88.77438","0","21.88754","160.7756","160.7756","26.16875","0","48.24469","0","3.232394","160.7756","55.21633","0","0.00000000000002842171","88.77438","48.24469","45.83246","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","221.2403","0","1000088","531.9057"
"2/12/2007 7:00:00 PM","0","0","83.70033","90","0","0","21.88754","4.600872","119.3722","0","21.88754","120.4087","120.4087","1.036502","0","0","0","0","120.4087","99.13918","0","0","119.3722","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","0","0","192.1356","0","1000118","483.661"
"2/12/2007 8:00:00 PM","0","0","89.42515","90","0","0","21.88754","5.23519","183.0101","0","21.88754","111.889","111.889","0","0","0","0","0","179.4541","101.9816","0","0","183.0101","0","0","71.12119","67.56512","0","483.661","0","0","0","950","100","0.07684626","67.56512","1.455981","1.455981","0","214.5829","0","1000182","483.661"
"2/12/2007 9:00:00 PM","0","0","96.26207","90","0","0","21.88754","3.394195","34.50753","0","21.88754","94.29453","94.29453","39.14249","0","21.73106","0","1.455981","94.29453","36.59548","0","0","34.50753","21.73106","20.6445","0","0","0","483.661","0","0","0","950","100","0.07684626","0.000000000000003552714","0.00000000000000007655848","-0.0000000000000001454861","0","120.9778","0","1000034","505.3921"
"2/12/2007 10:00:00 PM","0","0","106.6319","90","0","0","21.88754","3.554383","43.95149","0","21.88754","64.60316","64.60316","20.65168","0","0","-3","0","64.60316","68.03303","0","0","43.95149","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","93.03922","0","1000043","483.661"
"2/12/2007 11:00:00 PM","0","0","130.6334","90","0","0","21.88754","3.117634","21.33508","0","21.88754","35.79639","35.79639","14.46131","0","0","-3","0","35.79639","59.60121","0","0","21.33508","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","50.04356","0","1000020","483.661"
"2/13/2007 12:00:00 AM","0","0","-159.4073","90","0","0","21.88754","1.524255","0","0","21.88754","16.45498","16.45498","16.45498","0","0","-3","0","16.45498","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","18.10048","0","999999","483.661"
"2/13/2007 1:00:00 AM","0","0","-115.946","90","0","0","21.88754","1.779342","0","0","21.88754","10.31517","10.31517","10.31517","0","0","-3","0","10.31517","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","11.34668","0","999999","483.661"
"2/13/2007 2:00:00 AM","0","0","-101.1262","90","0","0","21.88754","1.969807","0","0","21.88754","14.10375","14.10375","14.10375","0","0","-3","0","14.10375","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","15.51413","0","999999","483.661"
"2/13/2007 3:00:00 AM","0","0","-92.93896","90","0","0","21.88754","1.522088","0","0","21.88754","13.76313","13.76313","13.76313","0","0","-3","0","13.76313","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","15.13945","0","999999","483.661"
"2/13/2007 4:00:00 AM","0","0","-86.77032","90","0","0","21.88754","1.304118","0","0","21.88754","54.72874","54.72874","54.72874","0","0","-3","0","54.72874","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","60.20161","0","999999","483.661"
"2/13/2007 5:00:00 AM","0","0","-81.17629","90","0","0","21.88754","1.274206","0","0","21.88754","73.91498","73.91498","73.91498","0","0","-3","0","73.91498","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","81.30647","0","999999","483.661"
"2/13/2007 6:00:00 AM","0.005691698","0","-75.42851","90","0","0","21.88754","1.644153","0","0","21.88754","70.93419","70.93419","70.93419","0","0","-3","0","70.93419","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07684626","0","0","-0.0000000000000001454861","0","78.02761","0","999999","483.661"
"2/13/2007 7:00:00 AM","0.1348071","10.60329","-68.93353","71.76083","0.1827215","74.39333","26.2905","1.203577","0","0","21.88754","98.62202","98.62202","0","0","0","-3","0","98.62202","75.43279","0","0","74.39333","103.8126","98.62202","0","0","0","483.661","0","29.41931","-29.41931","915.329","96.35042","0.07684626","0","0","-0.0000000000000001454861","0","108.4842","59.51467","0","558.0544"
"2/13/2007 8:00:00 AM","0.1515353","22.99851","-60.98419","57.33562","0.14955","61.0793","25.4884","1.66995","0","0","21.88754","59.98499","59.98499","1.95966","0","0","-3","0","59.98499","101.8243","0","0","61.0793","61.0793","58.02533","0","0","40.86016","483.661","0","0","0","915.329","96.35042","0.07684626","0","0","-0.0000000000000001454861","0","65.98349","48.86344","999999","544.7404"
"2/13/2007 9:00:00 AM","0.3582017","34.32438","-50.56703","43.14117","0.3875895","154.7222","31.27178","1.828828","0","0","21.88754","64.75899","64.75899","0","0","0","-3","0","110.4537","140.0788","0","0","154.7222","68.16736","64.75899","0","0","40.86016","483.661","40.86016","0","40.86016","950","100","0.07623967","45.6947","0.9846886","0.9846886","0","71.23489","123.7778","999999","638.3832"
"2/13/2007 10:00:00 AM","0.424352","43.76619","-36.27573","29.55283","0.4491069","178.2007","32.77687","2.511941","0","0","21.88754","82.77568","82.77568","0","0","0","0","0","173.8441","102.5061","0","0","178.2007","87.13229","82.77568","0","0","0","483.661","0","0","0","950","100","0.07623967","91.06839","1.96246","2.947148","0","91.05325","142.5605","999999","661.8617"
"2/13/2007 11:00:00 AM","0.529756","49.95278","-16.95068","18.03806","0.5796273","227.0226","35.98457","4.285123","91.44933","0","21.88754","56.42262","56.42262","0","149.9861","43.98729","0","2.947148","356.4087","89.35582","0","0","318.4719","121.0099","114.9594","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","3.232394","0","107.7896","181.6181","1000090","754.6709"
"2/13/2007 12:00:00 PM","0.5703981","51.28255","5.955294","14.75948","0.6352815","247.4279","37.35832","3.755251","55.84335","0","21.88754","114.1358","114.1358","0","80.09654","48.24469","0","3.232394","344.2323","88.10075","0","0","303.2712","145.6726","138.389","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","3.232394","0","153.471","197.9423","1000055","779.3336"
"2/13/2007 1:00:00 PM","0.5527958","47.29795","27.48133","23.47142","0.6245947","243.5289","37.09425","3.540255","43.11858","0","21.88754","76.15869","76.15869","0","101.6448","48.24469","0","3.232394","327.8035","87.44491","0","0","286.6474","141.7735","134.6849","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","3.232394","0","105.3339","194.8231","1000042","775.4346"
"2/13/2007 2:00:00 PM","0.46512","39.23895","44.1715","36.38915","0.5272073","207.5771","34.69393","4.715872","129.8801","0","21.88754","38.84601","38.84601","0","191.5648","48.24469","0","3.232394","380.4109","88.70863","0","0","337.4572","105.8218","100.5307","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","3.232394","0","107.6707","166.0617","1000129","739.4828"
"2/13/2007 3:00:00 PM","0.3730342","28.69918","56.2872","50.36492","0.4444785","176.4446","32.66348","4.368236","98.79932","0","21.88754","54.16901","54.16901","0","115.5852","48.24469","0","3.232394","319.7542","86.07986","0","0","275.244","74.68931","70.95484","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","3.232394","0","108.9856","141.1557","1000098","708.3503"
"2/13/2007 4:00:00 PM","0.1364906","16.75245","65.28886","64.70268","0.1399703","57.21843","25.25699","3.707373","52.97115","0","21.88754","70.19456","70.19456","0","0","48.24469","0","3.232394","157.5278","69.9493","0","0","110.1896","18.12991","17.22341","0","0","0","483.661","0","0","0","950","100","0.07623967","87.33321","1.881969","1.881969","0","103.6996","45.77474","1000052","589.1241"
"2/13/2007 5:00:00 PM","0.02468047","3.99775","72.39067","79.18628","0.0250879","10.36647","22.48987","3.203654","24.71599","0","21.88754","78.24913","78.24913","17.00035","0","28.08909","0","1.881969","78.24913","44.83432","0","0.00000000000001421085","35.08246","38.45556","36.53278","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","98.43204","8.293175","1000024","522.1166"
"2/13/2007 6:00:00 PM","0","0","78.42666","90","0","0","21.88754","2.367214","0","0","21.88754","268.8132","268.8132","268.8132","0","0","0","0","268.8132","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","295.6945","0","999999","483.661"
"2/13/2007 7:00:00 PM","0","0","84.02045","90","0","0","21.88754","1.422949","0","0","21.88754","185.1634","185.1634","185.1634","0","0","0","0","185.1634","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","203.6797","0","999999","483.661"
"2/13/2007 8:00:00 PM","0","0","89.79428","90","0","0","21.88754","1.236794","0","0","21.88754","96.34717","96.34717","96.34717","0","0","0","0","96.34717","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","105.9819","0","999999","483.661"
"2/13/2007 9:00:00 PM","0","0","96.72176","90","0","0","21.88754","0.6953954","0","0","21.88754","49.49356","49.49356","49.49356","0","0","0","0","49.49356","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","54.44292","0","999999","483.661"
"2/13/2007 10:00:00 PM","0","0","107.2664","90","0","0","21.88754","0.2461157","0","0","21.88754","32.83561","32.83561","32.83561","0","0","0","0","32.83561","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","36.11917","0","999999","483.661"
"2/13/2007 11:00:00 PM","0","0","131.5198","90","0","0","21.88754","0.2178382","0","0","21.88754","24.31749","24.31749","24.31749","0","0","0","0","24.31749","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","26.74923","0","999999","483.661"
"2/14/2007 12:00:00 AM","0","0","-159.9927","90","0","0","21.88754","0.9601384","0","0","21.88754","18.53012","18.53012","18.53012","0","0","0","0","18.53012","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","20.38313","0","999999","483.661"
"2/14/2007 1:00:00 AM","0","0","-116.7305","90","0","0","21.88754","1.704619","0","0","21.88754","15.31821","15.31821","15.31821","0","0","0","0","15.31821","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","16.85003","0","999999","483.661"
"2/14/2007 2:00:00 AM","0","0","-101.6688","90","0","0","21.88754","2.065151","0","0","21.88754","17.92898","17.92898","17.92898","0","0","0","0","17.92898","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","19.72188","0","999999","483.661"
"2/14/2007 3:00:00 AM","0","0","-93.35501","90","0","0","21.88754","1.819802","0","0","21.88754","17.13537","17.13537","17.13537","0","0","0","0","17.13537","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","18.84891","0","999999","483.661"
"2/14/2007 4:00:00 AM","0","0","-87.11935","90","0","0","21.88754","1.052358","0","0","21.88754","70.84525","70.84525","70.84525","0","0","0","0","70.84525","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","77.92978","0","999999","483.661"
"2/14/2007 5:00:00 AM","0","0","-81.48938","90","0","0","21.88754","2.152656","0","0","21.88754","85.0602","85.0602","85.0602","0","0","0","0","85.0602","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","93.56622","0","999999","483.661"
"2/14/2007 6:00:00 AM","0.009032325","0","-75.72422","90","0","0","21.88754","2.227326","0","0","21.88754","97.02905","97.02905","97.02905","0","0","0","0","97.02905","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0","0","106.732","0","999999","483.661"
"2/14/2007 7:00:00 AM","0.1390167","10.75356","-69.22388","71.73877","0.1892779","77.01476","26.44918","3.262653","27.03489","0","21.88754","89.4139","89.4139","0","0","0","0","0","100.7665","103.2581","0","0","104.0497","65.66212","62.37901","0","0","0","483.661","0","0","0","950","100","0.07623967","11.35264","0.2446414","0.2446414","0","111.8727","61.61181","1000026","560.6758"
"2/14/2007 8:00:00 AM","0.2972899","23.17779","-61.27558","57.28823","0.3574008","143.0916","30.53476","2.2923","0","0","21.88754","76.71631","76.71631","0","0","0","0","0","139.0538","102.9037","0","0","143.0916","80.75401","76.71631","0","0","0","483.661","0","0","0","950","100","0.07623967","62.33754","1.34333","1.587971","0","84.38794","114.4732","999999","626.7526"
"2/14/2007 9:00:00 AM","0.5638583","34.54223","-50.85529","43.05909","0.7131156","275.5492","39.28559","3.522174","42.05259","0","21.88754","75.81702","75.81702","0","85.50734","0","0","0","311.3243","102.0164","0","0","317.6018","125.5492","119.2718","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","4.820366","0","104.425","220.4394","1000041","759.2103"
"2/14/2007 10:00:00 AM","0.6698287","44.03122","-36.53069","29.41373","0.8208979","313.6849","41.9661","4.235847","87.09168","0","21.88754","94.89283","94.89283","0","0","0","0","0","244.8928","163.6539","155.4732","0","400.7766","8.21174","7.801152","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","8.05276","0","147.928","250.9479","87.09168","797.3459"
"2/14/2007 11:00:00 AM","0.8794326","50.2615","-17.09597","17.79042","1.084181","402.863","48.57154","6.81215","264.5","0","21.88754","82.94772","82.94772","0","474.5305","55.53518","0","3.720857","707.4783","94.32983","0","0","667.363","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","7.564298","0","223.4925","322.2904","1000264","966.524"
"2/14/2007 12:00:00 PM","0.9332511","51.6039","5.99854","14.44738","1.149353","424.0572","50.21938","6.829775","264.5","0","21.88754","130.8803","130.8803","0","393.974","0","0","0","674.8543","102.0305","0","0","688.5571","274.0572","260.3543","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","10.79669","0","276.2184","339.2457","1000264","907.7182"
"2/14/2007 1:00:00 PM","0.8359206","47.59027","27.68268","23.28027","1.03492","386.6098","47.32935","5.776515","241.6989","0","21.88754","101.5724","101.5724","0","433.1048","71.78836","0","4.80982","684.6771","91.76715","0","0","628.3087","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","9.219266","0","232.5791","309.2878","1000241","950.2708"
"2/14/2007 2:00:00 PM","0.7441568","39.4852","44.44081","36.27467","0.9388742","354.3469","44.9158","6.328924","264.5","0","21.88754","68.23886","68.23886","0","466.3907","80","0","5.36","684.6295","90.39149","0","0","618.8469","284.3469","270.1295","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","7.09166","0","207.3127","283.4775","1000264","918.0079"
"2/14/2007 3:00:00 PM","0.5178521","28.90328","56.57211","50.29324","0.6775688","262.7666","38.40453","4.696087","127.936","0","21.88754","44.27241","44.27241","0","266.7918","80","0","5.36","461.0642","84.73929","0","0","390.7026","192.7666","183.1283","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","4.964055","0","112.6676","210.2133","1000127","826.4276"
"2/14/2007 4:00:00 PM","0.2559079","16.92369","65.57436","64.6598","0.349158","139.9034","30.33371","6.3877","264.5","0","21.88754","51.62112","51.62112","0","273.673","74.09037","0","4.964055","475.2941","85.08488","0","0","404.4034","63.9938","60.79411","0","0","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","3.232394","0","189.0332","111.9227","1000264","697.6548"
