sep=,
"2/14/2007 5:00:00 PM","0.04554969","4.144653","72.67847","79.16621","0.06491143","26.72259","23.44741","6.946154","264.5","0","21.88754","81.68651","81.68651","0","103.8317","48.24469","0","3.232394","335.5182","86.79785","0","0","291.2226","0","0","78.9818","75.03271","0","483.661","0","0","0","950","100","0.07623967","150","3.232394","3.232394","0","222.1052","21.37807","1000264","558.6283"
"2/14/2007 6:00:00 PM","0","0","78.72577","90","0","0","21.88754","7.651119","264.5","0","21.88754","214.5665","214.5665","0","0","0","0","0","262.0033","100.9529","0","0","264.5","0","0","49.93352","47.43684","0","483.661","0","0","0","950","100","0.07623967","47.43684","1.022231","4.254625","0","368.2731","0","264.5","483.661"
"2/14/2007 7:00:00 PM","0","0","84.34548","90","0","0","21.88754","6.673585","264.5","0","21.88754","167.3707","167.3707","0","0","0","0","0","259.6435","101.8704","0","0","264.5","0","0","97.12929","92.27282","0","483.661","0","0","0","950","100","0.07623967","92.27282","1.988414","6.243039","0","316.3578","0","264.5","483.661"
"2/14/2007 8:00:00 PM","0","0","90.16856","90","0","0","21.88754","4.605463","119.7781","0","21.88754","115.6309","115.6309","0","-0.000000000000004440892","80","0","5.36","199.5708","60.01788","0","0","119.7781","0","0","4.147239","3.939877","0","483.661","0","0","0","950","100","0.07623967","83.93988","1.808845","2.691885","0","187.0831","0","1000119","563.661"
"2/14/2007 9:00:00 PM","0","0","97.18702","90","0","0","21.88754","5.183393","176.6481","0","21.88754","78.30866","78.30866","0","-0.00000000000001421085","40.17738","0","2.691885","211.9085","83.36055","0","0","176.6481","0","0","98.33946","93.42249","0","483.661","0","0","0","950","100","0.07623967","133.5999","2.878983","2.878983","0","174.4636","0","1000176","523.8384"
"2/14/2007 10:00:00 PM","0","0","107.9059","90","0","0","21.88754","4.359676","98.04234","0","21.88754","50.86772","50.86772","0","-0.000000000000007105427","42.9699","0","2.878983","138.6535","70.71032","0","0","98.04234","0","0","47.17462","44.81589","0","483.661","0","0","0","950","100","0.07623967","87.78579","1.891722","1.891722","0","104.9757","0","1000097","526.6309"
"2/14/2007 11:00:00 PM","0","0","132.3993","90","0","0","21.88754","4.374346","99.33969","0","21.88754","15.36259","15.36259","0","0","0","0","0","95.14084","104.4133","0","0","99.33969","0","0","83.9771","79.77824","0","483.661","0","0","0","950","100","0.07623967","79.77824","1.719165","3.610887","0","66.5687","0","1000098","483.661"
"2/15/2007 12:00:00 AM","0","0","-160.5384","90","0","0","21.88754","4.357051","97.81018","0","21.88754","21.04488","21.04488","0","-0.00000000000002842171","53.89383","0","3.610887","147.8658","66.14796","0","0","97.81018","0","0","76.7653","72.92704","0","483.661","0","0","0","950","100","0.07623967","126.8209","2.7329","2.7329","0","72.05446","0","1000097","537.5549"
"2/15/2007 1:00:00 AM","0","0","-117.5074","90","0","0","21.88754","2.576941","0.5395914","0","21.88754","17.66912","17.66912","0","0","40.78956","0","2.7329","40.4276","1.334711","0","0","0.5395914","18.03108","17.12953","0","0","0","483.661","0","0","0","950","100","0.07623967","22.75847","0.4904291","0.4904291","0","19.70583","0","999999.6","524.4506"
"2/15/2007 2:00:00 AM","0","0","-102.2125","90","0","0","21.88754","1.758666","0","0","21.88754","15.64174","15.64174","15.64174","0","0","0","0","15.64174","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0.4904291","0","17.20592","0","999999","483.661"
"2/15/2007 3:00:00 AM","0","0","-93.7734","90","0","0","21.88754","1.163522","0","0","21.88754","14.97176","14.97176","14.97176","0","0","0","0","14.97176","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0.4904291","0","16.46893","0","999999","483.661"
"2/15/2007 4:00:00 AM","0","0","-87.47085","90","0","0","21.88754","1.484973","0","0","21.88754","58.31335","58.31335","58.31335","0","0","0","0","58.31335","0","0","0","0","0","0","0","0","0","483.661","0","0","0","950","100","0.07623967","0","0","0.4904291","0","64.14468","0","999999","483.661"
"2/15/2007 5:00:00 AM","0","0","-81.8049","90","0","0","21.88754","1.224515","0","0","21.88754","128.4247","128.4247","0","0","0","0","0","128.4247","0","0","0","0","135.1839","128.4247","0","0","0","483.661","0","135.1839","-135.1839","790.6843","83.22992","0.07623967","0","0","0.4904291","0","141.2672","0","0","483.661"
"2/15/2007 6:00:00 AM","0.01412977","0","-76.02235","90","0","0","21.88754","2.184705","0","0","21.88754","99.33789","99.33789","99.33789","0","0","0","0","99.33789","0","0","0","0","0","0","0","0","187.7554","483.661","0","0","0","790.6843","83.22992","0.07623967","0","0","0.4904291","0","109.2717","0","999999","483.661"
"2/15/2007 7:00:00 AM","0.2055556","10.90825","-69.51672","71.71387","0.3343333","134.1562","29.9723","4.332447","95.63439","0","21.88754","71.61586","71.61586","0","0","0","0","0","71.61586","320.8655","0","0","229.7906","0","0","24.01853","22.81761","187.7554","483.661","156.9738","0","156.9738","923.8809","97.25063","0.07399573","0.000000000000003375078","0.00000000000000007273056","0.4904291","0","126.5946","107.325","1000095","617.8172"
"2/15/2007 8:00:00 AM","0.3980299","23.36141","-61.56956","57.23828","0.5317485","209.2704","34.80561","4.459074","106.8325","0","21.88754","60.96946","60.96946","0","72.92731","0","0","0","283.8968","111.3443","0","0","316.1028","28.48876","27.06433","0","0","30.78163","483.661","30.78163","0","30.78163","950","100","0.07357111","150","3.232394","3.722823","0","120.4826","167.4163","1000106","692.9315"
"2/15/2007 9:00:00 AM","0.6242346","34.76449","-51.14617","42.97476","0.7951649","304.6654","41.32489","4.028793","73.31417","0","21.88754","54.88979","54.88979","0","218.1428","55.56453","0","3.722823","423.0326","89.34998","0","0","377.9796","210.2299","199.7184","0","0","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","3.232394","0","97.03585","243.7323","1000072","843.8909"
"2/15/2007 10:00:00 AM","0.7390601","44.30083","-36.7876","29.27267","0.9156489","346.4317","44.33381","4.027902","73.25723","0","21.88754","65.01151","65.01151","0","240.6883","48.24469","0","3.232394","455.6998","92.09768","0","0","419.6889","244.6764","232.4426","0","0","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","3.232394","0","108.1413","277.1454","1000072","878.3375"
"2/15/2007 11:00:00 AM","0.7409662","50.57486","-17.24028","17.53997","0.8950578","339.3774","43.81836","4.796965","137.8483","0","21.88754","97.65515","97.65515","0","265.9341","48.24469","0","3.232394","513.5893","92.91972","0","0","477.2257","237.6221","225.741","0","0","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","3.232394","0","176.3448","271.5019","1000137","871.2831"
"2/15/2007 12:00:00 PM","0.87411","51.92904","6.04806","14.1326","1.071541","398.7115","48.25252","4.929723","150.893","0","21.88754","145.4494","145.4494","0","287.552","48.24469","0","3.232394","583.0014","94.27156","0","0","549.6046","296.9562","282.1084","0","0","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","3.232394","0","235.4409","318.9692","1000150","930.6172"
"2/15/2007 1:00:00 PM","0.865216","47.88458","27.89313","23.09208","1.068688","397.7728","48.18054","4.920075","149.945","0","21.88754","102.1839","102.1839","0","328.9777","48.24469","0","3.232394","581.1616","94.24535","0","0","547.7178","296.0175","281.2166","0","0","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","3.232394","0","187.3748","318.2182","1000149","929.6785"
"2/15/2007 2:00:00 PM","0.7016028","39.73188","44.71861","36.16392","0.880505","334.3709","43.45437","4.059072","75.24805","0","21.88754","116.0013","116.0013","0","180.2316","48.24469","0","3.232394","446.2329","91.79489","0","0","409.619","232.6156","220.9848","0","0","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","3.232394","0","165.2254","267.4968","1000074","866.2767"
"2/15/2007 3:00:00 PM","0.5271737","29.10691","56.86404","50.22519","0.6870991","266.2036","38.64061","4.673474","125.7927","0","21.88754","50.66894","50.66894","0","0","0","0","0","200.6689","195.3448","191.3274","0","391.9963","0","0","0","0","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","6.464789","0","118.6322","212.9629","125.7927","749.8647"
"2/15/2007 4:00:00 PM","0.2786294","17.09402","65.86575","64.62035","0.3893368","155.3932","31.31447","5.649832","232.363","0","21.88754","66.45724","66.45724","0","247.0293","80","0","5.36","463.4865","83.66073","0","0","387.7562","85.3932","81.12354","0","0","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","4.337183","0","189.2845","124.3146","1000231","719.0543"
"2/15/2007 5:00:00 PM","0.07605405","4.290502","72.97146","79.14938","0.1782851","72.61763","26.18315","4.933019","151.2168","0","21.88754","71.7413","71.7413","0","66.16154","64.73408","0","4.337183","287.9029","77.74653","0","0","223.8345","0","0","13.31399","12.64829","0","483.661","0","0","0","950","100","0.07357111","150","3.232394","3.232394","0","154.5239","58.0941","1000150","621.0128"
"2/15/2007 6:00:00 PM","0","0","79.02974","90","0","0","21.88754","4.12101","79.20395","0","21.88754","187.1302","187.1302","0","0","48.24469","0","3.232394","187.1302","42.32558","0","0","79.20395","113.6066","107.9263","0","0","0","483.661","0","65.36192","-65.36192","872.9702","91.8916","0.07357111","0","0","0","0","245.4452","0","1000078","531.9057"
"2/15/2007 7:00:00 PM","0","0","84.67533","90","0","0","21.88754","2.995951","16.55247","0","21.88754","188.1315","188.1315","0","0","0","0","0","188.1315","8.798352","0","0.00000000000002842171","16.55247","180.6095","171.579","0","0","90.78044","483.661","0","180.6095","-180.6095","660.1199","69.48631","0.07357111","0","0","0","0","215.2209","0","1000016","483.661"
"2/15/2007 8:00:00 PM","0","0","90.54788","90","0","0","21.88754","3.31394","29.77603","0","21.88754","106.7148","106.7148","0","0","0","0","0","106.7148","27.90243","0","0.00000000000001421085","29.77603","80.98818","76.93877","0","0","335.8757","479.5201","0","80.98818","-80.98818","564.6744","59.43941","0.07357111","0","0","0","0","132.2743","0","1000029","479.5201"
"2/15/2007 9:00:00 PM","0","0","97.65766","90","0","0","21.88754","3.489575","40.13069","0","21.88754","80.14781","80.14781","0","0","0","0","0","80.14781","50.07085","0","0","40.13069","42.12328","40.01712","0","0","335.8757","398.532","0","42.12328","-42.12328","515.0316","54.21386","0.07357111","0","0","0","0","108.2279","0","1000039","398.532"
"2/15/2007 10:00:00 PM","0","0","108.5501","90","0","0","21.88754","1.160206","0","0","21.88754","60.58316","60.58316","0","0","0","0","0","60.58316","0","0","0.000000000000007105427","0","63.77174","60.58316","0","0","335.8757","356.4087","0","63.77174","-63.77174","439.8759","46.30273","0.07357111","0","0","0","0","66.64147","0","999999","356.4087"
"2/15/2007 11:00:00 PM","0","0","133.2713","90","0","0","21.88754","0.8739574","0","0","21.88754","32.60854","32.60854","0","0","0","0","0","32.60854","0","0","0.000000000000007105427","0","34.32478","32.60854","0","0","335.8757","292.6369","0","34.32478","-34.32478","399.4238","42.04461","0.07357111","0","0","0","0","35.8694","0","999999","292.6369"
"2/16/2007 12:00:00 AM","0","0","-161.0466","90","0","0","21.88754","0.8529021","0","0","21.88754","20.75335","20.75335","0","0","0","0","0","20.75335","0","0","0","0","21.84563","20.75335","0","0","335.8757","258.3121","0","21.84563","-21.84563","373.6784","39.33457","0.07357111","0","0","0","0","22.82868","0","999999","258.3121"
"2/16/2007 1:00:00 AM","0","0","-118.276","90","0","0","21.88754","0.7284513","0","0","21.88754","14.46165","14.46165","0","0","0","0","0","14.46165","0","0","0.000000000000001776357","0","15.22279","14.46165","0","0","335.8757","236.4665","0","15.22279","-15.22279","355.7382","37.44613","0.07357111","0","0","0","0","15.90782","0","0","236.4665"
"2/16/2007 2:00:00 AM","0","0","-102.757","90","0","0","21.88754","0.6528668","0","0","21.88754","18.75941","18.75941","0","0","0","0","0","18.75941","0","0","0","0","19.74674","18.75941","0","0","335.8757","221.2437","0","19.74674","-19.74674","332.4665","34.99647","0.07357111","0","0","0","0","20.63535","0","0","221.2437"
"2/16/2007 3:00:00 AM","0","0","-94.19389","90","0","0","21.88754","0.5546014","0","0","21.88754","13.54525","13.54525","0","0","0","0","0","13.54525","0","0","0","0","14.25816","13.54525","0","0","335.8757","201.497","0","14.25816","-14.25816","315.6631","33.22769","0.07357111","0","0","0","0","14.89977","0","999999","201.497"
"2/16/2007 4:00:00 AM","0","0","-87.82466","90","0","0","21.88754","0.308631","0","0","21.88754","66.55181","66.55181","0","0","0","0","0","66.55181","0","0","0","0","70.05453","66.55181","0","0","335.8757","187.2388","0","70.05453","-70.05453","233.103","24.53716","0.07357111","0","0","0","0","73.20699","0","0","187.2388"
"2/16/2007 5:00:00 AM","0","0","-82.12275","90","0","0","21.88754","0.3630956","0","0","21.88754","99.16884","99.16884","0","0","0","0","0","99.16884","0","0","0","0","104.3882","99.16884","0","0","335.8757","117.1843","0","104.3882","-104.3882","110.0803","11.5874","0.07357111","0","0","0","0","109.0857","0","999999","117.1843"
"2/16/2007 6:00:00 AM","0.01467227","0","-76.32282","90","0","0","21.88754","1.196686","0","0","21.88754","125.9302","125.9302","113.774","0","0","0","0","125.9302","0","0","0","0","12.79603","12.15623","0","0","335.8757","12.79603","0","12.79603","-12.79603","95","10","0.07357111","0.000000000000001776357","0.00000000000000003827924","0.00000000000000003827924","0","138.5233","0","999999","12.79603"
"2/16/2007 7:00:00 AM","0.1934839","11.06729","-69.81197","71.6862","0.3066592","123.3814","29.29831","2.17752","0","0","21.88754","75.27457","75.27457","0","0","0","0","0","75.27457","163.9085","0","0","123.3814","79.23639","75.27457","0","0","335.8757","0","44.145","0","44.145","132.4583","13.94298","0.07297058","0","0","0.00000000000000003827924","0","82.80202","98.70511","999999","123.3814"
"2/16/2007 8:00:00 AM","0.4545382","23.54931","-61.86609","57.18583","0.6111662","238.6165","36.76263","2.661634","3.701885","0","21.88754","87.35426","87.35426","0","0","0","0","0","87.35426","277.3974","0","0","242.3184","88.05513","83.65237","0","0","335.8757","31.7844","150.5614","0","150.5614","260.2139","27.39093","0.07099416","0","0","0.00000000000000003827924","0","97.94063","190.8932","1000003","270.4009"
"2/16/2007 9:00:00 AM","0.6775767","34.99106","-51.43966","42.88828","0.8614681","327.7957","42.9786","3.008287","17.03734","0","21.88754","79.85639","79.85639","0","0","0","0","0","79.85639","431.8165","0","0","344.8331","66.12532","62.81905","0","0","335.8757","140.1886","261.6704","0","261.6704","482.2486","50.76301","0.06780249","0","0","0.00000000000000003827924","0","96.3607","262.2366","1000016","467.9844"
"2/16/2007 10:00:00 AM","0.8205922","44.57494","-37.0465","29.12983","1.017187","380.7104","46.88293","1.592609","0","0","21.88754","100.0488","100.0488","0","0","0","0","0","100.0488","380.5245","0","0","380.7104","105.3146","100.0488","0","0","335.8757","328.5913","275.3958","0","275.3958","715.9297","75.36102","0.06473935","0","0","0.00000000000000003827924","0","110.0537","304.5683","999999","709.3017"
"2/16/2007 11:00:00 AM","0.9485676","50.89279","-17.38362","17.28691","1.16443","428.9102","50.60133","0.8653259","0","0","21.88754","153.8067","153.8067","0","0","0","0","0","153.8067","278.8632","0","0","428.9102","161.9018","153.8067","0","0","275.8545","483.661","267.0084","0","267.0084","942.4938","99.20988","0.06202267","0","0","0.00000000000000003827924","0","169.1873","343.1281","999999","912.5712"
"2/16/2007 12:00:00 PM","0.9719603","52.25786","6.103982","13.81535","1.190992","437.4139","51.27488","1.03029","0","0","21.88754","131.955","131.955","0","132.6844","0","0","0","414.6394","105.4926","0.00000000000002842171","0","437.4139","278.5678","264.6394","0","0","8.846088","483.661","8.846088","0","8.846088","950","100","0.06193656","150","3.232394","3.232394","0","145.1506","349.9311","999999","921.075"
"2/16/2007 1:00:00 PM","0.7897333","48.18076","28.11282","22.90713","0.9690222","364.5555","45.67221","1.539073","0","0","21.88754","146.36","146.36","0","103.3001","48.24469","0","3.232394","399.6602","91.21637","0","0","364.5555","262.8002","249.6602","0","0","0","483.661","0","0","0","950","100","0.06193656","150","3.232394","3.232394","0","160.996","291.6444","999999","896.4612"
"2/16/2007 2:00:00 PM","0.7020136","39.97887","45.0049","36.05704","0.8777023","333.4048","43.3843","1.861228","0","0","21.88754","74.18145","74.18145","0","145.8855","48.24469","0","3.232394","370.067","90.09309","0","0","333.4048","231.6494","220.067","0","0","0","483.661","0","0","0","950","100","0.06193656","150","3.232394","3.232394","0","81.5996","266.7238","999999","865.3105"
"2/16/2007 3:00:00 PM","0.5413147","29.30997","57.16296","50.16085","0.7028289","271.8606","39.03048","1.878994","0","0","21.88754","63.27132","63.27132","0","98.32869","48.24469","0","3.232394","311.6","87.24665","0","0","271.8606","170.1053","161.6","0","0","0","483.661","0","0","0","950","100","0.06193656","150","3.232394","3.232394","0","69.59845","217.4885","999999","803.7663"
"2/16/2007 4:00:00 PM","0.2874077","17.26336","66.16296","64.58439","0.4014263","160.0291","31.60994","1.816003","0","0","21.88754","69.13019","69.13019","0","0","48.24469","0","3.232394","204.6354","78.20208","0","0","160.0291","72.76862","69.13019","0","0","0","483.661","0","0","0","950","100","0.06193656","135.5052","2.920042","2.920042","0","76.04321","128.0233","999999","691.9349"
"2/16/2007 5:00:00 PM","0.06527502","4.435251","73.26957","79.13581","0.1279494","52.36367","24.96676","2.467712","0","0","21.88754","112.3754","112.3754","0","0","43.58271","0","2.920042","112.3754","46.59707","0","0","52.36367","118.2899","112.3754","0","0","0","483.661","0","22.34356","-22.34356","923.6678","97.2282","0.06193656","0","0","0","0","123.613","41.89093","0","579.6074"
"2/16/2007 6:00:00 PM","0","0","79.33848","90","0","0","21.88754","3.488622","40.07454","0","21.88754","244.4032","244.4032","0","0","0","0","0","244.4032","16.3969","0","-0.00000000000002842171","40.07454","215.0828","204.3286","0","0","31.03273","483.661","0","215.0828","-215.0828","670.1904","70.54636","0.06193656","0","0","0","0","288.8808","0","1000039","483.661"
"2/16/2007 7:00:00 PM","0","0","85.0099","90","0","0","21.88754","3.503392","40.94529","0","21.88754","180.338","180.338","0","0","0","0","0","180.338","22.70474","0","0.00000000000002842171","40.94529","146.7292","139.3928","0","0","329.7588","483.661","0","146.7292","-146.7292","497.2683","52.34404","0.06193656","0","0","0","0","218.8445","0","1000040","483.661"
"2/16/2007 8:00:00 PM","0","0","90.93211","90","0","0","21.88754","3.589734","46.03564","0","21.88754","135.042","135.042","0","0","0","0","0","135.042","34.08987","0","0","46.03564","93.69092","89.00637","0","0","335.8757","341.336","0","93.69092","-93.69092","386.8525","40.72132","0.06193656","0","0","0","0","171.564","0","1000045","341.336"
"2/16/2007 9:00:00 PM","0","0","98.13351","90","0","0","21.88754","3.37075","33.12531","0","21.88754","84.03258","84.03258","0","0","0","0","0","84.03258","39.4196","0","0.00000000000001421085","33.12531","53.5866","50.90727","0","0","335.8757","247.6451","0","53.5866","-53.5866","323.7001","34.0737","0.06193656","0","0","0","0","108.9985","0","1000032","247.6451"
"2/16/2007 10:00:00 PM","0","0","109.1986","90","0","0","21.88754","2.764529","7.543851","0","21.88754","50.34492","50.34492","0","0","0","0","0","50.34492","14.98433","0","0.000000000000007105427","7.543851","45.05376","42.80107","0","0","335.8757","194.0585","0","45.05376","-45.05376","270.6038","28.48461","0.06193656","0","0","0","0","59.15134","0","1000007","194.0585"
"2/16/2007 11:00:00 PM","0","0","134.1357","90","0","0","21.88754","3.814037","59.59794","0","21.88754","50.0017","50.0017","0","0","0","0","0","50.0017","119.1918","0","0","59.59794","0","0","9.596239","9.116427","335.8757","149.0047","9.116427","0","9.116427","278.3393","29.29887","0.06184807","0","0","0","0","84.80083","0","1000059","149.0047"
"2/17/2007 12:00:00 AM","0","0","-161.5195","90","0","0","21.88754","4.104264","78.1344","0","21.88754","18.03494","18.03494","0","0","0","0","0","18.03494","433.239","0","0","78.1344","0","0","60.09946","57.09448","335.8757","155.5685","57.09448","0","57.09448","326.7856","34.39848","0.06129957","0","0","0","0","58.90564","0","1000077","155.5685"
"2/17/2007 1:00:00 AM","0","0","-119.0355","90","0","0","21.88754","3.08023","19.86498","0","21.88754","16.0401","16.0401","0","0","0","0","0","16.0401","123.8458","0","0","19.86498","0","0","3.824887","3.633642","335.8757","196.6766","3.633642","0","3.633642","329.8688","34.72303","0.061265","0","0","0","0","27.5766","0","1000019","196.6766"
"2/17/2007 2:00:00 AM","0","0","-103.3017","90","0","0","21.88754","3.937981","67.51409","0","21.88754","18.77911","18.77911","0","0","0","0","0","18.77911","359.5171","0","0","67.51409","0","0","48.73499","46.29824","335.8757","199.2928","46.29824","0","46.29824","369.1542","38.85833","0.0608278","0","0","0","0","54.41407","0","1000066","199.2928"
"2/17/2007 3:00:00 AM","0","0","-94.61623","90","0","0","21.88754","5.64799","232.2273","0","21.88754","14.66179","14.66179","0","0","0","0","0","14.66179","1583.895","0","0","232.2273","0","0","217.5655","206.6872","335.8757","232.6275","206.6872","0","206.6872","544.5341","57.31938","0.05894981","0","0","0","0","132.2416","0","1000231","232.6275"
"2/17/2007 4:00:00 AM","0","0","-88.18062","90","0","0","21.88754","4.630142","121.9607","0","21.88754","63.39523","63.39523","0","0","0","0","0","63.39523","192.3814","0","0","121.9607","0","0","58.56543","55.63716","335.8757","381.4423","55.63716","0","55.63716","591.7438","62.28882","0.05846393","0","0","0","0","130.7151","0","1000121","381.4423"
"2/17/2007 5:00:00 AM","0","0","-82.4428","90","0","0","21.88754","2.694972","4.946687","0","21.88754","71.30114","71.30114","0","0","0","0","0","71.30114","6.937738","0","0","4.946687","69.84679","66.35445","0","0","335.8757","421.5011","0","69.84679","-69.84679","509.4285","53.62406","0.05846393","0","0","0","0","80.90459","0","1000004","421.5011"
"2/17/2007 6:00:00 AM","0.01398147","0","-76.62556","90","0","0","21.88754","2.595366","1.22754","0","21.88754","92.47376","92.47376","0","0","0","0","0","92.47376","1.327447","0","0.00000000000001421085","1.22754","96.04866","91.24622","0","0","335.8757","351.6543","0","96.04866","-96.04866","396.2341","41.70885","0.05846393","0","0","0","0","102.3349","0","1000000","351.6543"
"2/17/2007 7:00:00 AM","0.2050409","11.23064","-70.10959","71.65578","0.3241327","130.1916","29.72377","2.38079","0","0","21.88754","98.73797","98.73797","0","0","0","0","0","98.73797","131.8557","0","0","130.1916","103.9347","98.73797","0","0","335.8757","255.6056","26.25692","0","26.25692","418.5139","44.05409","0.0582374","0","0","0","0","108.6118","104.1533","999999","385.7972"
"2/17/2007 8:00:00 AM","0.4046705","23.74141","-62.16513","57.13096","0.5347128","210.3748","34.87853","1.923693","0","0","21.88754","51.94768","51.94768","0","0","0","0","0","51.94768","404.9743","0","0","210.3748","54.68176","51.94768","0","0","335.8757","274.5106","155.693","0","155.693","550.6237","57.96039","0.05692941","0","0","0","0","57.14244","168.2998","999999","484.8853"
"2/17/2007 9:00:00 AM","0.6589964","35.22186","-51.73576","42.79977","0.8336357","318.1297","42.28379","3.184484","23.96257","0","21.88754","72.55329","72.55329","0","0","0","0","0","72.55329","471.5048","0","0","342.0923","51.14813","48.59072","0","0","335.8757","386.6096","266.9816","0","266.9816","777.1651","81.80685","0.05481817","0","0","0","0","91.78991","254.5038","1000023","704.7393"
"2/17/2007 10:00:00 AM","0.8278459","44.85344","-37.30742","28.98534","1.022862","382.6011","47.02575","2.159768","0","0","21.88754","79.11197","79.11197","0","0","0","0","0","174.7494","218.9427","0","0","382.6011","83.27576","79.11197","0","0","203.6879","483.661","203.6879","0","203.6879","950","100","0.05330985","95.63747","2.06092","2.06092","0","87.02317","306.0809","999999","866.2621"
"2/17/2007 11:00:00 AM","0.9627707","51.21518","-17.52597","17.03143","1.178609","433.4568","50.96077","3.017572","17.40228","0","21.88754","78.7885","78.7885","0","0","0","0","0","228.7885","197.0637","218.8398","0","450.8591","64.61707","61.38622","0","0","0","483.661","0","0","0","950","100","0.05330985","150","3.232394","5.293314","0","95.36848","346.7655","17.40228","917.1179"
"2/17/2007 12:00:00 PM","0.9461746","52.59027","6.166435","13.49584","1.155035","425.8881","50.36327","3.209456","24.94405","0","21.88754","121.3801","121.3801","0","165.6577","0","0","0","437.0378","103.1563","0","0","450.8322","275.8881","262.0937","0","0","0","483.661","0","0","0","950","100","0.05330985","150","3.232394","8.525709","0","145.9901","340.7105","1000024","909.5492"
"2/17/2007 1:00:00 PM","0.8397261","48.47868","28.34187","22.72572","1.029743","384.8901","47.19898","4.850907","143.1485","0","21.88754","100.5865","100.5865","0","335.5403","73.50804","0","4.925039","586.1268","90.08949","0","0","528.0386","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.05330985","150","3.232394","6.833065","0","182.2194","307.9121","1000142","948.5511"
"2/17/2007 2:00:00 PM","0.7232966","40.22604","45.29971","35.95418","0.901655","341.6413","43.98345","4.187868","83.47406","0","21.88754","66.14401","66.14401","0","275.3893","80","0","5.36","491.5333","86.4876","0","0","425.1154","271.6413","258.0592","0","0","0","483.661","0","0","0","950","100","0.05330985","150","3.232394","4.705459","0","114.4954","273.313","1000082","905.3023"
"2/17/2007 3:00:00 PM","0.5238323","29.51234","57.46881","50.10032","0.6753768","261.975","38.35025","3.119568","21.41109","0","21.88754","61.0285","61.0285","0","133.478","70.23073","0","4.705459","344.5065","82.25855","0","0","283.3861","182.2057","173.0955","0","0","0","483.661","0","0","0","950","100","0.05330985","150","3.232394","3.232394","0","77.8369","209.58","1000020","815.8668"
"2/17/2007 4:00:00 PM","0.3081164","17.43166","66.4659","64.55196","0.4333001","172.1964","32.38972","3.420241","36.04305","0","21.88754","72.14247","72.14247","0","30.81965","48.24469","0","3.232394","252.9621","82.32042","0","0","208.2395","70.44112","66.91907","0","0","0","483.661","0","0","0","950","100","0.05330985","150","3.232394","3.232394","0","97.37824","137.7571","1000035","704.1022"
"2/17/2007 5:00:00 PM","0.08863048","4.578855","73.5727","79.1255","0.2027513","82.39138","26.77542","4.215838","85.32218","0","21.88754","64.62845","64.62845","0","0.310648","48.24469","0","3.232394","214.9391","78.02841","0","0","167.7136","0","0","20.38309","19.36393","0","483.661","0","0","0","950","100","0.05330985","150","3.232394","3.232394","0","113.7524","65.9131","1000084","614.2971"
"2/17/2007 6:00:00 PM","0","0","79.65188","90","0","0","21.88754","3.975046","69.8814","0","21.88754","212.8181","212.8181","0","0","48.24469","0","3.232394","212.8181","32.83622","0","0","69.8814","150.4596","142.9366","0","0","0","483.661","0","102.2149","-102.2149","829.5385","87.31985","0.05330985","0","0","0","0","269.0406","0","1000069","531.9057"
"2/17/2007 7:00:00 PM","0","0","85.34906","90","0","0","21.88754","3.678029","51.2412","0","21.88754","179.7838","179.7838","0","0","0","0","0","179.7838","28.50156","0","0","51.2412","135.308","128.5426","0","0","141.9652","483.661","0","135.308","-135.308","670.0765","70.53437","0.05330985","0","0","0","0","223.3828","0","1000050","483.661"
"2/17/2007 8:00:00 PM","0","0","91.32111","90","0","0","21.88754","2.885278","12.20262","0","21.88754","113.0875","113.0875","0","0","0","0","0","113.0875","10.79042","0","0.00000000000001421085","12.20262","106.1947","100.8849","0","0","329.893","483.661","0","106.1947","-106.1947","544.9249","57.36052","0.05330985","0","0","0","0","130.4976","0","1000011","483.661"
"2/17/2007 9:00:00 PM","0","0","98.6144","90","0","0","21.88754","6.07683","263.8306","0","21.88754","87.5666","87.5666","0","0","0","0","0","87.5666","301.2913","0","0","263.8306","0","0","176.264","167.4508","335.8757","381.774","167.4508","0","167.4508","687.0116","72.31701","0.05213066","0","0","0","0","228.2385","0","1000263","381.774"
"2/17/2007 10:00:00 PM","0","0","109.8513","90","0","0","21.88754","3.713193","53.31428","0","21.88754","54.79314","54.79314","0","0","0","0","0","54.79314","97.30101","0","0","53.31428","1.556695","1.47886","0","0","309.9348","483.661","0","1.556695","-1.556695","685.177","72.12389","0.05213066","0","0","0","0","86.92959","0","1000052","483.661"
"2/17/2007 11:00:00 PM","0","0","134.9918","90","0","0","21.88754","3.904391","65.36874","0","21.88754","30.79507","30.79507","0","0","0","0","0","30.79507","212.2701","0","0","65.36874","0","0","34.57367","32.84499","312.0969","483.661","32.84499","0","32.84499","713.0469","75.05757","0.05190546","0","0","0","0","66.55894","0","1000064","483.661"
"2/18/2007 12:00:00 AM","0","0","-161.9593","90","0","0","21.88754","4.446002","105.6764","0","21.88754","17.67087","17.67087","0","-0.00000000000001421085","0","0","0","17.67087","598.0261","0","0","105.6764","0","0","88.00555","83.60528","279.2519","483.661","83.60528","0","83.60528","783.9883","82.52509","0.0513409","0","0","0","0","72.27618","0","1000105","483.661"
"2/18/2007 1:00:00 AM","0","0","-119.7852","90","0","0","21.88754","2.098562","0","0","21.88754","14.64603","14.64603","0","0","0","0","0","14.64603","0","0","0","0","15.41687","14.64603","0","0","195.6466","483.661","0","15.41687","-15.41687","765.8194","80.61256","0.0513409","0","0","0","0","16.11063","0","999999","483.661"
"2/18/2007 2:00:00 AM","0","0","-103.8463","90","0","0","21.88754","1.642055","0","0","21.88754","14.5696","14.5696","0","0","0","0","0","14.5696","0","0","0.000000000000001776357","0","15.33642","14.5696","0","0","217.0589","483.661","0","15.33642","-15.33642","747.7452","78.71003","0.0513409","0","0","0","0","16.02656","0","999999","483.661"
"2/18/2007 3:00:00 AM","0","0","-95.04021","90","0","0","21.88754","1.551266","0","0","21.88754","19.92103","19.92103","0","0","0","0","0","19.92103","0","0","0.000000000000003552714","0","20.96951","19.92103","0","0","238.3595","483.661","0","20.96951","-20.96951","723.0325","76.10868","0.0513409","0","0","0","0","21.91314","0","999999","483.661"
"2/18/2007 4:00:00 AM","0","0","-88.53857","90","0","0","21.88754","1.521229","0","0","21.88754","43.30323","43.30323","0","0","0","0","0","43.30323","0","0","0.000000000000007105427","0","45.58234","43.30323","0","0","267.4838","483.661","0","45.58234","-45.58234","669.3131","70.45402","0.0513409","0","0","0","0","47.63355","0","999999","483.661"
"2/18/2007 5:00:00 AM","0","0","-82.76496","90","0","0","21.88754","2.786552","8.366179","0","21.88754","69.75247","69.75247","0","0","0","0","0","69.75247","11.9941","0","0","8.366179","64.61715","61.3863","0","0","330.7926","483.661","0","64.61715","-64.61715","593.1611","62.43801","0.0513409","0","0","0","0","80.9108","0","1000007","483.661"
"2/18/2007 6:00:00 AM","0.007636834","0","-76.93046","90","0","0","21.88754","4.127037","79.58887","0","21.88754","94.03352","94.03352","0","0","0","0","0","94.03352","84.63882","0","0","79.58887","15.2049","14.44465","0","0","335.8757","422.7037","0","15.2049","-15.2049","575.2419","60.55178","0.0513409","0","0","0","0","143.2313","0","1000079","422.7037"
"2/18/2007 7:00:00 AM","0.1485296","11.39821","-70.4095","71.62267","0.1967686","80.0057","26.63053","4.194261","83.88237","0","21.88754","68.36958","68.36958","0","0","0","0","0","68.36958","239.7091","0","0","163.8881","0","0","15.51279","14.73715","335.8757","407.4988","94.74285","0","94.74285","655.6339","69.0141","0.05071581","0","0","0","0","117.1477","64.00455","1000083","487.5045"
"2/18/2007 8:00:00 AM","0.3803946","23.93762","-62.46666","57.07372","0.491368","194.1567","33.81334","3.209683","24.95296","0","21.88754","69.3431","69.3431","0","0","0","0","0","69.3431","315.979","0","0","219.1096","46.72646","44.39014","0","0","335.8757","475.7137","147.4302","0","147.4302","780.7326","82.18238","0.0497728","0","0","0","0","88.75389","155.3253","1000024","669.8704"
"2/18/2007 9:00:00 AM","0.6179383","35.45679","-52.03446","42.70931","0.7763509","298.0371","40.85658","3.230697","25.77892","0","21.88754","49.79667","49.79667","0","0","0","0","0","123.0684","263.1188","0","0","323.816","25.28184","24.01775","0","0","199.4835","483.661","199.4835","0","199.4835","950","100","0.04855129","73.27171","1.578954","1.578954","0","67.66579","238.4297","1000025","781.6981"
"2/18/2007 10:00:00 AM","0.6558321","45.13625","-37.5704","28.83938","0.7868501","301.7396","41.11787","3.920345","66.38772","0","21.88754","82.12913","82.12913","0","0","0","0","0","232.1291","158.5873","135.1696","0","368.1273","16.56991","15.74141","0","0","0","483.661","0","0","0","950","100","0.04855129","150","3.232394","4.811348","0","123.5359","241.3916","66.38772","785.4006"
"2/18/2007 11:00:00 AM","0.8954735","51.54195","-17.66736","16.77375","1.090792","405.0287","48.73844","4.261723","89.37996","0","21.88754","76.50785","76.50785","0","305.8504","53.36945","0","3.575753","532.3582","92.87143","0","0","494.4087","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.04855129","150","3.232394","4.467989","0","128.8486","324.023","1000088","960.5009"
"2/18/2007 12:00:00 PM","0.8816009","52.92615","6.235547","13.1743","1.071125","398.5748","48.24203","3.853928","62.14575","0","21.88754","105.5777","105.5777","0","249.5463","59.8234","0","4.008168","505.124","91.20939","0","0","460.7205","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.04855129","150","3.232394","3.692216","0","147.2084","318.8598","1000061","948.9222"
"2/18/2007 1:00:00 PM","0.8377094","48.77821","28.58038","22.54815","1.023863","382.9342","47.05094","3.415745","35.77802","0","21.88754","60.30665","60.30665","0","249.1112","55.1077","0","3.692216","459.4178","91.13974","0","0","418.7122","288.0419","273.6398","0","0","0","483.661","0","0","0","950","100","0.04855129","150","3.232394","3.232394","0","84.22632","306.3474","1000035","921.7029"
"2/18/2007 2:00:00 PM","0.7168913","40.47327","45.60304","35.8555","0.890155","337.6927","43.69571","2.797632","8.779861","0","21.88754","70.10321","70.10321","0","162.8171","48.24469","0","3.232394","382.9203","90.48162","0","0","346.4725","235.9374","224.1405","0","0","0","483.661","0","0","0","950","100","0.04855129","150","3.232394","3.232394","0","81.50346","270.1541","1000008","869.5984"
"2/18/2007 3:00:00 PM","0.500003","29.71395","57.78155","50.04366","0.6373293","248.174","37.40894","3.564476","44.54656","0","21.88754","82.4731","82.4731","0","101.1712","48.24469","0","3.232394","333.6443","87.73431","0","0","292.7206","146.4187","139.0977","0","0","0","483.661","0","0","0","950","100","0.04855129","150","3.232394","3.232394","0","112.9937","198.5392","1000044","780.0797"
"2/18/2007 4:00:00 PM","0.2462991","17.59883","66.77453","64.52309","0.3155291","126.8414","29.51424","4.79354","137.5117","0","21.88754","57.53451","57.53451","0","103.809","48.24469","0","3.232394","311.3435","84.90722","0","0","264.3531","25.08606","23.83175","0","0","0","483.661","0","0","0","950","100","0.04855129","150","3.232394","3.232394","0","132.0438","101.4731","1000136","658.7471"
"2/18/2007 5:00:00 PM","0.07889216","4.721273","73.88077","79.11848","0.1653954","67.44978","25.87139","4.299151","92.6899","0","21.88754","103.5712","103.5712","0","0","48.24469","0","3.232394","207.8117","77.06001","0","0","160.1397","11.45404","10.88133","0","0","0","483.661","0","0","0","950","100","0.04855129","104.2404","2.246308","2.246308","0","160.2733","53.95982","1000092","599.3555"
"2/18/2007 6:00:00 PM","0","0","79.96986","90","0","0","21.88754","4.383352","100.1361","0","21.88754","215.0078","215.0078","0","0","33.52699","0","2.246308","215.0078","46.57326","0","0.00000000000002842171","100.1361","120.9175","114.8716","0","0","0","483.661","0","87.39053","-87.39053","847.0093","89.15887","0.04855129","0","0","0","0","286.5766","0","1000099","517.188"
"2/18/2007 7:00:00 PM","0","0","85.69273","90","0","0","21.88754","4.392271","100.9248","0","21.88754","159.1274","159.1274","0","0","0","0","0","159.1274","63.42387","0","0","100.9248","61.26596","58.20267","0","0","121.3757","483.661","0","61.26596","-61.26596","774.8066","81.55859","0.04855129","0","0","0","0","225.5026","0","1000100","483.661"
"2/18/2007 8:00:00 PM","0","0","91.71476","90","0","0","21.88754","5.499773","215.5074","0","21.88754","48.42589","48.42589","0","0","0","0","0","48.42589","445.0252","0","0","215.5074","0","0","167.0815","158.7275","206.4674","483.661","158.7275","0","158.7275","909.4913","95.73593","0.04762136","0","0","0","0","161.0222","0","1000214","483.661"
"2/18/2007 9:00:00 PM","0","0","99.10013","90","0","0","21.88754","3.992675","71.00733","0","21.88754","86.68027","86.68027","0","0","0","0","0","86.68027","81.91869","0","0","71.00733","16.49782","15.67293","0","0","47.73989","483.661","0","16.49782","-16.49782","890.0485","93.68932","0.04762136","0","0","0","0","130.852","0","1000070","483.661"
"2/18/2007 10:00:00 PM","0","0","110.5076","90","0","0","21.88754","2.854882","11.00791","0","21.88754","39.60731","39.60731","0","0","0","0","0","39.60731","27.79263","0","0","11.00791","30.10463","28.5994","0","0","70.65353","483.661","0","30.10463","-30.10463","854.5698","89.95472","0.04762136","0","0","0","0","49.072","0","1000010","483.661"
"2/18/2007 11:00:00 PM","0","0","135.8394","90","0","0","21.88754","2.642744","2.996548","0","21.88754","29.13264","29.13264","0","0","0","0","0","29.13264","10.28588","0","0","2.996548","27.51167","26.13609","0","0","112.4655","483.661","0","27.51167","-27.51167","822.147","86.54179","0.04762136","0","0","0","0","33.54417","0","1000002","483.661"
"2/19/2007 12:00:00 AM","0","0","-162.3679","90","0","0","21.88754","2.658587","3.588125","0","21.88754","15.6698","15.6698","0","0","0","0","0","15.6698","22.89835","0","0","3.588125","12.71755","12.08168","0","0","150.6762","483.661","0","12.71755","-12.71755","807.1592","84.96413","0.04762136","0","0","0","0","19.03084","0","1000003","483.661"
"2/19/2007 1:00:00 AM","0","0","-120.5246","90","0","0","21.88754","1.655905","0","0","21.88754","17.92637","17.92637","0","0","0","0","0","17.92637","0","0","0","0","18.86987","17.92637","0","0","168.3394","483.661","0","18.86987","-18.86987","784.9209","82.62325","0.04762136","0","0","0","0","19.71901","0","999999","483.661"
"2/19/2007 2:00:00 AM","0","0","-104.3904","90","0","0","21.88754","0.9817679","0","0","21.88754","16.58661","16.58661","0","0","0","0","0","16.58661","0","0","0","0","17.45959","16.58661","0","0","194.5476","483.661","0","17.45959","-17.45959","764.3446","80.45732","0.04762136","0","0","0","0","18.24527","0","999999","483.661"
"2/19/2007 3:00:00 AM","0","0","-95.46558","90","0","0","21.88754","0.900415","0","0","21.88754","23.15507","23.15507","0","0","0","0","0","23.15507","0","0","0","0","24.37376","23.15507","0","0","218.797","483.661","0","24.37376","-24.37376","735.6198","77.43366","0.04762136","0","0","0","0","25.47058","0","999999","483.661"
"2/19/2007 4:00:00 AM","0","0","-88.89838","90","0","0","21.88754","0.7667636","0","0","21.88754","61.58661","61.58661","0","0","0","0","0","61.58661","0","0","0.000000000000007105427","0","64.82802","61.58661","0","0","252.6495","483.661","0","64.82802","-64.82802","659.2193","69.3915","0.04762136","0","0","0","0","67.74528","0","999999","483.661"
"2/19/2007 5:00:00 AM","0","0","-83.0891","90","0","0","21.88754","0.8034571","0","0","21.88754","49.21025","49.21025","0","0","0","0","0","49.21025","0","0","0","0","51.80026","49.21025","0","0","335.8757","478.7559","0","51.80026","-51.80026","598.1721","62.96548","0.04762136","0","0","0","0","54.13128","0","999999","478.7559"
"2/19/2007 6:00:00 AM","0.01709331","0","-77.23746","90","0","0","21.88754","1.952347","0","0","21.88754","107.7029","107.7029","0","0","0","0","0","107.7029","0","0","0.00000000000001421085","0","113.3714","107.7029","0","0","335.8757","426.9557","0","113.3714","-113.3714","464.5626","48.90133","0.04762136","0","0","0","0","118.4731","0","0","426.9557"
"2/19/2007 7:00:00 AM","0.2226076","11.56993","-70.71165","71.5869","0.3450652","138.3185","30.2339","2.022422","0","0","21.88754","80.56141","80.56141","0","0","0","0","0","80.56141","171.6932","0","0","138.3185","84.80148","80.56141","0","0","335.8757","313.5842","53.51697","0","53.51697","509.9732","53.68139","0.0473158","0","0","0","0","88.61755","110.6548","999999","451.9027"
"2/19/2007 8:00:00 AM","0.4778081","24.13786","-62.77063","57.0142","0.6316886","246.1181","37.26953","3.262076","27.01222","0","21.88754","68.30578","68.30578","0","0","0","0","0","68.30578","399.8641","0","0","273.1303","43.4669","41.29356","0","0","335.8757","352.1165","202.6512","0","202.6512","681.9285","71.78194","0.04619344","0","0","0","0","88.64247","196.8945","1000026","598.2345"
"2/19/2007 9:00:00 AM","0.6490858","35.69575","-52.33578","42.61702","0.8137749","311.1936","41.78853","5.388038","201.7836","0","21.88754","73.23661","73.23661","0","-0.00000000000001421085","0","0","0","190.6245","269.1035","0","0","512.9772","0","0","128.547","122.1196","315.9254","483.661","315.9254","0","315.9254","950","100","0.04454615","117.3879","2.529626","2.529626","0","181.4521","248.9549","1000201","794.8547"
"2/19/2007 10:00:00 AM","0.8578824","45.42326","-37.83548","28.6921","1.053552","392.7809","47.79885","6.86124","264.5","0","21.88754","83.75104","83.75104","0","411.3908","0","0","0","645.1418","101.8816","0","0","657.2808","242.7809","230.6418","0","0","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","5.762021","0","224.3761","314.2247","1000264","876.4419"
"2/19/2007 11:00:00 AM","0.9413799","51.87299","-17.80779","16.51408","1.144489","422.4874","50.0962","7.157449","264.5","0","21.88754","91.89283","91.89283","0","431.4702","0","0","0","673.363","102.0233","0","0","686.9874","272.4874","258.863","0","0","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","8.994415","0","233.3321","337.9899","1000264","906.1484"
"2/19/2007 12:00:00 PM","0.8503239","53.26539","6.311451","12.85097","1.028085","384.3391","47.15725","5.268737","187.1306","0","21.88754","61.1437","61.1437","0","418.9651","74.05901","0","4.961954","630.1088","90.69381","0","0","571.4697","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","7.264855","0","160.8233","307.4713","1000186","948.0002"
"2/19/2007 1:00:00 PM","0.7360328","49.0792","28.82847","22.3747","0.8851532","335.9719","43.5706","5.739381","238.9623","0","21.88754","78.95065","78.95065","0","412.6849","80","0","5.36","641.6356","89.60447","0","0","574.9342","265.9719","252.6733","0","0","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","5.137249","0","206.3269","268.7775","1000238","899.6329"
"2/19/2007 2:00:00 PM","0.6378002","40.72044","45.91491","35.76113","0.7788931","298.9344","40.91984","5.194802","178.0495","0","21.88754","61.81403","61.81403","0","330.5648","76.67537","0","5.137249","542.3788","87.94295","0","0","476.9839","225.6098","214.3293","0","0","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","3.232394","0","157.0202","239.1475","1000177","859.2708"
"2/19/2007 3:00:00 PM","0.4995707","29.91468","58.1011","49.99094","0.6331231","246.6412","37.30498","5.207263","179.58","0","21.88754","61.2578","61.2578","0","255.9637","48.24469","0","3.232394","467.2216","91.22463","0","0","426.2212","144.8858","137.6416","0","0","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","3.232394","0","157.1736","197.3129","1000179","778.5469"
"2/19/2007 4:00:00 PM","0.2915101","17.76481","67.08873","64.49782","0.3967119","158.2227","31.4947","4.893351","147.3191","0","21.88754","83.1208","83.1208","0","117.8423","48.24469","0","3.232394","350.9631","87.05809","0","0","305.5418","56.46738","53.64402","0","0","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","3.232394","0","165.0924","126.5782","1000146","690.1284"
"2/19/2007 5:00:00 PM","0.07476931","4.862466","74.19368","79.11472","0.1438353","58.777","25.35035","5.98817","257.2967","0","21.88754","71.15674","71.15674","0","140.8996","48.24469","0","3.232394","362.0564","87.29958","0","0","316.0737","0","0","45.24033","42.97831","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","3.232394","0","206.9208","47.0216","1000256","590.6827"
"2/19/2007 6:00:00 PM","0","0","80.29232","90","0","0","21.88754","7.335021","264.5","0","21.88754","189.1367","189.1367","0","0","48.24469","0","3.232394","308.9765","85.60521","0","0","264.5","0","0","75.36331","71.59515","0","483.661","0","0","0","950","100","0.04454615","119.8398","2.582464","2.582464","0","340.3004","0","1000264","531.9057"
"2/19/2007 7:00:00 PM","0","0","86.04078","90","0","0","21.88754","6.477272","264.5","0","21.88754","119.5344","119.5344","0","27.64376","38.54424","0","2.582464","297.1782","89.00385","0","0","264.5","0","0","117.3219","111.4558","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","3.232394","0","263.7378","0","1000264","522.2053"
"2/19/2007 8:00:00 PM","0","0","92.11293","90","0","0","21.88754","6.189559","264.5","0","21.88754","81.53809","81.53809","0","75.85105","48.24469","0","3.232394","307.3892","86.04728","0","0","264.5","0","0","107.1108","101.7553","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","3.232394","0","221.9419","0","1000264","531.9057"
"2/19/2007 9:00:00 PM","0","0","99.59053","90","0","0","21.88754","4.033901","73.64037","0","21.88754","71.98891","71.98891","0","0.0000000000000006661338","48.24469","0","3.232394","121.8025","60.45884","0","0","73.64037","0","0","1.651456","1.568884","0","483.661","0","0","0","950","100","0.04454615","49.81358","1.073447","1.073447","0","116.008","0","1000073","531.9057"
"2/19/2007 10:00:00 PM","0","0","111.1673","90","0","0","21.88754","5.453822","209.8635","0","21.88754","38.36786","38.36786","0","13.60095","0","0","0","201.9688","103.9089","0","0","209.8635","0","0","157.8947","150","0","483.661","0","0","0","950","100","0.04454615","150","3.232394","4.305842","0","147.1364","0","1000209","483.661"
"2/19/2007 11:00:00 PM","0","0","136.6781","90","0","0","21.88754","3.986054","70.58448","0","21.88754","45.45357","45.45357","0","0","64.2663","0","4.305842","133.5942","52.83498","0","0","70.58448","0","0","25.13091","23.87436","0","483.661","0","0","0","950","100","0.04454615","88.14066","1.899369","1.899369","0","85.29117","0","1000070","547.9273"
"2/20/2007 12:00:00 AM","0","0","-162.7473","90","0","0","21.88754","3.589755","46.0369","0","21.88754","11.92041","11.92041","0","0","0","0","0","44.33108","103.8479","0","0","46.0369","0","0","34.11649","32.41067","0","483.661","0","0","0","950","100","0.04454615","32.41067","0.6984271","2.597796","0","36.1309","0","1000045","483.661"
"2/20/2007 1:00:00 AM","0","0","-121.2532","90","0","0","21.88754","3.602334","46.77852","0","21.88754","13.39311","13.39311","0","0","38.77308","0","2.597796","83.88233","55.76684","0","0","46.77852","0","0","33.38541","31.71614","0","483.661","0","0","0","950","100","0.04454615","70.48922","1.518993","1.518993","0","38.12169","0","1000046","522.4341"
"2/20/2007 2:00:00 AM","0","0","-104.9336","90","0","0","21.88754","3.303954","29.18727","0","21.88754","14.58468","14.58468","0","0","0","0","0","28.45715","102.5657","0","0","29.18727","0","0","14.60259","13.87246","0","483.661","0","0","0","950","100","0.04454615","13.87246","0.2989418","1.817935","0","30.63679","0","1000028","483.661"
