sep=,
"2/20/2007 3:00:00 AM","0","0","-95.89211","90","0","0","21.88754","1.870659","0","0","21.88754","13.20896","13.20896","0","0","0","0","0","13.20896","0","0","0","0","13.90417","13.20896","0","0","0","483.661","0","13.90417","-13.90417","933.6138","98.27513","0.04454615","0","0","1.817935","0","14.52986","0","999999","483.661"
"2/20/2007 4:00:00 AM","0","0","-89.25986","90","0","0","21.88754","3.636296","48.78075","0","21.88754","36.48777","36.48777","0","0","0","0","0","36.48777","133.6907","0","0","48.78075","0","0","12.29298","11.67833","19.31135","483.661","11.67833","0","11.67833","943.5232","99.31823","0.04448751","0","0","1.817935","0","64.52692","0","1000048","483.661"
"2/20/2007 5:00:00 AM","0","0","-83.41511","90","0","0","21.88754","3.908956","65.66032","0","21.88754","94.45478","94.45478","0","0","0","0","0","94.45478","69.51508","0","0","65.66032","30.30996","28.79446","0","0","7.633012","483.661","0","30.30996","-30.30996","907.8026","95.55817","0.04448751","0","0","1.817935","0","136.7304","0","1000065","483.661"
"2/20/2007 6:00:00 AM","0.01832879","0","-77.54646","90","0","0","21.88754","3.712505","53.27375","0","21.88754","94.29924","94.29924","0","0","0","0","0","94.29924","56.49435","0","0.00000000000001421085","53.27375","43.18473","41.02549","0","0","49.73018","483.661","0","43.18473","-43.18473","856.9089","90.20094","0.04448751","0","0","1.817935","0","130.366","0","1000052","483.661"
"2/20/2007 7:00:00 AM","0.1573206","11.74572","-71.01598","71.54852","0.2086671","84.74762","26.91873","4.17042","82.35968","0","21.88754","86.02181","86.02181","0","0","0","0","0","86.02181","194.2615","0","0","167.1073","3.854877","3.662133","0","0","109.709","483.661","80.89274","0","80.89274","925.5486","97.42617","0.0440855","0","0","1.817935","0","135.8038","67.7981","1000081","568.4086"
"2/20/2007 8:00:00 AM","0.3663622","24.34203","-63.07703","56.95247","0.4602606","182.4256","33.05022","5.359867","198.3235","0","21.88754","68.05256","68.05256","0","0","0","0","0","218.0526","174.6134","133.8803","0","380.7491","0","0","0","0","28.81623","483.661","28.81623","0","28.81623","950","100","0.04394404","150","3.232394","5.050329","0","174.0196","145.9405","198.3235","666.0866"
"2/20/2007 9:00:00 AM","0.5531394","35.93864","-52.63973","42.52301","0.676031","262.2113","38.36645","6.358202","264.5","0","21.88754","85.65116","85.65116","0","357.0587","75.37804","0","5.050329","592.7099","88.86494","0","0","526.7113","187.5893","178.2099","0","0","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.232394","0","226.4663","209.769","1000264","821.2504"
"2/20/2007 10:00:00 AM","0.6807311","45.71436","-38.10271","28.54368","0.8168694","312.2765","41.86567","7.705385","264.5","0","21.88754","57.54472","57.54472","0","406.9504","48.24469","0","3.232394","614.4951","93.86185","0","0","576.7764","210.5211","199.9951","0","0","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.232394","0","195.5492","249.8212","1000264","844.1822"
"2/20/2007 11:00:00 AM","0.8267655","52.20823","-17.94727","16.25267","0.9972016","374.0301","46.38021","7.222524","264.5","0","21.88754","78.00504","78.00504","0","445.156","48.24469","0","3.232394","673.1611","94.85548","0","0","638.5302","272.2748","258.6611","0","0","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.232394","0","218.0555","299.2241","1000264","905.9359"
"2/20/2007 12:00:00 PM","0.9205564","53.60789","6.394279","12.52611","1.112643","412.1622","49.29056","9.593011","264.5","0","21.88754","97.48409","97.48409","0","459.9942","46.23592","0","3.097807","707.4783","95.64425","0","0","676.6622","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.366982","0","239.4825","329.7298","1000264","944.068"
"2/20/2007 1:00:00 PM","0.8366311","49.38152","29.08627","22.20568","1.015928","380.2904","46.85124","8.603137","264.5","0","21.88754","89.73356","89.73356","0","441.2831","50.25346","0","3.366982","681.0167","94.68056","0","0","644.7904","280.5439","266.5167","0","0","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.232394","0","230.9569","304.2323","1000264","914.2049"
"2/20/2007 2:00:00 PM","0.713457","40.96741","46.2353","35.67122","0.8790244","333.8606","43.41735","7.216689","264.5","0","21.88754","69.49804","69.49804","0","415.502","48.24469","0","3.232394","635.0001","94.23001","0","0","598.3606","232.1053","220.5","0","0","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.232394","0","208.6978","267.0885","1000264","865.7664"
"2/20/2007 3:00:00 PM","0.432546","30.11445","58.42741","49.94223","0.5242246","206.4641","34.62059","6.489384","264.5","0","21.88754","77.28913","77.28913","0","286.6843","48.24469","0","3.232394","513.9734","91.63201","0","0","470.9641","104.7088","99.47338","0","0","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.232394","0","217.268","165.1713","1000264","738.3699"
"2/20/2007 4:00:00 PM","0.2712887","17.92954","67.40842","64.47615","0.3560162","142.5564","30.50098","6.831652","264.5","0","21.88754","66.75518","66.75518","0","236.5059","48.24469","0","3.232394","453.261","89.80618","0","0","407.0564","40.80109","38.76103","0","0","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.232394","0","205.6807","114.0451","1000264","674.4621"
"2/20/2007 5:00:00 PM","0.05774636","5.002397","74.51134","79.11424","0.08166128","33.56558","23.85069","5.940192","253.761","0","21.88754","105.8265","105.8265","0","76.15589","48.24469","0","3.232394","331.9823","86.54875","0","0","287.3266","0","0","71.77866","68.18973","0","483.661","0","0","0","950","100","0.04394404","150","3.232394","3.232394","0","243.2896","26.85246","1000253","565.4713"
"2/20/2007 6:00:00 PM","0","0","80.61915","90","0","0","21.88754","4.499545","110.4114","0","21.88754","226.1418","226.1418","0","0","48.24469","0","3.232394","226.1418","48.82397","0","0","110.4114","121.8215","115.7304","0","0","0","483.661","0","73.5768","-73.5768","863.2889","90.87252","0.04394404","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","303.9618","0","1000109","531.9057"
"2/20/2007 7:00:00 PM","0","0","86.39312","90","0","0","21.88754","3.171816","23.46466","0","21.88754","116.3147","116.3147","0","0","0","0","0","116.3147","20.17342","0","0.00000000000002842171","23.46466","97.73691","92.85006","0","0","102.19","483.661","0","97.73691","-97.73691","748.1049","78.74788","0.04394404","0","0","0.0000000000000003062339","0","139.6785","0","1000022","483.661"
"2/20/2007 8:00:00 PM","0","0","92.5155","90","0","0","21.88754","2.714161","5.663201","0","21.88754","74.87023","74.87023","0","0","0","0","0","74.87023","7.564023","0","0","5.663201","72.8495","69.20703","0","0","237.9357","483.661","0","72.8495","-72.8495","662.2509","69.71062","0.04394404","0","0","0.0000000000000003062339","0","85.18885","0","1000005","483.661"
"2/20/2007 9:00:00 PM","0","0","100.0854","90","0","0","21.88754","2.718442","5.823034","0","21.88754","59.64101","59.64101","0","0","0","0","0","59.64101","9.763474","0","0.000000000000007105427","5.823034","56.65051","53.81798","0","0","335.8757","481.3283","0","56.65051","-56.65051","595.4876","62.68291","0.04394404","0","0","0.0000000000000003062339","0","68.51663","0","1000005","481.3283"
"2/20/2007 10:00:00 PM","0","0","111.83","90","0","0","21.88754","3.738978","54.83448","0","21.88754","41.25658","41.25658","0","0","0","0","0","41.25658","132.9109","0","0","54.83448","0","0","13.57791","12.89901","335.8757","424.6779","12.89901","0","12.89901","606.4328","63.83503","0.04388101","0","0","0.0000000000000003062339","0","72.79948","0","1000054","424.6779"
"2/20/2007 11:00:00 PM","0","0","137.5077","90","0","0","21.88754","4.571795","116.8008","0","21.88754","28.53103","28.53103","0","0","0","0","0","28.53103","409.3814","0","0","116.8008","0","0","88.26972","83.85624","335.8757","433.9651","83.85624","0","83.85624","677.5872","71.32497","0.04347564","0","0","0.0000000000000003062339","0","89.78452","0","1000116","433.9651"
"2/21/2007 12:00:00 AM","0","0","-163.0992","90","0","0","21.88754","4.263205","89.511","0","21.88754","15.17602","15.17602","0","0","0","0","0","15.17602","589.8187","0","0","89.511","0","0","74.33498","70.61823","321.0416","483.661","70.61823","0","70.61823","737.5087","77.6325","0.04314003","0","0","0.0000000000000003062339","0","61.44912","0","1000088","483.661"
"2/21/2007 1:00:00 AM","0","0","-121.9703","90","0","0","21.88754","4.526044","112.7549","0","21.88754","18.07223","18.07223","0","0","0","0","0","18.07223","623.9125","0","0","112.7549","0","0","94.68266","89.94852","250.4233","483.661","89.94852","0","89.94852","813.8326","85.66659","0.04271998","0","0","0.0000000000000003062339","0","76.25689","0","1000112","483.661"
"2/21/2007 2:00:00 AM","0","0","-105.4755","90","0","0","21.88754","3.556011","44.04752","0","21.88754","13.0917","13.0917","0","0","0","0","0","13.0917","336.4538","0","0","44.04752","0","0","30.95582","29.40803","160.4748","483.661","29.40803","0","29.40803","838.7861","88.29327","0.04258441","0","0","0.0000000000000003062339","0","36.42463","0","1000043","483.661"
"2/21/2007 3:00:00 AM","0","0","-96.3196","90","0","0","21.88754","3.402367","34.9893","0","21.88754","17.82339","17.82339","0","0","0","0","0","17.82339","196.3112","0","0","34.9893","0","0","17.16592","16.30762","131.0668","483.661","16.30762","0","16.30762","852.6236","89.74986","0.04250961","0","0","0.0000000000000003062339","0","37.10038","0","1000034","483.661"
"2/21/2007 4:00:00 AM","0","0","-89.62289","90","0","0","21.88754","3.016901","17.37588","0","21.88754","56.46495","56.46495","0","0","0","0","0","56.46495","30.77286","0","0.000000000000007105427","17.37588","41.14639","39.08907","0","0","114.7592","483.661","0","41.14639","-41.14639","804.1321","84.64548","0.04250961","0","0","0.0000000000000003062339","0","70.79939","0","1000016","483.661"
"2/21/2007 5:00:00 AM","0","0","-83.74289","90","0","0","21.88754","4.030397","73.41658","0","21.88754","82.75454","82.75454","0","0","0","0","0","82.75454","88.71608","0","0","73.41658","9.82943","9.337957","0","0","171.9069","483.661","0","9.82943","-9.82943","792.548","83.42611","0.04250961","0","0","0.0000000000000003062339","0","127.7383","0","1000072","483.661"
"2/21/2007 6:00:00 AM","0.01788087","0","-77.85739","90","0","0","21.88754","4.816085","139.727","0","21.88754","84.84547","84.84547","0","0","0","0","0","84.84547","164.6841","0","0","139.727","0","0","54.88155","52.13747","185.5589","483.661","52.13747","0","52.13747","836.7881","88.08296","0.04227221","0","0","0.0000000000000003062339","0","163.1935","0","1000139","483.661"
"2/21/2007 7:00:00 AM","0.1161337","11.92551","-71.32244","71.50761","0.1273217","52.10987","24.95161","3.641155","49.06726","0","21.88754","114.9352","114.9352","0","0","0","0","0","114.9352","88.02975","0","0.00000000000001421085","101.1771","69.33463","65.8679","0","0","133.4214","483.661","0","17.22476","-17.22476","816.4886","85.94617","0.04227221","0","0","0.0000000000000003062339","0","150.9623","41.6879","1000048","535.7709"
"2/21/2007 8:00:00 AM","0.369682","24.55005","-63.38581","56.8886","0.4622427","183.1754","33.09881","2.228082","0","0","21.88754","69.73741","69.73741","0","0","0","0","0","69.73741","262.6644","0","0","183.1754","73.4078","69.73741","0","0","157.3447","483.661","109.7676","0","109.7676","909.6295","95.75047","0.04178096","0","0","0.0000000000000003062339","0","76.71115","146.5403","999999","666.8364"
"2/21/2007 9:00:00 AM","0.4195504","36.18536","-52.9463","42.4274","0.4654072","184.3717","33.1764","3.819934","59.97456","0","21.88754","67.40791","67.40791","0","0","0","0","0","196.3779","124.4266","0","0","244.3463","7.824579","7.43335","0","0","47.57717","483.661","47.57717","0","47.57717","950","100","0.04157156","128.97","2.779213","2.779213","0","104.136","147.4974","1000059","668.0328"
"2/21/2007 10:00:00 AM","0.7712957","46.00946","-38.37216","28.39429","0.9377073","353.9503","44.88654","4.103076","78.05853","0","21.88754","115.3972","115.3972","0","195.8208","41.48079","0","2.779213","461.218","93.66694","0","0","432.0088","245.431","233.1595","0","0","0","483.661","0","0","0","950","100","0.04157156","150","3.232394","3.232394","0","165.9662","283.1602","1000077","879.0921"
"2/21/2007 11:00:00 AM","0.7075733","52.54754","-18.08582","15.98975","0.8268816","315.7745","42.11531","4.629717","121.9231","0","21.88754","109.9778","109.9778","0","215.2635","48.24469","0","3.232394","475.2413","92.10007","0","0","437.6976","214.0192","203.3182","0","0","0","483.661","0","0","0","950","100","0.04157156","150","3.232394","3.232394","0","181.9371","252.6196","1000121","847.6802"
"2/21/2007 12:00:00 PM","0.5812039","53.95353","6.484166","12.20002","0.6354091","247.4744","37.36148","5.433546","207.3731","0","21.88754","113.8142","113.8142","0","231.9921","48.24469","0","3.232394","495.8062","91.73896","0","0","454.8475","145.7191","138.4332","0","0","0","483.661","0","0","0","950","100","0.04157156","150","3.232394","3.232394","0","228.8822","197.9795","1000206","779.3801"
"2/21/2007 1:00:00 PM","0.5840173","49.68504","29.35387","22.0414","0.6538154","254.1683","37.8166","5.854597","247.4531","0","21.88754","82.36327","82.36327","0","309.8822","48.24469","0","3.232394","542.2454","92.50818","0","0","501.6214","152.4129","144.7923","0","0","0","483.661","0","0","0","950","100","0.04157156","150","3.232394","3.232394","0","214.3262","203.3346","1000246","786.074"
"2/21/2007 2:00:00 PM","0.6168247","41.21406","46.56421","35.58588","0.7415056","285.6852","39.99032","4.520689","112.2813","0","21.88754","55.54012","55.54012","0","231.4746","48.24469","0","3.232394","437.0147","91.06479","0","0","397.9665","183.9299","174.7334","0","0","0","483.661","0","0","0","950","100","0.04157156","150","3.232394","3.232394","0","117.2348","228.5482","1000111","817.5909"
"2/21/2007 3:00:00 PM","0.1945516","30.31316","58.7604","49.8976","0.1909739","77.69233","26.49023","3.303518","29.16159","0","21.88754","54.65442","54.65442","0","0","48.24469","0","3.232394","153.7569","69.49538","0","0","106.8539","26.83455","25.49283","0","0","0","483.661","0","0","0","950","100","0.04157156","99.10247","2.135588","2.135588","0","74.70065","62.15387","1000028","609.5981"
"2/21/2007 4:00:00 PM","0.1202087","18.09296","67.73351","64.45812","0.118687","48.61534","24.74324","3.089782","20.24037","0","21.88754","63.5659","63.5659","0","0","0","0","0","66.57542","103.4251","0","0","68.85571","45.60581","43.32552","0","0","0","483.661","0","0","0","950","100","0.04157156","3.009525","0.06485315","2.200442","0","80.04267","38.89227","1000019","532.2764"
"2/21/2007 5:00:00 PM","0.06967364","5.141032","74.83364","79.11703","0.1145244","46.92867","24.64282","2.755916","7.222268","0","21.88754","101.7344","101.7344","0","0","0","0","0","101.7344","53.22775","0","0","54.15093","99.48645","94.51213","0","0","0","483.661","0","52.55779","-52.55779","888.0601","93.48","0.04157156","0","0","2.200442","0","115.519","37.54293","1000006","530.5897"
"2/21/2007 6:00:00 PM","0","0","80.95025","90","0","0","21.88754","2.093186","0","0","21.88754","206.4147","206.4147","0","0","0","0","0","206.4147","0","0","0.00000000000002842171","0","217.2787","206.4147","0","0","72.99693","483.661","0","217.2787","-217.2787","631.9947","66.52576","0.04157156","0","0","2.200442","0","227.0562","0","999999","483.661"
"2/21/2007 7:00:00 PM","0","0","86.74963","90","0","0","21.88754","1.715729","0","0","21.88754","177.8141","177.8141","0","0","0","0","0","177.8141","0","0","0.00000000000002842171","0","187.1727","177.8141","0","0","335.8757","455.6551","0","187.1727","-187.1727","411.4095","43.30626","0.04157156","0","0","2.200442","0","195.5955","0","999999","455.6551"
"2/21/2007 8:00:00 PM","0","0","92.92232","90","0","0","21.88754","2.156594","0","0","21.88754","79.72013","79.72013","0","0","0","0","0","79.72013","0","0","0","0","83.91592","79.72013","0","0","335.8757","268.4824","0","83.91592","-83.91592","312.5136","32.89617","0.04157156","0","0","2.200442","0","87.69214","0","999999","268.4824"
"2/21/2007 9:00:00 PM","0","0","100.5846","90","0","0","21.88754","1.095752","0","0","21.88754","49.73918","49.73918","0","0","0","0","0","49.73918","0","0","0.000000000000007105427","0","52.35703","49.73918","0","0","335.8757","184.5665","0","52.35703","-52.35703","250.8103","26.40108","0.04157156","0","0","2.200442","0","54.71309","0","999999","184.5665"
"2/21/2007 10:00:00 PM","0","0","112.4954","90","0","0","21.88754","2.049869","0","0","21.88754","46.514","46.514","0","0","0","0","0","46.514","0","0","0.000000000000007105427","0","48.96211","46.514","0","0","335.8757","132.2094","0","48.96211","-48.96211","193.1079","20.32715","0.04157156","0","0","2.200442","0","51.16541","0","999999","132.2094"
"2/21/2007 11:00:00 PM","0","0","138.3278","90","0","0","21.88754","1.490447","0","0","21.88754","19.07708","19.07708","0","0","0","0","0","19.07708","0","0","0.000000000000003552714","0","20.08113","19.07708","0","0","335.8757","83.24731","0","20.08113","-20.08113","169.442","17.836","0.04157156","0","0","2.200442","0","20.98479","0","999999","83.24731"
"2/22/2007 12:00:00 AM","0","0","-163.4254","90","0","0","21.88754","2.425757","0","0","21.88754","20.72512","20.72512","0","0","0","0","0","20.72512","0","0","0.000000000000003552714","0","21.81592","20.72512","0","0","335.8757","63.16617","0","21.81592","-21.81592","143.7318","15.12966","0.04157156","0","0","2.200442","0","22.79763","0","999999","63.16617"
"2/22/2007 1:00:00 AM","0","0","-122.6757","90","0","0","21.88754","0.8967631","0","0","21.88754","13.81222","13.81222","0","0","0","0","0","13.81222","0","0","0.000000000000001776357","0","14.53918","13.81222","0","0","335.8757","41.35025","0","14.53918","-14.53918","126.5972","13.32602","0.04157156","0","0","2.200442","0","15.19344","0","999999","41.35025"
"2/22/2007 2:00:00 AM","0","0","-106.0159","90","0","0","21.88754","0.508988","0","0","21.88754","16.87058","16.87058","0","0","0","0","0","16.87058","0","0","0","0","17.7585","16.87058","0","0","335.8757","26.81108","0","17.7585","-17.7585","105.6686","11.12301","0.04157156","0","0","2.200442","0","18.55764","0","999999","26.81108"
"2/22/2007 3:00:00 AM","0","0","-96.7478","90","0","0","21.88754","0.4585721","0","0","21.88754","17.45428","17.45428","0","0","32.84241","0","2.200442","17.45428","0","0","0","0","18.37293","17.45428","0","0","335.8757","9.052572","14.46948","0","14.46948","117.9463","12.4154","0.04150829","0","0","0","0","19.19971","0","999999","41.89499"
"2/22/2007 4:00:00 AM","0","0","-89.98731","90","0","0","21.88754","1.201894","0","0","21.88754","56.59334","56.59334","364.9915","0","0","0","0","56.59334","0","0","0","0","0","0","308.3982","292.9782","335.8757","19.4706","292.9782","0","292.9782","366.5466","38.58385","0.04376382","0","0","0","0","62.25267","0","999999","19.4706"
"2/22/2007 5:00:00 AM","0","0","-84.07233","90","0","0","21.88754","2.237697","0","0","21.88754","56.09073","56.09073","364.4889","0","0","0","0","56.09073","0","0","0","0","0","0","308.3982","292.9782","335.8757","230.4149","292.9782","0","292.9782","615.1469","64.7523","0.04588841","0","0","0","0","61.69981","0","999999","230.4149"
"2/22/2007 6:00:00 AM","0.01323118","0","-78.17017","90","0","0","21.88754","3.441023","37.26828","0","21.88754","102.5303","102.5303","0","0","0","0","0","102.5303","36.34856","0","0.00000000000001421085","37.26828","68.69685","65.262","0","0","335.8757","441.3593","0","68.69685","-68.69685","534.1869","56.2302","0.04588841","0","0","0","0","131.4174","0","37.26828","441.3593"
"2/22/2007 7:00:00 AM","0.1701012","12.1092","-71.63097","71.4642","0.2281763","92.49884","27.39161","3.69737","52.38145","0","21.88754","86.96677","86.96677","0","0","0","0","0","86.96677","166.5927","0","0","144.8803","36.40559","34.58531","0","0","335.8757","372.6624","56.09325","0","56.09325","581.7836","61.24038","0.0456348","0","0","0","0","121.8542","73.99907","1000051","465.1613"
"2/22/2007 8:00:00 AM","0.3238545","24.7618","-63.69696","56.82269","0.3814466","152.3614","31.12173","2.665536","3.8476","0","21.88754","50.08914","50.08914","0","0","0","0","0","50.08914","311.862","0","0","156.209","48.6753","46.24154","0","0","335.8757","413.0496","103.6861","0","103.6861","669.7642","70.50149","0.04517332","0","0","0","0","57.02185","121.8891","1000003","565.4109"
"2/22/2007 9:00:00 AM","0.570012","36.43579","-53.25553","42.33031","0.694184","268.7541","38.81617","2.591275","1.074778","0","21.88754","67.28217","67.28217","0","0","0","0","0","67.28217","401.0406","0","0","269.8288","69.69199","66.20738","0","0","330.2611","483.661","199.0621","0","199.0621","838.674","88.28146","0.04431301","0","0","0","0","74.54777","215.0033","1000000","752.4151"
"2/22/2007 10:00:00 AM","0.7992218","46.30843","-38.64386","28.24411","0.9695401","364.7302","45.68521","3.74127","54.96962","0","21.88754","51.64928","51.64928","0","82.67493","0","0","0","284.3242","147.6131","0","0","419.6998","83.53114","79.35459","0","0","131.199","483.661","131.199","0","131.199","950","100","0.04376369","150","3.232394","3.232394","0","84.29901","291.7841","1000054","848.3912"
"2/22/2007 11:00:00 AM","0.8283765","52.89083","-18.22347","15.7256","0.9925172","372.4596","46.26246","3.017616","17.40399","0","21.88754","56.50724","56.50724","0","218.0659","48.24469","0","3.232394","424.5731","91.82485","0","0","389.8636","270.7043","257.1691","0","0","0","483.661","0","0","0","950","100","0.04376369","150","3.232394","3.232394","0","70.85996","297.9677","1000016","904.3654"
"2/22/2007 12:00:00 PM","0.6649104","54.3022","6.581248","11.873","0.7557946","290.7622","40.34538","3.520815","41.97248","0","21.88754","67.77429","67.77429","0","153.7547","48.24469","0","3.232394","371.5291","89.55819","0","0","332.7347","189.0069","179.5566","0","0","0","483.661","0","0","0","950","100","0.04376369","150","3.232394","3.232394","0","95.53796","232.6098","1000041","822.668"
"2/22/2007 1:00:00 PM","0.6214452","49.98962","29.63139","21.88213","0.7071652","273.4166","39.138","2.303665","0","0","21.88754","81.95347","81.95347","0","0","0","0","0","231.9535","117.8756","37.14975","0","273.4166","86.26681","81.95347","0","0","0","483.661","0","0","0","950","100","0.04376369","150","3.232394","6.464789","0","90.14881","218.7332","0","757.0776"
"2/22/2007 2:00:00 PM","0.5768833","41.46028","46.90163","35.50527","0.6783775","263.0585","38.42456","2.228885","0","0","21.88754","88.20734","88.20734","0","95.19826","80","0","5.36","333.4056","78.90045","0.00000000000001421085","0","263.0585","193.0585","183.4056","0","0","0","483.661","0","0","0","950","100","0.04376369","150","3.232394","4.337183","0","97.02808","210.4468","999999","826.7195"
"2/22/2007 3:00:00 PM","0.5113262","30.51072","59.1","49.85709","0.6397643","249.0607","37.46913","3.288671","28.28624","0","21.88754","39.43238","39.43238","0","144.4589","64.73408","0","4.337183","333.8913","83.06505","0","0","277.347","163.7948","155.6051","0","0","0","483.661","0","0","0","950","100","0.04376369","150","3.232394","3.232394","0","57.51873","199.2486","1000027","797.4559"
"2/22/2007 4:00:00 PM","0.2849512","18.25501","68.06392","64.44375","0.3735435","149.3197","30.92874","3.734749","54.58512","0","21.88754","37.98649","37.98649","0","61.78481","48.24469","0","3.232394","249.7713","81.63661","-0.000000000000007105427","0","203.9048","47.56439","45.18617","0","0","0","483.661","0","0","0","950","100","0.04376369","150","3.232394","3.232394","0","69.07771","119.4558","1000054","681.2254"
"2/22/2007 5:00:00 PM","0.064243","5.278339","75.16049","79.12305","0.09340315","38.34972","24.13357","4.531357","113.2247","0","21.88754","97.508","97.508","0","-0.000000000000005329071","48.24469","0","3.232394","199.0333","76.15531","0","0","151.5744","0","0","15.7167","14.93086","0","483.661","0","0","0","950","100","0.04376369","101.5253","2.187798","2.187798","0","163.8711","30.67978","1000112","570.2554"
"2/22/2007 6:00:00 PM","0","0","81.28551","90","0","0","21.88754","4.245905","87.98115","0","21.88754","165.3573","165.3573","0","0","0","0","0","165.3573","53.20667","0","0","87.98115","81.44863","77.37621","0","0","0","483.661","0","81.44863","-81.44863","854.0118","89.89599","0.04376369","0","0","2.187798","0","225.8837","0","1000087","483.661"
"2/22/2007 7:00:00 PM","0","0","87.11018","90","0","0","21.88754","4.253477","88.65073","0","21.88754","182.403","182.403","0","0","0","0","0","182.403","48.60159","0","0","88.65073","98.68655","93.75223","0","0","113.1231","483.661","0","98.68655","-98.68655","737.7086","77.65354","0.04376369","0","0","2.187798","0","244.9686","0","1000088","483.661"
"2/22/2007 8:00:00 PM","0","0","93.33325","90","0","0","21.88754","3.680191","51.36862","0","21.88754","117.3487","117.3487","0","0","0","0","0","117.3487","43.77433","0","-0.00000000000001421085","51.36862","69.45276","65.98012","0","0","250.1878","483.661","0","69.45276","-69.45276","655.8578","69.03766","0.04376369","0","0","2.187798","0","154.7679","0","1000050","483.661"
"2/22/2007 9:00:00 PM","0","0","101.0878","90","0","0","21.88754","3.852276","62.04024","0","21.88754","72.09346","72.09346","0","0","0","0","0","72.09346","86.0553","0","0","62.04024","10.58234","10.05322","0","0","335.8757","475.9036","0","10.58234","-10.58234","643.3864","67.72488","0.04376369","0","0","2.187798","0","110.3229","0","1000061","475.9036"
"2/22/2007 10:00:00 PM","0","0","113.1632","90","0","0","21.88754","2.751342","7.051474","0","21.88754","41.08548","41.08548","0","0","0","0","0","41.08548","17.16293","0","0.000000000000007105427","7.051474","35.82528","34.03401","0","0","335.8757","465.3213","0","35.82528","-35.82528","601.1659","63.28062","0.04376369","0","0","2.187798","0","48.71977","0","1000006","465.3213"
"2/22/2007 11:00:00 PM","0","0","139.1382","90","0","0","21.88754","2.571798","0","0","21.88754","39.96856","39.96856","0","0","0","0","0","39.96856","0","0","0.000000000000007105427","0","42.07217","39.96856","0","0","335.8757","429.496","0","42.07217","-42.07217","551.5834","58.06141","0.04376369","0","0","2.187798","0","43.96542","0","999999","429.496"
"2/23/2007 12:00:00 AM","0","0","-163.7274","90","0","0","21.88754","2.028975","0","0","21.88754","8.860003","8.860003","0","0","0","0","0","8.860003","0","0","0","0","9.32632","8.860003","0","0","335.8757","387.4238","0","9.32632","-9.32632","540.5922","56.90444","0.04376369","0","0","2.187798","0","9.746004","0","999999","387.4238"
"2/23/2007 1:00:00 AM","0","0","-123.3689","90","0","0","21.88754","2.359461","0","0","21.88754","21.89703","21.89703","0","0","0","0","0","21.89703","0","0","0.000000000000003552714","0","23.04951","21.89703","0","0","335.8757","378.0975","0","23.04951","-23.04951","513.4281","54.04506","0.04376369","0","0","2.187798","0","24.08674","0","999999","378.0975"
"2/23/2007 2:00:00 AM","0","0","-106.5543","90","0","0","21.88754","2.2828","0","0","21.88754","16.38958","16.38958","0","0","0","0","0","16.38958","0","0","0","0","17.25219","16.38958","0","0","335.8757","355.048","0","17.25219","-17.25219","493.0962","51.90486","0.04376369","0","0","2.187798","0","18.02854","0","999999","355.048"
"2/23/2007 3:00:00 AM","0","0","-97.17652","90","0","0","21.88754","3.062868","19.18258","0","21.88754","14.37498","14.37498","0","0","0","0","0","14.37498","133.4442","0","0","19.18258","0","0","4.807599","4.567219","335.8757","337.7958","4.567219","0","4.567219","496.9716","52.3128","0.04374481","0","0","2.187798","0","25.40378","0","1000018","337.7958"
"2/23/2007 4:00:00 AM","0","0","-90.35298","90","0","0","21.88754","3.629097","48.35636","0","21.88754","49.70184","49.70184","0","0","0","0","0","49.70184","97.29291","0","0","48.35636","1.41629","1.345475","0","0","335.8757","341.0842","0","1.41629","-1.41629","495.3025","52.1371","0.04374481","0","0","2.187798","0","78.8502","0","1000047","341.0842"
"2/23/2007 5:00:00 AM","0","0","-84.40332","90","0","0","21.88754","3.863269","62.74235","0","21.88754","63.99831","63.99831","0","0","0","0","0","63.99831","98.03751","0","0","62.74235","1.322067","1.255963","0","0","335.8757","339.6679","0","1.322067","-1.322067","493.7444","51.97309","0.04374481","0","0","2.187798","0","101.7693","0","1000062","339.6679"
"2/23/2007 6:00:00 AM","0.01847547","0","-78.48473","90","0","0","21.88754","2.917418","13.46582","0","21.88754","101.7949","101.7949","0","0","0","0","0","101.7949","13.22838","0","0.00000000000001421085","13.46582","92.978","88.32909","0","0","335.8757","338.3459","0","92.978","-92.978","384.1688","40.43882","0.04374481","0","0","2.187798","0","118.7073","0","1000012","338.3459"
"2/23/2007 7:00:00 AM","0.2223222","12.29671","-71.94151","71.41835","0.3263171","131.0413","29.77698","4.264908","89.66165","0","21.88754","62.6888","62.6888","0","0","0","0","0","62.6888","352.0612","0","0","220.7029","0","0","26.97285","25.62421","335.8757","245.3679","156.6655","0","156.6655","517.1039","54.43199","0.04310698","0","0","2.187798","0","113.7885","104.833","1000089","376.4091"
"2/23/2007 8:00:00 AM","0.4335032","24.9772","-64.01044","56.75482","0.5553024","218.0264","35.38527","5.054513","163.1549","0","21.88754","77.61417","77.61417","0","0","0","0","0","77.61417","491.1233","0","0","381.1812","0","0","85.54071","81.26367","335.8757","358.167","299.2901","0","299.2901","771.0599","81.1642","0.0419388","0","0","2.187798","0","166.953","174.4211","1000162","576.1934"
"2/23/2007 9:00:00 AM","0.6134292","36.68983","-53.5674","42.23185","0.7523794","289.5503","40.26049","6.562852","264.5","0","21.88754","69.60916","69.60916","0","395.2296","0","0","0","614.8388","90.1131","0","0","554.0503","210.8829","200.3388","0","0","210.8829","483.661","0","71.33266","-71.33266","686.9935","72.31511","0.0419388","150","3.232394","5.420193","0","208.8201","231.6402","1000264","773.2113"
"2/23/2007 10:00:00 AM","0.6386408","46.61117","-38.9179","28.09333","0.7452193","287.0063","40.08258","5.664121","233.416","0","21.88754","71.3919","71.3919","0","438.407","80","0","5.36","659.7988","78.87592","0","0","520.4224","290.9293","276.3828","0","0","309.9561","483.661","0","73.92294","-73.92294","599.8745","63.14469","0.0419388","150","3.232394","3.292587","0","195.2391","229.6051","1000232","850.6674"
"2/23/2007 11:00:00 AM","0.7317675","53.23801","-18.36024","15.46049","0.8558052","325.8342","42.83715","4.734907","131.7504","0","21.88754","67.66239","67.66239","0","0","49.14309","0","3.292587","167.6475","272.9444","0","0","457.5846","0","0","64.08802","60.88362","335.8757","428.4002","335.8757","0","335.8757","884.8745","93.14468","0.04070099","99.98515","2.154609","2.154609","0","140.3038","260.6673","1000131","803.3775"
"2/23/2007 12:00:00 PM","0.6417241","54.65377","6.685663","11.54539","0.7191073","277.6938","39.43425","5.23338","182.7878","0","21.88754","114.7101","114.7101","0","116.4732","0","0","0","381.1834","120.8032","0","0","460.4816","50.94275","48.39561","0","0","76.7511","483.661","76.7511","0","76.7511","950","100","0.04042833","150","3.232394","5.387004","0","217.575","222.1551","1000182","761.3549"
"2/23/2007 1:00:00 PM","0.5556278","50.29511","29.91894","21.7282","0.6081148","237.4983","36.6873","5.757518","240.2989","0","21.88754","66.70115","66.70115","0","332.7212","80","0","5.36","549.4223","86.96356","0","0","477.7972","167.4983","159.1234","0","0","0","483.661","0","0","0","950","100","0.04042833","150","3.232394","3.259398","0","193.5207","189.9986","1000239","801.1594"
"2/23/2007 2:00:00 PM","0.6449918","41.70592","47.24753","35.42949","0.7757809","297.8358","40.8424","6.762339","264.5","0","21.88754","71.50821","71.50821","0","379.6512","48.64773","0","3.259398","601.1594","93.54189","0","0","562.3358","196.4835","186.6593","0","0","0","483.661","0","0","0","950","100","0.04042833","150","3.232394","3.232394","0","210.909","238.2686","1000264","830.1446"
"2/23/2007 3:00:00 PM","0.3923835","30.70704","59.44613","49.82077","0.4510025","178.9194","32.82331","4.533426","113.4077","0","21.88754","32.48849","32.48849","0","154.2251","48.24469","0","3.232394","336.7136","86.81773","0","0","292.3271","77.1641","73.3059","0","0","0","483.661","0","0","0","950","100","0.04042833","150","3.232394","3.232394","0","92.44119","143.1355","1000112","710.8251"
"2/23/2007 4:00:00 PM","0.3065837","18.41563","68.39953","64.43304","0.4071271","162.2112","31.74932","7.053998","264.5","0","21.88754","76.71229","76.71229","0","245.2208","48.24469","0","3.232394","471.9331","90.41773","0","0","426.7112","60.45591","57.43312","0","0","0","483.661","0","0","0","950","100","0.04042833","150","3.232394","3.232394","0","216.6335","129.769","1000264","694.1169"
"2/23/2007 5:00:00 PM","0.0769361","5.414292","75.49178","79.13232","0.1276674","52.24965","24.95995","7.023957","264.5","0","21.88754","146.6745","146.6745","0","117.8255","48.24469","0","3.232394","414.5","76.41729","0","0","316.7497","0","0","0","0","0","483.661","0","49.50566","-49.50566","891.657","93.85863","0.04042833","150","3.232394","3.232394","0","293.592","41.79972","1000264","584.1554"
"2/23/2007 6:00:00 PM","0","0","81.62484","90","0","0","21.88754","8.015371","264.5","0","21.88754","196.6107","196.6107","0","0","48.24469","0","3.232394","325.6004","81.23455","0","0","264.5","0","0","67.88929","64.49483","68.75786","483.661","0","16.25014","-16.25014","872.506","91.84274","0.04042833","128.9897","2.779636","2.779636","0","348.5218","0","1000264","531.9057"
"2/23/2007 7:00:00 PM","0","0","87.47467","90","0","0","21.88754","6.090886","264.5","0","21.88754","138.8641","138.8641","0","93.37698","41.48711","0","2.779636","382.2411","69.19716","0","0","264.5","0","0","32.25888","30.64594","91.32749","483.661","0","77.86696","-77.86696","780.739","82.18305","0.04042833","150","3.232394","3.232394","0","285.0005","0","1000264","525.1481"
"2/23/2007 8:00:00 PM","0","0","93.74816","90","0","0","21.88754","5.208351","179.7136","0","21.88754","107.0857","107.0857","0","0","48.24469","0","3.232394","245.0788","73.32893","0","0","179.7136","0","0","72.62794","68.99654","199.476","483.661","0","20.75186","-20.75186","756.2827","79.6087","0.04042833","137.9931","2.973654","2.973654","0","207.6511","0","1000179","531.9057"
"2/23/2007 9:00:00 PM","0","0","101.595","90","0","0","21.88754","4.611925","120.3496","0","21.88754","75.85055","75.85055","0","0","44.3829","0","2.973654","75.85055","158.6668","0","0","120.3496","0","0","44.49906","42.27411","228.2981","483.661","86.65701","0","86.65701","829.8136","87.3488","0.04012483","0","0","0","0","143.6104","0","1000119","528.0439"
"2/23/2007 10:00:00 PM","0","0","113.833","90","0","0","21.88754","4.928578","150.7805","0","21.88754","55.87249","55.87249","0","31.92137","0","0","0","237.7939","63.40809","0","0","150.7805","0","0","62.98669","59.83735","141.6411","483.661","0","90.16265","-90.16265","723.5558","76.16378","0.04012483","150","3.232394","3.232394","0","136.85","0","1000150","483.661"
"2/23/2007 11:00:00 PM","0","0","139.9386","90","0","0","21.88754","3.762813","56.32632","0","21.88754","19.88349","19.88349","0","0","0","0","0","19.88349","283.2819","0","0","56.32632","0","0","36.44284","34.6207","266.8669","483.661","34.6207","0","34.6207","752.9325","79.25605","0.04000485","0","0","3.232394","0","50.035","0","56.32632","483.661"
"2/24/2007 12:00:00 AM","0","0","-164.0069","90","0","0","21.88754","4.199374","84.20895","0","21.88754","17.69662","17.69662","0","0","48.24469","0","3.232394","144.0701","58.45","0","0","84.20895","0","0","66.51234","63.18672","232.2463","483.661","0","14.94203","-14.94203","735.3232","77.40244","0.04000485","126.3734","2.723259","2.723259","0","61.57076","0","1000083","531.9057"
"2/24/2007 1:00:00 AM","0","0","-124.0496","90","0","0","21.88754","4.449993","106.0294","0","21.88754","16.78526","16.78526","0","0","40.64565","0","2.723259","16.78526","631.6813","0","0","106.0294","0","0","89.2441","84.7819","252.9991","483.661","125.4275","0","125.4275","841.752","88.60547","0.03957611","0","0","0","0","71.47847","0","1000105","524.3067"
"2/24/2007 2:00:00 AM","0","0","-107.0905","90","0","0","21.88754","4.643605","123.1513","0","21.88754","10.48544","10.48544","0","67.4369","0","0","0","227.9223","54.03211","0","0","123.1513","0","0","45.22892","42.96748","127.5715","483.661","0","107.0325","-107.0325","715.6129","75.32767","0.03957611","150","3.232394","3.232394","0","73.10961","0","1000122","483.661"
"2/24/2007 3:00:00 AM","0","0","-97.60555","90","0","0","21.88754","5.021278","159.8892","0","21.88754","12.32543","12.32543","0","137.2327","48.24469","0","3.232394","299.5582","53.375","0","0","159.8892","0","0","10.331","9.814449","276.2278","483.661","0","91.94086","-91.94086","607.2596","63.92206","0.03957611","150","3.232394","3.232394","0","93.50255","0","1000159","531.9057"
"2/24/2007 4:00:00 AM","0","0","-90.71976","90","0","0","21.88754","4.831768","141.268","0","21.88754","58.07475","58.07475","0","0","48.24469","0","3.232394","58.07475","243.252","0","0","141.268","0","0","83.19324","79.03358","335.8757","434.6667","127.2783","0","127.2783","715.2588","75.2904","0.03915034","0","0","0","0","134.5162","0","1000140","482.9113"
"2/24/2007 5:00:00 AM","0","0","-84.73576","90","0","0","21.88754","3.829306","60.57315","0","21.88754","60.41795","60.41795","0","0","0","0","0","60.41795","100.2569","0","0","60.57315","0","0","0.1551988","0.1474389","276.6452","483.661","0.1474389","0","0.1474389","715.3839","75.30357","0.03914985","0","0","0","0","96.74632","0","1000060","483.661"
"2/24/2007 6:00:00 AM","0.01698839","0","-78.80096","90","0","0","21.88754","3.078049","19.77924","0","21.88754","102.913","102.913","374.1841","0","0","0","0","102.913","19.21937","0","0","19.77924","0","0","291.0503","276.4977","276.4977","483.661","276.4977","0","276.4977","950","100","0.0409268","0","0","0","0","123.094","0","1000019","483.661"
"2/24/2007 7:00:00 AM","0.2052243","12.48795","-72.254","71.37015","0.2906579","117.124","28.909","3.471508","39.06556","0","21.88754","70.03864","70.03864","0","0","0","0","0","154.5594","101.0547","0","0","156.1896","32.60324","30.97308","0","0","0","483.661","0","0","0","950","100","0.0409268","84.52077","1.821363","1.821363","0","96.57528","93.6992","1000038","600.785"
"2/24/2007 8:00:00 AM","0.3635257","25.19614","-64.32623","56.68508","0.4413844","175.2697","32.58769","3.73929","54.85285","0","21.88754","84.6049","84.6049","0","0","0","0","0","228.5567","100.6851","0","0","230.1226","31.31795","29.75205","0","0","0","483.661","0","0","0","950","100","0.0409268","143.9518","3.10206","4.923423","0","120.4918","140.2158","1000054","658.9308"
"2/24/2007 9:00:00 AM","0.5133049","36.94735","-53.88195","42.13215","0.6017885","235.1776","36.53116","2.658272","3.576366","0","21.88754","76.69376","76.69376","0","77.61101","73.48392","0","4.923423","304.3048","78.45882","0","0","238.7539","158.6615","150.7284","0","0","0","483.661","0","0","0","950","100","0.0409268","150","3.232394","3.232394","0","86.15132","188.142","1000003","792.3225"
"2/24/2007 10:00:00 AM","0.7208124","46.91756","-39.19432","27.94215","0.8599024","327.2537","42.93949","2.823332","9.767887","0","21.88754","80.81032","80.81032","0","143.181","48.24469","0","3.232394","373.9914","90.11481","0","0","337.0216","225.4984","214.2235","0","0","0","483.661","0","0","0","950","100","0.0409268","150","3.232394","3.232394","0","93.7753","261.8029","1000009","859.1594"
"2/24/2007 11:00:00 AM","0.906954","53.58896","-18.49617","15.19472","1.084225","402.8772","48.57264","2.316541","0","0","21.88754","92.77792","92.77792","0","193.2879","48.24469","0","3.232394","436.0658","92.38908","0.00000000000002842171","0","402.8772","301.1219","286.0658","0","0","0","483.661","0","0","0","950","100","0.0409268","150","3.232394","3.232394","0","102.0557","322.3018","999999","934.783"
"2/24/2007 12:00:00 PM","0.7193005","55.00814","6.79755","11.21755","0.8299471","316.8439","42.19177","3.494566","40.42499","0","21.88754","51.78854","51.78854","0","192.9706","48.24469","0","3.232394","394.7592","90.50301","0","0","357.2689","215.0886","204.3342","0","0","0","483.661","0","0","0","950","100","0.0409268","150","3.232394","3.232394","0","77.17989","253.4751","1000039","848.7496"
"2/24/2007 1:00:00 PM","0.7338572","50.60138","30.21661","21.57989","0.8656349","329.2375","43.0827","4.513661","111.6598","0","21.88754","101.7131","101.7131","0","226.0547","48.24469","0","3.232394","477.7678","92.28274","0","0","440.8972","227.4821","216.108","0","0","0","483.661","0","0","0","950","100","0.0409268","150","3.232394","3.232394","0","167.7143","263.39","1000111","861.1432"
"2/24/2007 2:00:00 PM","0.74604","41.95089","47.60189","35.35866","0.9063712","343.2576","44.1015","5.350308","197.1494","0","21.88754","43.93414","43.93414","0","382.6424","48.24469","0","3.232394","576.5766","93.72684","0","0","540.407","241.5023","229.4271","0","0","0","483.661","0","0","0","950","100","0.0409268","150","3.232394","3.232394","0","146.9023","274.606","1000196","875.1633"
"2/24/2007 3:00:00 PM","0.4465612","30.90204","59.79869","49.78866","0.5343767","210.2496","34.87026","4.910437","148.998","0","21.88754","72.02306","72.02306","0","180.0445","48.24469","0","3.232394","402.0675","89.35005","0","0","359.2476","108.4943","103.0696","0","0","0","483.661","0","0","0","950","100","0.0409268","150","3.232394","3.232394","0","153.7243","168.1997","1000148","742.1553"
"2/24/2007 4:00:00 PM","0.2365263","18.57477","68.74023","64.426","0.2802451","113.0413","28.65582","3.907892","65.59231","0","21.88754","72.61719","72.61719","0","3.696789","48.24469","0","3.232394","226.314","78.93175","0","0","178.6336","11.28596","10.72167","0","0","0","483.661","0","0","0","950","100","0.0409268","150","3.232394","3.232394","0","112.6751","90.43302","1000065","644.947"
"2/24/2007 5:00:00 PM","0.08536401","5.548863","75.82742","79.14481","0.1481225","60.50441","25.45391","2.595888","1.247011","0","21.88754","137.4534","137.4534","0","0","48.24469","0","3.232394","137.4534","44.92536","0","0.00000000000002842171","61.75142","143.3751","136.2064","0","0","0","483.661","0","34.62601","-34.62601","909.1929","95.70451","0.0409268","0","0","0","0","151.8222","48.40353","1000000","592.4102"
"2/24/2007 6:00:00 PM","0","0","81.96811","90","0","0","21.88754","3.009417","17.08172","0","21.88754","175.4149","175.4149","0","0","0","0","0","175.4149","9.7379","0","0.00000000000002842171","17.08172","166.6665","158.3331","0","0","48.09169","483.661","0","166.6665","-166.6665","712.7745","75.0289","0.0409268","0","0","0","0","201.4972","0","1000016","483.661"
"2/24/2007 7:00:00 PM","0","0","87.84297","90","0","0","21.88754","2.2424","0","0","21.88754","229.0026","229.0026","0","0","0","0","0","229.0026","0","0","0.00000000000002842171","0","241.0553","229.0026","0","0","279.5729","483.661","0","241.0553","-241.0553","428.6881","45.12506","0.0409268","0","0","0","0","251.9028","0","999999","483.661"
"2/24/2007 8:00:00 PM","0","0","94.16691","90","0","0","21.88754","2.566877","0","0","21.88754","138.3927","138.3927","0","0","0","0","0","138.3927","0","0","0","0","145.6765","138.3927","0","0","335.8757","283.1437","0","145.6765","-145.6765","257.0067","27.05333","0.0409268","0","0","0","0","152.232","0","0","283.1437"
"2/24/2007 9:00:00 PM","0","0","102.1059","90","0","0","21.88754","3.12133","21.48037","0","21.88754","87.48042","87.48042","0","0","0","0","0","87.48042","24.55449","0","0.00000000000001421085","21.48037","69.47374","66.00005","0","0","335.8757","137.4672","0","69.47374","-69.47374","175.1311","18.43485","0.0409268","0","0","0","0","106.9687","0","1000020","137.4672"
"2/24/2007 10:00:00 PM","0","0","114.5045","90","0","0","21.88754","4.643361","123.1296","0","21.88754","52.7171","52.7171","0","-0.00000000000001421085","0","0","0","186.5009","66.02094","0","0","123.1296","0","0","70.41251","66.89188","335.8757","67.99348","0","66.89188","-66.89188","96.29824","10.13666","0.0409268","133.7838","2.882946","2.882946","0","119.5536","0","1000122","67.99348"
"2/24/2007 11:00:00 PM","0","0","140.7289","90","0","0","21.88754","4.327125","95.16372","0","21.88754","45.28368","45.28368","0","0","43.02905","0","2.882946","136.8004","69.56394","0","0","95.16372","0","0","49.88004","47.38604","335.8757","1.101593","0","1.101593","-1.101593","95","10","0.0409268","91.51668","1.97212","1.97212","0","97.39391","0","1000094","44.13064"
"2/25/2007 12:00:00 AM","0","0","-164.2652","90","0","0","21.88754","5.85813","247.7134","0","21.88754","16.97949","16.97949","0","0","29.43463","0","1.97212","16.97949","1458.898","0","0","247.7134","0","0","230.7339","219.1973","335.8757","0","248.6319","0","248.6319","305.9711","32.20749","0.04010325","0","0","0","0","142.5341","0","1000247","29.43463"
"2/25/2007 1:00:00 AM","0","0","-124.7176","90","0","0","21.88754","5.512293","217.0452","0","21.88754","5.117293","5.117293","0","0","0","0","0","5.117293","4241.405","0","0","217.0452","0","0","211.9279","201.3315","335.8757","179.015","201.3315","0","201.3315","476.8066","50.19017","0.03946028","0","0","0","0","114.1516","0","1000216","179.015"
"2/25/2007 2:00:00 AM","0","0","-107.624","90","0","0","21.88754","5.283094","188.894","0","21.88754","10.80609","10.80609","0","-0.00000000000002842171","0","0","0","10.80609","1748.032","0","0","188.894","0","0","178.0879","169.1835","335.8757","323.9736","169.1835","0","169.1835","620.3635","65.30142","0.0389357","0","0","0","0","106.3337","0","188.894","323.9736"
"2/25/2007 3:00:00 AM","0","0","-98.03466","90","0","0","21.88754","5.112014","168.8049","0","21.88754","15.18013","15.18013","0","0","0","0","0","15.18013","1112.012","0","0","168.8049","0","0","153.6248","145.9435","335.8757","445.7857","145.9435","0","145.9435","744.2007","78.33691","0.03849426","0","0","0","0","101.1006","0","1000168","445.7857"
"2/25/2007 4:00:00 AM","0","0","-91.08749","90","0","0","21.88754","3.306249","29.32256","0","21.88754","44.80931","44.80931","270.7886","0","0","0","0","44.80931","65.43855","0","0","29.32256","0","0","255.3019","242.5368","242.5368","483.661","242.5368","0","242.5368","950","100","0.03994532","0","0","0","0","63.95152","0","1000028","483.661"
"2/25/2007 5:00:00 AM","0","0","-85.06955","90","0","0","21.88754","2.871925","11.67778","0","21.88754","85.96074","85.96074","0","0","0","0","0","85.96074","13.58501","0","0.00000000000001421085","11.67778","78.19259","74.28296","0","0","0","483.661","0","78.19259","-78.19259","857.8491","90.29991","0.03994532","0","0","0","0","100.3957","0","1000011","483.661"
"2/25/2007 6:00:00 AM","0.01916252","0","-79.11882","90","0","0","21.88754","2.204841","0","0","21.88754","82.64046","82.64046","0","0","0","0","0","82.64046","0","0","0.00000000000001421085","0","86.98996","82.64046","0","0","108.6008","483.661","0","86.98996","-86.98996","755.3305","79.50848","0.03994532","0","0","0","0","90.90451","0","999999","483.661"
"2/25/2007 7:00:00 AM","0.14679","12.68282","-72.56841","71.31964","0.1719552","70.08142","26.03003","1.360387","0","0","21.88754","77.27446","77.27446","0","0","0","0","0","77.27446","90.69157","0","0.00000000000001421085","70.08142","81.34154","77.27446","0","0","229.4202","483.661","0","11.26012","-11.26012","742.0603","78.11161","0.03994532","0","0","0","0","85.00191","56.06514","999999","553.7424"
"2/25/2007 8:00:00 AM","0.3554848","25.4185","-64.64429","56.61356","0.4248113","168.9638","32.18193","2.41676","0","0","21.88754","27.91794","27.91794","0","0","0","0","0","27.91794","605.2159","0","0","168.9638","29.3873","27.91794","0","0","245.0593","483.661","139.5765","0","139.5765","860.4949","90.57841","0.03952467","0","0","0","0","30.70973","135.1711","999999","652.6249"
