sep=,
"2/25/2007 9:00:00 AM","0.3935044","37.20825","-54.19919","42.03135","0.4206123","167.3627","32.07918","2.511358","0","0","21.88754","53.44365","53.44365","0","0","0","0","0","59.06713","283.3432","0","0","167.3627","56.25647","53.44365","0","0","105.4827","483.661","105.4827","0","105.4827","950","100","0.03921261","5.623482","0.1211821","0.1211821","0","58.78801","133.8902","999999","651.0237"
"2/25/2007 10:00:00 AM","0.5367984","47.22748","-39.47322","27.79074","0.5893385","230.601","36.22402","2.18527","0","0","21.88754","62.20427","62.20427","0","14.36666","0","0","0","226.5709","101.7787","0","0","230.601","80.60098","76.57093","0","0","0","483.661","0","0","0","950","100","0.03921261","150","3.232394","3.353576","0","68.4247","184.4808","999999","714.262"
"2/25/2007 11:00:00 AM","0.4363829","53.94357","-18.63129","14.9286","0.4421692","175.5678","32.60691","3.59442","46.31193","0","21.88754","70.56181","70.56181","0","47.59025","50.05338","0","3.353576","268.1521","82.744","0","0","221.8797","75.62119","71.84013","0","0","0","483.661","0","0","0","950","100","0.03921261","150","3.232394","3.232394","0","100.774","140.4543","1000045","709.2822"
"2/25/2007 12:00:00 PM","0.7698497","55.36517","6.917052","10.88988","0.8990018","340.7313","43.91705","4.45761","106.7029","0","21.88754","151.2219","151.2219","0","182.5082","48.24469","0","3.232394","483.7301","92.49667","0","0","447.4342","238.976","227.0272","0","0","0","483.661","0","0","0","950","100","0.03921261","150","3.232394","3.232394","0","219.6956","272.585","1000106","872.637"
"2/25/2007 1:00:00 PM","0.7159953","50.90828","30.52451","21.43749","0.8371413","319.3506","42.37125","4.212309","85.0351","0","21.88754","49.41748","49.41748","0","0","0","0","0","199.4175","202.7835","204.9682","0","404.3857","0","0","0","0","0","483.661","0","0","0","950","100","0.03921261","150","3.232394","6.464789","0","96.87678","255.4805","85.0351","803.0117"
"2/25/2007 2:00:00 PM","0.7460865","42.19504","47.96468","35.29288","0.9029644","342.0902","44.01622","3.968067","69.43564","0","21.88754","64.90258","64.90258","0","263.0188","80","0","5.36","477.9213","86.10744","0","0","411.5258","272.0902","258.4857","0","0","0","483.661","0","0","0","950","100","0.03921261","150","3.232394","4.337183","0","106.1107","273.6722","1000068","905.7512"
"2/25/2007 3:00:00 PM","0.5991137","31.09563","60.1576","49.76081","0.7460726","287.3097","40.10378","4.256766","88.9416","0","21.88754","39.31906","39.31906","0","241.5641","64.73408","0","4.337183","430.8832","87.32095","0","0","376.2513","202.0438","191.9416","0","0","0","483.661","0","0","0","950","100","0.03921261","150","3.232394","3.232394","0","87.72176","229.8478","1000088","835.7048"
"2/25/2007 4:00:00 PM","0.2306881","18.73238","69.08595","64.42263","0.2679125","108.1949","28.35611","5.039558","161.6854","0","21.88754","80.72562","80.72562","0","87.07736","48.24469","0","3.232394","317.803","84.92062","0","0","269.8803","6.439548","6.11757","0","0","0","483.661","0","0","0","950","100","0.03921261","150","3.232394","3.232394","0","169.6409","86.55589","1000161","640.1006"
"2/25/2007 5:00:00 PM","0.05925296","5.68203","76.16727","79.16048","0.07274933","29.92738","23.63608","5.983141","256.9262","0","21.88754","102.9228","102.9228","0","154.0034","48.24469","0","3.232394","406.9262","70.49277","0","0","286.8535","0","0","0","0","0","483.661","0","71.82793","-71.82793","865.35","91.08947","0.03921261","150","3.232394","3.232394","0","241.6782","23.9419","1000256","561.8331"
"2/25/2007 6:00:00 PM","0","0","82.31522","90","0","0","21.88754","6.751723","264.5","0","21.88754","124.1122","124.1122","0","122.8808","48.24469","0","3.232394","396.993","66.62585","0","0","264.5","0","0","17.50695","16.6316","99.76102","483.661","0","85.1237","-85.1237","765.0307","80.52955","0.03921261","150","3.232394","3.232394","0","268.7734","0","1000264","531.9057"
"2/25/2007 7:00:00 PM","0","0","88.21497","90","0","0","21.88754","6.089423","264.5","0","21.88754","184.3098","184.3098","0","2.485761","48.24469","0","3.232394","336.7955","78.5343","0","0","264.5","0","0","77.70449","73.81927","217.9884","483.661","0","27.93604","-27.93604","732.1078","77.06398","0.03921261","150","3.232394","3.232394","0","334.9907","0","1000264","531.9057"
"2/25/2007 8:00:00 PM","0","0","94.58935","90","0","0","21.88754","8.312516","264.5","0","21.88754","112.8346","112.8346","0","0","48.24469","0","3.232394","112.8346","234.4139","0","0","264.5","0","0","151.6654","144.0821","256.7885","483.661","192.3268","0","192.3268","895.3025","94.24236","0.03865613","0","0","0","0","256.3681","0","1000264","531.9057"
"2/25/2007 9:00:00 PM","0","0","102.6203","90","0","0","21.88754","8.922568","264.5","0","21.88754","91.21087","91.21087","0","187.1826","0","0","0","428.3934","61.74231","0","0","264.5","14.62467","13.89344","0","0","64.46165","483.661","0","164.6247","-164.6247","701.2905","73.82005","0.03865613","150","3.232394","3.232394","0","232.582","0","1000264","483.661"
"2/25/2007 10:00:00 PM","0","0","115.1773","90","0","0","21.88754","6.297547","264.5","0","21.88754","31.75571","31.75571","0","300.296","48.24469","0","3.232394","482.0517","54.86963","0","0","264.5","71.10707","67.55172","0","0","293.107","483.661","0","172.8624","-172.8624","497.5702","52.37581","0.03865613","150","3.232394","3.232394","0","167.1813","0","1000264","531.9057"
"2/25/2007 11:00:00 PM","0","0","141.5088","90","0","0","21.88754","4.876247","145.6384","0","21.88754","36.5522","36.5522","0","-0.00000000000001421085","48.24469","0","3.232394","36.5522","398.4396","0","0","145.6384","0","0","109.0862","103.6319","335.8757","341.5921","151.8766","0","151.8766","626.4418","65.94124","0.03822773","0","0","0","0","113.0266","0","1000145","389.8368"
"2/26/2007 12:00:00 AM","0","0","-164.5038","90","0","0","21.88754","5.846529","246.8585","0","21.88754","14.74682","14.74682","0","0","0","0","0","14.74682","1673.978","0","0","246.8585","0","0","232.1117","220.5061","335.8757","450.9433","220.5061","0","220.5061","813.5474","85.63657","0.03762237","0","0","0","0","139.6508","0","1000246","450.9433"
"2/26/2007 1:00:00 AM","0","0","-125.3727","90","0","0","21.88754","5.445058","208.787","0","21.88754","10.65828","10.65828","0","491.107","0","0","0","651.7653","32.03408","25.26288","0","208.787","308.3982","292.9782","0","0","160.8109","483.661","0","483.661","-483.661","243.5474","25.63657","0.03762237","150","3.232394","3.232394","0","116.1176","0","1000208","483.661"
"2/26/2007 2:00:00 AM","0","0","-108.1547","90","0","0","21.88754","5.42534","206.3652","0","21.88754","10.92392","10.92392","0","218.5181","48.24469","0","3.232394","379.442","54.3865","0","0","206.3652","24.29135","23.07678","0","0","335.8757","126.0467","0","126.0467","-126.0467","95","10","0.03762237","150","3.232394","3.232394","0","115.1989","0","1000205","174.2914"
"2/26/2007 3:00:00 AM","0","0","-98.46368","90","0","0","21.88754","4.18046","83.00092","0","21.88754","14.93262","14.93262","0","0","48.24469","0","3.232394","14.93262","555.8363","0","0","83.00092","0","0","68.06831","64.66489","335.8757","0","112.9096","0","112.9096","190.807","20.08494","0.03731976","0","0","0","0","57.92634","0","1000082","48.24469"
"2/26/2007 4:00:00 AM","0","0","-91.45605","90","0","0","21.88754","4.636732","122.5434","0","21.88754","73.97768","73.97768","0","0","0","0","0","73.97768","165.6492","0","0","122.5434","0","0","48.56574","46.13745","335.8757","81.2949","46.13745","0","46.13745","229.9559","24.20588","0.0371975","0","0","0","0","142.6472","0","1000122","81.2949"
"2/26/2007 5:00:00 AM","0","0","-85.40459","90","0","0","21.88754","3.65629","49.95954","0","21.88754","77.54185","77.54185","335.9805","0","0","0","0","77.54185","64.42912","0","0","49.95954","0","0","308.3982","292.9782","335.8757","114.5139","292.9782","0","292.9782","478.5562","50.37433","0.03882293","0","0","0","0","110.2758","0","1000049","114.5139"
"2/26/2007 6:00:00 AM","0.01996092","0","-79.43822","90","0","0","21.88754","3.886883","64.25053","0","21.88754","100.3493","100.3493","344.497","0","0","0","0","100.3493","64.02686","0.00000000000005684342","0","64.25053","0","0","308.3982","292.9782","335.8757","325.4582","292.9782","0","292.9782","727.1565","76.54279","0.04038343","0","0","0","0","142.5095","0","1000063","325.4582"
"2/26/2007 7:00:00 AM","0.2072883","12.88121","-72.88466","71.26691","0.2850723","114.935","28.77317","4.420573","103.4277","0","21.88754","85.7867","85.7867","0","0","0","0","0","85.7867","254.5414","0","0","218.3627","0","0","17.64099","16.75894","262.6236","483.661","131.694","0","131.694","838.9025","88.30553","0.04002412","0","0","0","0","146.0792","91.94801","1000102","598.5961"
"2/26/2007 8:00:00 AM","0.4806498","25.64418","-64.96463","56.54036","0.608425","237.612","36.69496","3.881721","63.92087","0","21.88754","73.97577","73.97577","0","0","0","0","0","170.074","177.2951","0","0","301.5329","10.58411","10.0549","0","0","130.9297","483.661","130.9297","0","130.9297","950","100","0.03967319","96.09821","2.070849","2.070849","0","113.3338","190.0896","1000063","721.273"
"2/26/2007 9:00:00 AM","0.6664137","37.4724","-54.51915","41.92957","0.8111442","310.2725","41.72297","3.364796","32.77427","0","21.88754","79.55919","79.55919","0","105.474","0","0","0","335.0332","102.3919","0","0","343.0468","160.2725","152.2589","0","0","0","483.661","0","0","0","950","100","0.03967319","150","3.232394","5.303243","0","103.9022","248.218","1000032","793.9335"
"2/26/2007 10:00:00 AM","0.8367695","47.5408","-39.75465","27.63932","1.001787","375.5656","46.4955","2.889154","12.35493","0","21.88754","86.65285","86.65285","0","215.1846","79.15289","0","5.303243","451.8374","85.85399","0","0","387.9205","304.7184","289.4825","0","0","0","483.661","0","0","0","950","100","0.03967319","150","3.232394","3.232394","0","101.4956","300.4524","1000011","938.3795"
"2/26/2007 11:00:00 AM","0.9232273","54.30173","-18.76564","14.66247","1.097031","407.0697","48.89604","5.000287","157.8266","0","21.88754","104.7177","104.7177","0","343.1576","48.24469","0","3.232394","597.8752","94.48397","0","0","564.8962","305.3144","290.0486","0","0","0","483.661","0","0","0","950","100","0.03967319","150","3.232394","3.232394","0","194.1027","325.6557","1000157","938.9754"
"2/26/2007 12:00:00 PM","1.003133","55.72475","7.04431","10.56284","1.192165","437.788","51.30464","5.519101","217.8813","0","21.88754","98.05355","98.05355","0","393.2263","0","0","0","641.2799","102.2439","0","0","655.6693","287.788","273.3986","0","0","0","483.661","0","0","0","950","100","0.03967319","150","3.232394","6.464789","0","216.7996","350.2303","1000217","921.449"
"2/26/2007 1:00:00 PM","0.7959149","51.21566","30.84273","21.30131","0.9434722","355.9086","45.03109","6.217755","264.5","0","21.88754","54.41003","54.41003","0","481.7032","80","0","5.36","686.1132","90.42365","0","0","620.4086","285.9086","271.6132","0","0","0","483.661","0","0","0","950","100","0.03967319","150","3.232394","4.337183","0","192.101","284.7269","1000264","919.5697"
"2/26/2007 2:00:00 PM","0.6789569","42.43826","48.33584","35.23227","0.8128864","310.8826","41.76639","5.22471","181.723","0","21.88754","51.17281","51.17281","0","344.886","64.73408","0","4.337183","546.0588","90.21108","0","0","492.6056","225.6167","214.3358","0","0","0","483.661","0","0","0","950","100","0.03967319","150","3.232394","3.232394","0","147.1516","248.7061","1000181","859.2777"
"2/26/2007 3:00:00 PM","0.5338178","31.28774","60.52277","49.73726","0.6574965","255.5037","37.90767","3.989578","70.80952","0","21.88754","55.59807","55.59807","0","161.2724","48.24469","0","3.232394","366.8705","88.94507","0","0","326.3132","153.7484","146.061","0","0","0","483.661","0","0","0","950","100","0.03967319","150","3.232394","3.232394","0","96.56264","204.403","1000070","787.4094"
"2/26/2007 4:00:00 PM","0.3717254","18.88841","69.43653","64.42293","0.4920166","194.4005","33.82927","3.931111","67.07528","0","21.88754","67.81146","67.81146","0","87.27673","48.24469","0","3.232394","305.0882","85.70497","0","0","261.4758","92.64517","88.01291","0","0","0","483.661","0","0","0","950","100","0.03967319","150","3.232394","3.232394","0","108.1302","155.5204","1000066","726.3062"
"2/26/2007 5:00:00 PM","0.105922","5.813774","76.51123","79.17931","0.1906082","77.54627","26.48138","3.454732","38.07652","0","21.88754","126.6927","126.6927","0","0","48.24469","0","3.232394","159.2035","72.6258","0","0","115.6228","93.2802","88.61619","0","0","0","483.661","0","0","0","950","100","0.03967319","32.51077","0.7005842","0.7005842","0","158.4002","62.03702","1000037","609.452"
"2/26/2007 6:00:00 PM","0","0","82.66604","90","0","0","21.88754","2.844599","10.60377","0","21.88754","213.2574","213.2574","0","0","0","0","0","213.2574","4.972288","0","0.00000000000002842171","10.60377","213.3196","202.6536","0","0","0","483.661","0","213.3196","-213.3196","698.6005","73.53689","0.03967319","0","0","0.7005842","0","239.885","0","1000010","483.661"
"2/26/2007 7:00:00 PM","0","0","88.59054","90","0","0","21.88754","2.109786","0","0","21.88754","154.4358","154.4358","0","0","0","0","0","154.4358","0","0","0.00000000000002842171","0","162.564","154.4358","0","0","296.2772","483.661","0","162.564","-162.564","507.0169","53.3702","0.03967319","0","0","0.7005842","0","169.8794","0","999999","483.661"
"2/26/2007 8:00:00 PM","0","0","95.01533","90","0","0","21.88754","2.722167","5.962136","0","21.88754","146.5082","146.5082","0","0","0","0","0","146.5082","4.069489","0","0.00000000000002842171","5.962136","147.9433","140.5461","0","0","335.8757","349.608","0","147.9433","-147.9433","332.6642","35.01728","0.03967319","0","0","0.7005842","0","164.1401","0","5.962136","349.608"
"2/26/2007 9:00:00 PM","0","0","103.1379","90","0","0","21.88754","1.990715","0","0","21.88754","74.50685","74.50685","0","0","0","0","0","74.50685","0","0","0","0","78.42826","74.50685","0","0","335.8757","201.6647","0","78.42826","-78.42826","240.2355","25.28795","0.03967319","0","0","0.7005842","0","81.95753","0","999999","201.6647"
"2/26/2007 10:00:00 PM","0","0","115.8511","90","0","0","21.88754","1.851762","0","0","21.88754","42.70424","42.70424","0","0","0","0","0","42.70424","0","0","0.000000000000007105427","0","44.95184","42.70424","0","0","335.8757","123.2365","0","44.95184","-44.95184","187.2593","19.71151","0.03967319","0","0","0.7005842","0","46.97467","0","999999","123.2365"
"2/26/2007 11:00:00 PM","0","0","142.2782","90","0","0","21.88754","1.694805","0","0","21.88754","35.18533","35.18533","0","0","0","0","0","35.18533","0","0","0.000000000000007105427","0","37.03719","35.18533","0","0","335.8757","78.28461","0","37.03719","-37.03719","143.6105","15.1169","0.03967319","0","0","0.7005842","0","38.70387","0","999999","78.28461"
"2/27/2007 12:00:00 AM","0","0","-164.7238","90","0","0","21.88754","2.503434","0","0","21.88754","20.14767","20.14767","0","0","0","0","0","20.14767","0","0","0.000000000000003552714","0","21.20808","20.14767","0","0","335.8757","41.24743","0","21.20808","-21.20808","118.6166","12.48596","0.03967319","0","0","0.7005842","0","22.16244","0","999999","41.24743"
"2/27/2007 1:00:00 AM","0","0","-126.0146","90","0","0","21.88754","3.094849","20.43954","0","21.88754","19.45805","19.45805","0","0","0","0","0","21.32288","95.85732","0","0","20.43954","0","0","0.9814894","0.9324149","335.8757","20.03935","0","0.9324149","-0.9324149","117.5177","12.37029","0.03967319","1.86483","0.04018577","0.7407699","0","31.62362","0","1000019","20.03935"
"2/27/2007 2:00:00 AM","0","0","-108.6822","90","0","0","21.88754","2.848201","10.74532","0","21.88754","15.62496","15.62496","0","0","0","0","0","15.62496","68.77019","0","0","10.74532","5.13647","4.879647","0","0","335.8757","19.10693","0","5.13647","-5.13647","111.4643","11.73309","0.03967319","0","0","0.7407699","0","22.56012","0","1000010","19.10693"
"2/27/2007 3:00:00 AM","0","0","-98.8924","90","0","0","21.88754","4.394183","101.0939","0","21.88754","11.06348","11.06348","0","-0.00000000000001421085","0","0","0","110.5629","91.43569","0","0","101.0939","0","0","90.03045","85.52893","335.8757","13.97046","0","13.97046","-13.97046","95","10","0.03967319","99.49939","2.144142","2.884912","0","62.71679","0","1000100","13.97046"
"2/27/2007 4:00:00 AM","0","0","-91.82529","90","0","0","21.88754","4.550576","114.9243","0","21.88754","58.54183","58.54183","0","0","43.05838","0","2.884912","58.54183","196.3114","0","0","114.9243","0","0","56.38246","53.56334","335.8757","0","96.62172","0","96.62172","176.9863","18.63013","0.03941813","0","0","0","0","121.8582","0","1000114","43.05838"
"2/27/2007 5:00:00 AM","0","0","-85.74076","90","0","0","21.88754","6.10519","264.5","0","21.88754","99.12181","99.12181","0","0","0","0","0","99.12181","266.8434","0","0","264.5","0","0","165.3782","157.1093","335.8757","69.56763","157.1093","0","157.1093","310.2979","32.66294","0.03901032","0","0","0","0","241.284","0","1000264","69.56763"
"2/27/2007 6:00:00 AM","0.02826911","0","-79.75908","90","0","0","21.88754","8.054519","264.5","0","21.88754","67.06487","67.06487","0","0","0","0","0","67.06487","394.3943","0","0","264.5","0","0","197.4351","187.5634","335.8757","182.6863","187.5634","0","187.5634","469.4507","49.41586","0.03853438","0","0","0","0","206.0213","0","1000264","182.6863"
"2/27/2007 7:00:00 AM","0.2081403","13.08302","-73.20272","71.21204","0.2820165","113.7364","28.69888","5.733441","238.5246","0","21.88754","59.86046","59.86046","0","0","0","0","0","59.86046","588.4703","0","0","352.261","0","0","178.6641","169.7309","335.8757","317.732","283.4673","0","283.4673","709.9807","74.73481","0.03783673","0","0","0","0","185.1088","90.98912","1000238","431.4684"
"2/27/2007 8:00:00 AM","0.2639946","25.87306","-65.2872","56.46557","0.27938","112.7017","28.63479","5.94273","253.9481","0","21.88754","50.21674","50.21674","0","0","0","0","0","73.59776","498.1806","0","0","366.6498","0","0","203.7313","193.5448","282.8654","483.661","282.8654","0","282.8654","950","100","0.0371653","23.38101","0.5038444","0.5038444","0","182.2125","90.16137","1000253","596.3627"
"2/27/2007 9:00:00 AM","0.5950693","37.73967","-54.84184","41.82693","0.7124851","275.3234","39.26995","5.763966","240.7741","0","21.88754","89.8105","89.8105","0","443.9418","0","0","0","683.7523","75.48018","0","0","516.0975","308.3982","292.9782","0","0","0","483.661","0","183.0748","-183.0748","734.2443","77.28888","0.0371653","150","3.232394","3.736239","0","219.1786","220.2587","1000240","758.9844"
"2/27/2007 10:00:00 AM","0.6368132","47.85741","-40.0387","27.48808","0.730332","281.7037","39.71284","6.159152","264.5","0","21.88754","48.67283","48.67283","0","508.8054","55.76476","0","3.736239","707.4783","77.20431","254.2705","0","546.2037","308.3982","292.9782","0","0","254.2705","483.661","0","375.2002","-375.2002","292.0667","30.74386","0.0371653","150","3.232394","3.232394","0","185.7901","225.363","1000264","821.1295"
"2/27/2007 11:00:00 AM","0.6860871","54.66334","-18.89928","14.39666","0.7778331","298.5603","40.89346","5.704637","236.4018","0","21.88754","78.92918","78.92918","0","0","0","0","0","191.2128","279.7732","0","0","534.9621","0","0","157.4726","149.599","335.8757","167.2166","335.8757","0","335.8757","577.0667","60.74386","0.03639834","112.2836","2.419632","5.652027","0","205.023","238.8482","236.4018","514.0216"
"2/27/2007 12:00:00 PM","0.5916449","56.08676","7.17947","10.23689","0.6390044","248.7841","37.45035","2.894009","12.54575","0","21.88754","120.8596","120.8596","0","0","80","0","5.36","120.8596","216.2259","0","0","261.3298","114.0146","108.3139","0","0","335.8757","409.0471","214.7695","0","214.7695","759.3046","79.9268","0.0359243","0","0","0.2920265","0","139.2184","199.0273","1000012","737.8312"
"2/27/2007 1:00:00 PM","0.7180092","51.52339","31.17136","21.1716","0.8337333","318.1637","42.28622","2.912772","13.28322","0","21.88754","78.21555","78.21555","0","0","4.358604","0","0.2920265","107.6513","307.8893","0","0","331.4469","68.34983","64.93233","0","0","224.7367","483.661","224.7367","0","224.7367","950","100","0.0354413","29.43577","0.6343201","0.6343201","0","92.67872","254.5309","1000012","806.1833"
"2/27/2007 2:00:00 PM","0.6406198","42.68044","48.71534","35.1769","0.7564312","290.988","40.3612","3.884223","64.08064","0","21.88754","67.0454","67.0454","0","290.0135","0","0","0","507.0589","70.02513","0.00000000000005684342","0","355.0686","308.3982","292.9782","0","0","0","483.661","0","167.4102","-167.4102","752.7053","79.23213","0.0354413","150","3.232394","3.866714","0","105.7903","232.7904","1000063","774.649"
"2/27/2007 3:00:00 PM","0.532882","31.47828","60.89408","49.71802","0.6527273","253.7733","37.78969","5.139605","171.5159","0","21.88754","42.73112","42.73112","0","421.7631","57.71215","0","3.866714","614.4942","69.20965","226.1189","0","425.2892","308.3982","292.9782","0","0","232.5141","483.661","0","373.0316","-373.0316","313.0833","32.95614","0.0354413","150","3.232394","3.232394","0","132.7622","203.0187","1000170","795.1465"
"2/27/2007 4:00:00 PM","0.2951316","19.04283","69.79189","64.42688","0.3733712","149.2533","30.92453","5.795133","243.0709","0","21.88754","63.12164","63.12164","0","0","48.24469","0","3.232394","95.69574","409.9704","0","0","392.3242","0","0","179.9493","170.9518","335.8757","185.0498","335.8757","0","335.8757","598.0833","62.95614","0.03474317","32.5741","0.701949","0.701949","0","190.9693","119.4027","1000242","382.5479"
"2/27/2007 5:00:00 PM","0.1167162","5.944076","76.85919","79.20128","0.2069379","84.05917","26.87684","6.45917","264.5","0","21.88754","143.0745","143.0745","0","0","10.47685","0","0.701949","143.0745","243.6207","0","0","348.5592","0","0","121.4255","115.3542","335.8757","426.8803","209.8902","0","209.8902","776.1811","81.70327","0.03432071","0","0","0","0","289.632","67.24734","1000264","521.4164"
"2/27/2007 6:00:00 PM","0","0","83.02046","90","0","0","21.88754","4.735007","131.7603","0","21.88754","164.8963","164.8963","0","117.3423","0","0","0","432.2385","30.48323","0","0","131.7603","158.3982","150.4783","0","0","204.8476","483.661","0","308.3982","-308.3982","412.7303","43.4453","0.03432071","150","3.232394","3.232394","0","247.266","0","1000131","483.661"
"2/27/2007 7:00:00 PM","0","0","88.96955","90","0","0","21.88754","5.089032","166.5466","0","21.88754","190.6744","190.6744","0","126.3505","48.24469","0","3.232394","467.0249","35.66119","0","0","166.5466","158.3982","150.4783","0","0","335.8757","269.6031","0","260.1535","-260.1535","106.1366","11.17227","0.03432071","150","3.232394","3.232394","0","293.0152","0","1000166","317.8478"
"2/27/2007 8:00:00 PM","0","0","95.4447","90","0","0","21.88754","4.123242","79.34647","0","21.88754","85.5285","85.5285","0","0","48.24469","0","3.232394","85.5285","92.77197","0","0","79.34647","6.507401","6.182031","0","0","335.8757","9.449675","41.73729","0","41.73729","141.5518","14.90019","0.03423792","0","0","0","0","133.7546","0","1000078","57.69437"
"2/27/2007 9:00:00 PM","0","0","103.6587","90","0","0","21.88754","6.013361","259.1532","0","21.88754","78.24403","78.24403","0","0","0","0","0","78.24403","331.2115","0","0","259.1532","0","0","180.9092","171.8637","335.8757","39.50052","171.8637","0","171.8637","287.383","30.25084","0.03390119","0","0","0","0","215.6451","0","1000258","39.50052"
"2/27/2007 10:00:00 PM","0","0","116.5256","90","0","0","21.88754","4.701009","128.4197","0","21.88754","57.8765","57.8765","0","0","0","0","0","57.8765","221.8857","0","0","128.4197","0","0","70.54319","67.01603","335.8757","163.2424","67.01603","0","67.01603","344.248","36.23663","0.03377168","0","0","0","0","127.874","0","1000127","163.2424"
"2/27/2007 11:00:00 PM","0","0","143.0368","90","0","0","21.88754","2.764577","7.545646","0","21.88754","24.63896","24.63896","325.4915","0","0","0","0","24.63896","30.62486","0","0","7.545646","0","0","308.3982","292.9782","335.8757","211.494","292.9782","0","292.9782","592.8483","62.40509","0.03513823","0","0","0","0","30.87568","0","1000007","211.494"
"2/28/2007 12:00:00 AM","0","0","-164.9265","90","0","0","21.88754","3.326816","30.5351","0","21.88754","18.04986","18.04986","0","0","0","0","0","18.04986","169.1708","0","0","30.5351","0","0","12.48524","11.86098","335.8757","422.4383","11.86098","0","11.86098","602.9127","63.46449","0.03511487","0","0","0","0","35.1224","0","1000030","422.4383"
"2/28/2007 1:00:00 AM","0","0","-126.6434","90","0","0","21.88754","3.312021","29.66287","0","21.88754","13.68785","13.68785","0","0","0","0","0","13.68785","216.7095","0","0","29.66287","0","0","15.97502","15.17627","335.8757","430.9782","15.17627","0","15.17627","615.7902","64.82001","0.03508504","0","0","0","0","29.88807","0","1000029","430.9782"
"2/28/2007 2:00:00 AM","0","0","-109.2063","90","0","0","21.88754","3.616738","47.62771","0","21.88754","17.29141","17.29141","0","0","0","0","0","17.29141","275.4414","0","0","47.62771","0","0","30.3363","28.81948","335.8757","441.9051","28.81948","0","28.81948","640.2443","67.39413","0.03502852","0","0","0","0","42.83441","0","1000047","441.9051"
"2/28/2007 3:00:00 AM","0","0","-99.32063","90","0","0","21.88754","2.639052","2.858717","0","21.88754","12.7049","12.7049","318.2444","0","0","0","0","12.7049","22.5009","0","0","2.858717","0","0","308.3982","292.9782","335.8757","462.6552","292.9782","0","292.9782","888.8446","93.56259","0.03634861","0","0","0","0","15.40475","0","1000002","462.6552"
"2/28/2007 4:00:00 AM","0","0","-92.1951","90","0","0","21.88754","1.963491","0","0","21.88754","60.30811","60.30811","0","90.17014","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","72.07233","483.661","0","308.3982","-308.3982","525.3939","55.30462","0.03634861","150","3.232394","3.232394","0","66.33892","0","999999","483.661"
"2/28/2007 5:00:00 AM","0","0","-86.07799","90","0","0","21.88754","2.039604","0","0","21.88754","103.8128","103.8128","0","46.66549","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","365.2013","0","260.1535","-260.1535","218.8001","23.03159","0.03634861","150","3.232394","3.232394","0","114.194","0","999999","413.446"
"2/28/2007 6:00:00 AM","0.01509892","0","-80.08133","90","0","0","21.88754","2.003874","0","0","21.88754","78.68999","78.68999","381.4595","0","48.24469","0","3.232394","78.68999","0","0","0","0","0","0","302.7695","287.631","335.8757","105.0479","335.8757","0","335.8757","503.8001","53.03159","0.03778088","0","0","0","0","86.55899","0","999999","153.2925"
"2/28/2007 7:00:00 AM","0.1471227","13.28816","-73.52254","71.15508","0.1657996","67.61204","25.88117","1.963919","0","0","21.88754","64.73938","64.73938","347.1222","0","0","0","0","64.73938","104.4373","0","0","67.61204","0","0","282.3828","268.2637","335.8757","346.8784","335.8757","0","335.8757","788.8001","83.03159","0.03915042","0","0","0","0","71.21332","54.08963","999999","414.4904"
"2/28/2007 8:00:00 AM","0.1856219","26.10502","-65.61199","56.38931","0.1833488","74.64428","26.30568","2.688691","4.712168","0","21.88754","79.63626","79.63626","0","0","0","0","0","79.63626","99.64864","0","0","79.35645","78.86747","74.9241","0","0","189.9759","483.661","0","4.223184","-4.223184","783.823","82.50768","0.03915042","0","0","0","0","89.95597","59.71543","1000004","558.3053"
"2/28/2007 9:00:00 AM","0.3149921","38.00994","-55.16728","41.7236","0.3172604","127.516","29.55639","3.27219","27.40973","0","21.88754","51.41206","51.41206","0","0","0","0","0","51.41206","301.3412","0","0","154.9258","25.26561","24.00233","0","0","195.8415","483.661","102.2504","0","102.2504","870.5853","91.64056","0.03893925","0","0","0","0","70.25814","102.0128","1000026","611.1771"
"2/28/2007 10:00:00 AM","0.5405457","48.17717","-40.32547","27.33723","0.5885505","230.3109","36.20459","2.056769","0","0","21.88754","59.97853","59.97853","0","0","0","0","0","133.5631","172.4361","0","0","230.3109","63.1353","59.97853","0","0","93.59106","483.661","93.59106","0","93.59106","950","100","0.03874796","73.58455","1.585695","1.585695","0","65.97639","184.2487","999999","713.9719"
"2/28/2007 11:00:00 AM","0.4128336","55.02828","-19.03225","14.13157","0.413074","164.4847","31.89476","3.046416","18.53596","0","21.88754","84.78298","84.78298","0","0","0","0","0","179.534","101.9421","0","0","183.0207","69.73371","66.24702","0","0","0","483.661","0","0","0","950","100","0.03874796","94.75103","2.041818","3.627513","0","102.5293","131.5878","1000018","648.1458"
"2/28/2007 12:00:00 PM","0.4302472","56.45106","7.32268","9.912584","0.4319043","171.6653","32.35555","4.431533","104.397","0","21.88754","112.7746","112.7746","0","63.63929","54.14199","0","3.627513","326.4139","84.5743","0","0","276.0623","75.80729","72.01692","0","0","0","483.661","0","0","0","950","100","0.03874796","150","3.232394","3.232394","0","176.2505","137.3322","1000103","709.4683"
"2/28/2007 1:00:00 PM","0.3971183","51.83131","31.51049","21.04867","0.3977083","158.6046","31.51905","4.361533","98.20656","0","21.88754","103.9878","103.9878","0","48.22555","48.24469","0","3.232394","302.2134","84.97677","0","0","256.8112","56.8493","54.00684","0","0","0","483.661","0","0","0","950","100","0.03874796","150","3.232394","3.232394","0","163.4899","126.8837","1000097","690.5103"
"2/28/2007 2:00:00 PM","0.5031697","42.92144","49.10313","35.12688","0.5533224","217.292","35.33652","3.168868","23.34878","0","21.88754","50.66998","50.66998","0","82.43869","48.24469","0","3.232394","283.1087","84.99945","0","0","240.6408","115.5367","109.7599","0","0","0","483.661","0","0","0","950","100","0.03874796","150","3.232394","3.232394","0","67.41136","173.8336","1000022","749.1978"
"2/28/2007 3:00:00 PM","0.3501511","31.66717","61.27143","49.70312","0.3777962","150.957","31.03258","3.097908","20.55978","0","21.88754","67.95631","67.95631","0","0","48.24469","0","3.232394","217.267","78.94289","0","0","171.5168","49.89108","47.39653","0","0","0","483.661","0","0","0","950","100","0.03874796","149.3107","3.21754","3.21754","0","85.03184","120.7656","1000020","682.8628"
"2/28/2007 4:00:00 PM","0.149867","19.19558","70.15191","64.43449","0.1500907","61.297","25.50147","3.411748","35.54237","0","21.88754","71.02323","71.02323","0","0","0","0","0","94.97195","101.9663","0","0","96.83936","37.34828","35.48087","0","0","0","483.661","0","0","0","950","100","0.03874796","23.94872","0.5160779","3.733617","0","95.89674","49.0376","35.54237","544.958"
"2/28/2007 5:00:00 PM","0.05231524","6.072922","77.21104","79.22633","0.05634155","23.2131","23.2412","3.088618","20.19466","0","21.88754","124.4901","124.4901","0","0","55.72563","0","3.733617","124.4901","34.86845","0","0","43.40776","109.7847","104.2954","0","0","0","483.661","0","30.84594","-30.84594","913.6477","96.17345","0.03874796","0","0","0","0","147.0364","18.57048","1000019","562.5998"
"2/28/2007 6:00:00 PM","0","0","83.37837","90","0","0","21.88754","2.82806","9.953716","0","21.88754","232.0883","232.0883","0","0","0","0","0","232.0883","4.288762","0","0.00000000000002842171","9.953716","233.8259","222.1346","0","0","42.84158","483.661","0","233.8259","-233.8259","638.0812","67.16645","0.03874796","0","0","0","0","260.274","0","1000009","483.661"
"2/28/2007 7:00:00 PM","0","0","89.35188","90","0","0","21.88754","1.758132","0","0","21.88754","119.2888","119.2888","0","0","0","0","0","119.2888","0","0","0","0","125.5671","119.2888","0","0","335.8757","460.8197","0","125.5671","-125.5671","490.0989","51.58936","0.03874796","0","0","0","0","131.2177","0","999999","460.8197"
"2/28/2007 8:00:00 PM","0","0","95.87733","90","0","0","21.88754","2.590962","1.063081","0","21.88754","101.5465","101.5465","0","0","0","0","0","101.5465","1.046891","0","0.00000000000001421085","1.063081","105.772","100.4834","0","0","335.8757","335.2526","0","105.772","-105.772","365.4455","38.46794","0.03874796","0","0","0","0","112.2327","0","1000000","335.2526"
"2/28/2007 9:00:00 PM","0","0","104.1823","90","0","0","21.88754","2.995586","16.53813","0","21.88754","76.61726","76.61726","0","0","0","0","0","76.61726","21.58539","0","0.00000000000001421085","16.53813","63.24119","60.07913","0","0","335.8757","229.4806","0","63.24119","-63.24119","290.915","30.62263","0.03874796","0","0","0","0","92.54805","0","1000016","229.4806"
"2/28/2007 10:00:00 PM","0","0","117.2003","90","0","0","21.88754","4.042043","74.16042","0","21.88754","56.36217","56.36217","0","0","0","0","0","90.17885","82.23705","0","0","74.16042","0","0","17.79825","16.90834","335.8757","166.2394","0","16.90834","-16.90834","270.9883","28.52509","0.03874796","33.81668","0.7287256","0.7287256","0","99.0786","0","1000073","166.2394"
"2/28/2007 11:00:00 PM","0","0","143.7846","90","0","0","21.88754","3.766655","56.57169","0","21.88754","33.60081","33.60081","0","0","0","0","0","77.24548","73.23624","0","0","56.57169","0","0","22.97088","21.82233","335.8757","149.3311","0","21.82233","-21.82233","245.2705","25.81794","0.03874796","43.64467","0.9405119","1.669237","0","65.24673","0","1000056","149.3311"
"3/1/2007 12:00:00 AM","0","0","-165.1131","90","0","0","27.2345","4.050663","74.71099","0","27.2345","15.08504","15.08504","0","0","0","0","0","15.08504","495.2654","0","0","74.71099","0","0","59.62595","56.64465","335.8757","127.5087","56.64465","0","56.64465","293.3351","30.87737","0.03863309","0","0","1.669237","0","53.94904","0","74.71099","127.5087"
"3/1/2007 1:00:00 AM","0","0","-127.2589","90","0","0","27.2345","2.905438","12.99498","0","27.2345","10.62522","10.62522","0","0","0","0","0","15.12777","85.90153","0","0","12.99498","0","0","2.369761","2.251272","335.8757","168.2929","0","2.251272","-2.251272","290.6819","30.59809","0.03863309","4.502545","0.09702668","1.766264","0","18.18524","0","1000012","168.2929"
"3/1/2007 2:00:00 AM","0","0","-109.7267","90","0","0","27.2345","3.44368","37.42495","0","27.2345","11.52413","11.52413","0","0","0","0","0","60.73569","61.61937","0","0","37.42495","0","0","25.90083","24.60579","335.8757","166.0416","0","24.60579","-24.60579","261.6837","27.54565","0.03863309","49.21157","1.060475","2.826739","0","31.38902","0","1000036","166.0416"
"3/1/2007 3:00:00 AM","0","0","-99.74821","90","0","0","27.2345","2.898739","12.73168","0","27.2345","21.50242","21.50242","0","0","42.19013","0","2.826739","21.50242","59.21045","0","0","12.73168","9.232359","8.770741","0","0","335.8757","141.4358","32.95777","0","32.95777","289.6493","30.4894","0.03856657","0","0","0","0","30.01851","0","1000012","183.6259"
"3/1/2007 4:00:00 AM","0","0","-92.56533","90","0","0","27.2345","3.099562","20.6248","0","27.2345","53.06382","53.06382","340.8372","0","0","0","0","53.06382","38.86791","0","0","20.6248","0","0","308.3982","292.9782","335.8757","165.1654","292.9782","0","292.9782","538.2496","56.65785","0.0397484","0","0","0","0","68.6826","0","1000020","165.1654"
"3/1/2007 5:00:00 AM","0","0","-86.41617","90","0","0","27.2345","4.653594","124.0347","0","27.2345","37.28692","37.28692","0","0","0","0","0","37.28692","332.6492","0","0","124.0347","0","0","86.74773","82.41034","335.8757","376.1097","82.41034","0","82.41034","608.1771","64.01864","0.03958055","0","0","0","0","103.0329","0","1000123","376.1097"
"3/1/2007 6:00:00 AM","0.0124288","0.1689544","-80.40491","85.9165","0.01491118","6.039919","27.59426","5.065229","164.2078","0","27.2345","66.76447","66.76447","0","0","0","0","0","66.76447","254.9975","0","0","170.2478","0","0","97.44337","92.5712","335.8757","435.4452","98.61111","0","98.61111","691.8514","72.82646","0.03938156","0","0","0","0","155.5448","4.831935","1000163","441.4851"
"3/1/2007 7:00:00 AM","0.1096197","13.4965","-73.84406","71.09612","0.1112309","44.6416","29.92413","4.070582","75.98318","0","27.2345","91.02371","91.02371","0","0","0","0","0","91.02371","132.5202","0","0","120.6248","15.83215","15.04054","0","0","304.231","483.661","28.80945","0","28.80945","716.297","75.39969","0.03932381","0","0","0","0","138.1177","35.71328","1000075","528.3026"
"3/1/2007 8:00:00 AM","0.1913965","26.33995","-65.93897","56.31166","0.1893586","75.42409","31.82162","2.881229","12.04345","0","27.2345","61.64021","61.64021","0","0","0","0","0","61.64021","141.9001","0","0","87.46754","52.20712","49.59676","0","0","275.4216","483.661","23.21697","0","23.21697","735.9973","77.4734","0.03927739","0","0","0","0","73.82596","60.33927","1000011","559.0851"
"3/1/2007 9:00:00 AM","0.5133812","38.28307","-55.49552","41.61969","0.5867898","224.5865","41.58173","3.483234","39.75688","0","27.2345","63.78719","63.78719","0","0","0","0","0","63.78719","414.4146","0","0","264.3434","25.29506","24.0303","0","0","252.2046","483.661","199.2914","0","199.2914","905.1017","95.27386","0.03888337","0","0","0","0","90.04434","179.6692","1000039","708.2476"
"3/1/2007 10:00:00 AM","0.5959064","48.49994","-40.61503","27.18699","0.6654338","252.6125","43.53467","3.481575","39.65909","0","27.2345","85.48316","85.48316","0","1.390317","0","0","0","236.8735","123.3872","0","0","292.2716","49.69936","47.21439","0","0","52.91319","483.661","52.91319","0","52.91319","950","100","0.03878007","150","3.232394","3.232394","0","113.861","202.09","1000039","736.2736"
"3/1/2007 11:00:00 AM","0.7620804","55.39642","-19.16461","13.86757","0.8793882","326.3262","48.88447","6.302418","264.5","0","27.2345","79.41334","79.41334","0","398.429","48.24469","0","3.232394","627.8424","94.10423","0","0","590.8262","224.5709","213.3424","0","0","0","483.661","0","0","0","950","100","0.03878007","150","3.232394","3.232394","0","219.6047","261.061","1000264","858.232"
"3/1/2007 12:00:00 PM","0.7732341","56.81752","7.474088","9.590512","0.890995","330.2184","49.17624","7.882003","264.5","0","27.2345","109.3006","109.3006","0","0","0","0","0","259.3006","229.3548","335.4178","0","594.7184","0","0","0","0","0","483.661","0","0","0","950","100","0.03878007","150","3.232394","6.464789","0","252.4807","264.1748","264.5","813.8795"
"3/1/2007 1:00:00 PM","0.7693894","52.13929","31.8602","20.93277","0.8981859","332.6243","49.35708","7.47976","264.5","0","27.2345","44.1137","44.1137","0","469.8794","80","0","5.36","663.9931","89.9293","0","0","597.1243","262.6243","249.4931","0","0","0","483.661","0","0","0","950","100","0.03878007","150","3.232394","4.337183","0","180.7751","266.0995","1000264","896.2853"
"3/1/2007 2:00:00 PM","0.6970017","43.16117","49.49913","35.08227","0.8268494","308.5701","47.56577","7.342522","264.5","0","27.2345","72.63518","72.63518","0","404.0038","64.73408","0","4.337183","626.6389","91.4514","0","0","573.0701","223.3041","212.1389","0","0","0","483.661","0","0","0","950","100","0.03878007","150","3.232394","3.232394","0","212.1487","246.856","1000264","856.9651"
"3/1/2007 3:00:00 PM","0.4987155","31.85435","61.6547","49.69259","0.5975713","228.4581","41.84903","7.085866","264.5","0","27.2345","55.54713","55.54713","0","329.3205","48.24469","0","3.232394","534.8676","92.1645","0","0","492.9581","126.7028","120.3676","0","0","0","483.661","0","0","0","950","100","0.03878007","150","3.232394","3.232394","0","193.3519","182.7664","1000264","760.3638"
"3/1/2007 4:00:00 PM","0.2949291","19.34663","70.51646","64.44571","0.3663227","143.3837","36.14514","5.780548","241.9961","0","27.2345","86.02927","86.02927","0","195.5138","48.24469","0","3.232394","431.5431","89.30274","0","0","385.3798","41.62843","39.547","0","0","0","483.661","0","0","0","950","100","0.03878007","150","3.232394","3.232394","0","215.6302","114.707","1000241","675.2895"
"3/1/2007 5:00:00 PM","0.09974001","6.200302","77.56664","79.25443","0.160724","64.19714","31.12537","3.495803","40.4979","0","27.2345","112.8483","112.8483","0","0","48.24469","0","3.232394","149.1318","70.20302","0","0","104.695","76.15828","72.35036","0","0","0","483.661","0","0","0","950","100","0.03878007","36.28355","0.781885","0.781885","0","144.382","51.35771","1000040","596.1028"
"3/1/2007 6:00:00 PM","0","0","83.73964","90","0","0","27.2345","3.574296","45.12551","0","27.2345","212.5511","212.5511","0","0","0","0","0","212.5511","21.23042","0","0.00000000000002842171","45.12551","176.2375","167.4256","0","0","0","483.661","0","176.2375","-176.2375","742.3021","78.13706","0.03878007","0","0","0.781885","0","256.369","0","1000044","483.661"
"3/1/2007 7:00:00 PM","0","0","89.7374","90","0","0","27.2345","4.503072","110.7233","0","27.2345","213.2166","213.2166","0","0","0","0","0","213.2166","51.92999","0","0","110.7233","107.8876","102.4932","0","0","244.7743","483.661","0","107.8876","-107.8876","615.1553","64.7532","0.03878007","0","0","0.781885","0","289.8999","0","1000110","483.661"
"3/1/2007 8:00:00 PM","0","0","96.31304","90","0","0","27.2345","4.296633","92.46718","0","27.2345","72.13187","72.13187","0","0","0","0","0","110.769","83.47752","0","0","92.46718","0","0","20.33531","19.31854","335.8757","441.3665","0","19.31854","-19.31854","592.3882","62.35666","0.03878007","38.63709","0.832602","1.614487","0","125.5787","0","1000091","441.3665"
"3/1/2007 9:00:00 PM","0","0","104.7086","90","0","0","27.2345","5.350822","197.2126","0","27.2345","96.03608","96.03608","0","44.45822","0","0","0","290.4943","67.88862","0","0","197.2126","0","0","56.71826","53.88235","335.8757","422.0479","0","96.11765","-96.11765","479.1125","50.4329","0.03878007","150","3.232394","4.846881","0","204.246","0","1000196","422.0479"
"3/1/2007 10:00:00 PM","0","0","117.875","90","0","0","27.2345","3.671049","50.82966","0","27.2345","46.40186","46.40186","0","0","72.34151","0","4.846881","46.40186","109.5423","0","0","50.82966","0","0","4.427806","4.206416","335.8757","325.9303","76.54793","0","76.54793","544.0656","57.27006","0.03863161","0","0","0","0","76.45687","0","1000050","398.2718"
"3/1/2007 11:00:00 PM","0","0","144.5214","90","0","0","27.2345","5.300041","190.9754","0","27.2345","37.95377","37.95377","0","0","0","0","0","37.95377","503.179","0","0","190.9754","0","0","153.0217","145.3706","335.8757","381.0448","145.3706","0","145.3706","667.4166","70.25438","0.03835278","0","0","0","0","137.2369","0","1000190","381.0448"
"3/2/2007 12:00:00 AM","0","0","-165.2847","90","0","0","27.2345","6.089102","264.5","0","27.2345","18.87265","18.87265","0","0","0","0","0","18.87265","1401.499","0","0","264.5","0","0","245.6273","233.346","333.0277","483.661","233.346","0","233.346","865.4172","91.09655","0.03791353","0","0","0","0","153.0099","0","1000264","483.661"
"3/2/2007 1:00:00 AM","0","0","-127.8611","90","0","0","27.2345","5.64536","232.0335","0","27.2345","17.47956","17.47956","0","507.5322","0","0","0","675.0117","34.37473","25.26288","0","232.0335","308.3982","292.9782","0","0","99.68176","483.661","0","483.661","-483.661","295.4172","31.09655","0.03791353","150","3.232394","3.232394","0","135.2443","0","1000231","483.661"
"3/2/2007 2:00:00 AM","0","0","-110.2432","90","0","0","27.2345","6.744158","264.5","0","27.2345","16.45129","16.45129","0","312.9378","48.24469","0","3.232394","479.3891","55.17439","0","0","264.5","68.30434","64.88912","0","0","335.8757","170.0596","0","170.0596","-170.0596","95","10","0.03791353","150","3.232394","3.232394","0","150.3464","0","1000264","218.3043"
"3/2/2007 3:00:00 AM","0","0","-100.1749","90","0","0","27.2345","5.993737","257.707","0","27.2345","23.17285","23.17285","0","0","48.24469","0","3.232394","23.17285","1112.107","0","0","257.707","0","0","234.5341","222.8074","335.8757","0","271.0521","0","271.0521","324.9954","34.21004","0.03741577","0","0","0","0","154.3436","0","1000257","48.24469"
"3/2/2007 4:00:00 AM","0","0","-92.93587","90","0","0","27.2345","5.754376","240.0674","0","27.2345","45.86231","45.86231","0","0","0","0","0","45.86231","523.4525","0","0","240.0674","0","0","194.2051","184.4948","335.8757","195.1575","184.4948","0","184.4948","481.5444","50.68888","0.03708436","0","0","0","0","170.4822","0","1000239","195.1575"
"3/2/2007 5:00:00 AM","0","0","-86.75521","90","0","0","27.2345","5.338113","195.6516","0","27.2345","92.09218","92.09218","0","0","0","0","0","92.09218","212.4519","0","0","195.6516","0","0","103.5594","98.38142","335.8757","327.9938","98.38142","0","98.38142","565.0238","59.47619","0.03691003","0","0","0","0","199.1272","0","1000195","327.9938"
"3/2/2007 6:00:00 AM","0.01222735","0.3635228","-80.72974","85.87081","0.01395298","5.652307","27.57113","5.313448","192.6221","0","27.2345","91.99803","91.99803","0","0","0","0","0","91.99803","215.5203","0","0","198.2744","0","0","100.6241","95.59286","335.8757","398.8284","101.2452","0","101.2452","650.9332","68.51928","0.03673233","0","0","0","0","197.5089","4.521845","1000192","404.4807"
"3/2/2007 7:00:00 AM","0.1251083","13.70793","-74.16723","71.03526","0.1302588","52.18235","30.38563","3.909104","65.66977","0","27.2345","73.47041","73.47041","0","0","0","0","0","73.47041","160.4076","0","0","117.8521","8.211194","7.800634","0","0","335.8757","471.7249","43.97115","0","43.97115","688.244","72.44673","0.03665569","0","0","0","0","113.6523","41.74588","1000065","523.9073"
"3/2/2007 8:00:00 AM","0.2169316","26.5777","-66.26814","56.23273","0.2176203","86.44212","32.50971","3.286378","28.15105","0","27.2345","93.042","93.042","0","0","0","0","0","93.042","123.1628","0","0","114.5932","68.30626","64.89095","0","0","308.4825","483.661","18.13586","0","18.13586","703.6328","74.0666","0.03662417","0","0","0","0","116.4217","69.1537","1000027","570.1031"
"3/2/2007 9:00:00 AM","0.478932","38.55893","-55.82656","41.51535","0.5333362","205.2541","40.25844","5.214998","180.53","0","27.2345","88.82162","88.82162","0","0","0","0","0","90.8521","424.6288","0","0","385.7841","0","0","91.7084","87.12299","290.3466","483.661","290.3466","0","290.3466","950","100","0.03612684","2.030486","0.04375554","0.04375554","0","187.9688","164.2033","1000180","688.9152"
"3/2/2007 10:00:00 AM","0.5809641","48.82561","-40.90749","27.03757","0.6415697","244.1608","42.9413","5.281322","188.6762","0","27.2345","84.21635","84.21635","0","397.4381","0","0","0","631.6545","68.52433","0","0","432.837","308.3982","292.9782","0","0","0","483.661","0","214.2374","-214.2374","697.5189","73.42303","0.03612684","150","3.232394","3.27615","0","186.9761","195.3286","1000188","727.8218"
"3/2/2007 11:00:00 AM","0.3280157","55.76766","-19.29642","13.60511","0.3209214","126.1829","35.03251","6.607593","264.5","0","27.2345","42.85823","42.85823","0","514.62","48.89776","0","3.27615","707.4783","55.22189","186.7425","0","390.6829","308.3982","292.9782","0","0","297.5519","483.661","0","470.0601","-470.0601","143.5477","15.11029","0.03612684","150","3.232394","3.232394","0","179.3941","100.9463","1000264","658.7416"
"3/2/2007 12:00:00 PM","0.4996782","57.18604","7.633846","9.271336","0.5136476","198.0758","39.77186","5.031983","160.941","0","27.2345","108.5231","108.5231","0","0","48.24469","0","3.232394","108.5231","330.8207","0","0","359.0168","0","0","52.41793","49.79704","335.8757","41.19411","296.1175","0","296.1175","394.8118","41.55914","0.03563336","0","0","0","0","199.8459","158.4606","1000160","287.5146"
"3/2/2007 1:00:00 PM","0.3678733","52.44716","32.22057","20.82415","0.3643207","142.6287","36.09603","6.317892","264.5","0","27.2345","110.9581","110.9581","0","0","0","0","0","110.9581","366.9209","0","0","407.1287","0","0","153.5419","145.8648","335.8757","254.3987","288.4934","0","288.4934","639.6066","67.327","0.03516537","0","0","0","0","254.304","114.1029","1000264","397.0274"
"3/2/2007 2:00:00 PM","0.1914788","43.3995","49.90328","35.04314","0.1859152","74.07737","31.73784","6.665876","264.5","0","27.2345","39.30752","39.30752","0","0","0","0","0","39.30752","861.3552","0","0","338.5774","0","0","225.1925","213.9329","335.8757","462.114","288.0102","0","288.0102","883.9913","93.05172","0.03471028","0","0","0","0","175.4883","59.2619","1000264","536.1913"
