sep=,
"3/2/2007 3:00:00 PM","0.1360002","32.03973","62.04379","49.68641","0.1320531","52.89198","30.42917","8.153179","264.5","0","27.2345","73.13366","73.13366","0","484.3446","0","0","0","707.4783","44.86244","77.79195","0","317.392","308.3982","292.9782","0","0","77.79195","483.661","0","483.2981","-483.2981","314.419","33.09674","0.03471028","150","3.232394","3.232394","0","212.697","42.31359","1000264","536.553"
"3/2/2007 4:00:00 PM","0.08977502","19.49594","70.88541","64.46054","0.08733364","35.13133","29.34511","6.568341","264.5","0","27.2345","56.05534","56.05534","0","322.0259","48.24469","0","3.232394","528.0813","56.73962","0","0","299.6313","119.5593","113.5813","0","0","335.8757","186.1832","0","186.1832","-186.1832","95","10","0.03471028","150","3.232394","3.232394","0","193.9109","28.10506","1000264","269.5593"
"3/2/2007 5:00:00 PM","0.01686834","6.326207","77.92588","79.28554","0.01642309","6.651379","27.63075","6.576472","264.5","0","27.2345","123.0728","123.0728","0","0","48.24469","0","3.232394","123.0728","220.3179","0","0","271.1514","0","0","141.4272","134.3559","335.8757","0","189.252","0","189.252","255.5856","26.90375","0.03441759","0","0","0","0","267.63","5.321103","1000264","54.89607"
"3/2/2007 6:00:00 PM","0","0","84.10416","90","0","0","27.2345","6.144154","264.5","0","27.2345","154.7054","154.7054","0","0","0","0","0","154.7054","170.9701","0","0","264.5","0","0","109.7946","104.3049","335.8757","136.2614","104.3049","0","104.3049","344.0912","36.22013","0.03425838","0","0","0","0","302.4259","0","1000264","136.2614"
"3/2/2007 7:00:00 PM","0","0","90.12598","90","0","0","27.2345","4.500611","110.5057","0","27.2345","197.5987","197.5987","395.4911","0","0","0","0","197.5987","55.92432","0","0","110.5057","0","0","308.3982","292.9782","335.8757","211.3609","292.9782","0","292.9782","592.6915","62.38858","0.03531916","0","0","0","0","272.6115","0","1000110","211.3609"
"3/2/2007 8:00:00 PM","0","0","96.75169","90","0","0","27.2345","2.934806","14.14924","0","27.2345","105.7424","105.7424","399.9913","0","0","0","0","105.7424","13.38086","0","0","14.14924","0","0","308.3982","292.9782","335.8757","422.3052","292.9782","0","292.9782","841.2918","88.55703","0.03635309","0","0","0","0","123.3912","0","1000013","422.3052"
"3/2/2007 9:00:00 PM","0","0","105.2374","90","0","0","27.2345","3.102931","20.75721","0","27.2345","75.10648","75.10648","0","96.12899","0","0","0","321.2355","6.46168","0.00000000000001421085","0","20.75721","158.3982","150.4783","0","0","128.1138","483.661","0","308.3982","-308.3982","477.8411","50.29906","0.03635309","150","3.232394","3.232394","0","92.99572","0","1000020","483.661"
"3/2/2007 10:00:00 PM","0","0","118.5494","90","0","0","27.2345","2.892828","12.49933","0","27.2345","39.49132","39.49132","0","123.4863","48.24469","0","3.232394","312.9776","3.993681","0","0","12.49933","158.3982","150.4783","0","0","335.8757","324.8514","0","260.1535","-260.1535","171.2473","18.02603","0.03635309","150","3.232394","3.232394","0","49.69011","0","1000012","373.0961"
"3/2/2007 11:00:00 PM","0","0","145.2472","90","0","0","27.2345","2.582065","0.7309055","0","27.2345","45.37156","45.37156","0","0","48.24469","0","3.232394","45.37156","1.610933","0","0","0.7309055","46.99016","44.64066","0","0","335.8757","64.69797","1.254529","0","1.254529","172.3118","18.13808","0.03635111","0","0","0","0","50.27417","0","999999.8","112.9427"
"3/3/2007 12:00:00 AM","0","0","-165.4422","90","0","0","27.2345","2.33567","0","0","27.2345","20.93626","20.93626","329.3344","0","0","0","0","20.93626","0","0","0","0","0","0","308.3982","292.9782","335.8757","65.60123","292.9782","0","292.9782","420.9121","44.30653","0.03735914","0","0","0","0","23.02988","0","999999","65.60123"
"3/3/2007 1:00:00 AM","0","0","-128.45","90","0","0","27.2345","2.580149","0.6593624","0","27.2345","27.78246","27.78246","335.5213","0","0","0","0","27.78246","2.373305","0","0","0.6593624","0","0","308.3982","292.9782","335.8757","276.5456","292.9782","0","292.9782","669.5124","70.47498","0.03834227","0","0","0","0","30.89039","0","999999.7","276.5456"
"3/3/2007 2:00:00 AM","0","0","-110.7555","90","0","0","27.2345","2.301154","0","0","27.2345","18.63757","18.63757","327.0357","0","0","0","0","18.63757","0","0","0","0","0","0","308.3982","292.9782","330.5579","483.661","292.9782","0","292.9782","918.1127","96.64344","0.03930141","0","0","0","0","20.50133","0","999999","483.661"
"3/3/2007 3:00:00 AM","0","0","-100.6007","90","0","0","27.2345","2.155674","0","0","27.2345","21.86891","21.86891","0","0","0","0","0","21.86891","0","0","0","0","23.0199","21.86891","0","0","37.57959","483.661","0","23.0199","-23.0199","890.9835","93.78773","0.03930141","0","0","0","0","24.0558","0","999999","483.661"
"3/3/2007 4:00:00 AM","0","0","-93.30658","90","0","0","27.2345","1.718177","0","0","27.2345","72.95621","72.95621","0","0","0","0","0","72.95621","0","0","0.00000000000001421085","0","76.79601","72.95621","0","0","69.55168","483.661","0","76.79601","-76.79601","800.4785","84.26089","0.03930141","0","0","0","0","80.25183","0","999999","483.661"
"3/3/2007 5:00:00 AM","0","0","-87.09502","90","0","0","27.2345","2.152878","0","0","27.2345","101.7704","101.7704","0","0","0","0","0","101.7704","0","0","0.00000000000001421085","0","107.1267","101.7704","0","0","176.2128","483.661","0","107.1267","-107.1267","674.2284","70.97141","0.03930141","0","0","0","0","111.9474","0","999999","483.661"
"3/3/2007 6:00:00 AM","0.03446044","0.5614184","-81.05575","85.82272","0.1596021","63.75596","31.09811","3.43147","36.7051","0","27.2345","159.7455","159.7455","0","0","0","0","0","159.7455","62.88821","0","0.00000000000002842171","100.4611","129.5162","123.0404","0","0","324.9999","483.661","0","65.7602","-65.7602","596.7292","62.81361","0.03930141","0","0","0","0","194.0726","51.00477","1000036","547.417"
"3/3/2007 7:00:00 AM","0.2350963","13.92233","-74.49201","70.97257","0.3106694","122.2763","34.7816","5.002439","158.0381","0","27.2345","100.4685","100.4685","0","83.18867","0","0","0","333.6572","84.0127","0","0","280.3144","26.96742","25.61905","0","0","335.8757","425.7314","0","54.69113","-54.69113","532.2751","56.02896","0.03930141","150","3.232394","3.232394","0","189.5344","97.82104","1000157","548.0077"
"3/3/2007 8:00:00 AM","0.4714692","26.81817","-66.59946","56.15265","0.5775043","221.2446","41.35162","5.400563","203.322","0","27.2345","77.91737","77.91737","0","306.2647","48.24469","0","3.232394","534.182","79.47976","0","0","424.5666","190.379","180.8601","0","0","335.8757","371.0403","0","70.88968","-70.88968","448.7309","47.23483","0.03930141","150","3.232394","3.232394","0","187.3701","176.9957","1000202","640.5296"
"3/3/2007 9:00:00 AM","0.6446229","38.83738","-56.16046","41.41073","0.7652782","287.4748","46.02451","3.969924","69.55428","0","27.2345","91.51128","91.51128","0","0","48.24469","0","3.232394","91.51128","390.1476","0","0","357.029","23.11264","21.95701","0","0","335.8757","300.1506","312.6068","0","312.6068","713.9865","75.15648","0.03879638","0","0","0","0","135.4396","229.9798","1000069","635.8701"
"3/3/2007 10:00:00 AM","0.715454","49.15401","-41.20294","26.88918","0.8287332","309.2106","47.61299","3.775766","57.15358","0","27.2345","107.3091","107.3091","0","0","0","0","0","107.3091","341.4103","0","0","366.3642","52.79524","50.15548","0","0","278.1445","483.661","256.4154","0","256.4154","931.5622","98.05918","0.03839171","0","0","0","0","146.6168","247.3685","1000056","792.8716"
"3/3/2007 11:00:00 AM","0.8308107","56.14187","-19.42777","13.34461","0.9649778","354.768","51.03976","4.884061","146.4062","0","27.2345","99.75535","99.75535","0","220.5378","0","0","0","470.2931","106.5664","0","0","501.1742","183.0388","173.8869","0","0","21.72917","483.661","21.72917","0","21.72917","950","100","0.03835781","150","3.232394","3.232394","0","182.934","283.8144","1000145","838.429"
"3/3/2007 12:00:00 PM","0.8173414","57.55645","7.802107","8.955792","0.9443429","347.966","50.51934","4.076964","76.3908","0","27.2345","149.3025","149.3025","0","160.9884","48.24469","0","3.232394","460.291","92.19316","0","0","424.3568","246.2107","233.9001","0","0","0","483.661","0","0","0","950","100","0.03835781","150","3.232394","3.232394","0","202.4282","278.3728","1000075","879.8717"
"3/3/2007 1:00:00 PM","0.7991055","52.7548","32.59167","20.72307","0.9308642","343.504","50.17967","5.651546","232.4894","0","27.2345","128.8265","128.8265","0","333.3242","48.24469","0","3.232394","612.1506","94.09341","0","0","575.9934","241.7487","229.6613","0","0","0","483.661","0","0","0","950","100","0.03835781","150","3.232394","3.232394","0","257.9538","274.8032","1000232","875.4097"
"3/3/2007 2:00:00 PM","0.7393597","43.63632","50.3155","35.00956","0.8741872","324.5786","48.75378","4.665759","125.1103","0","27.2345","109.5867","109.5867","0","227.2057","48.24469","0","3.232394","486.7924","92.37796","0","0","449.6889","222.8233","211.6821","0","0","0","483.661","0","0","0","950","100","0.03835781","150","3.232394","3.232394","0","183.1006","259.6628","1000124","856.4843"
"3/3/2007 3:00:00 PM","0.6062053","32.22327","62.43855","49.6846","0.733068","276.3163","45.22","5.651659","232.4976","0","27.2345","70.27087","70.27087","0","328.0597","48.24469","0","3.232394","548.3305","92.79328","0","0","508.8139","174.561","165.8329","0","0","0","483.661","0","0","0","950","100","0.03835781","150","3.232394","3.232394","0","193.5468","221.053","1000232","808.222"
"3/3/2007 4:00:00 PM","0.3530419","19.64348","71.25864","64.47895","0.4481509","173.9739","38.15643","7.262568","264.5","0","27.2345","97.74553","97.74553","0","0","0","0","0","247.7455","176.9856","190.7284","0","438.4739","0","0","0","0","0","483.661","0","0","0","950","100","0.03835781","150","3.232394","6.464789","0","239.7701","139.1791","264.5","657.6349"
"3/3/2007 5:00:00 PM","0.1038341","6.450631","78.28863","79.3196","0.1608554","64.24878","31.12856","4.871123","145.135","0","27.2345","128.1634","128.1634","0","10.91767","80","0","5.36","289.0811","72.43082","0","0","209.3838","0","0","6.05392","5.751224","0","483.661","0","0","0","950","100","0.03835781","150","3.232394","4.337183","0","213.5473","51.39902","1000144","627.9098"
"3/3/2007 6:00:00 PM","0","0","84.47178","90","0","0","27.2345","4.32344","94.8378","0","27.2345","235.416","235.416","0","0","64.73408","0","4.337183","235.416","40.2852","0","0","94.8378","147.9771","140.5782","0","0","0","483.661","0","83.24297","-83.24297","851.8972","89.67339","0.03835781","0.00000000000002842171","0.0000000000000006124678","0.0000000000000006124678","0","306.3765","0","1000094","548.3951"
"3/3/2007 7:00:00 PM","0","0","90.51747","90","0","0","27.2345","3.963169","69.12284","0","27.2345","222.9087","222.9087","0","0","0","0","0","222.9087","31.00949","0","0","69.12284","161.8798","153.7858","0","0","115.6152","483.661","0","161.8798","-161.8798","661.1201","69.59158","0.03835781","0","0","0.0000000000000006124678","0","279.7609","0","1000068","483.661"
"3/3/2007 8:00:00 PM","0","0","97.19311","90","0","0","27.2345","4.183452","83.19199","0","27.2345","134.8025","134.8025","0","0","0","0","0","134.8025","61.71398","0","0","83.19199","54.32686","51.61052","0","0","335.8757","480.3688","0","54.32686","-54.32686","597.0952","62.85213","0.03835781","0","0","0.0000000000000006124678","0","189.8788","0","1000082","480.3688"
"3/3/2007 9:00:00 PM","0","0","105.7684","90","0","0","27.2345","2.37951","0","0","27.2345","113.1323","113.1323","0","0","0","0","0","113.1323","0","0","0.00000000000001421085","0","119.0867","113.1323","0","0","335.8757","426.0419","0","119.0867","-119.0867","456.7502","48.07897","0.03835781","0","0","0.0000000000000006124678","0","124.4456","0","999999","426.0419"
"3/3/2007 10:00:00 PM","0","0","119.223","90","0","0","27.2345","2.625536","2.35406","0","27.2345","66.15051","66.15051","0","0","0","0","0","66.15051","3.558642","0","0.00000000000001421085","2.35406","67.15415","63.79644","0","0","335.8757","306.9552","0","67.15415","-67.15415","377.6083","39.74824","0.03835781","0","0","0.0000000000000006124678","0","73.94259","0","1000001","306.9552"
"3/3/2007 11:00:00 PM","0","0","145.9618","90","0","0","27.2345","2.776087","7.975434","0","27.2345","21.25436","21.25436","0","0","0","0","0","21.25436","37.52375","0","0.000000000000003552714","7.975434","13.97782","13.27893","0","0","335.8757","239.8011","0","13.97782","-13.97782","361.1353","38.01424","0.03835781","0","0","0.0000000000000006124678","0","27.36752","0","1000007","239.8011"
"3/4/2007 12:00:00 AM","0","0","-165.5866","90","0","0","27.2345","2.018541","0","0","27.2345","19.87573","19.87573","0","0","0","0","0","19.87573","0","0","0","0","20.92182","19.87573","0","0","335.8757","225.8233","0","20.92182","-20.92182","336.4787","35.41881","0.03835781","0","0","0.0000000000000006124678","0","21.8633","0","999999","225.8233"
"3/4/2007 1:00:00 AM","0","0","-129.0257","90","0","0","27.2345","1.868017","0","0","27.2345","25.30531","25.30531","0","0","0","0","0","25.30531","0","0","0.000000000000003552714","0","26.63717","25.30531","0","0","335.8757","204.9014","0","26.63717","-26.63717","305.0865","32.11436","0.03835781","0","0","0.0000000000000006124678","0","27.83584","0","999999","204.9014"
"3/4/2007 2:00:00 AM","0","0","-111.2636","90","0","0","27.2345","1.710953","0","0","27.2345","22.26468","22.26468","0","0","0","0","0","22.26468","0","0","0","0","23.4365","22.26468","0","0","335.8757","178.2643","0","23.4365","-23.4365","277.4663","29.20698","0.03835781","0","0","0.0000000000000006124678","0","24.49114","0","999999","178.2643"
"3/4/2007 3:00:00 AM","0","0","-101.0253","90","0","0","27.2345","3.271469","27.38138","0","27.2345","20.34529","20.34529","0","0","0","0","0","33.71387","81.21698","0","0","27.38138","0","0","7.036091","6.684287","335.8757","154.8278","0","6.684287","-6.684287","269.5888","28.37777","0.03835781","13.36857","0.2880833","0.2880833","0","36.07051","0","1000026","154.8278"
"3/4/2007 4:00:00 AM","0","0","-93.67736","90","0","0","27.2345","2.896731","12.65274","0","27.2345","64.46879","64.46879","0","0","0","0","0","64.46879","19.62614","0","0","12.65274","54.54321","51.81605","0","0","335.8757","148.1435","0","54.54321","-54.54321","205.309","21.61147","0.03835781","0","0","0.2880833","0","77.24203","0","1000012","148.1435"
"3/4/2007 5:00:00 AM","0","0","-87.4355","90","0","0","27.2345","2.619543","2.130257","0","27.2345","101.0542","101.0542","10.00366","0","0","0","0","101.0542","2.108035","0","0.00000000000001421085","2.130257","93.60027","88.92026","0","0","335.8757","93.60027","0","93.60027","-93.60027","95","10","0.03835781","0","0","0.2880833","0","112.2247","0","1000001","93.60027"
"3/4/2007 6:00:00 AM","0.02363301","0.762529","-81.38288","85.7723","0.05817685","23.46806","28.63952","3.548128","43.58276","0","27.2345","92.18797","92.18797","357.0034","0","0","0","0","92.18797","72.73273","0","0","67.05082","0","0","308.3982","292.9782","335.8757","0","316.4463","0","316.4463","363.5136","38.26459","0.03934513","0","0","0.2880833","0","123.1981","18.77445","1000043","23.46806"
"3/4/2007 7:00:00 AM","0.2073722","14.13959","-74.81837","70.90814","0.2590733","102.4899","33.52061","3.514061","41.57434","0","27.2345","81.46645","81.46645","0","0","0","0","0","81.46645","176.8388","0","0","144.0643","41.9917","39.89212","0","0","335.8757","227.8413","60.49824","0","60.49824","414.8481","43.66822","0.03924985","0","0","0.2880833","0","110.4003","81.99195","1000041","330.3313"
"3/4/2007 8:00:00 AM","0.3917666","27.06121","-66.93294","56.07151","0.4589488","177.9709","38.42242","3.338314","31.21301","0","27.2345","78.54852","78.54852","0","0","0","0","0","78.54852","266.3118","0","0","209.1839","49.82685","47.3355","0","0","335.8757","271.4001","128.1441","0","128.1441","523.5819","55.11388","0.03904954","0","0","0.2880833","0","102.0099","142.3767","1000030","449.371"
"3/4/2007 9:00:00 AM","0.6038715","39.11828","-56.49723","41.30597","0.7071152","267.2643","44.57267","4.783542","136.5293","0","27.2345","58.23763","58.23763","0","260.351","0","0","0","468.5887","86.1723","-0.00000000000002842171","0","403.7936","191.6414","182.0594","0","0","335.8757","363.6638","0","74.37708","-74.37708","435.9277","45.88712","0.03904954","150","3.232394","3.520478","0","132.326","213.8115","1000136","630.9282"
"3/4/2007 10:00:00 AM","0.8566734","49.48503","-41.5015","26.74205","1.004361","367.6527","52.03443","4.565183","116.2161","0","27.2345","110.2759","110.2759","0","-0.000000000000001776357","52.54445","0","3.520478","200.2405","241.6438","0","0","483.8688","0","0","5.940222","5.643211","335.8757","289.2867","335.8757","0","335.8757","720.9277","75.88712","0.03853411","89.96461","1.938674","1.938674","0","179.4115","294.1221","1000115","709.4838"
"3/4/2007 11:00:00 AM","0.8404312","56.51893","-19.55872","13.08656","0.9740125","357.7351","51.26778","3.856912","62.33632","0","27.2345","65.44633","65.44633","0","0","28.93543","0","1.938674","178.8788","234.8357","0","0","420.0714","3.273687","3.110002","0","0","269.9643","483.661","269.9643","0","269.9643","950","100","0.03812958","113.4325","2.444391","2.444391","0","103.1591","286.1881","1000061","870.3316"
"3/4/2007 12:00:00 PM","0.7550405","57.92865","7.979028","8.644706","0.8567032","318.6872","48.31468","5.039471","161.6768","0","27.2345","140.034","140.034","0","181.8957","0","0","0","471.9297","101.7872","0","0","480.364","168.6872","160.2528","0","0","0","483.661","0","0","0","950","100","0.03812958","150","3.232394","5.676785","0","234.8758","254.9498","1000161","802.3483"
"3/4/2007 1:00:00 PM","0.8630011","53.06204","32.97357","20.62977","1.007728","368.7482","52.11954","4.246218","88.0088","0","27.2345","128.2408","128.2408","0","243.5788","80","0","5.36","521.8196","87.53159","0","0","456.757","298.7482","283.8108","0","0","0","483.661","0","0","0","950","100","0.03812958","150","3.232394","3.54918","0","185.0693","294.9986","1000087","932.4093"
"3/4/2007 2:00:00 PM","0.6717038","43.87152","50.7357","34.98158","0.7831932","293.6446","46.4725","4.76677","134.8813","0","27.2345","91.81007","91.81007","0","229.8577","52.97283","0","3.54918","471.6678","90.85332","0","0","428.5258","196.6174","186.7865","0","0","0","483.661","0","0","0","950","100","0.03812958","150","3.232394","3.232394","0","168.4317","234.9156","1000134","830.2784"
"3/4/2007 3:00:00 PM","0.4538804","32.40488","62.83887","49.68715","0.5225188","201.314","39.99104","4.344943","96.73939","0","27.2345","82.53623","82.53623","0","108.7839","48.24469","0","3.232394","341.3201","87.3237","0","0","298.0534","99.55869","94.58075","0","0","0","483.661","0","0","0","950","100","0.03812958","150","3.232394","3.232394","0","139.1595","161.0512","1000096","733.2197"
"3/4/2007 4:00:00 PM","0.2716006","19.78923","71.63601","64.50089","0.3191879","125.5229","34.99008","3.078386","19.7925","0","27.2345","78.56214","78.56214","0","0","48.24469","0","3.232394","190.4669","76.29428","0","0","145.3154","61.86278","58.76965","0","0","0","483.661","0","0","0","950","100","0.03812958","111.9048","2.41147","2.41147","0","96.31461","100.4183","1000019","657.4286"
"3/4/2007 5:00:00 PM","0.1036114","6.57357","78.65476","79.35656","0.1558574","62.28268","31.00713","0.961925","0","0","27.2345","152.8867","152.8867","0","0","0","0","0","152.8867","40.73779","0","0","62.28268","160.9334","152.8867","0","0","0","483.661","0","98.65071","-98.65071","833.739","87.762","0.03812958","0","0","2.41147","0","168.1754","49.82614","999999","545.9437"
"3/4/2007 6:00:00 PM","0","0","84.84238","90","0","0","27.2345","1.91615","0","0","27.2345","298.7747","298.7747","5.796447","0","0","0","0","298.7747","0","0","0.00000000000005684342","0","308.3982","292.9782","0","0","137.0149","483.661","0","308.3982","-308.3982","470.2883","49.50403","0.03812958","0","0","2.41147","0","328.6522","0","999999","483.661"
"3/4/2007 7:00:00 PM","0","0","90.91176","90","0","0","27.2345","2.81016","9.250181","0","27.2345","196.3244","196.3244","0","0","0","0","0","196.3244","4.711682","0","0.00000000000002842171","9.250181","196.9202","187.0742","0","0","335.8757","318.4427","0","196.9202","-196.9202","238.2156","25.07533","0.03812958","0","0","2.41147","0","220.5819","0","1000008","318.4427"
"3/4/2007 8:00:00 PM","0","0","97.63715","90","0","0","27.2345","2.797978","8.792799","0","27.2345","110.9299","110.9299","0","0","0","0","0","110.9299","7.926444","0","0.00000000000001421085","8.792799","107.5128","102.1371","0","0","335.8757","121.5224","0","107.5128","-107.5128","111.5106","11.73795","0.03812958","0","0","2.41147","0","126.4193","0","1000008","121.5224"
"3/4/2007 9:00:00 PM","0","0","106.3014","90","0","0","27.2345","3.39165","34.35748","0","27.2345","75.59774","75.59774","0","0","35.99208","0","2.41147","75.59774","45.44777","0","0","34.35748","43.4108","41.24026","0","0","335.8757","14.00967","0","7.418711","-7.418711","102.7675","10.81763","0.03812958","0","0","0","0","100.3363","0","1000033","50.00176"
"3/4/2007 10:00:00 PM","0","0","119.8955","90","0","0","27.2345","3.486799","39.96706","0","27.2345","54.38136","54.38136","322.8125","0","0","0","0","54.38136","73.49404","0","0","39.96706","0","0","308.3982","292.9782","335.8757","6.590962","292.9782","0","292.9782","351.3678","36.98608","0.03901756","0","0","0","0","79.80303","0","1000039","6.590962"
"3/4/2007 11:00:00 PM","0","0","146.6652","90","0","0","27.2345","2.89294","12.50372","0","27.2345","42.33426","42.33426","338.2287","0","0","0","0","42.33426","29.53571","0.00000000000005684342","0","12.50372","0","0","308.3982","292.9782","335.8757","217.5353","292.9782","0","292.9782","599.9681","63.15454","0.03988575","0","0","0","0","52.81954","0","1000012","217.5353"
"3/5/2007 12:00:00 AM","0","0","-165.7188","90","0","0","27.2345","2.454458","0","0","27.2345","20.86255","20.86255","329.2607","0","0","0","0","20.86255","0","0","0","0","0","0","308.3982","292.9782","335.8757","428.4796","292.9782","0","292.9782","848.5684","89.32299","0.04073482","0","0","0","0","22.9488","0","999999","428.4796"
"3/5/2007 1:00:00 AM","0","0","-129.5883","90","0","0","27.2345","3.06885","19.41768","0","27.2345","14.19729","14.19729","0","0","0","0","0","24.11604","80.51772","0","0","19.41768","0","0","5.220393","4.959374","119.5383","483.661","0","4.959374","-4.959374","842.7237","88.70776","0.04073482","9.918748","0.213742","0.213742","0","25.32586","0","1000018","483.661"
"3/5/2007 2:00:00 AM","0","0","-111.7671","90","0","0","27.2345","2.103244","0","0","27.2345","11.00532","11.00532","0","0","0","0","0","11.00532","0","0","0.000000000000001776357","0","11.58455","11.00532","0","0","126.4263","483.661","0","11.58455","-11.58455","829.0712","87.27065","0.04073482","0","0","0.213742","0","12.10585","0","999999","483.661"
"3/5/2007 3:00:00 AM","0","0","-101.4485","90","0","0","27.2345","1.296634","0","0","27.2345","21.78569","21.78569","0","0","0","0","0","21.78569","0","0","0.000000000000003552714","0","22.93231","21.78569","0","0","142.516","483.661","0","22.93231","-22.93231","802.0452","84.42581","0.04073482","0","0","0.213742","0","23.96426","0","999999","483.661"
"3/5/2007 4:00:00 AM","0","0","-94.04809","90","0","0","27.2345","1.439761","0","0","27.2345","45.99297","45.99297","0","0","0","0","0","45.99297","0","0","0.000000000000007105427","0","48.41365","45.99297","0","0","174.3664","483.661","0","48.41365","-48.41365","744.9892","78.41991","0.04073482","0","0","0.213742","0","50.59227","0","999999","483.661"
"3/5/2007 5:00:00 AM","0","0","-87.77657","90","0","0","27.2345","1.969988","0","0","27.2345","123.8084","123.8084","0","0","0","0","0","123.8084","0","0","0","0","130.3247","123.8084","0","0","241.6076","483.661","0","130.3247","-130.3247","591.4001","62.25264","0.04073482","0","0","0.213742","0","136.1893","0","999999","483.661"
"3/5/2007 6:00:00 AM","0.03119733","0.9667389","-81.71105","85.71964","0.1029876","41.36607","29.72433","2.829374","10.00535","0","27.2345","78.25173","78.25173","0","0","0","0","0","78.25173","65.64893","0","0","51.37142","71.83829","68.24638","0","0","335.8757","421.2094","0","30.47223","-30.47223","555.4882","58.47244","0.04073482","0","0","0.213742","0","91.07957","33.09285","1000009","462.5755"
"3/5/2007 7:00:00 AM","0.2072776","14.35957","-75.14623","70.84207","0.2550225","100.9277","33.42174","2.577868","0.5741938","0","27.2345","86.18666","86.18666","0","0","0","0","0","86.18666","117.7698","0","0","101.5019","90.11839","85.61246","0","0","335.8757","390.7372","10.80929","0","10.80929","564.6602","59.43792","0.04071827","0","0","0.213742","0","95.09242","80.74214","999999.6","491.6649"
"3/5/2007 8:00:00 AM","0.3888262","27.30668","-67.26853","55.98943","0.4512316","175.1152","38.23231","1.498169","0","0","27.2345","76.1895","76.1895","0","0","0","0","0","76.1895","229.8417","0","0","175.1152","80.19947","76.1895","0","0","335.8757","398.5199","94.91577","0","94.91577","645.1989","67.91567","0.04057352","0","0","0.213742","0","83.80845","140.0922","999999","573.6351"
"3/5/2007 9:00:00 AM","0.6783585","39.40149","-56.83691","41.20121","0.8010093","299.7544","46.91839","1.416623","0","0","27.2345","96.48569","96.48569","0","0","0","0","0","96.48569","310.6724","0","0","299.7544","101.5639","96.48569","0","0","335.8757","466.8593","198.1905","0","198.1905","813.3691","85.61781","0.04027458","0","0","0.213742","0","106.1343","239.8035","999999","766.6136"
"3/5/2007 10:00:00 AM","0.7390477","49.81851","-41.80327","26.59641","0.8537816","317.7003","48.24134","3.36491","32.78099","0","27.2345","121.095","121.095","0","0","0","0","0","184.8122","189.6419","0","0","350.4813","92.96211","88.314","0","0","161.021","483.661","161.021","0","161.021","950","100","0.04003492","63.71721","1.373061","1.586803","0","149.595","254.1603","1000032","801.3614"
"3/5/2007 11:00:00 AM","0.7523193","56.89871","-19.68935","12.83146","0.8534538","317.5896","48.23312","3.902549","65.25107","0","27.2345","132.0732","132.0732","0","92.38798","0","0","0","374.4612","102.2377","0","0","382.8406","167.5896","159.2101","0","0","0","483.661","0","0","0","950","100","0.04003492","150","3.232394","4.819197","0","177.906","254.0717","1000064","801.2506"
"3/5/2007 12:00:00 PM","0.8478414","58.30248","8.164766","8.338997","0.9776358","358.9232","51.35925","4.32413","94.89882","0","27.2345","161.8236","161.8236","0","199.8841","71.92832","0","4.819197","511.7077","88.68773","0","0","453.822","280.8515","266.8089","0","0","0","483.661","0","0","0","950","100","0.04003492","150","3.232394","3.232394","0","225.4553","287.1385","1000094","914.5125"
"3/5/2007 1:00:00 PM","0.8658671","53.36874","33.36633","20.54445","1.007785","368.7668","52.12099","5.502989","215.9024","0","27.2345","73.88783","73.88783","0","395.6755","48.24469","0","3.232394","619.5633","94.36795","0","0","584.6692","267.0115","253.6609","0","0","0","483.661","0","0","0","950","100","0.04003492","150","3.232394","3.232394","0","189.2278","295.0134","1000215","900.6725"
"3/5/2007 2:00:00 PM","0.6726176","44.105","51.16379","34.95923","0.7811989","292.959","46.42261","7.861488","264.5","0","27.2345","69.68389","69.68389","0","376.4596","48.24469","0","3.232394","596.1435","93.51087","0","0","557.459","191.2037","181.6435","0","0","0","483.661","0","0","0","950","100","0.04003492","150","3.232394","3.232394","0","208.9023","234.3672","1000264","824.8647"
"3/5/2007 3:00:00 PM","0.5411017","32.58452","63.2446","49.69405","0.6433989","244.8102","42.98676","7.687356","264.5","0","27.2345","54.3655","54.3655","0","346.0367","48.24469","0","3.232394","550.4022","92.53419","0","0","509.3102","143.0549","135.9022","0","0","0","483.661","0","0","0","950","100","0.04003492","150","3.232394","3.232394","0","192.052","195.8482","1000264","776.7159"
"3/5/2007 4:00:00 PM","0.3440959","19.93316","72.01739","64.52634","0.4283977","166.6381","37.6702","6.043211","261.353","0","27.2345","67.38787","67.38787","0","255.6038","48.24469","0","3.232394","472.9917","90.48597","0","0","427.9911","64.88277","61.63863","0","0","0","483.661","0","0","0","950","100","0.04003492","150","3.232394","3.232394","0","204.8032","133.3105","1000260","698.5438"
"3/5/2007 5:00:00 PM","0.09784061","6.695026","79.02415","79.39636","0.1386877","55.51374","30.59019","5.237014","183.2341","0","27.2345","109.5659","109.5659","0","47.87727","48.24469","0","3.232394","307.4431","77.65594","0","0","238.7478","0","0","25.79098","24.50143","0","483.661","0","21.74014","-21.74014","924.379","97.30305","0.04003492","150","3.232394","3.232394","0","212.1395","44.41099","1000182","587.4195"
"3/5/2007 6:00:00 PM","0.000004728865","0","85.21586","90","0","0","27.2345","5.900866","250.8629","0","27.2345","232.1898","232.1898","0","-0.000000000000003552714","48.24469","0","3.232394","267.9792","93.61279","0","0","250.8629","0","0","18.67308","17.73943","30.19464","483.661","30.19464","0","30.19464","950","100","0.0399903","35.78948","0.7712381","0.7712381","0","380.8402","0","1000250","531.9057"
"3/5/2007 7:00:00 PM","0","0","91.30869","90","0","0","27.2345","4.079651","76.56236","0","27.2345","153.096","153.096","0","0","0","0","0","153.096","50.00937","0","0","76.56236","80.56175","76.53367","0","0","0","483.661","0","80.56175","-80.56175","855.0571","90.006","0.0399903","0","0","0.7712381","0","206.6868","0","1000076","483.661"
"3/5/2007 8:00:00 PM","0","0","98.08365","90","0","0","27.2345","3.718112","53.60427","0","27.2345","160.9944","160.9944","0","0","0","0","0","160.9944","33.29573","0","0.00000000000002842171","53.60427","113.0423","107.3902","0","0","111.8913","483.661","0","113.0423","-113.0423","721.8354","75.98268","0.0399903","0","0","0.7712381","0","203.896","0","1000053","483.661"
"3/5/2007 9:00:00 PM","0","0","106.8362","90","0","0","27.2345","4.565898","116.2793","0","27.2345","71.94884","71.94884","0","0","0","0","0","156.1767","74.45367","0","0","116.2793","0","0","44.33047","42.11395","268.8945","483.661","0","42.11395","-42.11395","672.2037","70.75829","0.0399903","84.22789","1.815052","2.58629","0","137.2834","0","1000115","483.661"
"3/5/2007 10:00:00 PM","0","0","120.5667","90","0","0","27.2345","6.096161","264.5","0","27.2345","61.86961","61.86961","0","243.0043","38.60134","0","2.58629","454.8739","58.14798","0","0","264.5","42.49887","40.37393","0","0","327.3861","483.661","0","153.8975","-153.8975","490.8337","51.66671","0.0399903","150","3.232394","3.232394","0","200.3066","0","1000264","522.2624"
"3/5/2007 11:00:00 PM","0","0","147.3572","90","0","0","27.2345","4.043382","74.24593","0","27.2345","38.70848","38.70848","0","0","48.24469","0","3.232394","38.70848","191.8079","0","0","74.24593","0","0","35.53745","33.76057","335.8757","335.8761","82.00526","0","82.00526","560.4175","58.99132","0.03986961","0","0","0","0","79.7023","0","1000073","384.1208"
"3/6/2007 12:00:00 AM","0","0","-165.8397","90","0","0","27.2345","3.523627","42.13827","0","27.2345","21.26671","21.26671","0","0","0","0","0","21.26671","198.142","0","0","42.13827","0","0","20.87156","19.82798","335.8757","394.9199","19.82798","0","19.82798","577.2421","60.76233","0.03984053","0.000000000000003375078","0.00000000000000007273056","0.00000000000000007273056","0","44.46251","0","1000041","394.9199"
"3/6/2007 1:00:00 AM","0","0","-130.1378","90","0","0","27.2345","3.90407","65.34824","0","27.2345","11.55467","11.55467","0","0","0.000000000000001085531","0","0.00000000000000007273056","11.55467","565.5571","0","0","65.34824","0","0","53.79357","51.10389","335.8757","409.196","51.10389","0","51.10389","620.6052","65.32687","0.0397658","0","0","0","0","45.38425","0","1000064","409.196"
"3/6/2007 2:00:00 AM","0","0","-112.2659","90","0","0","27.2345","3.675803","51.10995","0","27.2345","13.44931","13.44931","0","0","0","0","0","13.44931","380.0191","0","0","51.10995","0","0","37.66064","35.77761","335.8757","445.9908","35.77761","0","35.77761","650.9635","68.52248","0.03971364","0","0","0","0","40.34922","0","1000050","445.9908"
"3/6/2007 3:00:00 AM","0","0","-101.8703","90","0","0","27.2345","3.277266","27.61387","0","27.2345","12.69887","12.69887","0","0","0","0","0","12.69887","217.4514","0","0","27.61387","0","0","14.915","14.16925","335.8757","471.7507","14.16925","0","14.16925","662.9865","69.78806","0.03969303","0","0","0","0","27.77569","0","1000027","471.7507"
"3/6/2007 4:00:00 AM","0","0","-94.41865","90","0","0","27.2345","3.190083","24.18261","0","27.2345","64.16014","64.16014","348.3757","0","0","0","0","64.16014","37.69101","0","0","24.18261","0","0","308.3982","292.9782","335.8757","481.9525","292.9782","0","292.9782","911.5868","95.9565","0.04051364","0","0","0","0","82.66746","0","1000023","481.9525"
"3/6/2007 5:00:00 AM","0","0","-88.11816","90","0","0","27.2345","2.492871","0","0","27.2345","95.92648","95.92648","0","0","0","0","0","95.92648","0","0","0.00000000000001421085","0","100.9753","95.92648","0","0","45.27039","483.661","0","100.9753","-100.9753","792.5863","83.43014","0.04051364","0","0","0","0","105.5191","0","999999","483.661"
"3/6/2007 6:00:00 AM","0.03600148","1.173929","-82.04022","85.6648","0.1128231","45.27367","29.96273","3.610338","47.2504","0","27.2345","95.64013","95.64013","0","0","0","0","0","95.64013","96.74189","0","0","92.52407","50.93656","48.38973","0","0","185.5138","483.661","0","5.662887","-5.662887","785.9125","82.72764","0.04051364","0.000000000000007105427","0.000000000000000153117","0.000000000000000153117","0","128.8293","36.21894","1000046","528.9347"
"3/6/2007 7:00:00 AM","0.2330162","14.58216","-75.47558","70.77445","0.2942403","115.9987","34.37975","6.145862","264.5","0","27.2345","71.40613","71.40613","0","335.0598","0","0","0","556.4659","68.37771","0","0","380.4987","149.4379","141.966","0","0","193.3789","483.661","0","183.4392","-183.4392","569.7274","59.97131","0.04051364","150","3.232394","3.232394","0","210.7967","92.79893","1000264","599.6597"
"3/6/2007 8:00:00 AM","0.4902109","27.55447","-67.60623","55.90653","0.5907217","225.9995","41.6792","6.891795","264.5","0","27.2345","89.10165","89.10165","0","405.8949","48.24469","0","3.232394","644.9965","76.04684","0","0","490.4995","242.6279","230.4965","0","0","335.8757","402.8195","0","118.3837","-118.3837","430.2108","45.28535","0.04051364","150","3.232394","3.232394","0","230.2618","180.7996","1000264","677.0637"
"3/6/2007 9:00:00 AM","0.7061255","39.68685","-57.17953","41.09661","0.8311629","310.0364","47.67391","8.123568","264.5","0","27.2345","63.41507","63.41507","0","66.77476","48.24469","0","3.232394","280.1898","205.0525","0","0","574.5364","0","0","134.3102","127.5947","335.8757","284.4358","335.8757","0","335.8757","715.2108","75.28535","0.04002629","150","3.232394","3.232394","0","202.0066","248.0291","1000264","642.7169"
"3/6/2007 10:00:00 AM","0.8287089","50.1543","-42.10837","26.45247","0.9639736","354.4378","51.01442","8.248794","264.5","0","27.2345","104.1963","104.1963","0","135.0203","48.24469","0","3.232394","389.2166","159.0214","0","0","618.9377","0","0","25.2834","24.01923","276.7017","483.661","276.7017","0","276.7017","950","100","0.03963353","150","3.232394","3.232394","0","246.8659","283.5502","1000264","886.3435"
"3/6/2007 11:00:00 AM","0.8859285","57.2811","-19.81977","12.57983","1.024279","374.1202","52.53817","7.77142","264.5","0","27.2345","92.57293","92.57293","0","430.6737","48.24469","0","3.232394","673.2466","94.8568","0","0","638.6202","272.3649","258.7466","0","0","0","483.661","0","0","0","950","100","0.03963353","150","3.232394","3.232394","0","234.0802","299.2961","1000264","906.0259"
"3/6/2007 12:00:00 PM","0.8474444","58.67782","8.359483","8.039698","0.9738129","357.6696","51.26274","5.399164","203.1502","0","27.2345","155.1445","155.1445","0","291.1243","48.24469","0","3.232394","596.2688","94.05486","0","0","560.8198","255.9143","243.1186","0","0","0","483.661","0","0","0","950","100","0.03963353","150","3.232394","3.232394","0","272.234","286.1357","1000202","889.5754"
"3/6/2007 1:00:00 PM","0.927394","53.67476","33.76999","20.46733","1.077341","391.1899","53.88253","4.001604","71.57761","0","27.2345","100.6046","100.6046","0","245.9359","48.24469","0","3.232394","496.5405","93.19835","0","0","462.7675","289.4346","274.9629","0","0","0","483.661","0","0","0","950","100","0.03963353","150","3.232394","3.232394","0","146.4539","312.9519","1000071","923.0956"
"3/6/2007 2:00:00 PM","0.6601925","44.33665","51.59967","34.94256","0.7612938","286.099","45.92493","4.02243","72.90778","0","27.2345","85.48548","85.48548","0","162.5488","48.24469","0","3.232394","398.0343","90.19494","0","0","359.0068","184.3437","175.1265","0","0","0","483.661","0","0","0","950","100","0.03963353","150","3.232394","3.232394","0","130.4879","228.8792","1000072","818.0048"
"3/6/2007 3:00:00 PM","0.527409","32.76212","63.65561","49.70528","0.6215973","237.0521","42.4452","3.289524","28.33653","0","27.2345","107.0111","107.0111","0","49.85733","48.24469","0","3.232394","306.8684","86.48286","0","0","265.3886","135.2968","128.5319","0","0","0","483.661","0","0","0","950","100","0.03963353","150","3.232394","3.232394","0","131.8805","189.6416","1000027","768.9578"
"3/6/2007 4:00:00 PM","0.2698993","20.07524","72.40264","64.55525","0.3115087","122.5964","34.80214","2.733761","6.395033","0","27.2345","68.94989","68.94989","0","0","48.24469","0","3.232394","173.9438","74.15697","0","0","128.9915","65.84722","62.55486","0","0","0","483.661","0","0","0","950","100","0.03963353","104.9939","2.262545","2.262545","0","79.0424","98.07714","1000005","654.5021"
"3/6/2007 5:00:00 PM","0.09158716","6.815001","79.39666","79.43895","0.1213141","48.64108","30.16864","3.156898","22.8783","0","27.2345","129.0817","129.0817","0","0","0","0","0","129.0817","55.40627","0","0","71.51938","111.7931","106.2034","0","0","0","483.661","0","63.15203","-63.15203","875.5746","92.16575","0.03963353","0","0","2.262545","0","153.4291","38.91286","1000022","532.3021"
"3/6/2007 6:00:00 PM","0.00001754516","0","85.59206","90","0","0","27.2345","3.497694","40.60934","0","27.2345","163.9685","163.9685","0","0","0","0","0","163.9685","24.76656","0","0.00000000000002842171","40.60934","129.8517","123.3591","0","0","87.71114","483.661","0","129.8517","-129.8517","722.5429","76.05715","0.03963353","0","0","2.262545","0","200.67","0","1000040","483.661"
"3/6/2007 7:00:00 PM","0","0","91.70815","90","0","0","27.2345","3.608731","47.15566","0","27.2345","184.6402","184.6402","0","0","0","0","0","184.6402","25.53922","0","0.00000000000002842171","47.15566","144.7206","137.4845","0","0","268.0607","483.661","0","144.7206","-144.7206","551.9881","58.10401","0.03963353","0","0","2.262545","0","226.6821","0","1000046","483.661"
"3/6/2007 8:00:00 PM","0","0","98.53244","90","0","0","27.2345","2.77304","7.861649","0","27.2345","75.10145","75.10145","0","0","0","0","0","75.10145","10.46804","0","0","7.861649","70.77874","67.2398","0","0","335.8757","387.7673","0","70.77874","-70.77874","468.5746","49.32364","0.03963353","0","0","2.262545","0","86.54242","0","1000007","387.7673"
"3/6/2007 9:00:00 PM","0","0","107.3725","90","0","0","27.2345","2.129179","0","0","27.2345","80.53395","80.53395","0","0","0","0","0","80.53395","0","0","0","0","84.77258","80.53395","0","0","335.8757","316.9885","0","84.77258","-84.77258","368.6691","38.80727","0.03963353","0","0","2.262545","0","88.58734","0","999999","316.9885"
"3/6/2007 10:00:00 PM","0","0","121.2362","90","0","0","27.2345","2.485311","0","0","27.2345","69.74179","69.74179","0","0","0","0","0","69.74179","0","0","0.00000000000001421085","0","73.41241","69.74179","0","0","335.8757","232.2159","0","73.41241","-73.41241","282.1518","29.70019","0.03963353","0","0","2.262545","0","76.71597","0","999999","232.2159"
"3/6/2007 11:00:00 PM","0","0","148.0379","90","0","0","27.2345","2.922569","13.66827","0","27.2345","30.55582","30.55582","0","0","0","0","0","30.55582","44.73214","0","0","13.66827","17.77637","16.88755","0","0","335.8757","158.8035","0","17.77637","-17.77637","261.2021","27.49496","0.03963353","0","0","2.262545","0","40.44555","0","1000013","158.8035"
"3/7/2007 12:00:00 AM","0","0","-165.95","90","0","0","27.2345","1.296212","0","0","27.2345","25.095","25.095","0","0","0","0","0","25.095","0","0","0.000000000000003552714","0","26.41579","25.095","0","0","335.8757","141.0272","0","26.41579","-26.41579","230.0708","24.21798","0.03963353","0","0","2.262545","0","27.6045","0","999999","141.0272"
"3/7/2007 1:00:00 AM","0","0","-130.6744","90","0","0","27.2345","0.9174801","0","0","27.2345","16.23213","16.23213","0","0","0","0","0","16.23213","0","0","0","0","17.08645","16.23213","0","0","335.8757","114.6114","0","17.08645","-17.08645","209.9342","22.09834","0.03963353","0","0","2.262545","0","17.85534","0","999999","114.6114"
"3/7/2007 2:00:00 AM","0","0","-112.7599","90","0","0","27.2345","1.252291","0","0","27.2345","19.81205","19.81205","0","0","0","0","0","19.81205","0","0","0","0","20.85479","19.81205","0","0","335.8757","97.52493","0","20.85479","-20.85479","185.3566","19.51122","0.03963353","0","0","2.262545","0","21.79326","0","999999","97.52493"
"3/7/2007 3:00:00 AM","0","0","-102.2905","90","0","0","27.2345","2.298409","0","0","27.2345","16.10506","16.10506","0","0","0","0","0","16.10506","0","0","0","0","16.9527","16.10506","0","0","335.8757","76.67014","0","16.9527","-16.9527","165.3777","17.40818","0.03963353","0","0","2.262545","0","17.71557","0","0","76.67014"
"3/7/2007 4:00:00 AM","0","0","-94.78894","90","0","0","27.2345","1.992873","0","0","27.2345","74.99344","74.99344","0","0","33.76932","0","2.262545","74.99344","0","0","0.00000000000001421085","0","78.94046","74.99344","0","0","335.8757","59.71744","0","45.17114","-45.17114","112.143","11.80452","0.03963353","0","0","0","0","82.49278","0","0","93.48676"
"3/7/2007 5:00:00 AM","0","0","-88.46016","90","0","0","27.2345","2.9616","15.20234","0","27.2345","89.21457","89.21457","382.4104","0","0","0","0","89.21457","17.0402","0","0","15.20234","0","0","308.3982","292.9782","335.8757","14.5463","292.9782","0","292.9782","360.7433","37.97298","0.04042867","0","0","0","0","105.7372","0","1000014","14.5463"
"3/7/2007 6:00:00 AM","0.04388593","1.383978","-82.3703","85.60787","0.1320933","52.90789","30.43015","2.969871","15.52743","0","27.2345","103.2277","103.2277","385.5612","0","0","0","0","103.2277","66.29549","0","0","68.43532","0","0","297.8609","282.9678","335.8757","225.4906","335.8757","0","335.8757","645.7433","67.97298","0.04129942","0","0","0","0","121.3142","42.32631","1000014","278.3985"
"3/7/2007 7:00:00 AM","0.2769389","14.80721","-75.80635","70.70538","0.3553037","139.224","35.87489","2.681797","4.45475","0","27.2345","97.74798","97.74798","0","0","0","0","0","97.74798","146.9889","0","0","143.6787","98.2034","93.29323","0","0","335.8757","467.3212","41.02056","0","41.02056","680.5504","71.63688","0.04124074","0","0","0","0","109.7502","111.3792","1000003","606.5451"
"3/7/2007 8:00:00 AM","0.5690328","27.80441","-67.94604","55.82291","0.684384","259.2913","44.00634","3.788151","57.94461","0","27.2345","48.63022","48.63022","0","0","0","0","0","48.63022","652.3431","0","0","317.2359","0","0","9.314395","8.848675","317.5494","483.661","268.14","0","268.14","908.0747","95.58681","0.0408612","0","0","0","0","82.46555","207.433","1000057","742.9523"
"3/7/2007 9:00:00 AM","0.7841387","39.97422","-57.52514","40.99231","0.9210395","340.2422","49.93223","3.563169","44.46953","0","27.2345","86.11823","86.11823","0","92.14246","0","0","0","328.2607","117.197","0","0","384.7118","140.8328","133.7912","0","0","49.40946","483.661","49.40946","0","49.40946","950","100","0.04079203","150","3.232394","3.232394","0","116.9648","272.1938","1000044","823.9033"
"3/7/2007 10:00:00 AM","0.8592587","50.49226","-42.41692","26.31047","0.996741","365.1697","51.84183","3.925097","66.69118","0","27.2345","81.17143","81.17143","0","235.7634","48.24469","0","3.232394","466.9348","92.48846","0","0","431.8609","263.4144","250.2437","0","0","0","483.661","0","0","0","950","100","0.04079203","150","3.232394","3.232394","0","122.6342","292.1357","1000066","897.0754"
"3/7/2007 11:00:00 AM","0.9427765","57.66595","-19.95006","12.33224","1.088629","394.7912","54.16896","3.705842","52.88089","0","27.2345","117.281","117.281","0","213.984","48.24469","0","3.232394","481.265","93.01987","0","0","447.6721","293.0359","278.3841","0","0","0","483.661","0","0","0","950","100","0.04079203","150","3.232394","3.232394","0","155.4495","315.8329","1000052","926.6969"
"3/7/2007 12:00:00 PM","0.9501686","59.05453","8.563341","7.747962","1.096231","397.2105","54.36195","5.09866","167.4926","0","27.2345","147.1447","147.1447","0","301.0304","48.24469","0","3.232394","598.1751","94.40433","0","0","564.7031","295.4552","280.6824","0","0","0","483.661","0","0","0","950","100","0.04079203","150","3.232394","3.232394","0","245.6055","317.7684","1000166","929.1162"
"3/7/2007 1:00:00 PM","0.822324","53.97994","34.18461","20.3986","0.9472833","348.9374","50.59346","4.981054","155.9367","0","27.2345","98.93039","98.93039","0","291.8293","48.24469","0","3.232394","540.7597","93.36385","0","0","504.8741","247.1821","234.823","0","0","0","483.661","0","0","0","950","100","0.04079203","150","3.232394","3.232394","0","186.7918","279.1499","1000155","880.8431"
"3/7/2007 2:00:00 PM","0.7711205","44.56637","52.04322","34.93158","0.8990045","332.8979","49.37767","5.443854","208.6392","0","27.2345","61.37563","61.37563","0","366.8491","48.24469","0","3.232394","578.2247","93.65514","0","0","541.5371","231.1426","219.5855","0","0","0","483.661","0","0","0","950","100","0.04079203","150","3.232394","3.232394","0","171.8328","266.3184","1000208","864.8036"
"3/7/2007 3:00:00 PM","0.6471965","32.93763","64.07175","49.72081","0.7685145","288.5913","46.10541","4.807486","138.882","0","27.2345","70.42128","70.42128","0","245.9549","48.24469","0","3.232394","466.3762","91.65847","0","0","427.4733","186.836","177.4942","0","0","0","483.661","0","0","0","950","100","0.04079203","150","3.232394","3.232394","0","146.9044","230.873","1000138","820.497"
"3/7/2007 4:00:00 PM","0.3559322","20.21546","72.79163","64.58757","0.4378639","170.1575","37.90316","2.336034","0","0","27.2345","88.99644","88.99644","0","0","48.24469","0","3.232394","213.7181","79.6177","0","0","170.1575","93.68047","88.99644","0","0","0","483.661","0","0","0","950","100","0.04079203","124.7217","2.687664","2.687664","0","97.89609","136.126","999999","702.0632"
"3/7/2007 5:00:00 PM","0.1269683","6.933501","79.77216","79.48425","0.1885667","75.11448","31.80235","3.309083","29.48966","0","27.2345","129.6803","129.6803","0","0","40.11439","0","2.687664","139.4453","75.01444","0","0","104.6041","105.4638","100.1906","0","0","0","483.661","0","0","0","950","100","0.04079203","9.765041","0.2104298","0.2104298","0","157.3932","60.09158","1000028","598.8899"
"3/7/2007 6:00:00 PM","0.00005854145","0","85.97085","90","0","0","27.2345","2.09542","0","0","27.2345","242.6598","242.6598","0","0","0","0","0","242.6598","0","0","0.00000000000002842171","0","255.4313","242.6598","0","0","0","483.661","0","255.4313","-255.4313","648.9713","68.31277","0.04079203","0","0","0.2104298","0","266.9258","0","999999","483.661"
"3/7/2007 7:00:00 PM","0","0","92.10996","90","0","0","27.2345","3.739061","54.83935","0","27.2345","107.7768","107.7768","0","0","0","0","0","107.7768","50.88234","0","0","54.83935","55.72361","52.93743","0","0","335.8757","470.0602","0","55.72361","-55.72361","583.3004","61.40004","0.04079203","0","0","0.2104298","0","145.9741","0","1000054","470.0602"
"3/7/2007 8:00:00 PM","0","0","98.98336","90","0","0","27.2345","1.748742","0","0","27.2345","103.9846","103.9846","0","0","0","0","0","103.9846","0","0","0.00000000000001421085","0","109.4574","103.9846","0","0","335.8757","414.3366","0","109.4574","-109.4574","454.3036","47.82143","0.04079203","0","0","0.2104298","0","114.383","0","999999","414.3366"
