sep=,
"3/7/2007 9:00:00 PM","0","0","107.9103","90","0","0","27.2345","1.728288","0","0","27.2345","64.55061","64.55061","0","0","0","0","0","64.55061","0","0","0.00000000000001421085","0","67.94801","64.55061","0","0","335.8757","304.8792","0","67.94801","-67.94801","374.2261","39.39222","0.04079203","0","0","0.2104298","0","71.00566","0","999999","304.8792"
"3/7/2007 10:00:00 PM","0","0","121.9036","90","0","0","27.2345","1.865146","0","0","27.2345","30.68841","30.68841","0","0","0","0","0","30.68841","0","0","0","0","32.30359","30.68841","0","0","335.8757","236.9312","0","32.30359","-32.30359","336.1559","35.38483","0.04079203","0","0","0.2104298","0","33.75725","0","999999","236.9312"
"3/7/2007 11:00:00 PM","0","0","148.7072","90","0","0","27.2345","3.371297","33.15752","0","27.2345","35.9759","35.9759","0","0","0","0","0","35.9759","92.16591","0","0","33.15752","2.966721","2.818385","0","0","335.8757","204.6276","0","2.966721","-2.966721","332.6596","35.0168","0.04079203","0","0","0.2104298","0","56.15225","0","1000032","204.6276"
"3/8/2007 12:00:00 AM","0","0","-166.0506","90","0","0","27.2345","2.231747","0","0","27.2345","19.97041","19.97041","0","0","0","0","0","19.97041","0","0","0.000000000000003552714","0","21.02148","19.97041","0","0","335.8757","201.6609","0","21.02148","-21.02148","307.8856","32.40901","0.04079203","0","0","0.2104298","0","21.96745","0","999999","201.6609"
"3/8/2007 1:00:00 AM","0","0","-131.1983","90","0","0","27.2345","3.110548","21.05659","0","27.2345","15.44388","15.44388","0","-0.0000000000000008881784","0","0","0","26.10802","80.65179","0","0","21.05659","0","0","5.612708","5.332073","335.8757","180.6394","0","5.332073","-5.332073","301.6017","31.74754","0.04079203","10.66415","0.2298048","0.4402346","0","27.51656","0","1000020","180.6394"
"3/8/2007 2:00:00 AM","0","0","-113.249","90","0","0","27.2345","2.088186","0","0","27.2345","18.33407","18.33407","0","0","0","0","0","18.33407","0","0","0.000000000000003552714","0","19.29902","18.33407","0","0","335.8757","175.3073","0","19.29902","-19.29902","278.8575","29.35343","0.04079203","0","0","0.4402346","0","20.16747","0","999999","175.3073"
"3/8/2007 3:00:00 AM","0","0","-102.7089","90","0","0","27.2345","1.557784","0","0","27.2345","13.19135","13.19135","0","0","0","0","0","13.19135","0","0","0","0","13.88564","13.19135","0","0","335.8757","156.0083","0","13.88564","-13.88564","262.4932","27.63086","0.04079203","0","0","0.4402346","0","14.51049","0","999999","156.0083"
"3/8/2007 4:00:00 AM","0","0","-95.15885","90","0","0","27.2345","1.547311","0","0","27.2345","65.33578","65.33578","0","0","0","0","0","65.33578","0","0","0","0","68.77451","65.33578","0","0","335.8757","142.1227","0","68.77451","-68.77451","181.4416","19.09912","0.04079203","0","0","0.4402346","0","71.86937","0","999999","142.1227"
"3/8/2007 5:00:00 AM","0","0","-88.80251","90","0","0","27.2345","0.7207024","0","0","27.2345","83.07865","83.07865","13.39791","0","0","0","0","83.07865","0","0","0.00000000000001421085","0","73.34815","69.68074","0","0","335.8757","73.34815","0","73.34815","-73.34815","95","10","0.04079203","0","0","0.4402346","0","91.38651","0","999999","73.34815"
"3/8/2007 6:00:00 AM","0.03338806","1.596759","-82.70125","85.54893","0.06567235","26.47268","28.82082","1.117777","0","0","27.2345","85.0653","85.0653","393.4635","0","0","0","0","85.0653","31.12042","0","0","26.47268","0","0","308.3982","292.9782","335.8757","0","319.4509","0","319.4509","366.0631","38.53296","0.04160645","0","0","0.4402346","0","93.57183","21.17815","999999","26.47268"
"3/8/2007 7:00:00 AM","0.2159937","15.03461","-76.13851","70.63495","0.2585529","102.2893","33.50791","2.121445","0","0","27.2345","92.66484","92.66484","0","0","0","0","0","92.66484","110.3863","0","0","102.2893","97.54194","92.66484","0","0","335.8757","230.0047","4.747378","0","4.747378","370.0914","38.95699","0.04159975","0","0","0.4402346","0","101.9313","81.83146","999999","332.294"
"3/8/2007 8:00:00 AM","0.5115041","28.05638","-68.28792","55.73871","0.6100317","232.9209","42.15813","1.664853","0","0","27.2345","68.67306","68.67306","0","0","0","0","0","68.67306","339.1736","0","0","232.9209","72.28743","68.67306","0","0","335.8757","233.4228","160.6334","0","160.6334","506.3934","53.30457","0.04137454","0","0","0.4402346","0","75.54036","186.3367","999999","466.3437"
"3/8/2007 9:00:00 AM","0.6402364","40.26345","-57.87376","40.88846","0.7418063","279.3518","45.43813","3.581053","45.5239","0","27.2345","85.10517","85.10517","0","0","0","0","0","85.10517","381.7343","0","0","324.8757","41.6645","39.58128","0","0","335.8757","349.0789","237.6873","0","237.6873","708.0777","74.5345","0.04104573","0","0","0.4402346","0","116.3776","223.4814","1000044","628.4306"
"3/8/2007 10:00:00 AM","0.7578667","50.83222","-42.72905","26.17064","0.8683637","322.6191","48.60749","2.92551","13.78386","0","27.2345","80.07776","80.07776","0","0","0","0","0","80.07776","420.0954","0","0","336.403","69.78304","66.29389","0","0","285.1082","483.661","252.836","0","252.836","922.6162","97.11749","0.04070165","0","0","0.4402346","0","94.97746","258.0953","1000013","806.2801"
"3/8/2007 11:00:00 AM","0.8842351","58.05315","-20.08032","12.08928","1.015353","371.2261","52.31239","3.649572","49.56349","0","27.2345","73.52908","73.52908","0","155.5407","0","0","0","379.0698","111.0058","0","0","420.7896","188.954","179.5063","0","0","32.27211","483.661","32.27211","0","32.27211","950","100","0.04065814","150","3.232394","3.672629","0","105.6637","296.9809","1000049","854.8871"
"3/8/2007 12:00:00 PM","0.9896912","59.43248","8.776506","7.465081","1.139084","410.7578","55.45108","2.516284","0","0","27.2345","142.6265","142.6265","0","150.3518","47.6404","0","3.191906","442.9782","92.72639","0.00000000000002842171","0","410.7578","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.04065814","150","3.232394","3.713117","0","156.8891","328.6062","999999","949.2341"
"3/8/2007 1:00:00 PM","0.8928","54.28414","34.61022","20.33842","1.029545","375.8248","52.67145","3.195401","24.39164","0","27.2345","106.1811","106.1811","0","185.3928","55.41965","0","3.713117","441.5739","90.63409","0","0","400.2164","281.2444","267.1822","0","0","0","483.661","0","0","0","950","100","0.04065814","150","3.232394","3.232394","0","128.995","300.6598","1000023","914.9055"
"3/8/2007 2:00:00 PM","0.522526","44.79405","52.49433","34.9263","0.5652207","216.8132","41.04737","2.396363","0","0","27.2345","64.07193","64.07193","0","45.23307","48.24469","0","3.232394","259.305","83.6132","-0.000000000000007105427","0","216.8132","115.0579","109.305","0","0","0","483.661","0","0","0","950","100","0.04065814","150","3.232394","3.232394","0","70.47912","173.4506","999999","748.7189"
"3/8/2007 3:00:00 PM","0.2090593","33.111","64.49287","49.74063","0.2042815","81.24968","32.18484","4.099029","77.80002","0","27.2345","59.90947","59.90947","0","-0.00000000000001065814","48.24469","0","3.232394","206.3999","77.05901","0","0","159.0497","0","0","17.89055","16.99602","0","483.661","0","0","0","950","100","0.04065814","146.4904","3.156765","3.156765","0","104.8004","64.99974","1000077","613.1554"
"3/8/2007 4:00:00 PM","0.1725419","20.3538","73.18419","64.62325","0.1735529","69.23492","31.43719","4.000599","71.51344","0","27.2345","77.8577","77.8577","0","0","47.11589","0","3.156765","187.5303","75.05364","0","0","140.7484","6.67817","6.344262","0","0","0","483.661","0","0","0","950","100","0.04065814","109.6726","2.363368","2.363368","0","121.4002","55.38794","1000070","600.0118"
"3/8/2007 5:00:00 PM","0.0638362","7.050533","80.15051","79.5322","0.0674262","27.1751","28.86325","4.385996","100.3699","0","27.2345","150.5187","150.5187","0","0","0","0","0","150.5187","84.73699","0","0","127.545","52.78819","50.14878","0","0","0","483.661","0","25.61309","-25.61309","919.8147","96.8226","0.04065814","0","0","2.363368","0","215.7555","21.74008","1000099","510.8362"
"3/8/2007 6:00:00 PM","0.0000533349","0","86.3521","90","0","0","27.2345","3.341456","31.39822","0","27.2345","174.1922","174.1922","0","0","0","0","0","174.1922","18.02505","0","0","31.39822","150.3094","142.7939","0","0","35.57373","483.661","0","150.3094","-150.3094","742.6733","78.17614","0.04065814","0","0","2.363368","0","207.3105","0","31.39822","483.661"
"3/8/2007 7:00:00 PM","0","0","92.51402","90","0","0","27.2345","3.171588","23.45569","0","27.2345","128.9052","128.9052","0","0","0","0","0","128.9052","18.19608","0","0","23.45569","110.9994","105.4495","0","0","244.3368","483.661","0","110.9994","-110.9994","611.8593","64.40623","0.04065814","0","0","2.363368","0","153.5235","0","1000022","483.661"
"3/8/2007 8:00:00 PM","0","0","99.43623","90","0","0","27.2345","4.229321","86.51461","0","27.2345","95.67339","95.67339","0","0","0","0","0","95.67339","90.42704","0","0","86.51461","9.640819","9.158777","0","0","335.8757","438.5696","0","9.640819","-9.640819","600.4974","63.21025","0.04065814","0","0","2.363368","0","148.498","0","1000086","438.5696"
"3/8/2007 9:00:00 PM","0","0","108.4491","90","0","0","27.2345","3.094432","20.42314","0","27.2345","97.70437","97.70437","0","0","0","0","0","97.70437","20.903","0","0","20.42314","81.34866","77.28123","0","0","335.8757","428.9288","0","81.34866","-81.34866","504.6271","53.11864","0.04065814","0","0","2.363368","0","117.6864","0","1000019","428.9288"
"3/8/2007 10:00:00 PM","0","0","122.5687","90","0","0","27.2345","2.156434","0","0","27.2345","41.28806","41.28806","0","0","0","0","0","41.28806","0","0","0","0","43.46111","41.28806","0","0","335.8757","347.5801","0","43.46111","-43.46111","453.4077","47.72713","0.04065814","0","0","2.363368","0","45.41686","0","999999","347.5801"
"3/8/2007 11:00:00 PM","0","0","149.365","90","0","0","27.2345","2.170558","0","0","27.2345","31.91271","31.91271","0","0","0","0","0","31.91271","0","0","0","0","33.59233","31.91271","0","0","335.8757","304.119","0","33.59233","-33.59233","413.8188","43.55987","0.04065814","0","0","2.363368","0","35.10398","0","999999","304.119"
"3/9/2007 12:00:00 AM","0","0","-166.1421","90","0","0","27.2345","3.909297","65.68208","0","27.2345","17.30634","17.30634","0","0","0","0","0","109.2202","60.13727","0","0","65.68208","0","0","48.37574","45.95695","335.8757","270.5267","0","45.95695","-45.95695","359.658","37.85873","0.04065814","91.91391","1.98068","4.344048","0","51.87801","0","1000065","270.5267"
"3/9/2007 1:00:00 AM","0","0","-131.7096","90","0","0","27.2345","3.305448","29.27535","0","27.2345","15.97588","15.97588","0","0","64.83654","0","4.344048","15.97588","183.2472","0","0","29.27535","0","0","13.29947","12.6345","335.8757","224.5697","77.47104","0","77.47104","425.3943","44.77835","0.04055409","0","0","0","0","32.21114","0","1000028","289.4063"
"3/9/2007 2:00:00 AM","0","0","-113.7329","90","0","0","27.2345","3.181557","23.84751","0","27.2345","17.12317","17.12317","0","0","0","0","0","17.12317","139.2704","0","0","23.84751","0","0","6.724338","6.388121","335.8757","280.3489","6.388121","0","6.388121","430.8148","45.34893","0.04054553","0","0","0","0","30.75924","0","1000023","280.3489"
"3/9/2007 3:00:00 AM","0","0","-103.1255","90","0","0","27.2345","2.870855","11.63572","0","27.2345","11.09436","11.09436","0","0","0","0","0","11.09436","104.8796","0","0","11.63572","0","0","0.5413585","0.5142906","335.8757","284.9483","0.5142906","0","0.5142906","431.2512","45.39487","0.04054485","0","0","0","0","18.02166","0","1000011","284.9483"
"3/9/2007 4:00:00 AM","0","0","-95.52829","90","0","0","27.2345","2.065973","0","0","27.2345","52.00362","52.00362","360.4018","0","0","0","0","52.00362","0","0","0","0","0","0","308.3982","292.9782","335.8757","285.3186","292.9782","0","292.9782","679.8515","71.56332","0.04127717","0","0","0","0","57.20398","0","999999","285.3186"
"3/9/2007 5:00:00 AM","0","0","-89.14511","90","0","0","27.2345","2.090407","0","0","27.2345","80.93263","80.93263","0","0","0","0","0","80.93263","0","0","0.00000000000001421085","0","85.19225","80.93263","0","0","318.373","483.661","0","85.19225","-85.19225","579.4515","60.9949","0.04127717","0","0","0","0","89.02589","0","0","483.661"
"3/9/2007 6:00:00 AM","0.01915057","1.812146","-83.03298","85.48808","0.02023482","8.192163","27.72276","3.038105","18.20929","0","27.2345","79.63133","79.63133","369.8202","0","0","0","0","79.63133","33.15461","0","0","26.40146","0","0","308.3982","292.9782","335.8757","411.0707","301.1704","0","301.1704","835.0031","87.89506","0.04201245","0","0","0","0","96.69911","6.55373","1000017","419.2629"
"3/9/2007 7:00:00 AM","0.1014887","15.26421","-76.47202","70.56326","0.09961079","40.02273","29.6425","3.403654","35.06519","0","27.2345","86.90279","86.90279","0","0","0","0","0","86.90279","86.4045","0","0","75.08792","54.5659","51.83761","0","0","135.5252","483.661","0","14.54317","-14.54317","817.8638","86.09093","0.04201245","0","0","0","0","113.1257","32.01818","35.06519","523.6838"
"3/9/2007 8:00:00 AM","0.2102521","28.31022","-68.63186","55.65404","0.2075897","82.53878","32.26539","2.552764","0","0","27.2345","83.11427","83.11427","0","0","0","0","0","83.11427","99.30759","0","0","82.53878","87.4887","83.11427","0","0","155.724","483.661","0","4.949921","-4.949921","812.0302","85.47687","0.04201245","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","91.42569","66.03102","999999","566.1998"
"3/9/2007 9:00:00 AM","0.4211036","40.55438","-58.22544","40.78522","0.4402383","171.0391","37.96161","3.364396","32.75069","0","27.2345","70.11585","70.11585","0","0","0","0","0","70.11585","290.6473","0","0","203.7898","39.33175","37.36516","0","0","162.5989","483.661","131.7074","0","131.7074","923.7877","97.24081","0.04183398","0","0","0.0000000000000003062339","0","93.50278","136.8313","1000032","654.7001"
"3/9/2007 10:00:00 AM","0.6215824","51.17405","-43.04489","26.03321","0.6814671","258.2652","43.93371","3.627097","48.23841","0","27.2345","98.4933","98.4933","0","23.25006","0","0","0","271.7434","112.7916","0","0","306.5036","77.37363","73.50495","0","0","30.89155","483.661","30.89155","0","30.89155","950","100","0.04179234","150","3.232394","3.232394","0","132.4618","206.6121","1000047","741.9262"
"3/9/2007 11:00:00 AM","0.5360993","58.44256","-20.21069","11.85158","0.5537899","212.6785","40.76439","3.438247","37.10464","0","27.2345","90.44947","90.44947","0","52.03222","48.24469","0","3.232394","292.4817","85.4013","0","0","249.7832","110.9232","105.3771","0","0","0","483.661","0","0","0","950","100","0.04179234","150","3.232394","3.232394","0","118.0467","170.1428","1000036","744.5842"
"3/9/2007 12:00:00 PM","0.6731328","59.81152","8.999148","7.192495","0.731155","275.6509","45.17226","3.603697","46.85884","0","27.2345","116.5065","116.5065","0","95.55318","48.24469","0","3.232394","362.0597","89.07641","0","0","322.5098","173.8956","165.2008","0","0","0","483.661","0","0","0","950","100","0.04179234","150","3.232394","3.232394","0","151.5866","220.5207","1000046","807.5566"
"3/9/2007 1:00:00 PM","0.636224","54.58722","35.04686","20.28694","0.6927054","262.2149","44.21359","2.475195","0","0","27.2345","91.54755","91.54755","0","60.88908","48.24469","0","3.232394","302.4366","86.70078","0","0","262.2149","160.4596","152.4366","0","0","0","483.661","0","0","0","950","100","0.04179234","150","3.232394","3.232394","0","100.7023","209.7719","999999","794.1207"
"3/9/2007 2:00:00 PM","0.501869","45.01961","52.95287","34.92674","0.5354823","206.0347","40.3115","5.565623","223.5954","0","27.2345","59.50964","59.50964","0","263.1512","48.24469","0","3.232394","472.6608","90.89606","0","0","429.6301","104.2794","99.06541","0","0","0","483.661","0","0","0","950","100","0.04179234","150","3.232394","3.232394","0","177.2583","164.8278","1000223","737.9404"
"3/9/2007 3:00:00 PM","0.5137091","33.28217","64.91882","49.76468","0.5934095","226.9647","41.74583","5.937065","253.5306","0","27.2345","73.7413","73.7413","0","298.7382","48.24469","0","3.232394","522.4795","91.96442","0","0","480.4953","125.2094","118.9489","0","0","0","483.661","0","0","0","950","100","0.04179234","150","3.232394","3.232394","0","207.8807","181.5717","1000252","758.8704"
"3/9/2007 4:00:00 PM","0.1581107","20.49025","73.5802","64.66222","0.1568804","62.68526","31.03198","7.83896","264.5","0","27.2345","50.23693","50.23693","0","214.2631","48.24469","0","3.232394","414.5","78.93492","0","0","327.1853","0","0","0","0","0","483.661","0","39.07005","-39.07005","903.9555","95.15321","0.04179234","150","3.232394","3.232394","0","187.5106","50.14821","1000264","594.591"
"3/9/2007 5:00:00 PM","0.03713488","7.166109","80.53158","79.58271","0.03629877","14.67326","28.1107","6.733986","264.5","0","27.2345","137.3356","137.3356","0","111.8797","48.24469","0","3.232394","399.2152","69.93051","0","0","279.1732","0","0","15.28477","14.52053","54.26395","483.661","0","72.56152","-72.56152","818.4409","86.15168","0.04179234","150","3.232394","3.232394","0","283.3191","11.73861","1000264","546.579"
"3/9/2007 6:00:00 PM","0.00009025593","0","86.73569","90","0","0","27.2345","5.29902","190.85","0","27.2345","236.2231","236.2231","0","0","48.24469","0","3.232394","236.2231","80.79225","0","0","190.85","47.7612","45.37313","0","0","155.0438","483.661","0.4834978","0","0.4834978","818.8512","86.19486","0.04179168","0","0","0","0","355.2704","0","1000190","531.9057"
"3/9/2007 7:00:00 PM","0","0","92.92014","90","0","0","27.2345","4.717859","130.0753","0","27.2345","145.8727","145.8727","0","0","0","0","0","145.8727","89.17045","0","0","130.0753","16.62879","15.79735","0","0","154.5603","483.661","0","16.62879","-16.62879","799.254","84.132","0.04179168","0","0","0","0","225.4976","0","1000129","483.661"
"3/9/2007 8:00:00 PM","0","0","99.89089","90","0","0","27.2345","4.129161","79.72456","0","27.2345","115.0745","115.0745","0","0","0","0","0","115.0745","69.2808","0","0","79.72456","37.21051","35.34998","0","0","177.6559","483.661","0","37.21051","-37.21051","755.401","79.51589","0.04179168","0","0","0","0","166.4443","0","1000079","483.661"
"3/9/2007 9:00:00 PM","0","0","108.9888","90","0","0","27.2345","3.354529","32.16898","0","27.2345","113.5741","113.5741","0","0","0","0","0","113.5741","28.32422","0","0.00000000000001421085","32.16898","85.6896","81.40511","0","0","229.3372","483.661","0","85.6896","-85.6896","654.4148","68.88577","0.04179168","0","0","0","0","141.016","0","1000031","483.661"
"3/9/2007 10:00:00 PM","0","0","123.2311","90","0","0","27.2345","3.000014","16.71217","0","27.2345","64.63719","64.63719","0","0","0","0","0","64.63719","25.85535","0","0","16.71217","50.44739","47.92502","0","0","335.8757","474.6792","0","50.44739","-50.44739","594.962","62.62758","0.04179168","0","0","0","0","79.457","0","1000016","474.6792"
"3/9/2007 11:00:00 PM","0","0","150.0114","90","0","0","27.2345","2.399437","0","0","27.2345","43.32418","43.32418","0","0","0","0","0","43.32418","0","0","0","0","45.6044","43.32418","0","0","335.8757","424.2318","0","45.6044","-45.6044","541.2167","56.97018","0.04179168","0","0","0","0","47.6566","0","999999","424.2318"
"3/10/2007 12:00:00 AM","0","0","-166.2252","90","0","0","27.2345","2.509867","0","0","27.2345","24.36273","24.36273","0","0","0","0","0","24.36273","0","0","0.000000000000003552714","0","25.64498","24.36273","0","0","335.8757","378.6274","0","25.64498","-25.64498","510.9938","53.78882","0.04179168","0","0","0","0","26.79901","0","999999","378.6274"
"3/10/2007 1:00:00 AM","0","0","-132.2086","90","0","0","27.2345","3.827708","60.4711","0","27.2345","19.8737","19.8737","0","0","0","0","0","97.00876","62.33571","0","0","60.4711","0","0","40.5974","38.56753","335.8757","352.9825","0","38.56753","-38.56753","465.5415","49.00437","0.04179168","77.13506","1.662206","1.662206","0","52.09661","0","1000060","352.9825"
"3/10/2007 2:00:00 AM","0","0","-114.2117","90","0","0","27.2345","5.248311","184.6217","0","27.2345","17.49935","17.49935","0","175.4503","0","0","0","342.9497","53.83347","0","0","184.6217","8.766264","8.32795","0","0","335.8757","314.4149","0","158.7663","-158.7663","278.4337","29.30881","0.04179168","150","3.232394","4.894601","0","111.5601","0","1000184","314.4149"
"3/10/2007 3:00:00 AM","0","0","-103.5401","90","0","0","27.2345","4.189031","83.54833","0","27.2345","22.25995","22.25995","0","0","73.05374","0","4.894601","22.25995","375.3302","0","0","83.54833","0","0","61.28838","58.22396","335.8757","155.6486","131.2777","0","131.2777","389.8265","41.03437","0.04161565","0","0","0","0","66.26012","0","1000083","228.7024"
"3/10/2007 4:00:00 AM","0","0","-95.89716","90","0","0","27.2345","4.436699","104.8538","0","27.2345","70.71249","70.71249","0","0","0","0","0","70.71249","148.2819","0","0","104.8538","0","0","34.1413","32.43424","335.8757","250.1686","32.43424","0","32.43424","417.3479","43.93135","0.04157239","0","0","0","0","130.2106","0","1000104","250.1686"
"3/10/2007 5:00:00 AM","0","0","-89.4879","90","0","0","27.2345","2.828541","9.972623","0","27.2345","85.61213","85.61213","384.0377","0","0","0","0","85.61213","11.64861","0","0","9.972623","0","0","308.3982","292.9782","335.8757","273.5212","292.9782","0","292.9782","665.9482","70.09981","0.04227374","0","0","0","0","99.15965","0","1000009","273.5212"
"3/10/2007 6:00:00 AM","0.04796676","2.030005","-83.36546","85.42539","0.1009774","40.56649","29.67562","3.246396","26.39592","0","27.2345","129.1393","129.1393","411.1415","0","0","0","0","129.1393","51.85286","0","0","66.96241","0","0","308.3982","292.9782","334.7583","483.661","333.5447","0","333.5447","948.9703","99.89161","0.04304194","0","0","0","0","155.2512","32.45319","1000025","524.2275"
"3/10/2007 7:00:00 AM","0.2776065","15.49587","-76.80682","70.49043","0.3439682","134.9348","35.59702","3.267605","27.22954","0","27.2345","113.0251","113.0251","0","0","0","0","0","156.4352","103.6623","0","0","162.1643","90.31107","85.79552","0","0","1.213564","483.661","1.213564","0","1.213564","950","100","0.0430403","43.41012","0.9354575","0.9354575","0","137.9423","107.9478","1000026","618.5958"
"3/10/2007 8:00:00 AM","0.5579141","28.56579","-68.97786","55.56902","0.6587291","250.2427","43.3679","2.549181","0","0","27.2345","83.05688","83.05688","0","12.17364","0","0","0","245.2305","102.0438","0","0","250.2427","100.2427","95.23052","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","4.167852","0","91.36257","200.1941","999999","733.9037"
"3/10/2007 9:00:00 AM","0.6955462","40.84685","-58.58021","40.68275","0.8042928","300.8776","47.00061","3.528768","42.44134","0","27.2345","108.6084","108.6084","0","136.2631","62.20675","0","4.167852","394.8715","86.94448","0","0","343.319","213.0844","202.4302","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","3.232394","0","140.6899","240.7021","1000041","846.7454"
"3/10/2007 10:00:00 AM","0.8558676","51.51757","-43.36457","25.89841","0.982285","360.446","51.47664","3.545773","43.44389","0","27.2345","91.57423","91.57423","0","197.6258","48.24469","0","3.232394","439.2","91.96035","0","0","403.8899","258.6907","245.7561","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","3.232394","0","122.4536","288.3568","1000042","892.3517"
"3/10/2007 11:00:00 AM","0.8391163","58.83405","-20.34126","11.6198","0.9522909","350.5901","50.71973","4.248824","88.23928","0","27.2345","129.2769","129.2769","0","195.3554","48.24469","0","3.232394","474.6323","92.4567","0","0","438.8294","248.8348","236.393","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","3.232394","0","186.3243","280.4721","1000087","882.4958"
"3/10/2007 12:00:00 PM","0.9871687","60.19151","9.231439","6.9318","1.128965","407.5728","55.19373","4.016634","72.53757","0","27.2345","149.4106","149.4106","0","213.6536","48.24469","0","3.232394","513.0642","93.57706","0","0","480.1104","305.8175","290.5267","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","3.232394","0","200.6205","326.0583","1000072","939.4786"
"3/10/2007 1:00:00 PM","0.9057522","54.88901","35.49454","20.24429","1.037809","378.495","52.88066","5.097975","167.4254","0","27.2345","87.26464","87.26464","0","343.0634","48.24469","0","3.232394","580.3281","94.07099","0","0","545.9203","276.7397","262.9027","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","3.232394","0","179.7038","302.796","1000166","910.4008"
"3/10/2007 2:00:00 PM","0.7774947","45.24294","53.4187","34.93289","0.896286","331.9891","49.30929","4.601706","119.4459","0","27.2345","79.84521","79.84521","0","258.3228","48.24469","0","3.232394","488.168","92.47533","0","0","451.435","230.2338","218.7221","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","3.232394","0","147.5527","265.5912","1000118","863.8948"
"3/10/2007 3:00:00 PM","0.5760441","33.45113","65.34943","49.79293","0.6717151","254.8296","43.69097","5.01152","158.9303","0","27.2345","52.01232","52.01232","0","252.3385","48.24469","0","3.232394","454.3509","91.06616","0","0","413.7599","153.0742","145.4205","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","3.232394","0","136.6787","203.8636","1000158","786.7353"
"3/10/2007 4:00:00 PM","0.3573776","20.6248","73.97949","64.70443","0.4294646","167.0351","37.69646","3.066503","19.32543","0","27.2345","39.82494","39.82494","0","41.51629","48.24469","0","3.232394","231.3412","80.55656","0","0","186.3605","65.27979","62.0158","0","0","0","483.661","0","0","0","950","100","0.0430403","150","3.232394","3.232394","0","53.47014","133.6281","1000018","698.9409"
"3/10/2007 5:00:00 PM","0.1150697","7.280242","80.91522","79.63573","0.1552017","62.02463","30.99121","2.158433","0","0","27.2345","96.32253","96.32253","0","0","48.24469","0","3.232394","105.1997","58.95893","0","0","62.02463","101.3921","96.32253","0","0","0","483.661","0","0","0","950","100","0.0430403","8.877184","0.1912971","0.1912971","0","105.9548","49.6197","999999","593.9304"
"3/10/2007 6:00:00 PM","0.0001991595","0","87.12146","90","0","0","27.2345","2.468925","0","0","27.2345","138.2705","138.2705","0","0","0","0","0","138.2705","0","0","0","0","145.5479","138.2705","0","0","0","483.661","0","145.5479","-145.5479","778.4702","81.94423","0.0430403","0","0","0.1912971","0","152.0975","0","999999","483.661"
"3/10/2007 7:00:00 PM","0","0","93.32822","90","0","0","27.2345","2.30227","0","0","27.2345","176.1326","176.1326","0","0","0","0","0","176.1326","0","0","0","0","185.4027","176.1326","0","0","202.1499","483.661","0","185.4027","-185.4027","559.9709","58.94431","0.0430403","0","0","0.1912971","0","193.7459","0","999999","483.661"
"3/10/2007 8:00:00 PM","0","0","100.3472","90","0","0","27.2345","3.090936","20.28576","0","27.2345","154.7704","154.7704","0","0","0","0","0","154.7704","13.10701","0","0.00000000000002842171","20.28576","141.5627","134.4846","0","0","335.8757","394.5409","0","141.5627","-141.5627","393.1376","41.38291","0.0430403","0","0","0.1912971","0","180.3903","0","1000019","394.5409"
"3/10/2007 9:00:00 PM","0","0","109.5292","90","0","0","27.2345","1.714111","0","0","27.2345","87.56728","87.56728","0","0","0","0","0","87.56728","0","0","0.00000000000001421085","0","92.17609","87.56728","0","0","335.8757","252.9782","0","92.17609","-92.17609","284.5071","29.94811","0.0430403","0","0","0.1912971","0","96.32401","0","999999","252.9782"
"3/10/2007 10:00:00 PM","0","0","123.8905","90","0","0","27.2345","2.379995","0","0","27.2345","48.55052","48.55052","0","0","0","0","0","48.55052","0","0","0.000000000000007105427","0","51.10581","48.55052","0","0","335.8757","160.8021","0","51.10581","-51.10581","224.2783","23.60824","0.0430403","0","0","0.1912971","0","53.40557","0","999999","160.8021"
"3/10/2007 11:00:00 PM","0","0","150.6464","90","0","0","27.2345","1.796579","0","0","27.2345","31.93454","31.93454","0","0","0","0","0","31.93454","0","0","0.000000000000007105427","0","33.6153","31.93454","0","0","335.8757","109.6963","0","33.6153","-33.6153","184.6623","19.43814","0.0430403","0","0","0.1912971","0","35.12799","0","999999","109.6963"
"3/11/2007 12:00:00 AM","0","0","-166.3005","90","0","0","27.2345","3.40128","34.92519","0","27.2345","19.29957","19.29957","0","0","0","0","0","19.29957","180.9635","0","0","34.92519","0","0","15.62561","14.84433","335.8757","76.08098","14.84433","0","14.84433","197.2581","20.76401","0.04302023","0","0","0.1912971","0","38.69212","0","1000034","76.08098"
"3/11/2007 1:00:00 AM","0","0","-132.6955","90","0","0","27.2345","2.664088","3.793528","0","27.2345","21.95666","21.95666","0","0","0","0","0","21.95666","17.27734","0","0","3.793528","19.11909","18.16314","0","0","335.8757","86.7689","0","19.11909","-19.11909","174.7261","18.39222","0.04302023","0","0","0.1912971","0","26.04909","0","1000003","86.7689"
"3/11/2007 2:00:00 AM","0","0","-114.6852","90","0","0","27.2345","5.193952","177.9451","0","27.2345","16.81876","16.81876","0","0","0","0","0","16.81876","1058.016","0","0","177.9451","0","0","161.1263","153.07","335.8757","67.6498","153.07","0","153.07","304.6103","32.06424","0.04281441","0","0","0.1912971","0","107.4732","0","1000177","67.6498"
"3/11/2007 3:00:00 AM","0","0","-103.9526","90","0","0","27.2345","4.542554","114.2149","0","27.2345","15.56911","15.56911","0","0","0","0","0","15.56911","733.5995","0","0","114.2149","0","0","98.64577","93.71349","335.8757","177.8602","93.71349","0","93.71349","384.1288","40.43461","0.04268938","0","0","0.1912971","0","74.23346","0","1000113","177.8602"
"3/11/2007 4:00:00 AM","0","0","-96.26536","90","0","0","27.2345","4.070458","75.97525","0","27.2345","61.09959","61.09959","0","0","0","0","0","61.09959","124.3466","0","0","75.97525","0","0","14.87566","14.13188","335.8757","245.3339","14.13188","0","14.13188","396.1201","41.69685","0.04267058","0","0","0.1912971","0","105.1972","0","1000075","245.3339"
"3/11/2007 5:00:00 AM","0","0","-89.8308","90","0","0","27.2345","3.469667","38.95702","0","27.2345","109.8682","109.8682","0","0","0","0","0","109.8682","35.45797","0","0","38.95702","74.64333","70.91116","0","0","335.8757","255.5089","0","74.64333","-74.64333","308.1521","32.43707","0.04267058","0","0","0.1912971","0","140.3335","0","1000038","255.5089"
"3/11/2007 6:00:00 AM","0.04015773","2.250205","-83.69862","85.36096","0.06526141","26.30807","28.81088","4.707171","129.0251","0","27.2345","67.11718","67.11718","0","0","0","0","0","67.11718","231.4358","0","0","155.3332","0","0","61.90795","58.81255","335.8757","180.8656","85.12062","0","85.12062","380.3793","40.03993","0.04255774","0","0","0.1912971","0","138.3415","21.04646","1000128","207.1736"
"3/11/2007 7:00:00 AM","0.2228156","15.72946","-77.14289","70.41654","0.2590735","102.49","33.52062","2.598262","1.33566","0","27.2345","79.00039","79.00039","0","0","0","0","0","79.00039","131.4243","0","0","103.8257","81.75235","77.66473","0","0","335.8757","242.1524","20.73768","0","20.73768","397.9759","41.89219","0.04253034","0","0","0.1912971","0","87.56826","81.99202","1000000","344.6424"
"3/11/2007 8:00:00 AM","0.4903252","28.82293","-69.32589","55.48376","0.5724089","219.4079","41.22539","3.778635","57.33687","0","27.2345","91.35387","91.35387","0","0","0","0","0","91.35387","302.9371","0","0","276.7448","35.80737","34.017","0","0","335.8757","257.0835","183.6005","0","183.6005","553.7661","58.29116","0.04228927","0","0","0.1912971","0","129.1577","175.5263","1000056","476.4914"
"3/11/2007 9:00:00 AM","0.7667306","41.1407","-58.93812","40.58118","0.8847899","328.139","49.02023","2.406475","0","0","27.2345","78.91602","78.91602","0","0","0","0","0","78.91602","415.8079","0","0","328.139","83.06949","78.91602","0","0","335.8757","389.2759","245.0695","0","245.0695","761.7144","80.18047","0.04197172","0","0","0.1912971","0","86.80762","262.5112","999999","717.4149"
"3/11/2007 10:00:00 AM","0.8915632","51.86264","-43.68823","25.76647","1.020359","372.85","52.439","3.361121","32.55759","0","27.2345","115.3945","115.3945","0","0","0","0","0","179.151","226.2937","0","0","405.4076","87.19671","82.83688","0","0","221.8967","483.661","221.8967","0","221.8967","950","100","0.04168828","63.75657","1.373909","1.565206","0","143.2127","298.28","1000032","856.511"
"3/11/2007 11:00:00 AM","0.834906","59.22747","-20.47218","11.39462","0.9436824","347.7477","50.50269","4.009787","72.10024","0","27.2345","123.2528","123.2528","0","136.7078","0","0","0","409.9605","102.4118","0","0","419.8479","197.7477","187.8603","0","0","0","483.661","0","0","0","950","100","0.04168828","150","3.232394","4.797601","0","171.6282","278.1982","1000071","831.4088"
"3/11/2007 12:00:00 PM","0.9179481","60.5723","9.473552","6.684757","1.044556","380.671","53.05153","3.183523","23.9248","0","27.2345","123.4297","123.4297","0","187.6582","71.60598","0","4.797601","461.0879","87.74808","0.00000000000002842171","0","404.5957","302.2769","287.1631","0","0","0","483.661","0","0","0","950","100","0.04168828","150","3.232394","3.232394","0","147.7351","304.5368","1000023","935.938"
"3/11/2007 1:00:00 PM","0.7890933","55.18939","35.95329","20.21059","0.8920527","330.5726","49.20284","3.101069","20.68401","0","27.2345","79.98323","79.98323","0","158.0772","48.24469","0","3.232394","388.0604","90.51595","0","0","351.2566","228.8173","217.3764","0","0","0","483.661","0","0","0","950","100","0.04168828","150","3.232394","3.232394","0","98.32355","264.4581","1000020","862.4783"
"3/11/2007 2:00:00 PM","0.502378","45.46397","53.89168","34.94472","0.5330377","205.1455","40.25106","2.284455","0","0","27.2345","86.19669","86.19669","0","12.024","48.24469","0","3.232394","248.2207","82.64642","0","0","205.1455","103.3902","98.22068","0","0","0","483.661","0","0","0","950","100","0.04168828","150","3.232394","3.232394","0","94.81635","164.1164","999999","737.0512"
"3/11/2007 3:00:00 PM","0.3735956","33.61781","65.78455","49.82533","0.3947003","154.0523","36.84178","1.575925","0","0","27.2345","56.57545","56.57545","0","0","48.24469","0","3.232394","199.3194","77.28919","0","0","154.0523","59.5531","56.57545","0","0","0","483.661","0","0","0","950","100","0.04168828","142.7439","3.076031","3.076031","0","62.23299","123.2419","999999","685.9581"
"3/11/2007 4:00:00 PM","0.2284463","20.75744","74.38192","64.74981","0.2419045","95.85966","33.10168","2.161327","0","0","27.2345","75.25309","75.25309","0","0","45.9109","0","3.076031","137.8099","69.55935","0","0","95.85966","79.21378","75.25309","0","0","0","483.661","0","0","0","950","100","0.04168828","62.55679","1.348055","1.348055","0","82.7784","76.68772","999999","625.4316"
"3/11/2007 5:00:00 PM","0.04642972","7.39295","81.30129","79.69116","0.04563603","18.43128","28.33633","2.527054","0","0","27.2345","95.75188","95.75188","0","0","0","0","0","95.75188","19.249","0","0.00000000000001421085","18.43128","100.7915","95.75188","0","0","0","483.661","0","82.36017","-82.36017","852.9376","89.78291","0.04168828","0","0","1.348055","0","105.3271","14.74502","0","502.0923"
"3/11/2007 6:00:00 PM","0.0001744004","0","87.50928","90","0","0","27.2345","2.57158","0","0","27.2345","188.1015","188.1015","0","0","0","0","0","188.1015","0","0","0.00000000000002842171","0","198.0016","188.1015","0","0","114.3891","483.661","0","198.0016","-198.0016","619.5905","65.22005","0.04168828","0","0","1.348055","0","206.9116","0","999999","483.661"
"3/11/2007 7:00:00 PM","0","0","93.73808","90","0","0","27.2345","3.536908","42.92125","0","27.2345","163.6321","163.6321","0","0","0","0","0","163.6321","26.23033","0","0","42.92125","127.0641","120.7109","0","0","335.8757","445.1298","0","127.0641","-127.0641","469.8441","49.45728","0.04168828","0","0","1.348055","0","201.4559","0","1000042","445.1298"
"3/11/2007 8:00:00 PM","0","0","100.8049","90","0","0","27.2345","5.806804","243.931","0","27.2345","103.0091","103.0091","0","123.949","0","0","0","376.9582","64.71037","0","0","243.931","0","0","16.97286","16.12421","335.8757","318.0658","0","133.8758","-133.8758","312.07","32.84947","0.04168828","150","3.232394","4.580449","0","235.2756","0","1000243","318.0658"
"3/11/2007 9:00:00 PM","0","0","110.07","90","0","0","27.2345","5.699494","236.0229","0","27.2345","62.52842","62.52842","0","187.5732","68.36491","0","4.580449","400.1016","58.99073","0","0","236.0229","14.81973","14.07875","0","0","335.8757","184.19","0","96.45482","-96.45482","198.3969","20.88388","0.04168828","150","3.232394","3.232394","0","186.7927","0","1000235","252.5549"
"3/11/2007 10:00:00 PM","0","0","124.5466","90","0","0","27.2345","5.721541","237.6476","0","27.2345","37.42523","37.42523","0","0","48.24469","0","3.232394","37.42523","634.9929","0","0","237.6476","0","0","200.2224","190.2112","335.8757","87.73516","238.4559","0","238.4559","400.7334","42.18247","0.04138793","0","0","0","0","159.9915","0","1000237","135.9799"
"3/11/2007 11:00:00 PM","0","0","151.2699","90","0","0","27.2345","6.536505","264.5","0","27.2345","40.01937","40.01937","0","0","0","0","0","40.01937","660.9299","0","0","264.5","0","0","224.4806","213.2566","335.8757","259.4234","213.2566","0","213.2566","581.6877","61.23028","0.04112296","0","0","0","0","176.2713","0","1000264","259.4234"
"3/12/2007 12:00:00 AM","0","0","-166.3687","90","0","0","27.2345","4.182037","83.10163","0","27.2345","21.17568","21.17568","0","0","0","0","0","21.17568","392.439","0","0","83.10163","0","0","61.92595","58.82965","335.8757","412.9682","58.82965","0","58.82965","631.6063","66.48487","0.04105046","0","0","0","0","64.84406","0","1000082","412.9682"
"3/12/2007 1:00:00 AM","0","0","-133.1705","90","0","0","27.2345","3.838878","61.1845","0","27.2345","12.75685","12.75685","0","0","0","0","0","12.75685","479.6207","0","0","61.1845","0","0","48.42765","46.00626","335.8757","455.3255","46.00626","0","46.00626","670.6439","70.59409","0.04099394","0.000000000000006750156","0.0000000000000001454611","0.0000000000000001454611","0","44.62478","0","1000060","455.3255"
"3/12/2007 2:00:00 AM","0","0","-115.1533","90","0","0","27.2345","2.731081","6.294962","0","27.2345","16.8175","16.8175","318.9207","0","0.000000000000002171061","0","0.0000000000000001454611","16.8175","37.43102","0","0","6.294962","0","0","308.3982","292.9782","329.2243","483.661","292.9782","0","292.9782","919.2442","96.76254","0.0416542","0","0","0","0","21.64673","0","1000005","483.661"
"3/12/2007 3:00:00 AM","0","0","-104.363","90","0","0","27.2345","3.081746","19.92455","0","27.2345","19.13422","19.13422","0","0","0","0","0","20.63584","96.55312","0","0","19.92455","0","0","0.790326","0.7508097","36.24609","483.661","0","0.7508097","-0.7508097","918.3593","96.6694","0.0416542","1.501619","0.03235884","0.03235884","0","31.00992","0","1000019","483.661"
"3/12/2007 4:00:00 AM","0","0","-96.6328","90","0","0","27.2345","2.868218","11.53207","0","27.2345","52.63049","52.63049","0","0","0","0","0","52.63049","21.91138","0","0","11.53207","43.26149","41.09842","0","0","37.28888","483.661","0","43.26149","-43.26149","867.3752","91.30265","0.0416542","0","0","0.03235884","0","63.65957","0","1000011","483.661"
"3/12/2007 5:00:00 AM","0","0","-90.17374","90","0","0","27.2345","4.508717","111.2226","0","27.2345","114.4284","114.4284","0","0","0","0","0","114.4284","97.19836","0","0","111.2226","3.374594","3.205864","0","0","97.37428","483.661","0","3.374594","-3.374594","863.3982","90.88402","0.0416542","0","0","0.03235884","0","181.4825","0","1000110","483.661"
"3/12/2007 6:00:00 AM","0.03514413","2.472608","-84.03239","85.29488","0.04581615","18.50371","28.34068","5.449947","209.3876","0","27.2345","131.2408","131.2408","0","17.87628","0","0","0","299.1171","76.18797","0","0","227.8913","0","0","60.27043","57.25691","102.0612","483.661","0","74.23938","-74.23938","775.9062","81.67434","0.0416542","150","3.232394","3.264753","0","249.0587","14.80297","1000208","502.1647"
"3/12/2007 7:00:00 AM","0.1294466","15.96483","-77.48018","70.34172","0.1291084","51.72725","30.35772","3.865572","62.88945","0","27.2345","98.31907","98.31907","0","0","0","0","0","98.31907","116.5763","0","0","114.6167","37.29433","35.42962","0","0","205.1715","483.661","14.43292","0","14.43292","788.153","82.96347","0.04163637","0","0","3.264753","0","139.5957","41.3818","62.88945","535.3883"
"3/12/2007 8:00:00 AM","0.3625813","29.0815","-69.67593","55.39841","0.3939812","153.7827","36.82411","4.064664","75.60516","0","27.2345","81.90378","81.90378","0","0","48.72766","0","3.264753","87.0455","263.5264","0","0","229.3879","6.630124","6.298618","0","0","190.7386","483.661","190.7386","0","190.7386","950","100","0.0414022","5.14172","0.1108005","0.1108005","0","127.8967","123.0262","1000075","686.1714"
"3/12/2007 9:00:00 AM","0.3922468","41.43577","-59.2992","40.48068","0.4006505","156.2812","36.98796","5.547546","221.3752","0","27.2345","80.42333","80.42333","0","146.919","0","0","0","377.3423","100.0832","0","0","377.6563","6.281197","5.967137","0","0","0","483.661","0","0","0","950","100","0.0414022","150","3.232394","3.343195","0","199.1532","125.025","1000220","639.9423"
"3/12/2007 10:00:00 AM","0.7630755","52.20907","-44.01602","25.63763","0.8617978","320.4065","48.44259","5.064618","164.1477","0","27.2345","83.50063","83.50063","0","289.9367","49.89843","0","3.343195","523.4374","92.57157","0","0","484.5542","220.3049","209.2896","0","0","0","483.661","0","0","0","950","100","0.0414022","150","3.232394","3.232394","0","173.9246","256.3252","1000163","853.9659"
"3/12/2007 11:00:00 AM","0.5333704","59.62271","-20.60358","11.17677","0.5472115","210.2943","40.60161","4.368173","98.79372","0","27.2345","108.7787","108.7787","0","0","0","0","0","258.7787","119.4411","49.78381","0","309.088","10.51049","9.984964","0","0","0","483.661","0","0","0","950","100","0.0414022","150","3.232394","6.464789","0","169.0534","168.2354","98.79372","693.9553"
"3/12/2007 12:00:00 PM","0.6849595","60.95377","9.725664","6.453284","0.7405628","278.9202","45.40709","3.763123","56.34612","0","27.2345","114.3928","114.3928","0","140.4275","80","0","5.36","404.8203","82.81855","0","0","335.2663","208.9202","198.4742","0","0","0","483.661","0","0","0","950","100","0.0414022","150","3.232394","4.337183","0","154.0052","223.1362","1000055","842.5812"
"3/12/2007 1:00:00 PM","0.7442119","55.4882","36.42309","20.18591","0.8306574","309.8646","47.66124","3.731993","54.42269","0","27.2345","107.678","107.678","0","160.1134","64.73408","0","4.337183","417.7914","87.19357","0","0","364.2873","224.5987","213.3687","0","0","0","483.661","0","0","0","950","100","0.0414022","150","3.232394","3.232394","0","145.6572","247.8917","1000053","858.2597"
"3/12/2007 2:00:00 PM","0.4592987","45.68259","54.37166","34.96222","0.4761356","184.3137","38.84605","4.67882","126.2654","0","27.2345","77.30826","77.30826","0","127.3876","48.24469","0","3.232394","354.6959","87.56209","0","0","310.5791","82.5584","78.43048","0","0","0","483.661","0","0","0","950","100","0.0414022","150","3.232394","3.232394","0","148.1718","147.451","1000125","716.2194"
"3/12/2007 3:00:00 PM","0.2647285","33.78218","66.22398","49.86182","0.262425","103.7816","33.60243","3.929496","66.97217","0","27.2345","69.84201","69.84201","0","0","48.24469","0","3.232394","218.8474","78.02412","0","0","170.7538","3.02089","2.869845","0","0","0","483.661","0","0","0","950","100","0.0414022","149.0054","3.210962","3.210962","0","110.3123","83.0253","1000066","635.6874"
"3/12/2007 4:00:00 PM","0.1948206","20.88817","74.78733","64.79829","0.1980702","78.82701","32.03363","3.761125","56.21853","0","27.2345","57.89558","57.89558","0","0","47.9248","0","3.210962","182.8821","73.84296","0","0","135.0455","1.765316","1.67705","0","0","0","483.661","0","0","0","950","100","0.0414022","124.9865","2.693371","2.693371","0","91.7944","63.06161","1000055","610.4128"
"3/12/2007 5:00:00 PM","0.07379053","7.50425","81.68966","79.74892","0.07843019","31.57676","29.12955","5.17565","175.6971","0","27.2345","101.4421","101.4421","0","23.85408","40.19957","0","2.693371","275.2961","75.29124","0","0","207.2739","0","0","50.40098","47.88093","0","483.661","0","30.34274","-30.34274","914.2407","96.23587","0.0414022","150","3.232394","3.232394","0","199.4348","25.26141","1000175","555.4374"
"3/12/2007 6:00:00 PM","0.0003700014","0","87.89901","90","0","0","27.2345","4.540619","114.0438","0","27.2345","79.25931","79.25931","0","0","48.24469","0","3.232394","118.4066","96.31544","0","0","114.0438","0","0","34.78453","33.0453","42.1427","483.661","42.1427","0","42.1427","950","100","0.04135081","39.1473","0.8435966","0.8435966","0","144.2072","0","1000113","531.9057"
"3/12/2007 7:00:00 PM","0","0","94.1496","90","0","0","27.2345","2.889802","12.38041","0","27.2345","216.4623","216.4623","0","0","0","0","0","216.4623","5.719431","0","0.00000000000002842171","12.38041","214.8231","204.0819","0","0","0","483.661","0","214.8231","-214.8231","696.8286","73.35037","0.04135081","0","0","0.8435966","0","244.2988","0","1000011","483.661"
"3/12/2007 8:00:00 PM","0","0","101.2639","90","0","0","27.2345","2.605785","1.616583","0","27.2345","133.613","133.613","0","0","0","0","0","133.613","1.2099","0","0","1.616583","138.9436","131.9964","0","0","298.3654","483.661","0","138.9436","-138.9436","533.082","56.11389","0.04135081","0","0","0.8435966","0","147.7826","0","1000001","483.661"
"3/12/2007 9:00:00 PM","0","0","110.611","90","0","0","27.2345","2.634778","2.699119","0","27.2345","70.27287","70.27287","0","0","0","0","0","70.27287","3.840913","0","0","2.699119","71.13026","67.57375","0","0","335.8757","371.7249","0","71.13026","-71.13026","449.2542","47.28991","0.04135081","0","0","0.8435966","0","78.64971","0","1000002","371.7249"
"3/12/2007 10:00:00 PM","0","0","125.1991","90","0","0","27.2345","2.778782","8.076064","0","27.2345","36.64026","36.64026","0","0","0","0","0","36.64026","22.0415","0","0","8.076064","30.06757","28.56419","0","0","335.8757","300.5946","0","30.06757","-30.06757","413.8192","43.55991","0.04135081","0","0","0.8435966","0","44.34232","0","1000007","300.5946"
"3/12/2007 11:00:00 PM","0","0","151.882","90","0","0","27.2345","1.510892","0","0","27.2345","36.83348","36.83348","0","0","0","0","0","36.83348","0","0","0","0","38.77208","36.83348","0","0","335.8757","270.527","0","38.77208","-38.77208","368.1259","38.75009","0.04135081","0","0","0.8435966","0","40.51682","0","999999","270.527"
"3/13/2007 12:00:00 AM","0","0","-166.4303","90","0","0","27.2345","1.698042","0","0","27.2345","20.30102","20.30102","0","0","0","0","0","20.30102","0","0","0.000000000000003552714","0","21.3695","20.30102","0","0","335.8757","231.755","0","21.3695","-21.3695","342.9417","36.09912","0.04135081","0","0","0.8435966","0","22.33112","0","999999","231.755"
"3/13/2007 1:00:00 AM","0","0","-133.6339","90","0","0","27.2345","1.946075","0","0","27.2345","18.14796","18.14796","0","0","0","0","0","18.14796","0","0","0.000000000000003552714","0","19.10312","18.14796","0","0","335.8757","210.3855","0","19.10312","-19.10312","320.4284","33.72931","0.04135081","0","0","0.8435966","0","19.96276","0","999999","210.3855"
"3/13/2007 2:00:00 AM","0","0","-115.6161","90","0","0","27.2345","2.016608","0","0","27.2345","15.41446","15.41446","0","0","0","0","0","15.41446","0","0","0.000000000000001776357","0","16.22575","15.41446","0","0","335.8757","191.2823","0","16.22575","-16.22575","301.3062","31.71644","0.04135081","0","0","0.8435966","0","16.95591","0","999999","191.2823"
"3/13/2007 3:00:00 AM","0","0","-104.771","90","0","0","27.2345","2.581383","0.7054294","0","27.2345","13.97703","13.97703","0","0","0","0","0","13.97703","5.047062","0","0.000000000000001776357","0.7054294","13.97011","13.2716","0","0","335.8757","175.0566","0","13.97011","-13.97011","284.8423","29.98339","0.04135081","0","0","0.8435966","0","15.72745","0","999999.7","175.0566"
