sep=,
"3/13/2007 4:00:00 AM","0","0","-96.9994","90","0","0","27.2345","3.89787","64.95227","0","27.2345","27.57975","27.57975","0","0","0","0","0","98.58755","65.88284","0","0","64.95227","0","0","37.37252","35.5039","335.8757","161.0865","0","35.5039","-35.5039","243.0005","25.579","0.04135081","71.0078","1.530168","2.373765","0","62.81385","0","1000064","161.0865"
"3/13/2007 5:00:00 AM","0","0","-90.51664","90","0","0","27.2345","3.76537","56.48961","0","27.2345","63.69234","63.69234","0","0","0","0","0","63.69234","88.69137","0","0","56.48961","7.581822","7.202731","0","0","335.8757","125.5826","0","7.581822","-7.581822","234.0652","24.63845","0.04135081","0","0","2.373765","0","98.30637","0","56.48961","125.5826"
"3/13/2007 6:00:00 AM","0.04173525","2.697075","-84.36673","85.22726","0.05783191","23.32969","28.63118","3.419623","36.00663","0","27.2345","70.58117","70.58117","0","0","0","0","0","70.58117","84.06819","0","0","59.33632","36.39426","34.57454","0","0","335.8757","118.0008","0","13.06457","-13.06457","218.6685","23.01774","0.04135081","0.000000000000007105427","0.000000000000000153117","2.373765","0","95.6426","18.66375","1000035","141.3305"
"3/13/2007 7:00:00 AM","0.3115643","16.20184","-77.81865","70.26607","0.3756971","146.9151","36.37517","4.157627","81.5426","0","27.2345","79.26557","79.26557","0","1.306786","0","0","0","230.5724","99.08286","0","0","228.4577","0","0","0.9702503","0.9217378","335.8757","104.9362","0","2.163184","-2.163184","216.1192","22.74939","0.04135081","150","3.232394","5.606159","0","127.9634","117.5321","1000081","251.8513"
"3/13/2007 8:00:00 AM","0.5223653","29.34135","-70.02798","55.31308","0.605092","231.1532","42.03558","5.578114","225.1295","0","27.2345","62.14951","62.14951","0","387.165","80","0","5.36","599.3146","76.1341","0","0","456.2827","235.9842","224.185","0","0","335.8757","102.773","0","74.83103","-74.83103","127.9299","13.46631","0.04135081","150","3.232394","3.478554","0","180.9292","184.9226","1000224","413.9262"
"3/13/2007 9:00:00 AM","0.7387998","41.7319","-59.66349","40.3814","0.8447962","314.6608","48.01586","7.154655","264.5","0","27.2345","52.52146","52.52146","0","86.40356","51.91871","0","3.478554","288.925","200.4537","0","0","579.1608","0","0","125.575","119.2962","335.8757","27.94198","335.8757","0","335.8757","412.9299","43.46631","0.04094579","150","3.232394","3.232394","0","190.0236","251.7286","1000264","394.5215"
"3/13/2007 10:00:00 AM","0.7149842","52.55672","-44.34809","25.51211","0.7963297","298.1521","46.80124","5.93461","253.3497","0","27.2345","91.09075","91.09075","0","15.43896","48.24469","0","3.232394","256.5297","214.9855","0","0","551.5017","0","0","146.8199","139.4789","335.8757","269.7725","335.8757","0","335.8757","697.9299","73.46631","0.04054863","150","3.232394","3.232394","0","226.8746","238.5217","1000252","616.1693"
"3/13/2007 11:00:00 AM","0.6767589","60.01962","-20.7356","10.967","0.729931","275.225","45.14171","6.924105","264.5","0","27.2345","67.71037","67.71037","0","66.68681","48.24469","0","3.232394","284.3972","189.7786","0","0","539.725","0","0","130.1028","123.5977","297.0674","483.661","297.0674","0","297.0674","950","100","0.04020372","150","3.232394","3.232394","0","206.7314","220.18","1000264","807.1308"
"3/13/2007 12:00:00 PM","0.761483","61.33576","9.987959","6.239446","0.8399534","313.0198","47.89437","5.905941","251.2369","0","27.2345","121.364","121.364","0","330.5742","48.24469","0","3.232394","601.9382","93.73997","0","0","564.2567","211.2645","200.7013","0","0","0","483.661","0","0","0","950","100","0.04020372","150","3.232394","3.232394","0","259.1189","250.4159","1000250","844.9255"
"3/13/2007 1:00:00 PM","0.9891548","55.78532","36.90396","20.17033","1.123868","405.965","55.06411","4.340624","96.35752","0","27.2345","100.113","100.113","0","285.2437","48.24469","0","3.232394","535.3567","93.8295","0","0","502.3225","304.2097","288.9992","0","0","0","483.661","0","0","0","950","100","0.04020372","150","3.232394","3.232394","0","158.303","324.772","1000095","937.8707"
"3/13/2007 2:00:00 PM","0.8784374","45.89874","54.85847","34.98535","1.003347","367.3224","52.00879","4.268195","89.9523","0","27.2345","67.43848","67.43848","0","274.8026","48.24469","0","3.232394","492.2411","92.8965","0","0","457.2747","265.5671","252.2888","0","0","0","483.661","0","0","0","950","100","0.04020372","150","3.232394","3.232394","0","119.1585","293.8579","1000089","899.2281"
"3/13/2007 3:00:00 PM","0.5166528","33.94421","66.66759","49.90234","0.585427","224.0965","41.54795","5.246614","184.4133","0","27.2345","56.93478","56.93478","0","243.7026","48.24469","0","3.232394","450.6374","90.65154","0","0","408.5098","122.3412","116.2241","0","0","0","483.661","0","0","0","950","100","0.04020372","150","3.232394","3.232394","0","154.8349","179.2772","1000183","756.0022"
"3/13/2007 4:00:00 PM","0.3316987","21.017","75.19556","64.84979","0.3846704","150.2888","36.59545","6.533572","264.5","0","27.2345","75.41056","75.41056","0","235.1963","48.24469","0","3.232394","460.6068","90.05268","0","0","414.7888","48.53352","46.10684","0","0","0","483.661","0","0","0","950","100","0.04020372","150","3.232394","3.232394","0","215.2016","120.2311","1000264","682.1946"
"3/13/2007 5:00:00 PM","0.1146646","7.614162","82.08016","79.80894","0.1442765","57.71956","30.72587","4.849717","143.0316","0","27.2345","94.92961","94.92961","0","1.748557","48.24469","0","3.232394","246.6782","81.38181","0","0","200.7511","0","0","46.35342","44.03575","0","483.661","0","0","0","950","100","0.04020372","150","3.232394","3.232394","0","175.9384","46.17565","1000142","589.6253"
"3/13/2007 6:00:00 PM","0.0005153759","0","88.29051","90","0","0","27.2345","5.637638","231.4644","0","27.2345","174.7699","174.7699","0","0","48.24469","0","3.232394","282.4894","81.93736","0","0","231.4644","0","0","56.69449","53.85976","0","483.661","0","5.615072","-5.615072","943.3826","99.30343","0.04020372","107.7195","2.32128","2.32128","0","307.9791","0","1000230","531.9057"
"3/13/2007 7:00:00 PM","0","0","94.5626","90","0","0","27.2345","7.479258","264.5","0","27.2345","92.04562","92.04562","0","179.8632","0","0","0","421.9088","62.69128","0","0","264.5","7.798711","7.408776","0","0","7.798711","483.661","0","157.7987","-157.7987","757.415","79.7279","0.04020372","150","3.232394","5.553674","0","233.5002","0","1000264","483.661"
"3/13/2007 8:00:00 PM","0","0","101.724","90","0","0","27.2345","8.199316","264.5","0","27.2345","101.1929","101.1929","0","168.1917","80","0","5.36","419.3846","63.0686","0","0","264.5","5.141725","4.884639","0","0","226.9636","483.661","0","75.14172","-75.14172","668.8596","70.40628","0.04020372","150","3.232394","3.426069","0","243.5622","0","1000264","563.661"
"3/13/2007 9:00:00 PM","0","0","111.152","90","0","0","27.2345","4.568499","116.5093","0","27.2345","75.83696","75.83696","0","0","51.13535","0","3.426069","75.83696","153.6314","0","0","116.5093","0","0","40.67239","38.63877","331.3271","483.661","89.77412","0","89.77412","745.0355","78.42479","0.04010064","0","0","0","0","141.6753","0","1000116","534.7964"
"3/13/2007 10:00:00 PM","0","0","125.8477","90","0","0","27.2345","5.82423","245.2153","0","27.2345","68.23446","68.23446","0","0","0","0","0","68.23446","359.3716","0","0","245.2153","0","0","176.9808","168.1318","241.553","483.661","168.1318","0","168.1318","887.7","93.44211","0.03990901","0","0","0","0","197.6655","0","1000244","483.661"
"3/13/2007 11:00:00 PM","0","0","152.4826","90","0","0","27.2345","5.004848","158.2748","0","27.2345","29.95136","29.95136","0","98.75208","0","0","0","278.7034","56.78967","0","0","158.2748","0","0","29.57133","28.09276","73.42121","483.661","0","121.9072","-121.9072","744.031","78.31905","0.03990901","150","3.232394","3.232394","0","112.0839","0","1000157","483.661"
"3/14/2007 12:00:00 AM","0","0","-166.4858","90","0","0","27.2345","5.124534","170.0351","0","27.2345","14.54899","14.54899","0","153.0774","48.24469","0","3.232394","317.6264","53.53304","0","0","170.0351","0","0","2.408651","2.288218","242.7368","483.661","0","99.46709","-99.46709","626.8079","65.97977","0.03990901","150","3.232394","3.232394","0","101.0214","0","1000169","531.9057"
"3/14/2007 1:00:00 AM","0","0","-134.0859","90","0","0","27.2345","7.042249","264.5","0","27.2345","19.14459","19.14459","0","0","48.24469","0","3.232394","19.14459","1381.591","0","0","264.5","0","0","245.3554","233.0876","335.8757","451.254","281.3323","0","281.3323","865.5263","91.10803","0.03959241","0","0","0","0","153.3091","0","1000264","499.4987"
"3/14/2007 2:00:00 AM","0","0","-116.0733","90","0","0","27.2345","7.644495","264.5","0","27.2345","9.522656","9.522656","0","342.5944","0","0","0","502.1171","52.67696","0","0","264.5","92.22848","87.61705","0","0","99.55323","483.661","0","242.2285","-242.2285","580.0573","61.05866","0.03959241","150","3.232394","3.232394","0","142.7249","0","1000264","483.661"
"3/14/2007 3:00:00 AM","0","0","-105.1767","90","0","0","27.2345","5.302636","191.2942","0","27.2345","22.45127","22.45127","0","178.7236","48.24469","0","3.232394","351.1749","54.47262","0","0","191.2942","10.40074","9.880699","0","0","335.8757","411.5847","0","112.156","-112.156","447.8801","47.14528","0.03959241","150","3.232394","3.232394","0","120.3435","0","1000190","459.8294"
"3/14/2007 4:00:00 AM","0","0","-97.36508","90","0","0","27.2345","4.730574","131.3247","0","27.2345","61.76941","61.76941","0","0","48.24469","0","3.232394","61.76941","212.6047","0","0","131.3247","0","0","69.55527","66.07751","335.8757","299.4287","114.3222","0","114.3222","544.8857","57.35639","0.03946519","0","0","0","0","133.6087","0","1000130","347.6734"
"3/14/2007 5:00:00 AM","0","0","-90.85944","90","0","0","27.2345","3.776755","57.21675","0","27.2345","84.39881","84.39881","335.5802","0","0","0","0","84.39881","67.79331","0","0","57.21675","0","0","308.3982","292.9782","335.8757","381.7407","292.9782","0","292.9782","793.486","83.52484","0.04009812","0","0","0","0","121.4471","0","1000056","381.7407"
"3/14/2007 6:00:00 AM","0.02559779","2.923466","-84.70158","85.15818","0.02603281","10.53369","27.86275","2.257032","0","0","27.2345","130.9524","130.9524","0","0","0","0","0","130.9524","8.04391","0","0.00000000000002842171","10.53369","137.8446","130.9524","0","0","184.4535","483.661","0","127.3109","-127.3109","643.4487","67.73144","0.04009812","0","0","0","0","144.0476","8.426953","999999","494.1947"
"3/14/2007 7:00:00 AM","0.1197131","16.44034","-78.15825","70.1897","0.1178272","47.25889","30.08407","3.440125","37.21535","0","27.2345","83.32437","83.32437","0","0","0","0","0","83.32437","101.38","0","0.00000000000001421085","84.47424","48.5358","46.10902","0","0","335.8757","465.3741","0","1.276913","-1.276913","641.9438","67.57303","0.04009812","0","0","0","0","110.2645","37.80711","1000036","512.633"
"3/14/2007 8:00:00 AM","0.3132203","29.60231","-70.38203","55.2279","0.3249304","127.7083","35.13066","3.592301","46.187","0","27.2345","100.2193","100.2193","0","0","0","0","0","100.2193","173.5148","0","0","173.8953","56.87608","54.03227","0","0","335.8757","464.0972","70.83219","0","70.83219","702.0469","73.89967","0.0400191","0","0","0","0","133.3347","102.1666","1000045","591.8055"
"3/14/2007 9:00:00 AM","0.553689","42.02891","-60.03104","40.28348","0.6073031","231.9447","42.09044","4.450331","106.0593","0","27.2345","70.52859","70.52859","0","145.4446","0","0","0","365.9732","92.35757","0","0","338.004","115.6988","109.9139","0","0","292.2155","483.661","0","33.75416","-33.75416","662.2673","69.71234","0.0400191","150","3.232394","3.232394","0","130.6111","185.5557","1000105","715.6057"
"3/14/2007 10:00:00 AM","0.5232228","52.9054","-44.68459","25.39014","0.5424573","208.5691","40.484","2.829072","9.993484","0","27.2345","96.33711","96.33711","0","0","48.24469","0","3.232394","96.33711","226.8727","0","0","218.5626","90.88803","86.34363","0","0","335.8757","481.3422","165.9258","0","165.9258","803.0599","84.53262","0.0398352","0","0","0","0","110.9676","166.8553","1000009","738.156"
"3/14/2007 11:00:00 AM","0.4232719","60.41806","-20.86841","10.76607","0.4189976","163.1362","37.43898","4.308253","93.49483","0","27.2345","118.6432","118.6432","0","0","0","0","0","118.6432","216.3049","0","0","256.631","26.47194","25.14834","0","0","173.1705","483.661","136.6643","0","136.6643","919.0234","96.7393","0.03968499","0","0","0","0","177.2549","130.509","1000092","646.7972"
"3/14/2007 12:00:00 PM","0.5653745","61.71813","10.26062","6.045423","0.5828982","223.1868","41.48528","4.447587","105.8166","0","27.2345","122.0919","122.0919","0","18.57118","0","0","0","290.6631","113.1906","0","0","329.0033","36.6805","34.84647","0","0","36.50625","483.661","36.50625","0","36.50625","950","100","0.03964506","150","3.232394","3.232394","0","187.2094","178.5494","1000105","706.8478"
"3/14/2007 1:00:00 PM","0.5971484","56.08058","37.39586","20.16388","0.6313598","240.5308","42.68763","3.790979","58.12523","0","27.2345","86.00373","86.00373","0","103.9582","48.24469","0","3.232394","339.9619","87.84984","0","0","298.656","138.7755","131.8367","0","0","0","483.661","0","0","0","950","100","0.03964506","150","3.232394","3.232394","0","123.6667","192.4246","1000057","772.4365"
"3/14/2007 2:00:00 PM","0.7702373","46.11232","55.35194","35.01406","0.8742394","324.5961","48.75509","2.942124","14.43687","0","27.2345","96.7639","96.7639","0","129.3717","48.24469","0","3.232394","376.1357","90.13583","0","0","339.033","222.8408","211.6988","0","0","0","483.661","0","0","0","950","100","0.03964506","150","3.232394","3.232394","0","113.6587","259.6769","1000013","856.5018"
"3/14/2007 3:00:00 PM","0.5927583","34.10388","67.11517","49.94682","0.6787561","257.3109","43.86622","2.195394","0","0","27.2345","84.63823","84.63823","0","63.13953","48.24469","0","3.232394","297.7778","86.41036","0","0","257.3109","155.5555","147.7778","0","0","0","483.661","0","0","0","950","100","0.03964506","150","3.232394","3.232394","0","93.10206","205.8487","999999","789.2166"
"3/14/2007 4:00:00 PM","0.3431831","21.14392","75.60646","64.90424","0.3973537","155.0466","36.90696","1.332196","0","0","27.2345","82.74653","82.74653","0","0","48.24469","0","3.232394","198.9362","77.93784","0","0","155.0466","87.10161","82.74653","0","0","0","483.661","0","0","0","950","100","0.03964506","116.1897","2.503806","2.503806","0","91.02118","124.0373","999999","686.9523"
"3/14/2007 5:00:00 PM","0.1263921","7.722712","82.47267","79.87111","0.1605691","64.13624","31.12161","1.997926","0","0","27.2345","137.5288","137.5288","0","0","37.37024","0","2.503806","137.5288","46.63478","0","0","64.13624","144.7671","137.5288","0","0","0","483.661","0","43.26064","-43.26064","899.0168","94.63335","0.03964506","0","0","0","0","151.2816","51.30899","999999","585.1675"
"3/14/2007 6:00:00 PM","0.0004888423","0","88.68365","90","0","0","27.2345","2.30246","0","0","27.2345","283.5491","283.5491","0","0","0","0","0","283.5491","0","0","0.00000000000005684342","0","298.4728","283.5491","0","0","60.08423","483.661","0","298.4728","-298.4728","547.2633","57.60666","0.03964506","0","0","0","0","311.9041","0","999999","483.661"
"3/14/2007 7:00:00 PM","0","0","94.97695","90","0","0","27.2345","1.759817","0","0","27.2345","198.6109","198.6109","0","0","0","0","0","198.6109","0","0","0","0","209.0642","198.6109","0","0","335.8757","383.7581","0","209.0642","-209.0642","300.8788","31.67146","0.03964506","0","0","0","0","218.472","0","999999","383.7581"
"3/14/2007 8:00:00 PM","0","0","102.185","90","0","0","27.2345","2.489074","0","0","27.2345","109.2133","109.2133","0","0","0","0","0","109.2133","0","0","0.00000000000001421085","0","114.9613","109.2133","0","0","335.8757","174.694","0","114.9613","-114.9613","165.3956","17.41006","0.03964506","0","0","0","0","120.1346","0","999999","174.694"
"3/14/2007 9:00:00 PM","0","0","111.6927","90","0","0","27.2345","2.782379","8.210341","0","27.2345","96.52039","96.52039","31.56405","0","0","0","0","96.52039","8.506328","0","0.00000000000001421085","8.210341","59.73263","56.746","0","0","335.8757","59.73263","0","59.73263","-59.73263","95","10","0.03964506","0","0","0","0","110.2776","0","1000007","59.73263"
"3/14/2007 10:00:00 PM","0","0","126.4922","90","0","0","27.2345","4.6923","127.5639","0","27.2345","56.95195","56.95195","0","0","0","0","0","56.95195","223.9852","0","0","127.5639","0","0","70.61197","67.08137","335.8757","0","67.08137","0","67.08137","151.9204","15.99162","0.0395719","0","0","0","0","126.4291","0","1000127","0"
"3/14/2007 11:00:00 PM","0","0","153.0719","90","0","0","27.2345","4.432572","104.4888","0","27.2345","51.55561","51.55561","0","0.000000000000007105427","0","0","0","150.1407","69.59391","0","0","104.4888","0","0","52.93319","50.28653","335.8757","48.29859","0","48.29859","-48.29859","95","10","0.0395719","98.58512","2.12444","2.12444","0","108.9556","0","1000104","48.29859"
"3/15/2007 12:00:00 AM","0","0","-166.5358","90","0","0","27.2345","3.934478","67.29033","0","27.2345","20.76938","20.76938","0","0","0","0","0","20.76938","323.9881","0","0","67.29033","0","0","46.52095","44.1949","335.8757","0","44.1949","0","44.1949","132.5006","13.94743","0.03952384","0","0","2.12444","0","56.49149","0","1000066","0"
"3/15/2007 1:00:00 AM","0","0","-134.5268","90","0","0","27.2345","2.830921","10.06616","0","27.2345","16.2692","16.2692","0","0","0","0","0","16.2692","61.87253","0","0","10.06616","6.529508","6.203033","0","0","335.8757","31.82033","0","6.529508","-6.529508","124.8055","13.13742","0.03952384","0","0","2.12444","0","22.9292","0","1000009","31.82033"
"3/15/2007 2:00:00 AM","0","0","-116.525","90","0","0","27.2345","4.622066","121.2465","0","27.2345","19.13307","19.13307","0","0","0","0","0","141.4316","85.72798","0","0","121.2465","0","0","102.1134","97.00773","335.8757","25.29082","0","25.29082","-25.29082","95","10","0.03952384","122.2986","2.635448","4.759888","0","81.66961","0","1000120","25.29082"
"3/15/2007 3:00:00 AM","0","0","-105.5799","90","0","0","27.2345","3.631224","48.48172","0","27.2345","10.74096","10.74096","0","0","71.0431","0","4.759888","10.74096","451.3724","0","0","48.48172","0","0","37.74076","35.85372","335.8757","0","106.8968","0","106.8968","185.705","19.54789","0.03940808","0","0","0","0","36.05592","0","1000048","71.0431"
"3/15/2007 4:00:00 AM","0","0","-97.72977","90","0","0","27.2345","2.359994","0","0","27.2345","33.30908","33.30908","341.7072","0","0","0","0","33.30908","0","0","0","0","0","0","308.3982","292.9782","335.8757","76.96571","292.9782","0","292.9782","434.3052","45.71634","0.04002563","0","0","0","0","36.63998","0","999999","76.96571"
"3/15/2007 5:00:00 AM","0","0","-91.20206","90","0","0","27.2345","2.790984","8.531669","0","27.2345","120.35","120.35","420.2165","0","0","0","0","120.35","7.089045","0","0","8.531669","0","0","308.3982","292.9782","335.8757","287.9101","292.9782","0","292.9782","682.9055","71.8848","0.04063342","0","0","0","0","136.6509","0","1000008","287.9101"
"3/15/2007 6:00:00 AM","0.05243026","3.151637","-85.03687","85.08775","0.07296487","29.39177","28.99727","4.22442","86.08113","0","27.2345","105.8546","105.8546","0","0","0","0","0","105.8546","109.0864","0","0","115.4729","20.81415","19.77344","0","0","314.7738","483.661","8.577621","0","8.577621","690.1839","72.65094","0.04062402","0","0","0","0","159.4806","23.51342","1000085","513.0528"
"3/15/2007 7:00:00 AM","0.2144491","16.68018","-78.49895","70.11271","0.2352661","93.28985","32.9398","3.062255","19.15847","0","27.2345","106.7156","106.7156","0","0","0","0","0","106.7156","105.372","0","0","112.4483","92.16537","87.55711","0","0","306.1962","483.661","1.124473","0","1.124473","691.1381","72.75137","0.04062279","0","0","0","0","126.9664","74.63187","1000018","576.9509"
"3/15/2007 8:00:00 AM","0.4760982","29.86422","-70.73804","55.14299","0.5400029","207.6777","40.42329","3.227276","25.64443","0","27.2345","64.06155","64.06155","0","0","0","0","0","64.06155","364.2155","0","0","233.3221","40.43908","38.41713","0","0","305.0717","483.661","167.2386","0","167.2386","833.0447","87.68892","0.04044047","0","0","0","0","83.28992","166.1422","1000025","691.3387"
"3/15/2007 9:00:00 AM","0.7133245","42.32665","-60.40188","40.18709","0.8081099","302.1823","47.0962","3.787369","57.89468","0","27.2345","97.67406","97.67406","0","0","0","0","0","220.1502","163.5597","0","0","360.077","41.87304","39.77938","0","0","137.8331","483.661","137.8331","0","137.8331","950","100","0.04029143","122.4762","2.639275","2.639275","0","136.3888","241.7458","1000057","785.8433"
"3/15/2007 10:00:00 AM","0.7882519","53.25496","-45.02568","25.27196","0.8836607","327.7603","48.99185","4.711581","129.4585","0","27.2345","85.42536","85.42536","0","250.3279","39.39216","0","2.639275","485.7533","94.12571","0","0","457.2187","217.1524","206.2948","0","0","0","483.661","0","0","0","950","100","0.04029143","150","3.232394","3.232394","0","158.6971","262.2082","1000128","850.8135"
"3/15/2007 11:00:00 AM","0.9949144","60.81788","-21.00217","10.57479","1.120788","404.9924","54.9858","4.425364","103.8513","0","27.2345","125.3313","125.3313","0","266.5952","48.24469","0","3.232394","541.9266","93.89532","0","0","508.8437","303.2371","288.0752","0","0","0","483.661","0","0","0","950","100","0.04029143","150","3.232394","3.232394","0","189.7901","323.9939","1000103","936.8981"
"3/15/2007 12:00:00 PM","0.9632673","62.10073","10.54383","5.87346","1.084074","393.3393","54.05337","5.537875","220.1873","0","27.2345","146.5967","146.5967","0","350.5954","48.24469","0","3.232394","647.1921","94.79823","0","0","613.5266","291.584","277.0048","0","0","0","483.661","0","0","0","950","100","0.04029143","150","3.232394","3.232394","0","271.35","314.6714","1000219","925.2451"
"3/15/2007 1:00:00 PM","0.9403139","56.37385","37.89878","20.16657","1.060377","385.7583","53.45239","4.349093","97.10645","0","27.2345","97.63951","97.63951","0","269.2698","48.24469","0","3.232394","516.9093","93.41383","0","0","482.8648","284.003","269.8029","0","0","0","483.661","0","0","0","950","100","0.04029143","150","3.232394","3.232394","0","155.9567","308.6067","1000096","917.6641"
"3/15/2007 2:00:00 PM","0.721576","46.32327","55.8519","35.04829","0.8122966","303.6119","47.20108","3.889332","64.40691","0","27.2345","86.47553","86.47553","0","169.6952","48.24469","0","3.232394","406.1707","90.60694","0","0","368.0188","201.8566","191.7638","0","0","0","483.661","0","0","0","950","100","0.04029143","150","3.232394","3.232394","0","127.3265","242.8895","1000063","835.5176"
"3/15/2007 3:00:00 PM","0.4432592","34.26116","67.56655","49.9952","0.4814706","186.2778","38.97762","2.494015","0","0","27.2345","77.50585","77.50585","0","2.790496","48.24469","0","3.232394","230.2964","80.88612","0","0","186.2778","84.52248","80.29635","0","0","0","483.661","0","0","0","950","100","0.04029143","150","3.232394","3.232394","0","85.25644","149.0222","999999","718.1835"
"3/15/2007 4:00:00 PM","0.3794915","21.26894","76.01986","64.96154","0.4410709","171.3482","37.98211","4.430925","104.3431","0","27.2345","77.41742","77.41742","0","93.03893","48.24469","0","3.232394","320.4564","86.03085","0","0","275.6913","69.59285","66.1132","0","0","0","483.661","0","0","0","950","100","0.04029143","150","3.232394","3.232394","0","137.3307","137.0785","1000103","703.2539"
"3/15/2007 5:00:00 PM","0.1091728","7.829924","82.86703","79.93534","0.1293414","51.81944","30.36337","4.930007","150.9209","0","27.2345","160.7451","160.7451","0","0","0","0","0","202.2232","100.2557","0","0","202.7403","10.3413","9.824235","0","0","0","483.661","0","0","0","950","100","0.04029143","41.47814","0.8938248","4.126219","0","252.28","41.45555","150.9209","535.4805"
"3/15/2007 6:00:00 PM","0.0005489903","0","89.07825","90","0","0","27.2345","6.197745","264.5","0","27.2345","238.7196","238.7196","0","0","0","0","0","263.211","100.4897","0","0","264.5","0","0","25.78041","24.49139","0","483.661","0","0","0","950","100","0.04029143","24.49139","0.5277721","4.653991","0","394.8416","0","264.5","483.661"
"3/15/2007 7:00:00 PM","0","0","95.39249","90","0","0","27.2345","7.179545","264.5","0","27.2345","126.5025","126.5025","0","118.1003","69.46255","0","4.653991","394.6028","67.02943","0","0","264.5","0","0","19.89722","18.90236","0","483.661","0","61.63508","-61.63508","877.3624","92.35394","0.04029143","150","3.232394","3.232394","0","271.4027","0","1000264","553.1236"
"3/15/2007 8:00:00 PM","0","0","102.6467","90","0","0","27.2345","7.205962","264.5","0","27.2345","130.9368","130.9368","0","0","0","0","0","172.2176","153.5848","0","0","264.5","0","0","133.5632","126.885","85.60429","483.661","85.60429","0","85.60429","950","100","0.04019942","41.28074","0.8895709","4.121965","0","276.2805","0","264.5","483.661"
"3/15/2007 9:00:00 PM","0","0","112.2329","90","0","0","27.2345","4.850622","143.1205","0","27.2345","91.59385","91.59385","0","0.000000000000007105427","61.52187","0","4.121965","202.0661","70.82858","0","0","143.1205","0","0","51.52669","48.95036","0","483.661","0","0","0","950","100","0.04019942","110.4722","2.380599","2.380599","0","172.3135","0","1000142","545.1829"
"3/15/2007 10:00:00 PM","0","0","127.1322","90","0","0","27.2345","2.872064","11.68325","0","27.2345","77.86052","77.86052","0","0","0","0","0","77.86052","15.00536","0","0","11.68325","69.66029","66.17727","0","0","0","483.661","0","69.66029","-69.66029","867.9045","91.35838","0.04019942","0","0","2.380599","0","91.4882","0","1000011","483.661"
"3/15/2007 11:00:00 PM","0","0","153.6498","90","0","0","27.2345","4.036146","73.78378","0","27.2345","38.77629","38.77629","0","0","0","0","0","105.2905","70.07638","0","0","73.78378","0","0","35.00748","33.25711","96.75039","483.661","0","33.25711","-33.25711","828.7107","87.2327","0.04019942","66.51422","1.433335","3.813933","0","79.54581","0","1000073","483.661"
"3/16/2007 12:00:00 AM","0","0","-166.5806","90","0","0","27.2345","2.688763","4.714857","0","27.2345","25.74322","25.74322","0","0","56.92438","0","3.813933","25.74322","18.31495","0","0","4.714857","22.13512","21.02836","0","0","142.9408","483.661","34.78926","0","34.78926","858.2303","90.34003","0.04016214","0","0","0.0000000000000004440892","0","30.67497","0","1000004","540.5854"
"3/16/2007 1:00:00 AM","0","0","-134.9569","90","0","0","27.2345","1.446518","0","0","27.2345","19.12195","19.12195","0","0","0","0","0","19.12195","0","0","0","0","20.12837","19.12195","0","0","108.1516","483.661","0","20.12837","-20.12837","834.5089","87.84303","0.04016214","0","0","0.0000000000000004440892","0","21.03414","0","999999","483.661"
"3/16/2007 2:00:00 AM","0","0","-116.9712","90","0","0","27.2345","1.22122","0","0","27.2345","18.66181","18.66181","0","0","0","0","0","18.66181","0","0","0","0","19.64401","18.66181","0","0","136.1076","483.661","0","19.64401","-19.64401","811.3582","85.40612","0.04016214","0","0","0.0000000000000004440892","0","20.52799","0","999999","483.661"
"3/16/2007 3:00:00 AM","0","0","-105.9805","90","0","0","27.2345","1.898894","0","0","27.2345","24.59785","24.59785","0","0","0","0","0","24.59785","0","0","0.000000000000003552714","0","25.89247","24.59785","0","0","163.391","483.661","0","25.89247","-25.89247","780.8436","82.19406","0.04016214","0","0","0.0000000000000004440892","0","27.05763","0","999999","483.661"
"3/16/2007 4:00:00 AM","0","0","-98.09337","90","0","0","27.2345","1.823787","0","0","27.2345","58.87812","58.87812","0","0","0","0","0","58.87812","0","0","0.000000000000007105427","0","61.97697","58.87812","0","0","199.3528","483.661","0","61.97697","-61.97697","707.803","74.50558","0.04016214","0","0","0.0000000000000004440892","0","64.76593","0","999999","483.661"
"3/16/2007 5:00:00 AM","0","0","-91.54446","90","0","0","27.2345","2.435335","0","0","27.2345","165.1237","165.1237","0","0","0","0","0","165.1237","0","0","0.00000000000002842171","0","173.8145","165.1237","0","0","285.4319","483.661","0","173.8145","-173.8145","502.9607","52.94324","0.04016214","0","0","0.0000000000000004440892","0","181.6361","0","999999","483.661"
"3/16/2007 6:00:00 AM","0.05635896","3.381444","-85.37256","85.01608","0.0761197","30.65332","29.07362","2.408919","0","0","27.2345","116.2485","116.2485","0","0","0","0","0","116.2485","26.36879","0","0.00000000000001421085","30.65332","122.3668","116.2485","0","0","335.8757","346.1662","0","91.71351","-91.71351","394.8753","41.56582","0.04016214","0","0","0.0000000000000004440892","0","127.8733","24.52266","999999","376.8195"
"3/16/2007 7:00:00 AM","0.2031479","16.92122","-78.8407","70.03522","0.2173984","86.35587","32.50431","3.1831","23.90815","0","27.2345","97.88865","97.88865","0","0","0","0","0","97.88865","112.6423","0","0","110.264","77.87421","73.98049","0","0","335.8757","254.4527","8.481662","0","8.481662","402.0723","42.32339","0.04015307","0","0","0.0000000000000004440892","0","119.6316","69.08469","1000023","340.8085"
"3/16/2007 8:00:00 AM","0.3310939","30.12694","-71.09601","55.05847","0.3448697","135.2762","35.61911","3.484254","39.81704","0","27.2345","119.7328","119.7328","0","0","0","0","0","119.7328","146.2367","0","0","175.0933","84.12184","79.91575","0","0","335.8757","260.5594","51.1544","0","51.1544","445.4782","46.89244","0.04009841","0","0","0.0000000000000004440892","0","151.6146","108.221","1000039","395.8357"
"3/16/2007 9:00:00 AM","0.4026409","42.62493","-60.77605","40.09237","0.409425","159.563","37.20361","3.894911","64.76324","0","27.2345","75.16157","75.16157","0","0","0","0","0","75.16157","298.4586","0","0","224.3262","10.94561","10.39833","0","0","335.8757","297.3906","148.6174","0","148.6174","571.5842","60.16676","0.03994045","0","0","0.0000000000000004440892","0","115.0593","127.6504","1000064","456.9536"
"3/16/2007 10:00:00 AM","0.6791536","53.60521","-45.37152","25.15778","0.7408755","279.0287","45.41489","4.316127","94.19112","0","27.2345","110.9783","110.9783","0","0","0","0","0","110.9783","336.2998","0","0","373.2198","17.67072","16.78718","0","0","335.8757","404.3951","261.358","0","261.358","793.3538","83.51093","0.03966568","0","0","0.0000000000000004440892","0","169.1717","223.223","1000093","683.4238"
"3/16/2007 11:00:00 AM","0.8997393","61.21896","-21.13705","10.39396","1.007214","368.5812","52.10656","5.134733","171.0372","0","27.2345","125.8171","125.8171","0","77.49345","0","0","0","353.3106","152.732","0","0","539.6185","33.97193","32.27333","0","0","184.6093","483.661","184.6093","0","184.6093","950","100","0.03947385","150","3.232394","3.232394","0","223.9175","294.865","1000170","852.2422"
"3/16/2007 12:00:00 PM","0.8059598","62.48343","10.83779","5.725799","0.8894619","329.705","49.13769","5.168021","174.7601","0","27.2345","149.5265","149.5265","0","241.7858","48.24469","0","3.232394","541.3123","93.19299","0","0","504.4651","227.9497","216.5522","0","0","0","483.661","0","0","0","950","100","0.03947385","150","3.232394","3.232394","0","251.8593","263.764","1000174","861.6107"
"3/16/2007 1:00:00 PM","0.8317623","56.665","38.41267","20.17841","0.929784","343.1458","50.15246","4.427121","104.0068","0","27.2345","103.3263","103.3263","0","230.0014","48.24469","0","3.232394","483.3277","92.5154","0","0","447.1526","241.3905","229.321","0","0","0","483.661","0","0","0","950","100","0.03947385","150","3.232394","3.232394","0","165.6623","274.5166","1000103","875.0515"
"3/16/2007 2:00:00 PM","0.5438786","46.53152","56.35816","35.088","0.579362","221.9138","41.39764","4.343937","96.65046","0","27.2345","87.79552","87.79552","0","123.0055","48.24469","0","3.232394","360.801","88.29361","0","0","318.5642","120.1585","114.1505","0","0","0","483.661","0","0","0","950","100","0.03947385","150","3.232394","3.232394","0","144.9003","177.531","1000096","753.8195"
"3/16/2007 3:00:00 PM","0.4676402","34.41603","68.02155","50.04739","0.512008","197.4766","39.73136","3.171295","23.44419","0","27.2345","81.73244","81.73244","0","32.647","48.24469","0","3.232394","264.3795","83.56203","0","0","220.9208","95.72132","90.93525","0","0","0","483.661","0","0","0","950","100","0.03947385","150","3.232394","3.232394","0","101.6278","157.9813","1000022","729.3824"
"3/16/2007 4:00:00 PM","0.214528","21.39208","76.4356","65.02162","0.2193858","87.12836","32.55273","4.097502","77.70248","0","27.2345","64.45055","64.45055","0","0.00000000000001065814","48.24469","0","3.232394","212.4129","77.59925","0","0","164.8309","0","0","13.25193","12.58934","0","483.661","0","0","0","950","100","0.03947385","147.9624","3.188485","3.188485","0","109.7468","69.7027","1000077","619.0341"
"3/16/2007 5:00:00 PM","0.07688083","7.935826","83.2631","80.00155","0.07956912","32.0318","29.15712","3.703931","52.76825","0","27.2345","154.7824","154.7824","0","0","47.58934","0","3.188485","154.7824","54.78662","0","0","84.80005","107.3833","102.0141","0","0","0","483.661","0","27.76217","-27.76217","917.282","96.556","0.03947385","0","0","0","0","196.6447","25.62544","1000052","563.2822"
"3/16/2007 6:00:00 PM","0.0007626186","0","89.47421","90","0","0","27.2345","5.08212","165.8675","0","27.2345","274.8278","274.8278","0","0","0","0","0","274.8278","60.35324","0","0","165.8675","114.6951","108.9603","0","0","38.55857","483.661","0","114.6951","-114.6951","782.1125","82.32764","0.03947385","0","0","0","0","385.2443","0","1000165","483.661"
"3/16/2007 7:00:00 PM","0","0","95.80907","90","0","0","27.2345","4.425648","103.8765","0","27.2345","229.614","229.614","0","0","0","0","0","229.614","45.23963","0","0","103.8765","132.3552","125.7375","0","0","197.8573","483.661","0","132.3552","-132.3552","626.1304","65.90846","0.03947385","0","0","0","0","304.5136","0","1000103","483.661"
"3/16/2007 8:00:00 PM","0","0","103.109","90","0","0","27.2345","4.590457","118.4511","0","27.2345","142.9977","142.9977","0","0","0","0","0","142.9977","82.8343","0","0","118.4511","25.83848","24.54656","0","0","335.8757","450.6791","0","25.83848","-25.83848","595.6794","62.7031","0.03947385","0","0","0","0","216.523","0","1000117","450.6791"
"3/16/2007 9:00:00 PM","0","0","112.7724","90","0","0","27.2345","4.073818","76.18985","0","27.2345","71.49802","71.49802","0","0","0","0","0","80.41248","94.74878","0","0","76.18985","0","0","4.69182","4.457229","335.8757","424.8406","0","4.457229","-4.457229","590.4266","62.15017","0.03947385","8.914458","0.1921003","0.1921003","0","116.7428","0","1000075","424.8406"
"3/16/2007 10:00:00 PM","0","0","127.7674","90","0","0","27.2345","6.508281","264.5","0","27.2345","70.36949","70.36949","0","226.8333","0","0","0","447.2028","59.14543","0","0","264.5","34.42398","32.70278","0","0","335.8757","420.3834","0","184.424","-184.424","373.0808","39.27166","0.03947385","150","3.232394","3.424495","0","209.6564","0","1000264","420.3834"
"3/16/2007 11:00:00 PM","0","0","154.2164","90","0","0","27.2345","7.434797","264.5","0","27.2345","41.80875","41.80875","0","0","0","0","0","41.80875","632.6427","0","0","264.5","0","0","222.6913","211.5567","335.8757","235.9594","211.5567","0","211.5567","552.5926","58.16764","0.0392563","0","0","3.424495","0","178.2396","0","264.5","235.9594"
"3/17/2007 12:00:00 AM","0","0","-166.6208","90","0","0","27.2345","5.890634","250.1089","0","27.2345","23.32621","23.32621","0","288.954","51.11186","0","3.424495","462.2802","54.1033","0","0","250.1089","65.44351","62.17133","0","0","335.8757","388.2802","0","164.3316","-164.3316","358.9259","37.78167","0.0392563","150","3.232394","3.232394","0","150.7133","0","1000249","439.3921"
"3/17/2007 1:00:00 AM","0","0","-135.3764","90","0","0","27.2345","5.561574","223.0981","0","27.2345","22.83146","22.83146","0","0","48.24469","0","3.232394","22.83146","977.1522","0","0","223.0981","0","0","200.2667","190.2533","335.8757","223.9486","238.498","0","238.498","561.2982","59.08402","0.0390139","0","0","0","0","136.6637","0","1000222","272.1933"
"3/17/2007 2:00:00 AM","0","0","-117.4118","90","0","0","27.2345","4.287826","91.68837","0","27.2345","23.26978","23.26978","0","0","0","0","0","23.26978","394.0234","0","0","91.68837","0","0","68.41859","64.99766","335.8757","395.6671","64.99766","0","64.99766","616.4506","64.88953","0.03894836","0","0","0","0","71.44094","0","1000091","395.6671"
"3/17/2007 3:00:00 AM","0","0","-106.3785","90","0","0","27.2345","6.645955","264.5","0","27.2345","23.36568","23.36568","0","0","0","0","0","23.36568","1132.002","0","0","264.5","0","0","241.1343","229.0776","335.8757","442.4655","229.0776","0","229.0776","810.8293","85.35046","0.03871911","0","0","0","0","157.9523","0","1000264","442.4655"
"3/17/2007 4:00:00 AM","0","0","-98.45582","90","0","0","27.2345","4.892904","147.2752","0","27.2345","67.78905","67.78905","0","1.077561","0","0","0","218.8666","67.28993","0","0","147.2752","0","0","78.40858","74.48816","164.0142","483.661","0","75.51184","-75.51184","721.8378","75.98293","0.03871911","150","3.232394","3.232394","0","148.2056","0","1000146","483.661"
"3/17/2007 5:00:00 AM","0","0","-91.88654","90","0","0","27.2345","4.757374","133.9581","0","27.2345","90.34625","90.34625","0","0","48.24469","0","3.232394","90.34625","148.2719","0","0","133.9581","0","0","43.6118","41.43121","268.8918","483.661","89.6759","0","89.6759","797.9303","83.99266","0.03863009","0","0","0","0","166.3599","0","1000133","531.9057"
"3/17/2007 6:00:00 AM","0.06265438","3.612739","-85.70859","84.94326","0.08325595","33.50414","29.24637","7.587637","264.5","0","27.2345","138.2168","138.2168","0","129.5828","0","0","0","417.7996","71.32706","0","0","298.0041","3.473214","3.299553","0","0","179.2159","483.661","0","119.9691","-119.9691","656.5454","69.11004","0.03863009","150","3.232394","3.232394","0","284.2884","26.80331","1000264","517.1652"
"3/17/2007 7:00:00 AM","0.2095506","17.16329","-79.18346","69.95735","0.2241155","88.96554","32.66798","7.173575","264.5","0","27.2345","85.65701","85.65701","0","282.2661","48.24469","0","3.232394","517.923","68.24673","0","0","353.4655","108.8664","103.4231","0","0","335.8757","476.4871","0","121.6562","-121.6562","513.1722","54.01813","0.03863009","150","3.232394","3.232394","0","226.4727","71.17243","1000264","613.6973"
"3/17/2007 8:00:00 AM","0.458546","30.39029","-71.45591","54.97447","0.5106662","196.9861","39.69822","8.163838","264.5","0","27.2345","69.89427","69.89427","0","0","48.24469","0","3.232394","164.1248","281.18","0","0","461.4861","0","0","194.6057","184.8754","335.8757","354.8309","335.8757","0","335.8757","798.1722","84.01813","0.03830031","94.23054","2.030602","2.030602","0","209.1337","157.5889","1000264","600.0617"
"3/17/2007 9:00:00 AM","0.717369","42.92359","-61.15358","39.99946","0.8060162","301.4668","47.04377","8.181715","264.5","0","27.2345","64.09782","64.09782","0","370.3864","0","0","0","584.4842","96.83185","0","0","565.9668","178.9307","169.9842","0","0","178.9307","483.661","0","27.4639","-27.4639","765.8057","80.61113","0.03830031","150","3.232394","5.262996","0","202.7576","241.1735","1000264","785.1279"
"3/17/2007 10:00:00 AM","0.7099476","53.95598","-45.72229","25.04782","0.7782028","291.9285","46.34767","8.46415","264.5","0","27.2345","91.80923","91.80923","0","175.9261","78.55218","0","5.262996","417.7354","133.2012","0","0","556.4285","3.405647","3.235365","0","0","217.075","483.661","217.075","0","217.075","950","100","0.03809016","150","3.232394","3.232394","0","233.2402","233.5428","1000264","854.1417"
"3/17/2007 11:00:00 AM","0.8833778","61.62114","-21.27325","10.2244","0.9842967","361.1044","51.52745","8.931084","264.5","0","27.2345","83.41019","83.41019","0","427.4714","48.24469","0","3.232394","660.8816","94.66209","0","0","625.6044","259.3491","246.3816","0","0","0","483.661","0","0","0","950","100","0.03809016","150","3.232394","3.232394","0","224.0012","288.8835","1000264","893.0101"
"3/17/2007 12:00:00 PM","1.042471","62.86605","11.14268","5.60458","1.167346","419.6088","56.17061","9.809504","264.5","0","27.2345","128.3655","128.3655","0","429.1128","38.78938","0","2.598888","707.4783","96.69679","0","0","684.1088","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03809016","150","3.232394","3.8659","0","273.452","335.687","1000264","951.5145"
"3/17/2007 1:00:00 PM","0.9828172","56.95388","38.93749","20.19936","1.101797","398.9786","54.50328","8.80568","264.5","0","27.2345","102.5958","102.5958","0","453.2489","57.7","0","3.8659","705.8447","93.99782","0","0","663.4786","306.6786","291.3447","0","0","0","483.661","0","0","0","950","100","0.03809016","150","3.232394","3.232394","0","245.1053","319.1829","1000264","940.3397"
"3/17/2007 2:00:00 PM","0.7960455","46.737","56.87053","35.13309","0.8940294","331.2342","49.25254","11.43502","264.5","0","27.2345","64.78861","64.78861","0","417.7163","48.24469","0","3.232394","632.5049","94.18649","0","0","595.7342","229.4789","218.0049","0","0","0","483.661","0","0","0","950","100","0.03809016","150","3.232394","3.232394","0","203.5175","264.9874","1000264","863.14"
"3/17/2007 3:00:00 PM","0.5161863","34.56847","68.47997","50.1033","0.5734687","219.7901","41.25164","9.255587","264.5","0","27.2345","93.34404","93.34404","0","283.289","48.24469","0","3.232394","526.6331","91.95969","0","0","484.2901","118.0348","112.1331","0","0","0","483.661","0","0","0","950","100","0.03809016","150","3.232394","3.232394","0","234.9284","175.8321","1000264","751.6959"
"3/17/2007 4:00:00 PM","0.2575854","21.51334","76.85352","65.08438","0.2731475","107.9079","33.86428","9.114454","264.5","0","27.2345","84.13412","84.13412","0","186.2108","48.24469","0","3.232394","420.345","88.59578","0","0","372.4079","6.152602","5.844972","0","0","0","483.661","0","0","0","950","100","0.03809016","150","3.232394","3.232394","0","224.7975","86.32632","1000264","639.8137"
"3/17/2007 5:00:00 PM","0.07471638","8.040449","83.66072","80.06963","0.07624172","30.7021","29.07658","9.59383","264.5","0","27.2345","159.9615","159.9615","0","83.50021","48.24469","0","3.232394","393.4617","75.02689","0","0","295.2021","0","0","21.03826","19.98635","0","483.661","0","51.06685","-51.06685","889.8171","93.66496","0.03809016","150","3.232394","3.232394","0","308.2077","24.56168","1000264","562.6078"
"3/17/2007 6:00:00 PM","0.0008814203","0","89.87135","90","0","0","27.2345","9.406359","264.5","0","27.2345","235.2207","235.2207","0","0","48.24469","0","3.232394","240.3545","110.0458","0","0","264.5","0","0","29.27928","27.81532","70.92619","483.661","70.92619","0","70.92619","950","100","0.03802199","5.133822","0.1106303","0.1106303","0","390.9928","0","1000264","531.9057"
"3/17/2007 7:00:00 PM","0","0","96.22653","90","0","0","27.2345","10.30739","264.5","0","27.2345","216.3018","216.3018","0","0","0","0","0","307.8784","85.91055","0","0","264.5","0","0","48.19822","45.78831","0","483.661","0","45.78831","-45.78831","896.038","94.31979","0.03802199","91.57661","1.973412","2.084042","0","370.1819","0","1000264","483.661"
"3/17/2007 8:00:00 PM","0","0","103.5716","90","0","0","27.2345","10.09134","264.5","0","27.2345","134.1323","134.1323","0","102.8406","0","0","0","386.9729","68.35104","0","0","264.5","0","0","27.52706","26.15071","63.59487","483.661","0","123.8493","-123.8493","750.0801","78.95581","0.03802199","150","3.232394","5.316436","0","279.7956","0","1000264","483.661"
"3/17/2007 9:00:00 PM","0","0","113.3109","90","0","0","27.2345","7.937122","264.5","0","27.2345","76.1842","76.1842","0","215.7708","79.34979","0","5.316436","441.955","59.84772","0","0","264.5","28.90001","27.45501","0","0","235.6078","483.661","0","99.55022","-99.55022","632.7591","66.60622","0.03802199","150","3.232394","3.232394","0","216.0526","0","1000264","563.0108"
"3/17/2007 10:00:00 PM","0","0","128.3977","90","0","0","27.2345","5.475608","212.5394","0","27.2345","70.43594","70.43594","0","0","48.24469","0","3.232394","70.43594","301.7484","0","0","212.5394","0","0","142.1034","134.9983","335.8757","456.3037","183.243","0","183.243","788.2459","82.97325","0.037847","0","0","0","0","183.7492","0","1000212","504.5484"
"3/17/2007 11:00:00 PM","0","0","154.7717","90","0","0","27.2345","5.654009","232.6708","0","27.2345","43.51876","43.51876","0","482.1303","0","0","0","675.6491","34.43664","25.26288","0","232.6708","308.3982","292.9782","0","0","190.629","483.661","0","483.661","-483.661","218.2459","22.97325","0.037847","150","3.232394","3.232394","0","164.2061","0","1000232","483.661"
"3/18/2007 12:00:00 AM","0","0","-166.6569","90","0","0","27.2345","4.977294","155.5674","0","27.2345","11.14045","11.14045","0","147.1081","48.24469","0","3.232394","308.2486","50.46815","-0.0000000000000004440892","0","155.5674","2.822315","2.681199","0","0","335.8757","104.5776","0","104.5776","-104.5776","95","10","0.037847","150","3.232394","3.232394","0","90.03817","0","1000155","152.8223"
"3/18/2007 1:00:00 AM","0","0","-135.7857","90","0","0","27.2345","4.922273","150.161","0","27.2345","9.943826","9.943826","0","0","48.24469","0","3.232394","9.943826","1510.092","0","0","150.161","0","0","140.2171","133.2063","335.8757","0","181.451","0","181.451","248.9662","26.20697","0.0376753","0","0","0","0","86.01869","0","1000149","48.24469"
"3/18/2007 2:00:00 AM","0","0","-117.8468","90","0","0","27.2345","3.200093","24.57604","0","27.2345","17.15918","17.15918","0","0","0","0","0","17.15918","143.2238","0","0","24.57604","0","0","7.41686","7.046017","335.8757","130.6447","7.046017","0","7.046017","254.945","26.83632","0.03766867","0","0","0","0","31.16312","0","1000024","130.6447"
"3/18/2007 3:00:00 AM","0","0","-106.7739","90","0","0","27.2345","3.64237","49.13885","0","27.2345","14.19186","14.19186","0","0","0","0","0","14.19186","346.2467","0","0","49.13885","0","0","34.94699","33.19964","335.8757","135.7178","33.19964","0","33.19964","283.1158","29.80167","0.03763743","0","0","0","0","40.18047","0","1000048","135.7178"
"3/18/2007 4:00:00 AM","0","0","-98.81705","90","0","0","27.2345","5.505653","216.2296","0","27.2345","46.58237","46.58237","0","0","0","0","0","46.58237","464.1877","0","0","216.2296","0","0","169.6472","161.1649","335.8757","159.6216","161.1649","0","161.1649","419.8687","44.19671","0.03748653","0","0","0","0","159.3554","0","1000215","159.6216"
"3/18/2007 5:00:00 AM","0","0","-92.22828","90","0","0","27.2345","5.765694","240.9014","0","27.2345","69.65969","69.65969","0","0","0","0","0","69.65969","345.8261","0","0","240.9014","0","0","171.2417","162.6796","335.8757","275.6603","162.6796","0","162.6796","557.907","58.72705","0.03733544","0","0","0","0","197.0764","0","1000240","275.6603"
"3/18/2007 6:00:00 AM","0.06801224","3.845374","-86.04491","84.8694","0.08775573","35.29969","29.35533","6.105252","264.5","0","27.2345","41.89759","41.89759","0","0","0","0","0","41.89759","715.5535","0","0","299.7997","0","0","222.6024","211.4723","335.8757","392.7896","246.772","0","246.772","767.3","80.76842","0.03710855","0","0","0","0","178.3374","28.23975","1000264","428.0893"
"3/18/2007 7:00:00 AM","0.2742412","17.40625","-79.52719","69.8792","0.309572","121.8576","34.75475","4.560466","115.799","0","27.2345","75.05976","75.05976","0","333.7175","0","0","0","558.7772","42.53155","10.55989","0","237.6566","308.3982","292.9782","0","0","215.3141","483.661","0","347.1004","-347.1004","358.2382","37.70929","0.03710855","150","3.232394","3.232394","0","140.4652","97.48611","1000115","605.5187"
"3/18/2007 8:00:00 AM","0.4142278","30.65412","-71.81773","54.89111","0.4494871","174.469","38.18934","4.848755","142.9371","0","27.2345","70.50325","70.50325","0","353.7087","48.24469","0","3.232394","574.2119","55.27683","0","0","317.4061","296.0788","281.2748","0","0","335.8757","223.365","0","223.365","-223.365","95","10","0.03710855","150","3.232394","3.232394","0","149.0221","139.5752","1000142","446.0788"
