sep=,
"3/18/2007 9:00:00 AM","0.7419603","43.22245","-61.53452","39.90853","0.8311001","310.015","47.67234","4.564422","116.1488","0","27.2345","89.15739","89.15739","0","-0.000000000000003552714","48.24469","0","3.232394","137.1832","310.6531","0","0","426.1638","0","0","26.99137","25.6418","335.8757","0","335.8757","0","335.8757","380","40","0.03680413","48.02579","1.034922","1.034922","0","156.1475","248.012","1000115","358.2597"
"3/18/2007 10:00:00 AM","0.7308509","54.30709","-46.07813","24.94229","0.8021559","300.1467","46.9471","4.616463","120.7509","0","27.2345","70.81571","70.81571","0","0","15.4466","0","1.034922","97.97176","429.6112","0","0","420.8976","0","0","49.93521","47.43845","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03650467","27.15605","0.5851938","0.5851938","0","138.2727","240.1174","1000120","557.4238"
"3/18/2007 11:00:00 AM","0.8811429","62.02428","-21.41095","10.06694","0.9783829","359.168","51.37811","4.683361","126.6856","0","27.2345","97.64789","97.64789","0","0","8.734235","0","0.5851938","157.2602","308.9489","0","0","485.8535","0","0","29.03767","27.58578","335.8757","483.661","335.8757","0","335.8757","950","100","0.03621004","59.6123","1.284603","1.284603","0","170.7555","287.3344","1000126","851.5633"
"3/18/2007 12:00:00 PM","0.8089936","63.24848","11.45872","5.511732","0.8876799","329.1079","49.09289","2.921398","13.62225","0","27.2345","95.25191","95.25191","0","211.3486","0","0","0","456.6005","75.06127","0.00000000000002842171","0","342.7301","308.3982","292.9782","0","0","0","483.661","0","129.2903","-129.2903","797.6299","83.96104","0.03621004","150","3.232394","4.516997","0","111.5882","263.2863","1000013","812.7689"
"3/18/2007 1:00:00 PM","0.7829466","57.24037","39.47318","20.22937","0.8632484","320.8956","48.47902","2.916836","13.44293","0","27.2345","51.10358","51.10358","0","255.3176","67.41787","0","4.516997","456.4212","73.2522","29.56982","0","334.3385","308.3982","292.9782","0","0","179.5698","483.661","0","99.65451","-99.65451","680.186","71.59853","0.03621004","150","3.232394","3.232394","0","62.9354","256.7165","1000012","871.9745"
"3/18/2007 2:00:00 PM","0.7223559","46.93963","57.38879","35.1835","0.8038711","300.7334","46.99005","3.815445","59.68785","0","27.2345","54.76929","54.76929","0","-0.0000000000000008881784","48.24469","0","3.232394","90.44117","398.5146","0","0","360.4213","0","0","4.918563","4.672635","317.9789","483.661","317.9789","0","317.9789","950","100","0.03593546","35.67188","0.7687039","0.7687039","0","90.09014","240.5867","1000059","832.6392"
"3/18/2007 3:00:00 PM","0.4121155","34.71848","68.94161","50.16285","0.4350927","169.1279","37.83496","4.118412","79.03796","0","27.2345","79.53485","79.53485","0","292.4814","0","0","0","522.0162","47.53988","0.00000000000005684342","0","248.1659","308.3982","292.9782","0","0","0","483.661","0","289.2702","-289.2702","609.0917","64.11492","0.03593546","150","3.232394","4.001098","0","127.0073","135.3023","1000078","652.7889"
"3/18/2007 4:00:00 PM","0.1813441","21.63274","77.27344","65.14972","0.1799999","71.76177","31.59396","4.474601","108.2056","0","27.2345","52.19426","52.19426","0","325.2134","59.71788","0","4.001098","527.4077","34.123","0","0","179.9673","283.3707","269.2021","0","0","335.8757","436.2213","0","301.891","-301.891","253.3098","26.66419","0.03593546","150","3.232394","3.232394","0","111.5165","57.40942","1000107","567.701"
"3/18/2007 5:00:00 PM","0.07575313","8.143824","84.05975","80.13947","0.0769742","30.99489","29.09431","7.397075","264.5","0","27.2345","142.4619","142.4619","0","0","48.24469","0","3.232394","142.4619","207.4202","0","0","295.4949","0","0","122.0381","115.9362","335.8757","134.3303","195.1758","0","195.1758","418.9219","44.09704","0.03576898","0","0","0","0","288.9581","24.79591","1000264","213.5699"
"3/18/2007 6:00:00 PM","0.0008206601","0","90.26955","90","0","0","27.2345","6.773784","264.5","0","27.2345","244.9549","244.9549","0","0","0","0","0","244.9549","107.9791","0","0","264.5","0","0","19.54509","18.56783","335.8757","274.8569","18.56783","0","18.56783","434.6772","45.7555","0.03575322","0","0","0","0","401.7004","0","1000264","274.8569"
"3/18/2007 7:00:00 PM","0","0","96.64473","90","0","0","27.2345","5.108325","168.4424","0","27.2345","78.21628","78.21628","0","0","0","0","0","78.21628","215.3547","0","0","168.4424","0","0","90.22614","85.71484","335.8757","288.2257","85.71484","0","85.71484","507.4087","53.41144","0.03568066","0","0","0","0","170.2591","0","1000167","288.2257"
"3/18/2007 8:00:00 PM","0","0","104.0345","90","0","0","27.2345","5.331994","194.9001","0","27.2345","111.4264","111.4264","0","0","0","0","0","111.4264","174.9137","0","0","194.9001","0","0","83.47363","79.29995","335.8757","349.9404","79.29995","0","79.29995","574.697","60.49442","0.03561378","0","0","0","0","220.0191","0","1000194","349.9404"
"3/18/2007 9:00:00 PM","0","0","113.8482","90","0","0","27.2345","5.871766","248.7184","0","27.2345","79.68549","79.68549","0","0","0","0","0","79.68549","312.1251","0","0","248.7184","0","0","169.0329","160.5813","335.8757","407.0363","160.5813","0","160.5813","710.9547","74.83733","0.03547913","0","0","0","0","212.0132","0","1000248","407.0363"
"3/18/2007 10:00:00 PM","0","0","129.0227","90","0","0","27.2345","6.304343","264.5","0","27.2345","47.5324","47.5324","0","0","0","0","0","47.5324","556.4625","0","0","264.5","0","0","216.9676","206.1192","281.7177","483.661","206.1192","0","206.1192","885.8526","93.24764","0.03530778","0","0","0","0","184.5356","0","1000264","483.661"
"3/18/2007 11:00:00 PM","0","0","155.3158","90","0","0","27.2345","6.5494","264.5","0","27.2345","22.78838","22.78838","0","534.6899","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","75.59843","483.661","0","483.661","-483.661","315.8526","33.24764","0.03530778","150","3.232394","3.232394","0","157.3172","0","1000264","483.661"
"3/19/2007 12:00:00 AM","0","0","-166.689","90","0","0","27.2345","4.94421","152.3165","0","27.2345","28.79884","28.79884","0","204.8798","48.24469","0","3.232394","383.6786","39.69897","0","0","152.3165","85.64435","81.36213","0","0","335.8757","187.3997","0","187.3997","-187.3997","95","10","0.03530778","150","3.232394","3.232394","0","107.837","0","1000151","235.6443"
"3/19/2007 1:00:00 AM","0","0","-136.185","90","0","0","27.2345","5.694359","235.6444","0","27.2345","16.40919","16.40919","0","0","48.24469","0","3.232394","16.40919","1436.052","0","0","235.6444","0","0","219.2352","208.2734","335.8757","0","256.5181","0","256.5181","312.6628","32.91188","0.03509684","0","0","0","0","135.8723","0","1000235","48.24469"
"3/19/2007 2:00:00 AM","0","0","-118.2763","90","0","0","27.2345","5.297042","190.6071","0","27.2345","17.26726","17.26726","0","0","0","0","0","17.26726","1103.864","0","0","190.6071","0","0","173.3398","164.6728","335.8757","184.6931","164.6728","0","164.6728","452.3924","47.62025","0.03496274","0","0","0","0","114.2975","0","1000190","184.6931"
"3/19/2007 3:00:00 AM","0","0","-107.1665","90","0","0","27.2345","5.498028","215.2931","0","27.2345","20.73673","20.73673","0","0","0","0","0","20.73673","1038.221","0","0","215.2931","0","0","194.5564","184.8286","335.8757","303.2575","184.8286","0","184.8286","609.2246","64.12891","0.03481345","0","0","0","0","130.457","0","1000214","303.2575"
"3/19/2007 4:00:00 AM","0","0","-99.177","90","0","0","27.2345","4.121523","79.23669","0","27.2345","72.50878","72.50878","0","0","0","0","0","72.50878","109.2787","0","0","79.23669","0","0","6.727907","6.391511","335.8757","436.3341","6.391511","0","6.391511","614.648","64.69979","0.03480831","0","0","0","0","119.378","0","1000078","436.3341"
"3/19/2007 5:00:00 AM","0","0","-92.56958","90","0","0","27.2345","2.692893","4.869047","0","27.2345","94.68478","94.68478","398.2139","0","0","0","0","94.68478","5.142375","0","0","4.869047","0","0","308.3982","292.9782","335.8757","440.9359","292.9782","0","292.9782","863.2483","90.86824","0.03536054","0","0","0","0","106.5878","0","1000004","440.9359"
"3/19/2007 6:00:00 AM","0.06223749","4.079199","-86.38145","84.79462","0.07408601","29.84018","29.0244","3.031097","17.93386","0","27.2345","106.647","106.647","0","61.7651","0","0","0","318.4121","15.00384","0","0","47.77404","158.3982","150.4783","0","0","102.2379","483.661","0","278.558","-278.558","534.9645","56.31206","0.03536054","150","3.232394","3.232394","0","126.2786","23.87214","1000017","513.5012"
"3/19/2007 7:00:00 AM","0.3336694","17.64994","-79.87185","69.8009","0.379746","148.4382","36.47455","2.821314","9.688581","0","27.2345","84.58535","84.58535","0","141.701","48.24469","0","3.232394","376.2863","42.02298","0","0","158.1267","227.9976","216.5977","0","0","335.8757","373.3223","0","181.3148","-181.3148","321.2831","33.81927","0.03536054","150","3.232394","3.232394","0","97.88818","118.7505","1000009","570.0052"
"3/19/2007 8:00:00 AM","0.562589","30.91827","-72.18143","54.80853","0.6311056","240.4403","42.68132","2.663634","3.776572","0","27.2345","83.00138","83.00138","0","0","48.24469","0","3.232394","83.00138","294.2323","0","0","244.2169","83.39453","79.22481","0","0","335.8757","192.0076","205.2905","0","205.2905","495.4778","52.15556","0.03519476","0","0","0","0","93.1898","192.3523","1000003","480.6926"
"3/19/2007 9:00:00 AM","0.7911532","43.52134","-61.91888","39.8197","0.8834547","327.6912","48.98668","2.513865","0","0","27.2345","70.95965","70.95965","0","0","0","0","0","70.95965","461.7993","0","0","327.6912","74.69437","70.95965","0","0","335.8757","339.8167","252.9968","0","252.9968","710.1527","74.75291","0.03499259","0","0","0","0","78.05561","262.1529","999999","667.5079"
"3/19/2007 10:00:00 AM","0.8638442","54.65836","-46.43924","24.84142","0.9608265","353.4024","50.93502","3.211364","25.01904","0","27.2345","93.63977","93.63977","0","0","0","0","0","93.63977","404.1247","0","0","378.4214","72.23235","68.62074","0","0","282.6628","483.661","281.17","0","281.17","948.7334","99.86668","0.03477061","0","0","0","0","115.5133","282.7219","1000024","837.0634"
"3/19/2007 11:00:00 AM","1.078425","62.42823","-21.55038","9.922382","1.201103","430.0931","57.0313","2.557863","0","0","27.2345","117.3777","117.3777","0","175.6006","0","0","0","442.9782","97.09126","1.492711","0","430.0931","308.3982","292.9782","0","0","1.492711","483.661","0","29.79774","-29.79774","913.6164","96.17015","0.03477061","150","3.232394","3.232394","0","129.1154","344.0745","999999","913.7542"
"3/19/2007 12:00:00 PM","1.013445","63.63054","11.78609","5.448852","1.127307","407.05","55.15155","5.028482","160.5971","0","27.2345","141.2027","141.2027","0","312.3727","48.24469","0","3.232394","603.5753","94.04742","42.87846","0","567.647","308.3982","292.9782","0","0","42.87846","483.661","0","45.98196","-45.98196","859.4261","90.46591","0.03477061","150","3.232394","3.232394","0","235.6215","325.64","1000160","938.9557"
"3/19/2007 1:00:00 PM","0.8216444","57.52433","40.01965","20.26835","0.9081348","335.9459","49.60738","4.950939","152.9777","0","27.2345","99.31647","99.31647","0","346.6394","48.24469","0","3.232394","595.9559","82.04022","106.7423","0","488.9236","308.3982","292.9782","0","0","106.7423","483.661","0","180.9499","-180.9499","646.1747","68.01839","0.03477061","150","3.232394","3.232394","0","185.737","268.7567","1000152","867.8516"
"3/19/2007 2:00:00 PM","0.6165439","47.13938","57.91275","35.23912","0.667735","253.4251","43.59193","5.565926","223.6326","0","27.2345","81.33761","81.33761","0","0","48.24469","0","3.232394","182.312","261.6711","0","0","477.0577","0","0","142.295","135.1803","335.8757","467.6872","335.8757","0","335.8757","931.1747","98.01839","0.03450911","100.9743","2.175926","2.175926","0","201.2877","202.7401","1000223","769.3571"
"3/19/2007 3:00:00 PM","0.2510145","34.86603","69.4063","50.22594","0.2462092","97.52421","33.20669","6.209808","264.5","0","27.2345","76.896","76.896","0","480.5822","0","0","0","707.4783","51.17107","22.18583","0","362.0242","308.3982","292.9782","0","0","22.18583","483.661","0","383.0598","-383.0598","479.7344","50.49836","0.03450911","150","3.232394","5.40832","0","216.8356","78.01937","1000264","581.1852"
"3/19/2007 4:00:00 PM","0.2634864","21.7503","77.69519","65.21755","0.2779948","109.7703","33.98269","7.28916","264.5","0","27.2345","84.37135","84.37135","0","473.1069","80","0","5.36","707.4783","52.90203","57.83015","0","374.2703","308.3982","292.9782","0","0","335.8757","326.458","0","326.458","-326.458","95","10","0.03450911","150","3.232394","3.280715","0","225.0585","87.81627","1000264","516.2283"
"3/19/2007 5:00:00 PM","0.08048123","8.245984","84.46002","80.211","0.08214247","33.05958","29.21942","6.236259","264.5","0","27.2345","112.4875","112.4875","0","0","48.96589","0","3.280715","112.4875","264.5267","0","0","297.5596","0","0","152.0125","144.4118","335.8757","0","226.4373","0","226.4373","287.1384","30.2251","0.03433502","0","0","0","0","255.9863","26.44766","1000264","82.02547"
"3/19/2007 6:00:00 PM","0.0007788341","0","90.66864","90","0","0","27.2345","8.607395","264.5","0","27.2345","258.0244","258.0244","0","0","0","0","0","258.0244","102.5097","0","0","264.5","0","0","6.475621","6.15184","335.8757","163.0349","6.15184","0","6.15184","292.3585","30.77457","0.03433031","0","0","0","0","416.0768","0","1000264","163.0349"
"3/19/2007 7:00:00 PM","0","0","97.06349","90","0","0","27.2345","7.835483","264.5","0","27.2345","190.1805","190.1805","0","0","0","0","0","190.1805","139.0784","0","0","264.5","0","0","74.31947","70.6035","335.8757","167.4642","70.6035","0","70.6035","352.2675","37.08079","0.0342764","0","0","0","0","341.4486","0","1000264","167.4642"
"3/19/2007 8:00:00 PM","0","0","104.4974","90","0","0","27.2345","6.231429","264.5","0","27.2345","133.9801","133.9801","0","0","0","0","0","133.9801","197.4173","0","0","264.5","0","0","130.5199","123.9939","335.8757","218.2987","123.9939","0","123.9939","457.4798","48.15577","0.03418214","0","0","0","0","279.6281","0","1000264","218.2987"
"3/19/2007 9:00:00 PM","0","0","114.384","90","0","0","27.2345","4.024201","73.02087","0","27.2345","96.91513","96.91513","332.2924","0","0","0","0","96.91513","75.34516","0","0","73.02087","0","0","308.3982","292.9782","335.8757","307.5743","292.9782","0","292.9782","706.0801","74.32422","0.03471656","0","0","0","0","143.1171","0","1000072","307.5743"
"3/19/2007 10:00:00 PM","0","0","129.6422","90","0","0","27.2345","4.781279","136.307","0","27.2345","47.0021","47.0021","0","0","0","0","0","47.0021","290.0019","0","0","136.307","0","0","89.30486","84.83961","287.4624","483.661","84.83961","0","84.83961","778.0689","81.90199","0.03465178","0","0","0","0","119.8558","0","1000135","483.661"
"3/19/2007 11:00:00 PM","0","0","155.8487","90","0","0","27.2345","4.30513","93.21863","0","27.2345","34.04302","34.04302","0","0","0","0","0","34.04302","273.826","0","0","93.21863","0","0","59.17561","56.21683","202.6228","483.661","56.21683","0","56.21683","825.7704","86.9232","0.03460899","0","0","0","0","84.05664","0","93.21863","483.661"
"3/20/2007 12:00:00 AM","0","0","-166.7178","90","0","0","27.2345","3.610852","47.28071","0","27.2345","14.82389","14.82389","0","0","0","0","0","14.82389","318.9494","0","0","47.28071","0","0","32.45682","30.83398","146.4059","483.661","30.83398","0","30.83398","851.934","89.67726","0.03458556","0","0","0","0","39.94664","0","47.28071","483.661"
"3/20/2007 1:00:00 AM","0","0","-136.5747","90","0","0","27.2345","2.22002","0","0","27.2345","22.26381","22.26381","0","128.2144","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","115.572","483.661","0","308.3982","-308.3982","488.4832","51.41929","0.03458556","150","3.232394","3.232394","0","24.49019","0","999999","483.661"
"3/20/2007 2:00:00 AM","0","0","-118.7002","90","0","0","27.2345","1.860654","0","0","27.2345","19.73848","19.73848","0","130.7398","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","333.8816","0","260.1535","-260.1535","181.8894","19.14626","0.03458556","150","3.232394","3.232394","0","21.71233","0","999999","382.1263"
"3/20/2007 3:00:00 AM","0","0","-107.5563","90","0","0","27.2345","1.011149","0","0","27.2345","14.31408","14.31408","0","0","48.24469","0","3.232394","14.31408","0","0","0","0","15.06746","14.31408","0","0","335.8757","73.72813","33.17723","0","33.17723","210.0412","22.10961","0.03456039","0","0","0","0","15.74549","0","999999","121.9728"
"3/20/2007 4:00:00 AM","0","0","-99.53561","90","0","0","27.2345","1.524998","0","0","27.2345","62.44831","62.44831","370.8465","0","0","0","0","62.44831","0","0","0","0","0","0","308.3982","292.9782","335.8757","97.61574","292.9782","0","292.9782","458.6415","48.27806","0.03508659","0","0","0","0","68.69315","0","999999","97.61574"
"3/20/2007 5:00:00 AM","0","0","-92.91041","90","0","0","27.2345","1.08924","0","0","27.2345","109.1852","109.1852","417.5833","0","0","0","0","109.1852","0","0","0","0","0","0","308.3982","292.9782","335.8757","308.5601","292.9782","0","292.9782","707.2418","74.44651","0.03560612","0","0","0","0","120.1037","0","999999","308.5601"
"3/20/2007 6:00:00 AM","0.07680228","4.314064","-86.71819","84.719","0.0924871","37.18597","29.46992","1.530893","0","0","27.2345","82.30431","82.30431","344.312","0","0","0","0","82.30431","45.18107","0","0","37.18597","0","0","262.0077","248.9073","286.0933","483.661","286.0933","0","286.0933","950","100","0.03609798","0","0","0","0","90.53475","29.74878","999999","520.847"
"3/20/2007 7:00:00 AM","0.3266546","17.89422","-80.21739","69.72253","0.3681269","144.0639","36.1894","0.9512517","0","0","27.2345","45.35542","45.35542","0","105.1228","0","0","0","300.4782","47.94487","0","0","144.0639","158.3982","150.4783","0","0","0","483.661","0","164.3343","-164.3343","756.3302","79.61371","0.03609798","150","3.232394","3.232394","0","49.89096","115.2511","999999","627.7249"
"3/20/2007 8:00:00 AM","0.5490044","31.18256","-72.54701","54.72683","0.6121424","233.6756","42.21051","1.584382","0","0","27.2345","67.94338","67.94338","0","225.0349","48.24469","0","3.232394","442.9782","52.75104","12.15628","0","233.6756","308.3982","292.9782","0","0","228.242","483.661","0","188.6341","-188.6341","534.0228","56.21292","0.03609798","150","3.232394","3.232394","0","74.73772","186.9405","999999","765.5814"
"3/20/2007 9:00:00 AM","0.8132782","43.82009","-62.30672","39.73313","0.9048598","334.8534","49.52497","3.878348","63.70538","0","27.2345","43.58943","43.58943","0","0.000000000000003552714","48.24469","0","3.232394","109.9219","362.5834","0","0","398.5588","0","0","20.11595","19.11016","335.8757","372.5232","335.8757","0","335.8757","819.0228","86.21292","0.03583887","66.33251","1.429419","1.429419","0","79.80106","267.8827","1000063","755.6213"
"3/20/2007 10:00:00 AM","0.9474413","55.00962","-46.80577","24.74539","1.051959","383.0538","53.23904","6.158236","264.5","0","27.2345","57.54459","57.54459","0","499.9337","0","0","0","707.4783","91.52985","154.3581","0","647.5538","308.3982","292.9782","0","0","154.3581","483.661","0","229.7025","-229.7025","548.3158","57.71745","0.03583887","150","3.232394","4.661813","0","195.549","306.4431","1000264","866.7148"
"3/20/2007 11:00:00 AM","0.931428","62.83286","-21.69174","9.791512","1.031291","376.3893","52.71563","5.921653","252.3948","0","27.2345","43.21239","43.21239","0","502.1606","69.5793","0","4.661813","695.373","90.42399","335.8757","0","628.7841","308.3982","292.9782","0","0","335.8757","384.6512","0","348.3053","-348.3053","137.834","14.50885","0.03583887","150","3.232394","3.232394","0","173.731","301.1114","1000251","830.6198"
"3/20/2007 12:00:00 PM","1.04154","64.01211","12.125","5.417089","1.155451","415.8919","55.86768","7.605378","264.5","0","27.2345","88.48037","88.48037","0","153.1363","48.24469","0","3.232394","391.6167","173.7392","0","0","680.3918","0","0","22.88332","21.73916","335.8757","36.34588","335.8757","0","335.8757","422.834","44.50885","0.03558346","150","3.232394","3.232394","0","229.5784","332.7135","1000264","500.4825"
"3/20/2007 1:00:00 PM","0.9120827","57.80564","40.57682","20.3162","1.011329","369.919","52.21061","8.628817","264.5","0","27.2345","125.7951","125.7951","0","67.42908","48.24469","0","3.232394","343.2242","184.841","0","0","634.419","0","0","71.27579","67.71201","335.8757","278.1764","335.8757","0","335.8757","707.834","74.50884","0.03533166","150","3.232394","3.232394","0","270.6246","295.9352","1000264","696.3401"
"3/20/2007 2:00:00 PM","0.7557122","47.33618","58.44219","35.29986","0.8375041","312.1892","47.83293","6.767249","264.5","0","27.2345","66.16164","66.16164","0","119.4316","48.24469","0","3.232394","335.5932","171.8417","0","0","576.6892","0","0","78.90679","74.96146","285.3953","483.661","285.3953","0","285.3953","950","100","0.03512048","150","3.232394","3.232394","0","205.0278","249.7513","1000264","844.0949"
"3/20/2007 3:00:00 PM","0.5835305","35.01114","69.87383","50.29248","0.6482226","246.5216","43.10666","6.873616","264.5","0","27.2345","59.65908","59.65908","0","497.8192","48.24469","0","3.232394","707.4783","72.23142","0","0","511.0216","308.3982","292.9782","0","0","0","483.661","0","163.6319","-163.6319","757.158","79.70084","0.03512048","150","3.232394","3.232394","0","197.875","197.2173","1000264","778.4273"
"3/20/2007 4:00:00 PM","0.3417997","21.86604","78.11862","65.28777","0.3780797","147.8115","36.43365","7.615242","264.5","0","27.2345","72.87753","72.87753","0","0.8747978","48.24469","0","3.232394","223.7523","184.2714","0","0","412.3115","0","0","190.7477","181.2103","227.2665","483.661","227.2665","0","227.2665","950","100","0.03495412","150","3.232394","3.232394","0","212.4153","118.2492","1000264","679.7172"
"3/20/2007 5:00:00 PM","0.1063403","8.346967","84.8614","80.28409","0.1147795","46.05003","30.01017","7.038056","264.5","0","27.2345","101.4441","101.4441","0","456.0341","48.24469","0","3.232394","707.4783","43.89535","0","0","310.55","308.3982","292.9782","0","0","0","483.661","0","364.1034","-364.1034","520.9","54.83158","0.03495412","150","3.232394","3.232394","0","243.8385","36.84003","1000264","577.9557"
"3/20/2007 6:00:00 PM","0.001017647","0","91.06848","90","0","0","27.2345","5.565399","223.5679","0","27.2345","164.9026","164.9026","0","0","48.24469","0","3.232394","164.9026","135.5758","0","0","223.5679","0","0","58.66535","55.73208","335.8757","361.3881","103.9768","0","103.9768","609.1272","64.11865","0.03487853","0","0","0","0","293.1768","0","1000223","409.6328"
"3/20/2007 7:00:00 PM","0","0","97.48267","90","0","0","27.2345","6.971709","264.5","0","27.2345","215.1691","215.1691","0","0","0","0","0","215.1691","122.9266","0","0","264.5","0","0","49.3309","46.86435","335.8757","436.2514","46.86435","0","46.86435","648.8929","68.30452","0.03484456","0","0","0","0","368.936","0","1000264","436.2514"
"3/20/2007 8:00:00 PM","0","0","104.9601","90","0","0","27.2345","6.1605","264.5","0","27.2345","131.891","131.891","0","0","0","0","0","131.891","200.5444","0","0","264.5","0","0","132.609","125.9785","335.8757","469.9937","125.9785","0","125.9785","755.7892","79.55676","0.03475359","0","0","0","0","277.3301","0","1000264","469.9937"
"3/20/2007 9:00:00 PM","0","0","114.9183","90","0","0","27.2345","6.176768","264.5","0","27.2345","66.4553","66.4553","0","0","0","0","0","66.4553","398.0119","0","0","264.5","0","0","198.0447","188.1425","228.8796","483.661","188.1425","0","188.1425","915.4334","96.36141","0.03461861","0","0","0","0","205.3508","0","1000264","483.661"
"3/20/2007 10:00:00 PM","0","0","130.2559","90","0","0","27.2345","4.95517","153.3934","0","27.2345","56.60303","56.60303","0","334.622","0","0","0","541.225","28.34189","0","0","153.3934","250.349","237.8316","0","0","40.73709","483.661","0","400.349","-400.349","443.6176","46.69659","0.03461861","150","3.232394","3.232394","0","138.96","0","1000152","483.661"
"3/20/2007 11:00:00 PM","0","0","156.3705","90","0","0","27.2345","5.201176","178.8324","0","27.2345","34.37761","34.37761","0","328.8084","48.24469","0","3.232394","513.186","34.84747","0","0","178.8324","194.0565","184.3537","0","0","335.8757","295.8118","0","295.8118","-295.8118","95","10","0.03461861","150","3.232394","3.232394","0","127.2315","0","1000178","344.0565"
"3/21/2007 12:00:00 AM","0","0","-166.7435","90","0","0","27.2345","5.477684","212.7943","0","27.2345","20.2131","20.2131","0","0","48.24469","0","3.232394","20.2131","1052.755","0","0","212.7943","0","0","192.5812","182.9522","335.8757","0","231.1969","0","231.1969","291.177","30.65022","0.03445417","0","0","0","0","128.6316","0","1000212","48.24469"
"3/21/2007 1:00:00 AM","0","0","-136.955","90","0","0","27.2345","6.713081","264.5","0","27.2345","15.56083","15.56083","0","0","0","0","0","15.56083","1699.781","0","0","264.5","0","0","248.9392","236.4922","335.8757","166.4617","236.4922","0","236.4922","491.8474","51.7734","0.03428758","0","0","0","0","149.3669","0","1000264","166.4617"
"3/21/2007 2:00:00 AM","0","0","-119.1186","90","0","0","27.2345","5.690205","235.3382","0","27.2345","18.5707","18.5707","0","0","0","0","0","18.5707","1267.256","0","0","235.3382","0","0","216.7675","205.9292","335.8757","336.7361","205.9292","0","205.9292","666.584","70.16674","0.03414382","0","0","0","0","138.0969","0","1000234","336.7361"
"3/21/2007 3:00:00 AM","0","0","-107.9433","90","0","0","27.2345","5.334706","195.2331","0","27.2345","18.45728","18.45728","0","0","0","0","0","18.45728","1057.756","0","0","195.2331","0","0","176.7758","167.937","334.0089","483.661","167.937","0","167.937","809.0833","85.16666","0.03402747","0","0","0","0","117.9195","0","1000194","483.661"
"3/21/2007 4:00:00 AM","0","0","-99.89281","90","0","0","27.2345","6.665612","264.5","0","27.2345","56.45489","56.45489","0","501.0234","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","166.0719","483.661","0","483.661","-483.661","239.0833","25.16666","0.03402747","150","3.232394","3.232394","0","194.3504","0","1000264","483.661"
"3/21/2007 5:00:00 AM","0","0","-93.25069","90","0","0","27.2345","7.018636","264.5","0","27.2345","107.38","107.38","0","176.5982","48.24469","0","3.232394","433.9783","60.94775","0","0","264.5","20.50344","19.47827","0","0","335.8757","122.2588","0","122.2588","-122.2588","95","10","0.03402747","150","3.232394","3.232394","0","250.368","0","1000264","170.5034"
"3/21/2007 6:00:00 AM","0.07232498","4.549816","-87.05505","84.64268","0.0824835","33.19574","29.22767","6.423703","264.5","0","27.2345","98.95015","98.95015","0","0","48.24469","0","3.232394","98.95015","300.8543","0","0","297.6957","0","0","165.5499","157.2724","335.8757","0","238.7128","0","238.7128","297.5545","31.32153","0.03386345","0","0","0","0","241.0952","26.5566","1000264","81.44044"
"3/21/2007 7:00:00 AM","0.2958008","18.13891","-80.56377","69.64425","0.3274699","128.6739","35.19285","5.003675","158.1595","0","27.2345","85.37968","85.37968","0","0","0","0","0","85.37968","335.9503","0","0","286.8333","0","0","72.77979","69.14079","335.8757","171.8732","197.8147","0","197.8147","465.4058","48.99009","0.03372872","0","0","0","0","172.9974","102.9391","1000157","300.5471"
"3/21/2007 8:00:00 AM","0.5854571","31.44684","-72.91444","54.64616","0.650061","247.1733","43.15236","5.63604","231.3466","0","27.2345","83.30477","83.30477","0","0","0","0","0","135.2421","353.8246","0","0","478.52","0","0","148.0419","140.6398","335.8757","314.2998","335.8757","0","335.8757","750.4058","78.99009","0.0335024","51.93737","1.119214","1.119214","0","207.3086","197.7387","1000230","561.4731"
"3/21/2007 9:00:00 AM","0.7549409","44.1185","-62.69806","39.64895","0.8356769","311.5692","47.78711","4.703047","128.6199","0","27.2345","77.24667","77.24667","0","-0.00000000000001421085","16.70468","0","1.119214","219.1011","200.9068","0","0","440.1891","0","0","51.37321","48.80455","235.224","483.661","235.224","0","235.224","950","100","0.0333457","141.8544","3.056863","3.056863","0","149.2813","249.2554","1000128","811.9349"
"3/21/2007 10:00:00 AM","0.9434112","55.36067","-47.17792","24.6544","1.043857","380.4455","53.0338","2.661031","3.679361","0","27.2345","101.9854","101.9854","0","194.6722","45.62482","0","3.056863","446.6576","85.99984","0","0","384.1248","308.3982","292.9782","0","0","0","483.661","0","32.32786","-32.32786","911.9012","95.98961","0.0333457","150","3.232394","3.232394","0","114.0237","304.3564","1000003","909.7313"
"3/21/2007 11:00:00 AM","0.9457051","63.23801","-21.83528","9.675087","1.044419","380.6268","53.04805","3.650101","49.59463","0","27.2345","98.08634","98.08634","0","244.4865","48.24469","0","3.232394","492.5729","87.34167","44.89981","0","430.2214","308.3982","292.9782","0","0","44.89981","483.661","0","74.4265","-74.4265","824.1888","86.75671","0.0333457","150","3.232394","3.232394","0","132.6923","304.5014","1000049","912.5325"
"3/21/2007 12:00:00 PM","0.8587188","64.39301","12.47567","5.417056","0.9408396","346.8077","50.43103","4.514242","111.7112","0","27.2345","176.7729","176.7729","0","226.273","48.24469","0","3.232394","553.0459","82.90793","0","0","458.5189","306.6681","291.3347","0","0","148.2699","483.661","0","61.6157","-61.6157","751.574","79.11305","0.0333457","150","3.232394","3.232394","0","250.3057","277.4462","1000111","878.7134"
"3/21/2007 1:00:00 PM","0.9687437","58.08416","41.1446","20.37281","1.071594","389.3526","53.73679","5.127431","170.3198","0","27.2345","87.30159","87.30159","0","0","0","0","0","237.3016","235.8486","88.52351","0","559.6724","0","0","0","0","233.8473","483.661","233.8473","0","233.8473","950","100","0.03319136","150","3.232394","6.464789","0","181.1916","311.4821","170.3198","921.2584"
"3/21/2007 2:00:00 PM","0.8354889","47.52998","58.97688","35.36561","0.9249851","341.5531","50.03159","5.440848","208.27","0","27.2345","85.78693","85.78693","0","415.4613","80","0","5.36","651.2482","84.42604","0","0","549.8231","308.3982","292.9782","0","0","0","483.661","0","36.84504","-36.84504","906.5777","95.42923","0.03319136","150","3.232394","4.337183","0","198.5006","273.2425","1000207","905.2142"
"3/21/2007 3:00:00 PM","0.5643311","35.15379","70.34399","50.36235","0.6221541","237.2507","42.45903","4.689411","127.2801","0","27.2345","86.25137","86.25137","0","334.0069","64.73408","0","4.337183","570.2583","63.92379","51.17366","0","364.5307","308.3982","292.9782","0","0","51.17366","483.661","0","207.5871","-207.5871","661.934","69.67726","0.03319136","150","3.232394","3.232394","0","158.5165","189.8006","1000126","785.6458"
"3/21/2007 4:00:00 PM","0.3733751","21.97999","78.54356","65.36027","0.4142953","161.3819","37.32335","6.998526","264.5","0","27.2345","85.5296","85.5296","0","0","48.24469","0","3.232394","129.3023","329.369","0","0","425.8819","0","0","178.9704","170.0219","335.8757","481.0594","335.8757","0","335.8757","946.934","99.67726","0.03297218","43.77273","0.9432715","0.9432715","0","226.3326","129.1055","1000264","690.686"
"3/21/2007 5:00:00 PM","0.1583669","8.446807","85.26372","80.35863","0.1803812","71.91114","31.60324","5.913005","251.7575","0","27.2345","148.4556","148.4556","0","396.2801","0","0","0","694.7357","46.58874","3.613302","0","323.6686","308.3982","292.9782","0","0","3.613302","483.661","0","390.1003","-390.1003","487.1964","51.28383","0.03297218","150","3.232394","4.175666","0","289.1799","57.52892","1000251","555.5722"
"3/21/2007 6:00:00 PM","0.0013058","0","91.46893","90","0","0","27.2345","5.369317","199.4841","0","27.2345","249.7868","249.7868","0","100.1756","62.32337","0","4.175666","499.9624","39.89983","0","0","199.4841","158.3982","150.4783","0","0","335.8757","332.7897","0","246.0748","-246.0748","197.1945","20.75731","0.03297218","150","3.232394","3.232394","0","374.5075","0","1000198","395.113"
"3/21/2007 7:00:00 PM","0","0","97.90211","90","0","0","27.2345","4.209742","84.87113","0","27.2345","284.0385","284.0385","501.9368","0","48.24469","0","3.232394","284.0385","29.88016","0","0","84.87113","0","0","302.7695","287.631","335.8757","86.71487","335.8757","0","335.8757","482.1945","50.75731","0.03351242","0","0","0","0","354.8779","0","1000084","134.9596"
"3/21/2007 8:00:00 PM","0","0","105.4224","90","0","0","27.2345","5.003571","158.1492","0","27.2345","171.6261","171.6261","0","0","0","0","0","171.6261","92.14754","0","0","158.1492","14.18619","13.47688","0","0","335.8757","328.5454","0","14.18619","-14.18619","465.4759","48.99746","0.03351242","0","0","0","0","267.8633","0","158.1492","328.5454"
"3/21/2007 9:00:00 PM","0","0","115.4506","90","0","0","27.2345","5.075733","165.2399","0","27.2345","100.218","100.218","0","0","0","0","0","100.218","164.8805","0","0","165.2399","0","0","65.02188","61.77079","335.8757","314.3592","61.77079","0","61.77079","517.8901","54.51475","0.03347204","0","0","0","0","192.8597","0","1000164","314.3592"
"3/21/2007 10:00:00 PM","0","0","130.8636","90","0","0","27.2345","4.347908","97.00159","0","27.2345","67.46741","67.46741","0","0","0","0","0","67.46741","143.7755","0","0","97.00159","0","0","29.53417","28.05746","335.8757","358.8342","28.05746","0","28.05746","541.6977","57.02081","0.03345373","0","0","0","0","122.7149","0","1000096","358.8342"
"3/21/2007 11:00:00 PM","0","0","156.8813","90","0","0","27.2345","4.741937","132.4412","0","27.2345","40.04513","40.04513","0","0","0","0","0","40.04513","330.7298","0","0","132.4412","0","0","92.39603","87.77623","335.8757","379.0356","87.77623","0","87.77623","616.1783","64.86087","0.03339657","0","0","0","0","110.2702","0","132.4412","379.0356"
"3/22/2007 12:00:00 AM","0","0","-166.7664","90","0","0","27.2345","3.165654","23.22247","0","27.2345","24.67489","24.67489","309.8506","0","0","0","0","24.67489","94.11378","0","0","23.22247","0","0","308.3982","292.9782","335.8757","442.2344","292.9782","0","292.9782","864.7786","91.02932","0.03387041","0","0","0","0","38.75361","0","1000022","442.2344"
"3/22/2007 1:00:00 AM","0","0","-137.3261","90","0","0","27.2345","2.71647","5.749413","0","27.2345","16.84361","16.84361","0","139.384","0","0","0","306.2277","1.877496","0","0","5.749413","158.3982","150.4783","0","0","100.4344","483.661","0","308.3982","-308.3982","501.3279","52.77135","0.03387041","150","3.232394","3.232394","0","21.40268","0","1000005","483.661"
"3/22/2007 2:00:00 AM","0","0","-119.5315","90","0","0","27.2345","3.041348","18.33674","0","27.2345","18.96789","18.96789","0","149.8471","48.24469","0","3.232394","318.815","5.75153","0","0","18.33674","158.3982","150.4783","0","0","335.8757","344.7806","0","260.1535","-260.1535","194.734","20.49832","0.03387041","150","3.232394","3.232394","0","30.03305","0","1000017","393.0253"
"3/22/2007 3:00:00 AM","0","0","-108.3274","90","0","0","27.2345","1.617858","0","0","27.2345","20.03662","20.03662","0","0","48.24469","0","3.232394","20.03662","0","0","0","0","21.09118","20.03662","0","0","335.8757","84.62714","27.15351","0","27.15351","217.7746","22.92364","0.03385262","0","0","0","0","22.04028","0","999999","132.8718"
"3/22/2007 4:00:00 AM","0","0","-100.2486","90","0","0","27.2345","2.263902","0","0","27.2345","55.10377","55.10377","363.5019","0","0","0","0","55.10377","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","104.1777","292.9782","0","292.9782","466.3748","49.09209","0.03432097","0","0","0","0","60.61415","0","999999","104.1777"
"3/22/2007 5:00:00 AM","0","0","-93.59038","90","0","0","27.2345","1.932084","0","0","27.2345","96.32552","96.32552","404.7237","0","0","0","0","96.32552","0","0","0","0","0","0","308.3982","292.9782","335.8757","315.122","292.9782","0","292.9782","714.9752","75.26054","0.03478407","0","0","0","0","105.9581","0","999999","315.122"
"3/22/2007 6:00:00 AM","0.07632163","4.786303","-87.392","84.56574","0.08472615","34.09097","29.28197","3.403143","35.03503","0","27.2345","88.09097","88.09097","0","0","0","0","0","88.09097","78.47115","0","0","69.126","55.84836","53.05594","0","0","276.9794","483.661","0","21.75739","-21.75739","689.3338","72.56145","0.03478407","0","0","0","0","114.4176","27.27277","35.03503","517.752"
"3/22/2007 7:00:00 AM","0.2475836","18.38387","-80.91095","69.56614","0.263427","104.1676","33.6269","3.318799","30.06245","0","27.2345","88.46455","88.46455","0","0","0","0","0","88.46455","151.7331","0","0","134.23","61.4759","58.40211","0","0","307.1981","483.661","42.69169","0","42.69169","725.5589","76.37463","0.03475569","0","0","0","0","112.3422","83.33408","1000029","587.8286"
"3/22/2007 8:00:00 AM","0.5104734","31.71095","-73.28369","54.56661","0.5600255","214.9353","40.91874","4.371504","99.08835","0","27.2345","85.91511","85.91511","0","0","0","0","0","85.91511","365.5046","0","0","314.0237","0","0","13.17324","12.51458","264.5063","483.661","227.4499","0","227.4499","918.5566","96.69016","0.03460526","0","0","0","0","144.0508","171.9483","1000098","698.5964"
"3/22/2007 9:00:00 AM","0.6385036","44.41642","-63.09292","39.5673","0.6945135","262.8494","44.25863","5.539911","220.4374","0","27.2345","91.21553","91.21553","0","422.2001","0","0","0","663.4156","72.84827","37.05645","0","483.2868","308.3982","292.9782","0","0","37.05645","483.661","0","232.6052","-232.6052","644.4287","67.8346","0.03460526","150","3.232394","3.232394","0","210.5558","210.2795","1000219","746.5104"
"3/22/2007 10:00:00 AM","0.7113746","55.71133","-47.55586","24.56866","0.7666271","287.9402","46.05823","5.376857","200.4103","0","27.2345","81.63781","81.63781","0","411.7508","48.24469","0","3.232394","643.3886","75.90289","250.7741","0","488.3506","308.3982","292.9782","0","0","335.8757","466.2057","0","372.9874","-372.9874","204.8589","21.56409","0.03460526","150","3.232394","3.232394","0","190.0068","230.3522","1000199","802.3906"
"3/22/2007 11:00:00 AM","0.6846169","63.64352","-21.98124","9.573809","0.7218303","272.4034","44.93961","6.512003","264.5","0","27.2345","97.49773","97.49773","0","0","48.24469","0","3.232394","240.9223","222.8533","0","0","536.9034","0","0","167.0023","158.6521","335.8757","93.21835","335.8757","0","335.8757","489.8589","51.56409","0.03438549","143.4246","3.090698","3.090698","0","239.4975","217.9228","1000264","413.8665"
"3/22/2007 12:00:00 PM","0.3014336","64.77312","12.83831","5.448777","0.2925093","115.336","34.33743","6.43521","264.5","0","27.2345","146.3083","146.3083","0","0","46.12983","0","3.090698","146.3083","259.6135","0","0","379.836","0","0","118.1917","112.2822","335.8757","335.0489","273.748","0","273.748","722.1418","76.01492","0.03420842","0","0","0","0","293.1891","92.26881","1000264","496.5147"
"3/22/2007 1:00:00 PM","0.6960139","58.35979","41.72286","20.43803","0.7432935","279.8678","45.47527","6.491674","264.5","0","27.2345","77.90627","77.90627","0","40.62981","0","0","0","268.5361","202.7168","0","0","544.3678","0","0","145.9639","138.6657","268.5335","483.661","268.5335","0","268.5335","950","100","0.03403649","150","3.232394","3.232394","0","217.9469","223.8942","1000264","763.5288"
"3/22/2007 2:00:00 PM","0.5030246","47.72075","59.51659","35.43626","0.5190141","200.0354","39.90444","6.024543","259.9772","0","27.2345","75.93031","75.93031","0","477.0252","48.24469","0","3.232394","702.9555","65.4398","0","0","460.0127","308.3982","292.9782","0","0","0","483.661","0","210.118","-210.118","702.3735","73.93406","0.03403649","150","3.232394","3.232394","0","213.512","160.0284","1000259","731.9412"
"3/22/2007 3:00:00 PM","0.454752","35.29398","70.81659","50.43546","0.4827565","186.7509","39.00934","6.390546","264.5","0","27.2345","63.92041","63.92041","0","0","48.24469","0","3.232394","197.636","228.3242","0","0","451.2509","0","0","200.5796","190.5506","291.8306","483.661","291.8306","0","291.8306","950","100","0.03385159","133.7156","2.881477","2.881477","0","202.5625","149.4007","1000264","718.6566"
"3/22/2007 4:00:00 PM","0.2276472","22.09217","78.96981","65.43494","0.2306526","91.50187","32.82732","5.674723","234.1974","0","27.2345","60.62982","60.62982","0","0","0","0","0","210.6298","154.6311","111.9906","0","325.6992","0","0","61.57698","58.49813","0","483.661","0","0","0","950","100","0.03385159","150","3.232394","6.113871","0","183.7915","73.20149","234.1974","575.1629"
"3/22/2007 5:00:00 PM","0.09558158","8.545544","85.66683","80.43453","0.09827598","39.49149","29.61016","4.702824","128.5979","0","27.2345","114.3265","114.3265","0","215.1467","80","0","5.36","479.4731","35.05711","0","0","168.0894","211.4476","200.8752","0","0","0","483.661","0","241.9561","-241.9561","664.8521","69.98443","0.03385159","150","3.232394","3.986265","0","190.0581","31.59319","1000128","603.1525"
"3/22/2007 6:00:00 PM","0.001723233","0","91.86983","90","0","0","27.2345","2.755181","7.194814","0","27.2345","251.8598","251.8598","535.5905","0","59.4965","0","3.986265","251.8598","2.856673","-0.00000000000005684342","0","7.194814","0","0","290.9255","276.3792","335.8757","483.5355","335.8757","0","335.8757","949.8521","99.98443","0.03435542","0","0","0","0","280.6432","0","1000006","543.032"
"3/22/2007 7:00:00 PM","0","0","98.32164","90","0","0","27.2345","4.260005","89.22811","0","27.2345","180.4394","180.4394","0","0","0","0","0","180.4394","49.45045","0","0.00000000000002842171","89.22811","96.01189","91.2113","0","0","0.1743665","483.661","0","96.01189","-96.01189","836.7009","88.07378","0.03435542","0","0","0","0","243.0974","0","89.22811","483.661"
"3/22/2007 8:00:00 PM","0","0","105.8842","90","0","0","27.2345","6.895326","264.5","0","27.2345","111.0469","111.0469","0","442.4227","0","0","0","703.4697","37.59935","0","0","264.5","304.1786","288.9696","0","0","133.5242","483.661","0","454.1786","-454.1786","301.4464","31.7312","0.03435542","150","3.232394","3.232394","0","254.4016","0","1000264","483.661"
"3/22/2007 9:00:00 PM","0","0","115.9808","90","0","0","27.2345","5.272674","187.614","0","27.2345","123.4554","123.4554","0","133.9078","48.24469","0","3.232394","407.3633","46.05571","0","0","187.614","73.42024","69.74923","0","0","335.8757","175.1756","0","175.1756","-175.1756","95","10","0.03435542","150","3.232394","3.232394","0","229.608","0","1000187","223.4202"
"3/22/2007 10:00:00 PM","0","0","131.4651","90","0","0","27.2345","5.061595","163.8507","0","27.2345","45.04972","45.04972","0","0","48.24469","0","3.232394","45.04972","363.7108","0","0","163.8507","0","0","118.801","112.8609","335.8757","0","161.1056","0","161.1056","231.7026","24.38975","0.03425333","0","0","0","0","131.48","0","1000163","48.24469"
"3/22/2007 11:00:00 PM","0","0","157.3812","90","0","0","27.2345","4.599906","119.2867","0","27.2345","42.43054","42.43054","0","0","0","0","0","42.43054","281.1342","0","0","119.2867","0","0","76.8562","73.0134","335.8757","115.996","73.0134","0","73.0134","293.6566","30.91122","0.03420727","0","0","0","0","106.317","0","1000118","115.996"
"3/23/2007 12:00:00 AM","0","0","-166.7869","90","0","0","27.2345","4.930826","151.0014","0","27.2345","11.33671","11.33671","0","0","0","0","0","11.33671","1331.968","0","0","151.0014","0","0","139.6647","132.6815","335.8757","168.5657","132.6815","0","132.6815","406.2405","42.76216","0.03412387","0","0","0","0","87.97108","0","1000150","168.5657"
"3/23/2007 1:00:00 AM","0","0","-137.6885","90","0","0","27.2345","3.270324","27.33638","0","27.2345","14.17512","14.17512","0","0","0","0","0","14.17512","192.8475","0","0","27.33638","0","0","13.16125","12.50319","335.8757","264.0963","12.50319","0","12.50319","416.8498","43.87893","0.03411603","0","0","0","0","29.26082","0","27.33638","264.0963"
"3/23/2007 2:00:00 AM","0","0","-119.9389","90","0","0","27.2345","3.622462","47.96518","0","27.2345","18.01657","18.01657","0","0","0","0","0","18.01657","266.2282","0","0","47.96518","0","0","29.94861","28.45118","335.8757","273.0986","28.45118","0","28.45118","440.9915","46.42015","0.03409821","0","0","0","0","43.80081","0","1000047","273.0986"
"3/23/2007 3:00:00 AM","0","0","-108.7086","90","0","0","27.2345","4.328059","95.24633","0","27.2345","20.28579","20.28579","0","0","0","0","0","20.28579","469.5224","0","0","95.24633","0","0","74.96054","71.21251","335.8757","293.5835","71.21251","0","71.21251","501.4173","52.78077","0.03405369","0","0","0","0","69.93754","0","1000094","293.5835"
"3/23/2007 4:00:00 AM","0","0","-100.6028","90","0","0","27.2345","4.553371","115.1715","0","27.2345","50.33837","50.33837","0","0","0","0","0","50.33837","228.7947","0","0","115.1715","0","0","64.83316","61.5915","335.8757","344.8565","61.5915","0","61.5915","553.6794","58.28204","0.03401527","0","0","0","0","112.958","0","1000114","344.8565"
"3/23/2007 5:00:00 AM","0","0","-93.92942","90","0","0","27.2345","5.333826","195.125","0","27.2345","91.6149","91.6149","0","0","0","0","0","91.6149","212.9839","0","0","195.125","0","0","103.5101","98.33456","335.8757","389.2024","98.33456","0","98.33456","637.119","67.06516","0.03395411","0","0","0","0","198.3389","0","1000194","389.2024"
"3/23/2007 6:00:00 AM","0.06193505","5.02337","-87.72897","84.48832","0.06397264","25.79173","28.7797","4.733467","131.609","0","27.2345","78.34821","78.34821","0","0","0","0","0","78.34821","200.8989","0","0","157.4007","0","0","53.26077","50.59773","335.8757","460.0033","76.38946","0","76.38946","701.9376","73.88817","0.03390676","0","0","0","0","151.9875","20.63338","1000131","485.795"
"3/23/2007 7:00:00 AM","0.1725554","18.62894","-81.25888","69.48832","0.1718562","68.56941","31.39594","4.040028","74.03171","0","27.2345","55.99131","55.99131","0","0","0","0","0","55.99131","254.6844","0","0","142.6011","0","0","18.0404","17.13838","292.3443","483.661","85.70779","0","85.70779","774.6631","81.54349","0.03385378","0","0","0","0","98.60629","54.85553","1000073","552.2305"
"3/23/2007 8:00:00 AM","0.1198103","31.97471","-73.65472","54.48832","0.1159958","46.53257","30.03966","3.92531","66.70481","0","27.2345","71.03395","71.03395","0","186.0259","0","0","0","407.0599","27.81836","0","0","113.2374","200.3737","190.3551","0","0","206.6365","483.661","0","303.8412","-303.8412","416.5829","43.85083","0.03385378","150","3.232394","3.232394","0","111.4898","37.22606","1000066","530.1936"
"3/23/2007 9:00:00 AM","0.2631572","44.71365","-63.49133","39.48832","0.2559507","101.2858","33.44439","5.077199","165.3839","0","27.2345","53.39459","53.39459","0","370.7718","48.24469","0","3.232394","574.1664","46.44468","0","0","266.6697","272.4026","258.7824","0","0","335.8757","272.8721","0","272.8721","-272.8721","95","10","0.03385378","150","3.232394","3.232394","0","141.426","81.02862","1000164","422.4026"
"3/23/2007 10:00:00 AM","0.4929355","56.06142","-47.93977","24.48832","0.496885","191.9399","39.35795","5.401241","203.4053","0","27.2345","116.2596","116.2596","0","0","48.24469","0","3.232394","116.2596","340.0537","0","0","395.3452","0","0","87.14566","82.78838","335.8757","0","322.973","0","322.973","369.0517","38.84755","0.03365564","0","0","0","0","229.5883","153.5519","1000202","240.1846"
"3/23/2007 11:00:00 AM","0.4930576","64.04926","-22.12988","9.488321","0.4919002","190.1109","39.23493","5.525346","218.6484","0","27.2345","123.8124","123.8124","0","0","0","0","0","123.8124","330.1441","0","0","408.7593","0","0","94.83601","90.09421","335.8757","232.5406","280.2051","0","280.2051","606.8137","63.87512","0.0334856","0","0","0","0","245.5178","152.0888","1000218","422.6515"
"3/23/2007 12:00:00 PM","0.4208563","65.15227","13.21313","5.511685","0.4134595","161.0699","37.3028","5.290019","189.7445","0","27.2345","141.1363","141.1363","0","0","0","0","0","141.1363","248.5642","0","0","350.8143","0","0","48.60816","46.17776","335.8757","434.2883","207.2476","0","207.2476","782.6691","82.38622","0.03336093","0","0","0","0","250.1222","128.8559","1000189","595.3582"
