sep=,
"3/23/2007 1:00:00 PM","0.6619208","58.63239","42.31147","20.51168","0.6984417","264.227","44.3565","5.856606","247.6012","0","27.2345","132.0211","132.0211","0","408.5583","0","0","0","690.5795","74.11576","197.2014","0","511.8282","308.3982","292.9782","0","0","197.2014","483.661","0","391.3725","-391.3725","321.4321","33.83496","0.03336093","150","3.232394","3.232394","0","269.0238","211.3816","1000247","747.8881"
"3/23/2007 2:00:00 PM","0.3888958","47.90843","60.06108","35.51168","0.386065","150.8126","36.62969","6.409495","264.5","0","27.2345","67.45443","67.45443","0","426.1773","48.24469","0","3.232394","643.6318","64.52643","0","0","415.3126","241.1913","229.1317","0","0","335.8757","192.134","0","192.134","-192.134","95","10","0.03336093","150","3.232394","3.232394","0","206.4499","120.6501","1000264","391.1913"
"3/23/2007 3:00:00 PM","0.2621939","35.43174","71.29142","50.51168","0.2571575","101.7513","33.47385","6.366724","264.5","0","27.2345","73.06689","73.06689","0","0","48.24469","0","3.232394","73.06689","501.2547","0","0","366.2513","0","0","191.4331","181.8615","335.8757","0","331.8574","0","331.8574","376.5903","39.64109","0.03316323","0","0","0","0","212.6236","81.401","1000264","149.9959"
"3/23/2007 4:00:00 PM","0.06919139","22.20261","79.39722","65.51168","0.06694546","26.98259","28.85162","6.191618","264.5","0","27.2345","62.49508","62.49508","0","0","0","0","0","62.49508","466.4088","0","0","291.4826","0","0","202.0049","191.9047","335.8757","238.9373","218.8873","0","218.8873","562.3223","59.19183","0.03303411","0","0","0","0","200.9946","21.58607","264.5","265.9199"
"3/23/2007 5:00:00 PM","0.05328298","8.643218","86.07058","80.51168","0.05175639","20.89092","28.48428","6.324856","264.5","0","27.2345","129.8666","129.8666","0","0","0","0","0","129.8666","219.757","0","0","285.3909","0","0","134.6334","127.9017","335.8757","396.5362","148.7927","0","148.7927","688.5771","72.4818","0.03294691","0","0","0","0","275.1032","16.71274","1000264","417.4271"
"3/23/2007 6:00:00 PM","0.001861832","0","92.27103","90","0","0","27.2345","5.479777","213.0514","0","27.2345","208.2814","208.2814","0","0","0","0","0","208.2814","102.2902","0","0","213.0514","0","0","4.770029","4.531528","308.0898","483.661","4.531528","0","4.531528","692.4222","72.88655","0.03294426","0","0","0","0","335.6352","0","1000212","483.661"
"3/23/2007 7:00:00 PM","0","0","98.74112","90","0","0","27.2345","6.252725","264.5","0","27.2345","153.8762","153.8762","0","0","0","0","0","153.8762","171.8914","0","0","264.5","0","0","110.6238","105.0926","303.5583","483.661","105.0926","0","105.0926","781.5963","82.27329","0.03288296","0","0","0","0","301.5138","0","1000264","483.661"
"3/23/2007 8:00:00 PM","0","0","106.3453","90","0","0","27.2345","7.202155","264.5","0","27.2345","122.6719","122.6719","0","0","0","0","0","122.6719","215.6158","0","0","264.5","0","0","141.8281","134.7367","198.4657","483.661","134.7367","0","134.7367","895.9241","94.30781","0.0328047","0","0","0","0","267.1891","0","264.5","483.661"
"3/23/2007 9:00:00 PM","0","0","116.5087","90","0","0","27.2345","5.744729","239.3564","0","27.2345","81.21528","81.21528","0","0","0","0","0","167.7204","142.7116","0","0","239.3564","0","0","158.1411","150.2341","63.72901","483.661","63.72901","0","63.72901","950","100","0.03276781","86.50507","1.864123","1.864123","0","209.015","0","239.3564","483.661"
"3/23/2007 10:00:00 PM","0","0","132.0602","90","0","0","27.2345","6.088519","264.5","0","27.2345","58.73918","58.73918","0","498.7391","0","0","0","707.4783","37.38631","0","0","264.5","308.3982","292.9782","0","0","0","483.661","0","458.3982","-458.3982","409.7726","43.13396","0.03276781","150","3.232394","5.096518","0","196.8631","0","1000264","483.661"
"3/23/2007 11:00:00 PM","0","0","157.8701","90","0","0","27.2345","4.304689","93.17964","0","27.2345","51.7901","51.7901","0","224.8923","76.06743","0","5.096518","426.6824","21.83817","0","0","93.17964","193.1608","183.5028","0","0","335.8757","267.0934","0","267.0934","-267.0934","95","10","0.03276781","150","3.232394","3.232394","0","103.5589","0","1000092","343.1608"
"3/24/2007 12:00:00 AM","0","0","-166.8052","90","0","0","27.2345","4.65925","124.5347","0","27.2345","20.77786","20.77786","0","0","48.24469","0","3.232394","20.77786","599.3625","0","0","124.5347","0","0","103.7569","98.56903","335.8757","0","146.8137","0","146.8137","219.5756","23.11322","0.03268315","0","0","0","0","85.12302","0","1000124","48.24469"
"3/24/2007 1:00:00 AM","0","0","-138.0424","90","0","0","27.2345","3.600232","46.65456","0","27.2345","16.45916","16.45916","0","0","0","0","0","16.45916","283.4565","0","0","46.65456","0","0","30.1954","28.68563","335.8757","105.7059","28.68563","0","28.68563","243.9161","25.67538","0.03266666","0","0","0","0","41.43236","0","1000046","105.7059"
"3/24/2007 2:00:00 AM","0","0","-120.3409","90","0","0","27.2345","5.919666","252.2483","0","27.2345","17.13231","17.13231","0","0","0","0","0","17.13231","1472.355","0","0","252.2483","0","0","235.116","223.3602","335.8757","126.3595","223.3602","0","223.3602","433.4436","45.62564","0.03253882","0","0","0","0","144.9697","0","1000251","126.3595"
"3/24/2007 3:00:00 AM","0","0","-109.0868","90","0","0","27.2345","5.825723","245.3253","0","27.2345","11.5532","11.5532","0","0","0","0","0","11.5532","2123.439","0","0","245.3253","0","0","233.7721","222.0835","335.8757","287.1789","222.0835","0","222.0835","621.8876","65.46185","0.03241269","0","0","0","0","135.3712","0","1000244","287.1789"
"3/24/2007 4:00:00 AM","0","0","-100.9554","90","0","0","27.2345","4.378851","99.73807","0","27.2345","49.15474","49.15474","0","0","0","0","0","49.15474","202.9063","0","0","99.73807","0","0","50.58333","48.05416","335.8757","447.079","48.05416","0","48.05416","662.663","69.754","0.03238553","0","0","0","0","103.9392","0","1000099","447.079"
"3/24/2007 5:00:00 AM","0","0","-94.26775","90","0","0","27.2345","4.658077","124.431","0","27.2345","64.52614","64.52614","0","0","0","0","0","64.52614","192.8381","0","0","124.431","0","0","59.90486","56.90961","335.8757","481.678","56.90961","0","56.90961","710.9523","74.83709","0.03235342","0","0","0","0","133.1942","0","1000123","481.678"
"3/24/2007 6:00:00 AM","0.02182873","5.260864","-88.0659","84.41051","0.02112269","8.5509","27.74419","4.498448","110.3145","0","27.2345","102.0687","102.0687","0","0","0","0","0","102.0687","116.4562","0","0","118.8654","0","0","8.245751","7.833463","281.7203","483.661","16.38436","0","16.38436","724.855","76.30052","0.03234419","0","0","0","0","167.4328","6.840721","110.3145","492.2119"
"3/24/2007 7:00:00 AM","0.2219815","18.87397","-81.60751","69.41091","0.2280442","90.49023","32.76373","3.759724","56.12905","0","27.2345","75.29341","75.29341","0","0","0","0","0","75.29341","194.7305","0","0","146.6193","20.17301","19.16436","0","0","265.336","483.661","70.31721","0","70.31721","784.5211","82.58117","0.03230463","0","0","0","0","110.8873","72.39218","56.12905","574.1512"
"3/24/2007 8:00:00 AM","0.3268729","32.23796","-74.02752","54.4114","0.330383","129.7809","35.26419","4.618176","120.9025","0","27.2345","58.63671","58.63671","0","355.244","0","0","0","563.8807","44.45681","38.93337","0","250.6834","308.3982","292.9782","0","0","195.0188","483.661","0","367.5506","-367.5506","351.3585","36.98511","0.03230463","150","3.232394","3.232394","0","124.9516","103.8247","1000120","613.442"
"3/24/2007 9:00:00 AM","0.3719095","45.01003","-63.89331","39.41213","0.3690492","144.4115","36.21203","6.202963","264.5","0","27.2345","65.17572","65.17572","0","446.4987","48.24469","0","3.232394","661.6744","61.7995","0","0","408.9115","260.1836","247.1744","0","0","335.8757","217.5274","0","217.5274","-217.5274","95","10","0.03230463","150","3.232394","3.232394","0","203.9433","115.5292","1000264","410.1836"
"3/24/2007 10:00:00 AM","0.6020586","56.41074","-48.32983","24.41357","0.6258857","238.5811","42.55169","7.603463","264.5","0","27.2345","92.10871","92.10871","0","0","48.24469","0","3.232394","206.8306","243.2335","0","0","503.0811","0","0","172.3913","163.7717","335.8757","0","335.8757","0","335.8757","380","40","0.03211699","114.7218","2.472175","2.472175","0","233.5696","190.8649","1000264","286.8258"
"3/24/2007 11:00:00 AM","0.7262579","64.45507","-22.28148","9.419189","0.7699698","289.093","46.14179","7.16156","264.5","0","27.2345","110.0852","110.0852","0","0","36.89813","0","2.472175","246.8947","224.2223","0","0","553.5931","0","0","154.4148","146.6941","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03193151","136.8095","2.948149","2.948149","0","253.3437","231.2744","1000264","567.8217"
"3/24/2007 12:00:00 PM","0.7350813","65.53032","13.60036","5.604673","0.7797945","292.476","46.38748","7.919354","264.5","0","27.2345","122.1462","122.1462","0","0","44.00223","0","2.948149","257.9849","215.8949","0","0","556.9761","0","0","142.3538","135.2361","335.8757","483.661","335.8757","0","335.8757","950","100","0.03174816","135.8387","2.927228","2.927228","0","266.6108","233.9809","1000264","820.1393"
"3/24/2007 1:00:00 PM","0.7507522","58.90185","42.9103","20.5936","0.807069","301.8266","47.07013","7.495674","264.5","0","27.2345","66.74046","66.74046","0","490.7378","0","0","0","707.4783","80.04862","0","0","566.3266","308.3982","292.9782","0","0","0","483.661","0","156.5715","-156.5715","765.4787","80.5767","0.03174816","150","3.232394","6.159623","0","205.6645","241.4613","1000264","785.4877"
"3/24/2007 2:00:00 PM","0.346664","48.09299","60.6101","35.59174","0.3405218","133.6286","35.51256","8.773683","264.5","0","27.2345","89.99898","89.99898","0","467.4793","80","0","5.36","707.4783","56.27433","149.4046","0","398.1286","308.3982","292.9782","0","0","217.4605","483.661","0","394.1741","-394.1741","300.94","31.67789","0.03174816","150","3.232394","4.032017","0","231.2489","106.9029","1000264","697.2897"
"3/24/2007 3:00:00 PM","0.2832383","35.56705","71.76826","50.59091","0.2790886","110.1903","34.00941","6.487282","264.5","0","27.2345","97.20975","97.20975","0","0","60.17936","0","4.032017","97.20975","385.4452","0","0","374.6903","0","0","167.2902","158.9257","335.8757","174.7459","329.2954","0","329.2954","580.3564","61.09015","0.03157044","0","0","0","0","239.1807","88.15226","1000264","345.1156"
"3/24/2007 4:00:00 PM","0.3456047","22.31134","79.82563","65.59037","0.3721394","145.5757","36.28786","8.44067","264.5","0","27.2345","97.73968","97.73968","0","0","0","0","0","97.73968","419.5591","0","0","410.0757","0","0","166.7603","158.4223","335.8757","411.8386","303.998","0","303.998","838.3073","88.24287","0.03140813","0","0","0","0","239.7636","116.4606","264.5","557.4143"
"3/24/2007 5:00:00 PM","0.07764106","8.73987","86.47482","80.58996","0.07662263","30.85437","29.0858","5.708117","236.6584","0","27.2345","92.56107","92.56107","0","0","0","0","0","128.6767","207.8952","0","0","267.5127","0","0","144.0973","136.8924","131.6311","483.661","131.6311","0","131.6311","950","100","0.03133836","36.11568","0.7782676","0.7782676","0","220.1463","24.68349","236.6584","514.5154"
"3/24/2007 6:00:00 PM","0.001994332","0","92.67239","90","0","0","27.2345","5.839718","246.3566","0","27.2345","100.6687","100.6687","0","427.6496","0","0","0","678.3183","36.31874","0","0","246.3566","296.8017","281.9616","0","0","0","483.661","0","446.8017","-446.8017","423.4391","44.57254","0.03133836","150","3.232394","4.010662","0","233.9138","0","1000245","483.661"
"3/24/2007 7:00:00 PM","0","0","99.16039","90","0","0","27.2345","4.874538","145.4705","0","27.2345","184.6732","184.6732","0","111.2755","59.86063","0","4.010662","445.9488","32.62046","0","0","145.4705","158.3982","150.4783","0","0","335.8757","278.6898","0","248.5375","-248.5375","130.5348","13.74051","0.03133836","150","3.232394","3.232394","0","275.8758","0","1000144","338.5504"
"3/24/2007 8:00:00 PM","0","0","106.8055","90","0","0","27.2345","4.089666","77.20206","0","27.2345","143.6595","143.6595","369.227","0","48.24469","0","3.232394","143.6595","53.7396","0","0","77.20206","0","0","302.7695","287.631","335.8757","30.15229","335.8757","0","335.8757","415.5348","43.74051","0.03181167","0","0","0","0","196.6265","0","1000076","78.39698"
"3/24/2007 9:00:00 PM","0","0","117.034","90","0","0","27.2345","2.930776","13.99086","0","27.2345","102.493","102.493","396.9004","0","0","0","0","102.493","13.65054","0","0","13.99086","0","0","308.3982","292.9782","335.8757","271.9828","292.9782","0","292.9782","664.1351","69.90896","0.03222821","0","0","0","0","119.7378","0","1000013","271.9828"
"3/24/2007 10:00:00 PM","0","0","132.6487","90","0","0","27.2345","1.920962","0","0","27.2345","53.52915","53.52915","361.9273","0","0","0","0","53.52915","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","482.9272","292.9782","0","292.9782","912.7354","96.07741","0.0326407","0","0","0","0","58.88206","0","999999","482.9272"
"3/24/2007 11:00:00 PM","0","0","158.3483","90","0","0","27.2345","1.824685","0","0","27.2345","26.28861","26.28861","0","124.1896","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","43.91676","483.661","0","308.3982","-308.3982","549.2847","57.81944","0.0326407","150","3.232394","3.232394","0","28.91747","0","999999","483.661"
"3/25/2007 12:00:00 AM","0","0","-166.8217","90","0","0","27.2345","0.7983439","0","0","27.2345","25.17098","25.17098","0","125.3073","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","385.4733","0","260.1535","-260.1535","242.6909","25.54641","0.0326407","150","3.232394","3.232394","0","27.68808","0","999999","433.718"
"3/25/2007 1:00:00 AM","0","0","-138.388","90","0","0","27.2345","0.9682873","0","0","27.2345","21.90176","21.90176","0","0","48.24469","0","3.232394","21.90176","0","0","0","0","23.05448","21.90176","0","0","335.8757","125.3199","25.19021","0","25.19021","264.0655","27.79637","0.03262704","0","0","0","0","24.09194","0","999999","173.5646"
"3/25/2007 2:00:00 AM","0","0","-120.7375","90","0","0","27.2345","0.9658146","0","0","27.2345","12.73446","12.73446","321.1326","0","0","0","0","12.73446","0","0","0","0","0","0","308.3982","292.9782","335.8757","143.4568","292.9782","0","292.9782","512.6658","53.96482","0.03303542","0","0","0","0","14.00791","0","999999","143.4568"
"3/25/2007 3:00:00 AM","0","0","-109.462","90","0","0","27.2345","1.11932","0","0","27.2345","18.06119","18.06119","326.4594","0","0","0","0","18.06119","0","0","0","0","0","0","308.3982","292.9782","335.8757","354.4012","292.9782","0","292.9782","761.2661","80.13327","0.03343987","0","0","0","0","19.86731","0","999999","354.4012"
"3/25/2007 4:00:00 AM","0","0","-101.3065","90","0","0","27.2345","1.697393","0","0","27.2345","78.55274","78.55274","0","71.92551","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","222.4251","483.661","0","308.3982","-308.3982","397.8153","41.8753","0.03343987","150","3.232394","3.232394","0","86.40801","0","999999","483.661"
"3/25/2007 5:00:00 AM","0","0","-94.60532","90","0","0","27.2345","1.182223","0","0","27.2345","83.10221","83.10221","0","64.33022","48.24469","0","3.232394","297.4324","0","0","0","0","155.192","147.4324","0","0","335.8757","256.9473","0","256.9473","-256.9473","95","10","0.03343987","150","3.232394","3.232394","0","91.41243","0","999999","305.192"
"3/25/2007 6:00:00 AM","0.0832707","5.498631","-88.40276","84.33243","0.0852428","34.29715","29.29448","0.8392608","0","0","27.2345","102.4951","102.4951","369.1624","0","48.24469","0","3.232394","102.4951","33.46222","0","0","34.29715","0","0","266.6672","253.3339","335.8757","0.00000000000004823324","335.8757","0","335.8757","380","40","0.03388337","0","0","0","0","112.7446","27.43772","999999","82.54184"
"3/25/2007 7:00:00 AM","0.2777735","19.11878","-81.95679","69.33401","0.2938257","115.84","34.36961","1.160575","0","0","27.2345","116.9957","116.9957","348.6122","0","0","0","0","116.9957","99.01219","0","0","115.84","0","0","231.6166","220.0358","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03431584","0","0","0","0","128.6952","92.67198","999999","357.6705"
"3/25/2007 8:00:00 AM","0.4873897","32.50053","-74.40205","54.33596","0.5232078","201.5652","40.00807","0.8394978","0","0","27.2345","68.44357","68.44357","0","0","0","0","0","68.44357","294.4985","0","0","201.5652","72.04585","68.44357","0","0","335.8757","483.661","129.5194","0","129.5194","774.9009","81.56851","0.03424369","0","0","0","0","75.28792","161.2522","999999","685.2263"
"3/25/2007 9:00:00 AM","0.844938","45.30536","-64.29887","39.33886","0.9219946","340.5597","49.95628","1.932609","0","0","27.2345","116.7837","116.7837","0","176.1945","0","0","0","442.9782","76.87955","56.35633","0","340.5597","308.3982","292.9782","0","0","206.3563","483.661","0","174.1948","-174.1948","569.6103","59.95898","0.03424369","150","3.232394","3.232394","0","128.4621","272.4478","999999","824.2207"
"3/25/2007 10:00:00 AM","0.8315716","56.7591","-48.72622","24.34457","0.903991","334.5634","49.50312","3.201317","24.62414","0","27.2345","87.32113","87.32113","0","230.2813","48.24469","0","3.232394","467.6024","76.81474","118.5666","0","359.1876","308.3982","292.9782","0","0","335.8757","402.7202","0","194.1566","-194.1566","340.7945","35.87311","0.03424369","150","3.232394","3.232394","0","108.3653","267.6508","1000024","785.5283"
"3/25/2007 11:00:00 AM","0.3216878","64.8608","-22.43633","9.366888","0.3124089","122.9397","34.82416","2.370582","0","0","27.2345","124.5471","124.5471","0","0","48.24469","0","3.232394","124.5471","98.70941","0","0","122.9397","131.1022","124.5471","0","0","335.8757","208.5636","40.08219","0","40.08219","374.8054","39.4532","0.03422142","0","0","0","0","137.0018","98.35178","999999","379.748"
"3/25/2007 12:00:00 PM","0.6797079","65.90711","14.00022","5.72618","0.7092897","268.0249","44.62687","2.653254","3.388984","0","27.2345","146.5753","146.5753","0","0","0","0","0","146.5753","185.1702","0","0","271.4138","150.7225","143.1863","0","0","335.8757","237.4227","117.3024","0","117.3024","474.3398","49.9305","0.03415641","0","0","0","0","162.9274","214.4199","1000002","505.4476"
"3/25/2007 1:00:00 PM","0.8343765","59.16806","43.51918","20.68357","0.9055178","335.073","49.54153","3.478975","39.5058","0","27.2345","102.9739","102.9739","0","0","0","0","0","102.9739","363.7608","0","0","374.5788","66.80856","63.46813","0","0","335.8757","321.8805","268.2644","0","268.2644","701.9697","73.89154","0.03400867","0","0","0","0","133.0242","268.0584","1000038","656.9534"
"3/25/2007 2:00:00 PM","0.6179632","48.27441","61.1634","35.67632","0.6562057","249.3497","43.30514","1.639936","0","0","27.2345","71.29347","71.29347","0","0","0","0","0","71.29347","349.7512","0","0","249.3497","75.04575","71.29347","0","0","292.3065","483.661","174.304","0","174.304","849.8715","89.46016","0.03391336","0","0","0","0","78.42281","199.4798","999999","733.0108"
"3/25/2007 3:00:00 PM","0.4785885","35.69995","72.24693","50.67301","0.5066076","195.5016","39.59799","1.595881","0","0","27.2345","80.71662","80.71662","0","174.7715","0","0","0","405.4881","48.21388","0","0","195.5016","268.9349","255.4881","0","0","118.0026","483.661","0","223.4333","-223.4333","586.5529","61.7424","0.03391336","150","3.232394","3.232394","0","88.78828","156.4013","999999","679.1626"
"3/25/2007 4:00:00 PM","0.1818172","22.41839","80.25484","65.67091","0.1786208","71.22152","31.56042","2.2262","0","0","27.2345","80.62421","80.62421","0","69.85404","48.24469","0","3.232394","300.4782","23.70272","0","0","71.22152","158.3982","150.4783","0","0","335.8757","417.0964","0","188.9319","-188.9319","363.8944","38.30467","0.03391336","150","3.232394","3.232394","0","88.68663","56.97721","999999","536.5626"
"3/25/2007 5:00:00 PM","0.1083463","8.835543","86.87939","80.66926","0.1101483","44.21172","29.89789","1.769503","0","0","27.2345","153.9948","153.9948","410.2256","0","48.24469","0","3.232394","153.9948","28.70989","0","0","44.21172","0","0","256.2309","243.4193","335.8757","228.1645","335.8757","0","335.8757","648.8944","68.30467","0.03434257","0","0","0","0","169.3942","35.36938","999999","320.6209"
"3/25/2007 6:00:00 PM","0.001730636","0","93.07376","90","0","0","27.2345","1.287978","0","0","27.2345","262.9117","262.9117","571.3099","0","0","0","0","262.9117","0","0","0","0","0","0","308.3982","292.9782","335.8757","469.995","292.9782","0","292.9782","897.4947","94.47312","0.03472785","0","0","0","0","289.2029","0","999999","469.995"
"3/25/2007 7:00:00 PM","0","0","99.57927","90","0","0","27.2345","1.611493","0","0","27.2345","202.3826","202.3826","0","0","0","0","0","297.7465","0","0","0","0","213.0343","202.3826","0","0","61.8781","483.661","0","308.3982","-308.3982","534.0439","56.21516","0.03472785","95.36386","2.055024","2.055024","0","222.6208","0","999999","483.661"
"3/25/2007 8:00:00 PM","0","0","107.2645","90","0","0","27.2345","2.026832","0","0","27.2345","165.5811","165.5811","0","0","0","0","0","299.6833","0","0","0","0","174.2959","165.5811","0","0","335.8757","372.5412","0","308.3982","-308.3982","170.5933","17.95719","0.03472785","134.1022","2.889808","4.944833","0","182.1393","0","999999","372.5412"
"3/25/2007 9:00:00 PM","0","0","117.5565","90","0","0","27.2345","2.010878","0","0","27.2345","93.82634","93.82634","0","0","73.80347","0","4.944833","133.0083","0","0","0","0","98.76456","93.82634","0","0","335.8757","64.14301","0","64.14301","-64.14301","95","10","0.03472785","39.18191","0.8443426","0.8443426","0","103.209","0","999999","137.9465"
"3/25/2007 10:00:00 PM","0","0","133.2303","90","0","0","27.2345","1.775382","0","0","27.2345","51.10362","51.10362","359.5018","0","12.60213","0","0.8443426","51.10362","0","0","0","0","0","0","308.3982","292.9782","335.8757","0.00000000000001205831","305.5804","0","305.5804","354.2935","37.29406","0.03512362","0","0","0","0","56.21398","0","999999","12.60213"
"3/25/2007 11:00:00 PM","0","0","158.8156","90","0","0","27.2345","1.461914","0","0","27.2345","45.37244","45.37244","353.7706","0","0","0","0","45.37244","0","0","0","0","0","0","308.3982","292.9782","335.8757","220.0179","292.9782","0","292.9782","602.8939","63.46251","0.03550166","0","0","0","0","49.90968","0","999999","220.0179"
"3/26/2007 12:00:00 AM","0","0","-166.8366","90","0","0","27.2345","0.7426441","0","0","27.2345","13.93749","13.93749","0","0","0","0","0","13.93749","0","0","0.000000000000001776357","0","14.67104","13.93749","0","0","335.8757","430.9622","0","14.67104","-14.67104","585.6039","61.64251","0.03550166","0","0","0","0","15.33124","0","0","430.9622"
"3/26/2007 1:00:00 AM","0","0","-138.7258","90","0","0","27.2345","0.5093276","0","0","27.2345","16.71674","16.71674","325.1149","0","0","0","0","16.71674","0","0","0","0","0","0","308.3982","292.9782","335.8757","416.2912","292.9782","0","292.9782","834.2042","87.81096","0.03587622","0","0","0","0","18.38842","0","999999","416.2912"
"3/26/2007 2:00:00 AM","0","0","-121.1288","90","0","0","27.2345","0.4277031","0","0","27.2345","9.829613","9.829613","0","140.6486","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","136.4667","483.661","0","308.3982","-308.3982","470.7534","49.55299","0.03587622","150","3.232394","3.232394","0","10.81257","0","999999","483.661"
"3/26/2007 3:00:00 AM","0","0","-109.8342","90","0","0","27.2345","0.4639558","0","0","27.2345","16.9514","16.9514","0","133.5269","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","318.8373","0","260.1535","-260.1535","164.1596","17.27996","0.03587622","150","3.232394","3.232394","0","18.64654","0","999999","367.0821"
"3/26/2007 4:00:00 AM","0","0","-101.6558","90","0","0","27.2345","0.3874433","0","0","27.2345","37.01119","37.01119","0","0","48.24469","0","3.232394","37.01119","0","0","0","0","38.95914","37.01119","0","0","335.8757","58.68389","9.285546","0","9.285546","172.0387","18.10933","0.03587099","0","0","0","0","40.71231","0","999999","106.9286"
"3/26/2007 5:00:00 AM","0","0","-94.94209","90","0","0","27.2345","1.040842","0","0","27.2345","69.32446","69.32446","377.7226","0","0","0","0","69.32446","0","0","0","0","0","0","308.3982","292.9782","335.8757","65.36948","292.9782","0","292.9782","420.639","44.27779","0.03624209","0","0","0","0","76.2569","0","999999","65.36948"
"3/26/2007 6:00:00 AM","0.03403495","5.736515","-88.73949","84.25418","0.03292871","13.31524","28.02929","0.674272","0","0","27.2345","87.40253","87.40253","395.8007","0","0","0","0","87.40253","15.23438","0","0","13.31524","0","0","308.3982","292.9782","335.8757","276.3138","306.2935","0","306.2935","680.5376","71.63554","0.03662409","0","0","0","0","96.14278","10.65219","999999","289.6291"
"3/26/2007 7:00:00 AM","0.1032049","19.36324","-82.30669","69.25775","0.09998774","40.17273","29.65163","0.3055035","0","0","27.2345","75.89455","75.89455","367.8859","0","0","0","0","75.89455","52.9323","0","0","40.17273","0","0","291.9913","277.3918","317.5645","483.661","317.5645","0","317.5645","950","100","0.03701166","0","0","0","0","83.484","32.13818","999999","523.8337"
"3/26/2007 8:00:00 AM","0.3677019","32.76227","-74.77826","54.26213","0.3759263","147.0013","36.38079","0.08112382","0","0","27.2345","44.43376","44.43376","0","106.0445","0","0","0","300.4782","48.92245","0","0","147.0013","158.3982","150.4783","0","0","0","483.661","0","161.3969","-161.3969","759.792","79.9781","0.03701166","150","3.232394","3.232394","0","48.87713","117.6011","999999","630.6624"
"3/26/2007 9:00:00 AM","0.5063527","45.59947","-64.70804","39.26862","0.5222341","201.2102","39.98401","0.5649374","0","0","27.2345","57.69359","57.69359","0","226.2407","48.24469","0","3.232394","433.9343","46.36881","0","0","201.2102","298.8782","283.9343","0","0","224.1623","483.661","0","199.4234","-199.4234","524.7693","55.23887","0.03701166","150","3.232394","3.232394","0","63.46294","160.9681","999999","733.1159"
"3/26/2007 10:00:00 AM","0.6203076","57.10632","-49.12913","24.28147","0.6449436","245.3585","43.02515","0.9202107","0","0","27.2345","77.6691","77.6691","0","0","48.24469","0","3.232394","77.6691","315.9023","0","0","245.3585","81.75694","77.6691","0","0","335.8757","364.6713","211.8462","0","211.8462","704.5268","74.16071","0.03689076","0","0","0","0","85.436","196.2868","999999","658.2745"
"3/26/2007 11:00:00 AM","0.5766284","65.2663","-22.59473","9.331789","0.5850716","223.9686","41.53914","0.6936045","0","0","27.2345","85.95587","85.95587","0","0","0","0","0","85.95587","260.5623","0","0","223.9686","90.47987","85.95587","0","0","289.293","483.661","133.4888","0","133.4888","817.7958","86.08376","0.03681498","0","0","0","0","94.55146","179.1749","999999","707.6297"
"3/26/2007 12:00:00 PM","0.8304798","66.2825","14.41294","5.874305","0.8925542","330.7405","49.21544","1.262342","0","0","27.2345","78.42137","78.42137","0","214.5569","0","0","0","442.9782","74.66291","5.804191","0","330.7405","308.3982","292.9782","0","0","155.8042","483.661","0","133.4619","-133.4619","660.5094","69.52731","0.03681498","150","3.232394","3.232394","0","86.2635","264.5924","999999","814.4015"
"3/26/2007 1:00:00 PM","0.5206238","59.43091","44.13794","20.78137","0.5244849","202.0308","40.03963","1.911315","0","0","27.2345","90.09104","90.09104","0","162.2255","48.24469","0","3.232394","402.3165","50.21689","0","0","202.0308","265.5963","252.3165","0","0","335.8757","479.8506","0","165.3208","-165.3208","465.677","49.01863","0.03681498","150","3.232394","3.232394","0","99.10014","161.6247","999999","730.1262"
"3/26/2007 2:00:00 PM","0.603162","48.45267","61.72073","35.76525","0.6359369","242.1592","42.80134","2.010295","0","0","27.2345","104.3159","104.3159","0","0","48.24469","0","3.232394","104.3159","232.1401","0","0","242.1592","109.8063","104.3159","0","0","335.8757","314.5299","180.5976","0","180.5976","618.9191","65.14938","0.03671296","0","0","0","0","114.7475","193.7273","999999","604.9337"
"3/26/2007 3:00:00 PM","0.3010356","35.83044","72.72719","50.75788","0.2975065","117.2484","34.45961","3.73696","54.71551","0","27.2345","77.34992","77.34992","0","0","0","0","0","77.34992","222.3194","0","0","171.9639","23.8257","22.63441","0","0","335.8757","444.5602","93.42267","0","93.42267","698.1909","73.49378","0.0366604","0","0","0","0","112.4427","93.79869","1000054","561.8085"
"3/26/2007 4:00:00 PM","0.2802033","22.52381","80.68468","65.75316","0.288772","113.9045","34.24606","2.976247","15.77801","0","27.2345","104.1625","104.1625","0","0","0","0","0","104.1625","124.5002","0","0","129.6825","93.0363","88.38448","0","0","296.7599","483.661","20.86819","0","20.86819","715.8981","75.3577","0.03664869","0","0","0","0","122.4678","91.12359","1000015","597.5656"
"3/26/2007 5:00:00 PM","0.07997777","8.93028","87.28413","80.74947","0.0784428","31.58179","29.12985","2.271082","0","0","27.2345","119.4442","119.4442","376.6125","0","0","0","0","119.4442","26.44062","0","0","31.58179","0","0","257.1683","244.3099","275.8917","483.661","275.8917","0","275.8917","950","100","0.03698117","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","131.3887","25.26544","999999","515.2429"
"3/26/2007 6:00:00 PM","0.002065941","0","93.47498","90","0","0","27.2345","1.499262","0","0","27.2345","253.9604","253.9604","0","0","0","0","0","295.0318","0","0","0","0","267.3268","253.9604","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03698117","41.07139","0.8850595","0.8850595","0","279.3565","0","999999","483.661"
"3/26/2007 7:00:00 PM","0","0","99.99762","90","0","0","27.2345","1.746487","0","0","27.2345","170.6467","170.6467","0","0","0","0","0","299.4167","0","0","0","0","179.6281","170.6467","0","0","335.8757","417.0934","0","308.3982","-308.3982","223.0986","23.48406","0.03698117","128.77","2.774903","3.659963","0","187.7114","0","999999","417.0934"
"3/26/2007 8:00:00 PM","0","0","107.7224","90","0","0","27.2345","2.20108","0","0","27.2345","115.8029","115.8029","0","0","54.62631","0","3.659963","157.2267","0","0","0","0","121.8978","115.8029","0","0","335.8757","108.6952","0","108.6952","-108.6952","95","10","0.03698117","41.4238","0.8926536","0.8926536","0","127.3831","0","999999","163.3215"
"3/26/2007 9:00:00 PM","0","0","118.0761","90","0","0","27.2345","2.284839","0","0","27.2345","69.41812","69.41812","377.8163","0","13.32319","0","0.8926536","69.41812","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","306.3015","0","306.3015","354.9054","37.35846","0.0373508","0","0","0","0","76.35993","0","999999","13.32319"
"3/26/2007 10:00:00 PM","0","0","133.8049","90","0","0","27.2345","4.067461","75.78381","0","27.2345","64.25365","64.25365","0","0","0","0","0","64.25365","117.9448","0","0","75.78381","0","0","11.53016","10.95365","335.8757","220.537","10.95365","0","10.95365","364.1999","38.33683","0.03734459","0","0","0","0","108.5709","0","1000075","220.537"
"3/26/2007 11:00:00 PM","0","0","159.2724","90","0","0","27.2345","3.572571","45.02378","0","27.2345","32.24014","32.24014","0","0","0","0","0","32.24014","139.6513","0","0","45.02378","0","0","12.78364","12.14446","335.8757","228.4237","12.14446","0","12.14446","374.5048","39.42156","0.03733771","0","0","0","0","57.97604","0","1000044","228.4237"
"3/27/2007 12:00:00 AM","0","0","-166.8502","90","0","0","27.2345","3.318216","30.0281","0","27.2345","25.52649","25.52649","0","0","0","0","0","25.52649","117.635","0","0","30.0281","0","0","4.501604","4.276524","335.8757","237.1677","4.276524","0","4.276524","378.1335","39.80353","0.03733528","0","0","0","0","43.09319","0","1000029","237.1677"
"3/27/2007 1:00:00 AM","0","0","-139.0558","90","0","0","27.2345","2.323832","0","0","27.2345","22.67944","22.67944","331.0776","0","0","0","0","22.67944","0","0","0","0","0","0","308.3982","292.9782","335.8757","240.2468","292.9782","0","292.9782","626.7338","65.97198","0.03768776","0","0","0","0","24.94739","0","999999","240.2468"
"3/27/2007 2:00:00 AM","0","0","-121.5147","90","0","0","27.2345","2.275011","0","0","27.2345","23.52499","23.52499","331.9232","0","0","0","0","23.52499","0","0","0","0","0","0","308.3982","292.9782","335.8757","451.1911","292.9782","0","292.9782","875.3341","92.14043","0.03803712","0","0","0","0","25.87749","0","999999","451.1911"
"3/27/2007 3:00:00 AM","0","0","-110.2034","90","0","0","27.2345","3.040204","18.2918","0","27.2345","18.76159","18.76159","0","0","0","0","0","18.76159","97.49604","0","0","18.2918","0.4945077","0.4697823","0","0","87.99458","483.661","0","0.4945077","-0.4945077","874.7513","92.07909","0.03803712","0","0","0","0","29.78365","0","1000017","483.661"
"3/27/2007 4:00:00 AM","0","0","-102.0035","90","0","0","27.2345","2.512377","0","0","27.2345","52.39111","52.39111","0","0","0","0","0","52.39111","0","0","0.000000000000007105427","0","55.14854","52.39111","0","0","88.6814","483.661","0","55.14854","-55.14854","809.7582","85.2377","0.03803712","0","0","0","0","57.63023","0","999999","483.661"
"3/27/2007 5:00:00 AM","0","0","-95.27799","90","0","0","27.2345","2.447777","0","0","27.2345","84.16119","84.16119","0","0","0","0","0","84.16119","0","0","0","0","88.59072","84.16119","0","0","165.2766","483.661","0","88.59072","-88.59072","705.353","74.24768","0.03803712","0","0","0","0","92.5773","0","999999","483.661"
"3/27/2007 6:00:00 AM","0.001818051","5.974363","-89.07603","84.17589","0.001754359","0.7115092","27.27681","3.394836","34.5453","0","27.2345","111.3959","111.3959","0","0","0","0","0","111.3959","31.64999","0","0.00000000000001421085","35.25681","80.89542","76.85065","0","0","288.3193","483.661","0","80.18391","-80.18391","610.8553","64.30056","0.03803712","0","0","0","0","139.8082","0.5692074","1000034","484.3726"
"3/27/2007 7:00:00 AM","0.06200553","19.60718","-82.65714","69.18222","0.05996236","24.18419","28.6827","4.423429","103.6802","0","27.2345","107.6824","107.6824","0","0","0","0","0","107.6824","118.7422","0","0","127.8644","4.212763","4.002125","0","0","335.8757","437.7178","19.97143","0","19.97143","627.8017","66.08439","0.0380257","0","0","0","0","170.2907","19.34735","1000103","461.902"
"3/27/2007 8:00:00 AM","0.1027709","33.02301","-75.15612","54.19001","0.09940994","39.9428","29.63763","3.588265","45.94905","0","27.2345","99.72302","99.72302","0","0","0","0","0","99.72302","86.13042","0","0","85.89185","56.60418","53.77397","0","0","335.8757","452.0972","0","16.66138","-16.66138","608.1661","64.01748","0.0380257","0","0","0","0","132.6698","31.95424","1000045","492.04"
"3/27/2007 9:00:00 AM","0.2665921","45.89219","-65.12081","39.20155","0.2590467","102.4797","33.51996","4.889635","146.954","0","27.2345","74.1065","74.1065","0","93.44804","0","0","0","317.5545","78.54829","0","0","249.4337","21.6848","20.60056","0","0","335.8757","435.4358","0","69.20509","-69.20509","526.6071","55.43232","0.0380257","150","3.232394","3.232394","0","154.9941","81.98376","1000146","537.9155"
"3/27/2007 10:00:00 AM","0.1642553","57.4522","-49.53874","24.2244","0.1589161","63.48616","31.08145","3.364115","32.73414","0","27.2345","93.76568","93.76568","0","0","48.24469","0","3.232394","93.76568","102.6178","0","0","96.22031","64.24372","61.03154","0","0","335.8757","366.2307","47.48713","0","47.48713","566.9012","59.67381","0.03799856","0","0","0","0","119.5093","50.78893","1000032","477.9616"
"3/27/2007 11:00:00 AM","0.5160732","65.67141","-22.757","9.314155","0.5152828","198.6731","39.81226","3.522026","42.04391","0","27.2345","118.1015","118.1015","0","0","0","0","0","118.1015","203.8221","0","0","240.7171","80.06066","76.05763","0","0","335.8757","400.4215","118.6125","0","118.6125","667.5472","70.26814","0.03793095","0","0","0","0","150.9336","158.9385","1000041","599.0946"
"3/27/2007 12:00:00 PM","0.162899","66.65634","14.83875","6.046926","0.1575694","62.95636","31.04873","2.751085","7.041891","0","27.2345","132.9341","132.9341","0","0","0","0","0","132.9341","52.65636","0","0","69.99825","132.5181","125.8922","0","0","332.8737","483.661","0","69.56174","-69.56174","585.5679","61.63873","0.03793095","0","0","0","0","149.7484","50.36509","7.041891","546.6174"
"3/27/2007 1:00:00 PM","0.05600064","59.6903","44.7664","20.88678","0.05408506","21.82601","28.54058","3.936148","67.39703","0","27.2345","68.92366","68.92366","0","0","0","0","0","68.92366","129.452","0","0","89.22305","1.606972","1.526623","0","0","335.8757","416.2607","20.21904","0","20.21904","602.7244","63.44467","0.03791945","0","0","0","0","109.5145","17.46081","1000066","438.0867"
"3/27/2007 2:00:00 PM","0.07009149","48.62772","62.28183","35.85839","0.06771961","27.29259","28.87035","5.266928","186.9083","0","27.2345","83.25134","83.25134","0","0","0","0","0","83.25134","257.2943","0","0","214.2009","0","0","103.657","98.47414","335.8757","430.8184","125.7667","0","125.7667","709.441","74.678","0.03784807","0","0","0","0","185.0306","21.83407","1000186","458.111"
"3/27/2007 3:00:00 PM","0.03363714","35.95855","73.20883","50.84537","0.03248213","13.13521","28.01851","8.336245","264.5","0","27.2345","68.47196","68.47196","0","0","0","0","0","68.47196","405.4728","0","0","277.6352","0","0","196.028","186.2266","283.5015","483.661","199.3618","0","199.3618","878.6051","92.48475","0.03773547","0","0","0","0","207.5692","10.50817","1000264","496.7963"
"3/27/2007 4:00:00 PM","0.058807","22.62763","81.11499","65.83702","0.05685144","22.93631","28.60747","6.014549","259.2408","0","27.2345","89.21179","89.21179","0","463.0072","0","0","0","702.219","40.18363","34.46383","0","282.1771","308.3982","292.9782","0","0","84.13967","483.661","0","469.9257","-469.9257","324.7924","34.18867","0.03773547","150","3.232394","3.232394","0","227.7533","18.34905","1000258","506.5974"
"3/27/2007 5:00:00 PM","0.05613389","9.024124","87.6889","80.83048","0.05436448","21.93818","28.54733","5.162643","174.0996","0","27.2345","91.27396","91.27396","0","192.2354","48.24469","0","3.232394","433.5094","45.22112","0","0","196.0378","115.1682","109.4098","0","0","335.8757","194.9853","0","194.9853","-194.9853","95","10","0.03773547","150","3.232394","3.232394","0","187.4511","17.55055","1000173","265.1682"
"3/27/2007 6:00:00 PM","0.002169029","0","93.8759","90","0","0","27.2345","4.491224","109.6757","0","27.2345","234.0301","234.0301","427.124","0","48.24469","0","3.232394","234.0301","46.8639","0","0","109.6757","0","0","302.7695","287.631","335.8757","0","335.8757","0","335.8757","380","40","0.03812242","0","0","0","0","312.271","0","1000109","48.24469"
"3/27/2007 7:00:00 PM","0","0","100.4153","90","0","0","27.2345","4.150546","81.09032","0","27.2345","158.863","158.863","386.1709","0","0","0","0","158.863","51.04418","0","0","81.09032","0","0","308.3982","292.9782","335.8757","241.8305","292.9782","0","292.9782","628.6003","66.16845","0.03846391","0","0","0","0","215.2945","0","1000080","241.8305"
"3/27/2007 8:00:00 PM","0","0","108.1787","90","0","0","27.2345","3.76259","56.31206","0","27.2345","116.8004","116.8004","368.8865","0","0","0","0","116.8004","48.21222","0","0","56.31206","0","0","308.3982","292.9782","335.8757","452.7749","292.9782","0","292.9782","877.2006","92.33691","0.03880245","0","0","0","0","156.6364","0","1000055","452.7749"
"3/27/2007 9:00:00 PM","0","0","118.5924","90","0","0","27.2345","2.911583","13.2365","0","27.2345","99.39591","99.39591","0","0","0","0","0","99.39591","13.31695","0","0","13.2365","90.69411","86.15941","0","0","85.79494","483.661","0","90.69411","-90.69411","770.3165","81.08595","0.03880245","0","0","0","0","115.9538","0","1000012","483.661"
"3/27/2007 10:00:00 PM","0","0","134.3723","90","0","0","27.2345","4.060868","75.36274","0","27.2345","53.08952","53.08952","0","0","0","0","0","95.40864","78.98943","0","0","75.36274","0","0","22.27322","21.15956","211.759","483.661","0","21.15956","-21.15956","745.3798","78.46103","0.03880245","42.31912","0.9119473","0.9119473","0","96.07984","0","1000074","483.661"
"3/27/2007 11:00:00 PM","0","0","159.7186","90","0","0","27.2345","4.296843","92.48573","0","27.2345","37.87612","37.87612","0","0","0","0","0","141.6344","65.29893","0","0","92.48573","0","0","54.6096","51.87912","241.1473","483.661","0","51.87912","-51.87912","684.2396","72.02522","0.03880245","103.7582","2.235917","3.147865","0","87.90659","0","1000092","483.661"
"3/28/2007 12:00:00 AM","0","0","-166.8627","90","0","0","27.2345","4.654788","124.1402","0","27.2345","15.67379","15.67379","0","59.03808","46.98305","0","3.147865","224.7119","55.24417","0","0","124.1402","0","0","49.42833","46.95691","313.2016","483.661","0","56.06003","-56.06003","618.1722","65.07076","0.03880245","150","3.232394","3.232394","0","79.31127","0","1000123","530.6441"
"3/28/2007 1:00:00 AM","0","0","-139.3784","90","0","0","27.2345","6.824926","264.5","0","27.2345","23.7935","23.7935","0","0","48.24469","0","3.232394","23.7935","1111.648","0","0","264.5","0","0","240.7065","228.6712","335.8757","443.9264","276.9159","0","276.9159","853.1431","89.80454","0.03864492","0","0","0","0","158.4229","0","1000264","492.1711"
"3/28/2007 2:00:00 AM","0","0","-121.8955","90","0","0","27.2345","7.042125","264.5","0","27.2345","17.42452","17.42452","0","327.5611","0","0","0","494.9856","53.4359","0","0","264.5","84.7217","80.48562","0","0","114.1469","483.661","0","234.7217","-234.7217","576.5209","60.68642","0.03864492","150","3.232394","3.232394","0","151.417","0","1000264","483.661"
"3/28/2007 3:00:00 AM","0","0","-110.5695","90","0","0","27.2345","8.361924","264.5","0","27.2345","19.83431","19.83431","0","322.9765","48.24469","0","3.232394","492.8108","53.67171","0","0","264.5","82.4324","78.31078","0","0","335.8757","408.5841","0","184.1877","-184.1877","359.4537","37.83723","0.03864492","150","3.232394","3.232394","0","154.0677","0","1000264","456.8288"
"3/28/2007 4:00:00 AM","0","0","-102.3494","90","0","0","27.2345","6.911632","264.5","0","27.2345","60.809","60.809","0","0","48.24469","0","3.232394","60.809","434.9685","0","0","264.5","0","0","203.691","193.5065","335.8757","224.3964","241.7511","0","241.7511","564.5863","59.43014","0.03850843","0","0","0","0","199.1399","0","1000264","272.6411"
"3/28/2007 5:00:00 AM","0","0","-95.61298","90","0","0","27.2345","6.753777","264.5","0","27.2345","98.98946","98.98946","0","0","0","0","0","98.98946","267.2002","0","0","264.5","0","0","165.5105","157.235","335.8757","398.4572","157.235","0","157.235","698.0046","73.47417","0.03842017","0","0","0","0","241.1384","0","1000264","398.4572"
"3/28/2007 6:00:00 AM","0.08893975","6.21202","-89.41234","84.09765","0.08562759","34.45069","29.3038","6.801649","264.5","0","27.2345","85.8652","85.8652","0","0","0","0","0","85.8652","348.1628","0","0","298.9507","0","0","178.6348","169.7031","296.9794","483.661","204.1537","0","204.1537","871.2349","91.70893","0.03830618","0","0","0","0","226.7017","27.56055","1000264","518.1118"
"3/28/2007 7:00:00 AM","0.3683509","19.85044","-83.00808","69.10754","0.3883409","151.667","36.68558","6.548349","264.5","0","27.2345","135.2762","135.2762","0","217.4081","0","0","0","502.6843","82.78894","0","0","416.167","92.82561","88.18433","0","0","92.82561","483.661","0","91.15859","-91.15859","763.8034","80.40036","0.03830618","150","3.232394","3.232394","0","281.0539","121.3336","1000264","635.3281"
"3/28/2007 8:00:00 AM","0.6337398","33.28258","-75.53559","54.11971","0.6792442","257.4827","43.87837","6.018074","259.5005","0","27.2345","125.2722","125.2722","0","342.6913","48.24469","0","3.232394","617.9636","83.65918","0","0","516.9832","219.4348","208.463","0","0","219.4348","483.661","0","63.70736","-63.70736","688.7236","72.49722","0.03830618","150","3.232394","3.232394","0","267.5497","205.9862","1000258","789.3884"
"3/28/2007 9:00:00 AM","0.7051596","46.18333","-65.53719","39.13774","0.7564964","284.4409","45.80505","6.422999","264.5","0","27.2345","72.23189","72.23189","0","60.4453","48.24469","0","3.232394","282.6772","194.1935","0","0","548.9409","0","0","131.8228","125.2317","307.9172","483.661","307.9172","0","307.9172","950","100","0.03813553","150","3.232394","3.232394","0","211.7051","227.5527","1000264","816.3466"
"3/28/2007 10:00:00 AM","0.9719839","57.79654","-49.95522","24.17349","1.051101","382.778","53.21732","7.098742","264.5","0","27.2345","124.3994","124.3994","0","407.0721","48.24469","0","3.232394","681.4716","94.98239","0","0","647.278","281.0227","266.9716","0","0","0","483.661","0","0","0","950","100","0.03813553","150","3.232394","3.232394","0","269.0894","306.2224","1000264","914.6837"
"3/28/2007 11:00:00 AM","0.9977778","66.07598","-22.92348","9.314125","1.079652","391.9282","53.94117","6.225419","264.5","0","27.2345","104.3486","104.3486","0","435.8156","48.24469","0","3.232394","690.1642","95.11188","-0.00000000000005684342","0","656.4282","290.1729","275.6642","0","0","0","483.661","0","0","0","950","100","0.03813553","150","3.232394","3.232394","0","247.0334","313.5425","1000264","923.8339"
"3/28/2007 12:00:00 PM","0.9052941","67.02848","15.2779","6.241817","0.9755311","358.2332","51.30611","6.03949","261.0788","0","27.2345","166.8713","166.8713","0","337.8614","48.24469","0","3.232394","654.7327","94.59003","0","0","619.312","256.4778","243.654","0","0","0","483.661","0","0","0","950","100","0.03813553","150","3.232394","3.232394","0","314.0978","286.5865","1000260","890.1389"
"3/28/2007 1:00:00 PM","0.9377497","59.94613","45.40433","20.99954","1.01377","370.7119","52.27233","4.849692","143.0292","0","27.2345","151.5679","151.5679","0","246.97","48.24469","0","3.232394","548.538","93.65643","0","0","513.7411","268.9566","255.5088","0","0","0","483.661","0","0","0","950","100","0.03813553","150","3.232394","3.232394","0","238.2393","296.5695","1000142","902.6177"
"3/28/2007 2:00:00 PM","0.8690516","48.79958","62.84641","35.9556","0.9379223","345.8424","50.35751","5.492919","214.6656","0","27.2345","77.31444","77.31444","0","369.2339","48.24469","0","3.232394","596.5483","93.95852","-0.00000000000002842171","0","560.508","244.0871","231.8827","0","0","0","483.661","0","0","0","950","100","0.03813553","150","3.232394","3.232394","0","192.3787","276.6739","1000214","877.7481"
"3/28/2007 3:00:00 PM","0.6679093","36.08429","73.69166","50.93536","0.7169726","270.7089","44.81845","4.825589","140.6608","0","27.2345","75.53814","75.53814","0","225.6286","48.24469","0","3.232394","451.1667","91.17909","0","0","411.3698","168.9536","160.5059","0","0","0","483.661","0","0","0","950","100","0.03813553","150","3.232394","3.232394","0","153.4224","216.5671","1000140","802.6146"
"3/28/2007 4:00:00 PM","0.3803885","22.72989","81.54559","65.92237","0.4017226","156.6825","37.01431","4.553502","115.1831","0","27.2345","97.63786","97.63786","0","69.72606","48.24469","0","3.232394","317.3639","85.66367","0","0","271.8656","54.9272","52.18084","0","0","0","483.661","0","0","0","950","100","0.03813553","150","3.232394","3.232394","0","164.9932","125.346","1000114","688.5883"
"3/28/2007 5:00:00 PM","0.1290224","9.117122","88.09354","80.91217","0.1284154","51.45305","30.3409","4.290514","91.92604","0","27.2345","113.0611","113.0611","0","0","48.24469","0","3.232394","190.5114","75.26011","0","0","143.3791","22.24745","21.13508","0","0","0","483.661","0","0","0","950","100","0.03813553","77.45029","1.668999","1.668999","0","170.3302","41.16244","1000091","583.3588"
"3/28/2007 6:00:00 PM","0.001806792","0","94.27638","90","0","0","27.2345","3.571527","44.96229","0","27.2345","217.4353","217.4353","0","0","0","0","0","217.4353","20.67847","0","0","44.96229","181.5505","172.473","0","0","0","483.661","0","181.5505","-181.5505","736.0406","77.47797","0.03813553","0","0","1.668999","0","261.66","0","1000044","483.661"
