sep=,
"3/28/2007 7:00:00 PM","0","0","100.8321","90","0","0","27.2345","4.215461","85.28886","0","27.2345","228.8052","228.8052","0","0","0","0","0","228.8052","37.27576","0","0.00000000000002842171","85.28886","151.0698","143.5163","0","0","252.1535","483.661","0","151.0698","-151.0698","558.0032","58.73718","0.03813553","0","0","1.668999","0","294.3301","0","1000084","483.661"
"3/28/2007 8:00:00 PM","0","0","108.6334","90","0","0","27.2345","3.692523","52.09565","0","27.2345","154.8851","154.8851","0","0","0","0","0","154.8851","33.63503","0","0.00000000000002842171","52.09565","108.1994","102.7895","0","0","335.8757","392.8712","0","108.1994","-108.1994","430.489","45.31462","0.03813553","0","0","1.668999","0","196.4214","0","1000051","392.8712"
"3/28/2007 9:00:00 PM","0","0","119.1053","90","0","0","27.2345","2.742443","6.719188","0","27.2345","98.18039","98.18039","0","0","0","0","0","98.18039","6.843717","0","0.00000000000001421085","6.719188","96.27496","91.4612","0","0","335.8757","284.6718","0","96.27496","-96.27496","317.0278","33.37135","0.03813553","0","0","1.668999","0","111.358","0","1000006","284.6718"
"3/28/2007 10:00:00 PM","0","0","134.9323","90","0","0","27.2345","2.014819","0","0","27.2345","75.58041","75.58041","0","0","0","0","0","75.58041","0","0","0","0","79.55833","75.58041","0","0","335.8757","188.3969","0","79.55833","-79.55833","223.2674","23.50184","0.03813553","0","0","1.668999","0","83.13845","0","999999","188.3969"
"3/28/2007 11:00:00 PM","0","0","160.1543","90","0","0","27.2345","1.844272","0","0","27.2345","46.69125","46.69125","0","0","0","0","0","46.69125","0","0","0.000000000000007105427","0","49.14868","46.69125","0","0","335.8757","108.8385","0","49.14868","-49.14868","165.3452","17.40475","0.03813553","0","0","1.668999","0","51.36037","0","999999","108.8385"
"3/29/2007 12:00:00 AM","0","0","-166.8743","90","0","0","27.2345","1.376907","0","0","27.2345","22.94861","22.94861","0","0","0","0","0","22.94861","0","0","0.000000000000003552714","0","24.15643","22.94861","0","0","335.8757","59.68985","0","24.15643","-24.15643","136.8765","14.40806","0.03813553","0","0","1.668999","0","25.24347","0","0","59.68985"
"3/29/2007 1:00:00 AM","0","0","-139.6939","90","0","0","27.2345","1.352888","0","0","27.2345","13.68901","13.68901","0","0","0","0","0","13.68901","0","0","0.000000000000001776357","0","14.40949","13.68901","0","0","335.8757","35.53342","0","14.40949","-14.40949","119.8948","12.6205","0.03813553","0","0","1.668999","0","15.05792","0","0","35.53342"
"3/29/2007 2:00:00 AM","0","0","-122.2711","90","0","0","27.2345","2.208727","0","0","27.2345","17.79082","17.79082","0","0","0","0","0","17.79082","0","0","0","0","18.72717","17.79082","0","0","335.8757","21.12393","0","18.72717","-18.72717","97.8246","10.29733","0.03813553","0","0","1.668999","0","19.5699","0","999999","21.12393"
"3/29/2007 3:00:00 AM","0","0","-110.9325","90","0","0","27.2345","1.855908","0","0","27.2345","15.22227","15.22227","0","0","24.91044","0","1.668999","15.22227","0","0","0","0","16.02344","15.22227","0","0","335.8757","2.396755","8.886998","0","8.886998","105.3655","11.0911","0.03813063","0","0","0","0","16.74449","0","999999","27.30719"
"3/29/2007 4:00:00 AM","0","0","-102.6935","90","0","0","27.2345","1.594905","0","0","27.2345","76.21111","76.21111","384.6093","0","0","0","0","76.21111","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","8.795394","292.9782","0","292.9782","353.9658","37.25955","0.03846331","0","0","0","0","83.83222","0","999999","8.795394"
"3/29/2007 5:00:00 AM","0","0","-95.94701","90","0","0","27.2345","2.26419","0","0","27.2345","118.83","118.83","427.2282","0","0","0","0","118.83","0","0","0","0","0","0","308.3982","292.9782","335.8757","219.7397","292.9782","0","292.9782","602.566","63.42801","0.0387932","0","0","0","0","130.713","0","999999","219.7397"
"3/29/2007 6:00:00 AM","0.1175494","6.449334","-89.74835","84.01958","0.1103459","44.29018","29.90268","2.053864","0","0","27.2345","67.81527","67.81527","374.7474","0","0","0","0","67.81527","65.31004","0","0","44.29018","0","0","306.9322","291.5855","335.8757","430.6841","335.8757","0","335.8757","887.566","93.42801","0.03916079","0","0","0","0","74.59679","35.43214","999999","474.9742"
"3/29/2007 7:00:00 AM","0.3431693","20.09288","-83.35948","69.03381","0.3582187","140.3253","35.94637","1.746011","0","0","27.2345","72.48293","72.48293","0","0","0","0","0","72.48293","193.5978","0","0","140.3253","76.29782","72.48293","0","0","73.57912","483.661","64.02751","0","64.02751","941.8952","99.14687","0.03912503","0","0","0","0","79.73122","112.2603","999999","623.9864"
"3/29/2007 8:00:00 AM","0.5424388","33.54082","-75.91662","54.05133","0.5760373","220.7161","41.31527","1.930205","0","0","27.2345","80.64221","80.64221","0","0","0","0","0","206.9202","106.6673","0","0","220.7161","84.88654","80.64221","0","0","9.5516","483.661","9.5516","0","9.5516","950","100","0.0391197","126.2779","2.7212","2.7212","0","88.70644","176.5729","999999","704.3771"
"3/29/2007 9:00:00 AM","0.8063818","46.47271","-65.95718","39.07731","0.8659657","321.8114","48.54726","2.088091","0","0","27.2345","54.75558","54.75558","0","147.0494","40.61493","0","2.7212","351.805","91.47437","0","0","321.8114","212.4263","201.805","0","0","0","483.661","0","0","0","950","100","0.0391197","150","3.232394","3.232394","0","60.23114","257.4491","999999","846.0874"
"3/29/2007 10:00:00 AM","0.9300122","58.13916","-50.37876","24.12887","1.001935","366.8628","51.97311","1.83399","0","0","27.2345","101.3648","101.3648","0","150.4873","48.24469","0","3.232394","401.8521","91.29298","0","0","366.8628","265.1075","251.8521","0","0","0","483.661","0","0","0","950","100","0.0391197","150","3.232394","3.232394","0","111.5013","293.4902","999999","898.7685"
"3/29/2007 11:00:00 AM","1.060523","66.47986","-23.09452","9.331717","1.144933","412.5951","55.59993","3.909276","65.6807","0","27.2345","89.45814","89.45814","0","269.2008","45.80304","0","3.068804","508.659","94.02682","0","0","478.2758","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.0391197","150","3.232394","3.395985","0","131.2443","330.0761","1000065","944.5009"
"3/29/2007 12:00:00 PM","0.974534","67.39876","15.73061","6.456736","1.050914","382.7178","53.21257","3.685369","51.67391","0","27.2345","73.01068","73.01068","0","247.8971","50.68634","0","3.395985","470.9078","92.24559","0","0","434.3917","283.4041","269.2339","0","0","0","483.661","0","0","0","950","100","0.0391197","150","3.232394","3.232394","0","106.1487","306.1742","1000051","917.0651"
"3/29/2007 1:00:00 PM","0.9111206","60.19831","46.05152","21.1194","0.98125","360.1071","51.4505","3.278734","27.70042","0","27.2345","108.7609","108.7609","0","164.3738","48.24469","0","3.232394","423.1347","91.6511","0","0","387.8076","258.3518","245.4342","0","0","0","483.661","0","0","0","950","100","0.0391197","150","3.232394","3.232394","0","133.4872","288.0857","1000027","892.0129"
"3/29/2007 2:00:00 PM","0.8161771","48.96821","63.41422","36.05671","0.8770225","325.5316","48.82502","4.52876","112.995","0","27.2345","91.47978","91.47978","0","234.1027","48.24469","0","3.232394","475.5825","92.20832","0","0","438.5266","223.7763","212.5874","0","0","0","483.661","0","0","0","950","100","0.0391197","150","3.232394","3.232394","0","157.1253","260.4253","1000112","857.4373"
"3/29/2007 3:00:00 PM","0.5943878","36.20771","74.17545","51.02773","0.6333181","241.2277","42.73628","4.522806","112.4685","0","27.2345","72.73239","72.73239","0","172.2349","48.24469","0","3.232394","394.9673","89.55076","0","0","353.6962","139.4724","132.4988","0","0","0","483.661","0","0","0","950","100","0.0391197","150","3.232394","3.232394","0","136.2399","192.9822","1000111","773.1334"
"3/29/2007 4:00:00 PM","0.4170622","22.83062","81.9763","66.00908","0.4387462","170.4851","37.92488","5.865774","248.2768","0","27.2345","25.54535","25.54535","0","288.0248","48.24469","0","3.232394","463.5702","90.33411","0","0","418.7619","68.72982","65.29333","0","0","0","483.661","0","0","0","950","100","0.0391197","150","3.232394","3.232394","0","152.2383","136.3881","1000247","702.3909"
"3/29/2007 5:00:00 PM","0.1553023","9.209317","88.49789","80.99443","0.1530379","61.17271","30.93864","5.826229","245.3625","0","27.2345","92.8243","92.8243","0","152.5382","48.24469","0","3.232394","395.3625","77.5327","0","0","306.5352","0","0","0","0","0","483.661","0","40.5826","-40.5826","902.173","94.96558","0.0391197","150","3.232394","3.232394","0","224.788","48.93817","1000244","593.0784"
"3/29/2007 6:00:00 PM","0.003291588","0","94.67626","90","0","0","27.2345","3.709373","53.08911","0","27.2345","218.1382","218.1382","0","0","48.24469","0","3.232394","218.1382","24.33737","0","0","53.08911","173.7359","165.0491","0","0","56.36472","483.661","0","125.4912","-125.4912","754.2802","79.39791","0.0391197","0","0","0","0","266.4966","0","53.08911","531.9057"
"3/29/2007 7:00:00 PM","0","0","101.2479","90","0","0","27.2345","3.025658","17.72009","0","27.2345","194.5718","194.5718","419.6497","0","0","0","0","194.5718","9.107223","0","0","17.72009","0","0","242.798","230.6581","230.6581","483.661","230.6581","0","230.6581","950","100","0.0393749","0","0","0","0","222.889","0","1000017","483.661"
"3/29/2007 8:00:00 PM","0","0","109.0864","90","0","0","27.2345","2.84327","10.55151","0","27.2345","152.836","152.836","0","0","0","0","0","152.836","6.90381","0","0.00000000000002842171","10.55151","149.7732","142.2845","0","0","0","483.661","0","149.7732","-149.7732","773.4906","81.42006","0.0393749","0","0","0","0","173.3954","0","1000010","483.661"
"3/29/2007 9:00:00 PM","0","0","119.6146","90","0","0","27.2345","2.989111","16.28364","0","27.2345","93.37676","93.37676","0","0","0","0","0","93.37676","17.43864","0","0.00000000000001421085","16.28364","81.15066","77.09312","0","0","208.0183","483.661","0","81.15066","-81.15066","677.8536","71.35301","0.0393749","0","0","0","0","110.8563","0","1000015","483.661"
"3/29/2007 10:00:00 PM","0","0","135.4847","90","0","0","27.2345","2.105124","0","0","27.2345","32.27539","32.27539","0","0","0","0","0","32.27539","0","0","0","0","33.97409","32.27539","0","0","320.7276","483.661","0","33.97409","-33.97409","637.8148","67.1384","0.0393749","0","0","0","0","35.50293","0","999999","483.661"
"3/29/2007 11:00:00 PM","0","0","160.5797","90","0","0","27.2345","3.39466","34.53493","0","27.2345","51.53664","51.53664","0","0","0","0","0","51.53664","67.01044","0","0","34.53493","17.89654","17.00171","0","0","335.8757","460.5936","0","17.89654","-17.89654","616.7235","64.91826","0.0393749","0","0","0","0","73.95777","0","1000034","460.5936"
"3/30/2007 12:00:00 AM","0","0","-166.8852","90","0","0","27.2345","3.301126","29.02057","0","27.2345","21.08992","21.08992","0","0","0","0","0","36.15815","80.2601","0","0","29.02057","0","0","7.930645","7.534112","335.8757","442.6971","0","7.534112","-7.534112","607.8445","63.98363","0.0393749","15.06822","0.3247097","0.3247097","0","37.7092","0","1000028","442.6971"
"3/30/2007 1:00:00 AM","0","0","-140.0026","90","0","0","27.2345","2.411769","0","0","27.2345","18.42087","18.42087","0","0","0","0","0","18.42087","0","0","0.000000000000003552714","0","19.39039","18.42087","0","0","335.8757","435.163","0","19.39039","-19.39039","584.9927","61.57817","0.0393749","0","0","0.3247097","0","20.26295","0","999999","435.163"
"3/30/2007 2:00:00 AM","0","0","-122.6417","90","0","0","27.2345","3.380901","33.72377","0","27.2345","22.15809","22.15809","0","0","0","0","0","44.13287","76.41417","0","0","33.72377","0","0","11.56567","10.98739","335.8757","415.7726","0","10.98739","-10.98739","572.0439","60.21515","0.0393749","21.97478","0.473541","0.7982506","0","41.23578","0","1000033","415.7726"
"3/30/2007 3:00:00 AM","0","0","-111.2925","90","0","0","27.2345","2.798086","8.796836","0","27.2345","9.175792","9.175792","0","0","0","0","0","9.175792","95.87005","0","0","8.796836","0.3989011","0.378956","0","0","335.8757","404.7852","0","0.3989011","-0.3989011","571.5738","60.16566","0.0393749","0","0","0.7982506","0","14.49179","0","1000008","404.7852"
"3/30/2007 4:00:00 AM","0","0","-103.0358","90","0","0","27.2345","2.635311","2.719024","0","27.2345","46.77385","46.77385","0","0","0","0","0","46.77385","5.813128","0","-0.000000000000007105427","2.719024","46.3735","44.05482","0","0","335.8757","404.3863","0","46.3735","-46.3735","516.9221","54.41285","0.0393749","0","0","0.7982506","0","52.81075","0","1000002","404.3863"
"3/30/2007 5:00:00 AM","0.0000001288964","0","-96.28002","90","0","0","27.2345","2.412518","0","0","27.2345","95.6743","95.6743","0","0","0","0","0","95.6743","0","0","0","0","100.7098","95.6743","0","0","335.8757","358.0128","0","100.7098","-100.7098","398.2345","41.91942","0.0393749","0","0","0.7982506","0","105.2417","0","0","358.0128"
"3/30/2007 6:00:00 AM","0.114722","6.68615","-90.08402","83.94179","0.1056148","42.41055","29.788","2.498988","0","0","27.2345","106.0297","106.0297","0","0","0","0","0","106.0297","39.99875","0","0.00000000000001421085","42.41055","111.6102","106.0297","0","0","335.8757","257.303","0","69.19965","-69.19965","316.6819","33.33494","0.0393749","0","0","0.7982506","0","116.6327","33.92844","0","299.7135"
"3/30/2007 7:00:00 AM","0.3719796","20.33433","-83.71127","68.96114","0.3861137","150.8309","36.63089","3.133513","21.95918","0","27.2345","97.92208","97.92208","0","0","0","0","0","97.92208","176.4567","0","0","172.7901","79.96094","75.96289","0","0","335.8757","188.1033","70.86993","0","70.86993","376.817","39.66495","0.03933527","0","0","0.7982506","0","118.6939","120.6647","1000021","338.9342"
"3/30/2007 8:00:00 AM","0.6542121","33.79757","-76.29916","53.98497","0.694502","262.8454","44.25834","3.897075","64.90147","0","27.2345","120.1301","120.1301","0","0","0","0","0","120.1301","272.8266","0","0","327.7469","58.1354","55.22863","0","0","335.8757","239.1297","204.71","0","204.71","550.5192","57.94939","0.03922126","0","0","0.7982506","0","164.5939","210.2763","1000064","501.9751"
"3/30/2007 9:00:00 AM","0.8423265","46.76017","-66.38076","39.02035","0.9016005","333.7653","49.44297","2.698609","5.082505","0","27.2345","89.82662","89.82662","0","0","0","0","0","89.82662","377.2242","0","0","338.8478","89.20434","84.74412","0","0","335.8757","386.5209","244.5609","0","244.5609","758.036","79.79327","0.03908592","0","0","0.7982506","0","101.3505","267.0122","1000004","720.2861"
"3/30/2007 10:00:00 AM","0.8875912","58.47986","-50.80953","24.09062","0.9522614","350.5804","50.71898","3.18735","24.07521","0","27.2345","88.09406","88.09406","0","0","0","0","0","145.0544","258.2862","0","0","374.6555","67.38826","64.01884","0","0","226.2317","483.661","226.2317","0","226.2317","950","100","0.03896156","56.96038","1.227456","2.025707","0","108.9411","280.4643","1000023","834.2414"
"3/30/2007 11:00:00 AM","0.9285246","66.88288","-23.27051","9.366828","0.996465","365.0797","51.83485","3.241437","26.20104","0","27.2345","125.4203","125.4203","0","105.1064","0","0","0","380.5267","102.8261","0","0","391.2807","215.0797","204.3257","0","0","0","483.661","0","0","0","950","100","0.03896156","150","3.232394","5.258101","0","151.0628","292.0637","1000025","848.7407"
"3/30/2007 12:00:00 PM","0.8862547","67.76704","16.19713","6.689505","0.947752","349.0922","50.60528","2.458465","0","0","27.2345","116.3396","116.3396","0","147.3531","78.47912","0","5.258101","413.6927","84.38441","0","0","349.0922","277.5713","263.6927","0","0","0","483.661","0","0","0","950","100","0.03896156","150","3.232394","3.232394","0","127.9736","279.2737","999999","911.2323"
"3/30/2007 1:00:00 PM","0.7919474","60.44675","46.70774","21.24608","0.8417333","313.6232","47.93901","2.682638","4.48617","0","27.2345","160.9957","160.9957","0","0","0","0","0","309.872","102.6583","0","0","318.1093","164.7469","156.5096","0","0","0","483.661","0","0","0","950","100","0.03896156","148.8763","3.208179","6.440573","0","179.3384","250.8985","1000004","797.2842"
"3/30/2007 2:00:00 PM","0.7964041","49.13362","63.98496","36.16155","0.8522573","317.1852","48.20309","2.711715","5.571865","0","27.2345","70.78548","70.78548","0","0","0","0","0","220.7855","146.1858","98.53925","0","322.757","68.64592","65.21362","0","0","0","483.661","0","0","0","950","100","0.03896156","150","3.232394","9.672967","0","80.64997","253.7481","5.571865","800.8462"
"3/30/2007 3:00:00 PM","0.6002038","36.32882","74.65998","51.12232","0.6368515","242.4843","42.82406","3.735349","54.62052","0","27.2345","57.8149","57.8149","0","160.6657","80","0","5.36","368.4807","80.62971","0","0","297.1049","172.4843","163.8601","0","0","0","483.661","0","0","0","950","100","0.03896156","150","3.232394","7.545362","0","90.90665","193.9875","1000054","806.1454"
"3/30/2007 4:00:00 PM","0.3591289","22.92989","82.40696","66.09704","0.3725922","145.7462","36.29897","4.393769","101.0573","0","27.2345","79.79736","79.79736","0","93.21886","80","0","5.36","323.0162","76.40592","0","0","246.8035","75.74622","71.95891","0","0","0","483.661","0","0","0","950","100","0.03896156","150","3.232394","5.417756","0","138.3058","116.597","1000100","709.4072"
"3/30/2007 5:00:00 PM","0.1684829","9.300756","88.90179","81.07714","0.1632304","65.18239","31.18628","6.293556","264.5","0","27.2345","135.4571","135.4571","0","129.0429","80","0","5.36","414.5","79.53737","0","0","329.6824","0","0","0","0","0","483.661","0","4.817616","-4.817616","944.3224","99.40236","0.03896156","150","3.232394","3.29015","0","281.2528","52.14591","1000264","628.8434"
"3/30/2007 6:00:00 PM","0.003037845","0","95.07539","90","0","0","27.2345","5.542439","220.7478","0","27.2345","277.6349","277.6349","0","0","49.10672","0","3.29015","277.6349","79.51011","0","0","220.7478","59.88115","56.88709","0","0","6.691133","483.661","0","10.77442","-10.77442","931.6246","98.06575","0.03896156","0","0","0","0","415.7723","0","1000220","532.7678"
"3/30/2007 7:00:00 PM","0","0","101.6625","90","0","0","27.2345","5.498517","215.3531","0","27.2345","136.9757","136.9757","0","0","0","0","0","285.8928","75.32652","0","0","215.3531","0","0","78.37745","74.45858","21.65561","483.661","0","74.45858","-74.45858","843.8743","88.82888","0.03896156","148.9172","3.20906","3.20906","0","258.3498","0","1000214","483.661"
"3/30/2007 8:00:00 PM","0","0","109.5373","90","0","0","27.2345","4.949903","152.8759","0","27.2345","131.0915","131.0915","0","0","47.89642","0","3.20906","131.0915","116.6177","0","0","152.8759","0","0","21.78445","20.69523","125.0703","483.661","68.59164","0","68.59164","902.0763","94.9554","0.03892401","0","0","0","0","220.6386","0","1000152","531.5574"
"3/30/2007 9:00:00 PM","0","0","120.12","90","0","0","27.2345","4.833472","141.4354","0","27.2345","96.58362","96.58362","0","0","0","0","0","181.8021","77.79638","0","0","141.4354","0","0","44.85182","42.60923","56.47866","483.661","0","42.60923","-42.60923","851.8608","89.66956","0.03892401","85.21845","1.836398","1.836398","0","176.9597","0","1000140","483.661"
"3/30/2007 10:00:00 PM","0","0","136.0295","90","0","0","27.2345","3.799906","58.69538","0","27.2345","62.09644","62.09644","0","0","0","0","0","62.09644","94.52293","0","0","58.69538","3.580065","3.401062","0","0","115.6581","483.661","0","3.580065","-3.580065","847.6417","89.22544","0.03892401","0","0","1.836398","0","97.65377","0","1000058","483.661"
"3/30/2007 11:00:00 PM","0","0","160.9948","90","0","0","27.2345","4.25165","88.48923","0","27.2345","47.30967","47.30967","0","0","0","0","0","125.5508","70.4808","0","0","88.48923","0","0","41.17955","39.12057","120.6305","483.661","0","39.12057","-39.12057","801.5376","84.37238","0.03892401","78.24115","1.686042","3.522439","0","96.28525","0","1000088","483.661"
"3/31/2007 12:00:00 AM","0","0","-166.8957","90","0","0","27.2345","4.060013","75.30816","0","27.2345","19.2648","19.2648","0","0","52.57372","0","3.522439","125.7472","59.88855","0","0","75.30816","0","0","56.04336","53.24119","174.9646","483.661","0","0.6674706","-0.6674706","800.751","84.28958","0.03892401","106.4824","2.294621","2.294621","0","58.84535","0","1000074","536.2347"
"3/31/2007 1:00:00 AM","0","0","-140.3046","90","0","0","27.2345","1.880068","0","0","27.2345","21.28459","21.28459","0","0","0","0","0","21.28459","0","0","0.000000000000003552714","0","22.40483","21.28459","0","0","175.8916","483.661","0","22.40483","-22.40483","774.3467","81.51018","0.03892401","0","0","2.294621","0","23.41305","0","999999","483.661"
"3/31/2007 2:00:00 AM","0","0","-123.0072","90","0","0","27.2345","1.213453","0","0","27.2345","21.68261","21.68261","0","0","0","0","0","21.68261","0","0","0.000000000000003552714","0","22.8238","21.68261","0","0","207.0094","483.661","0","22.8238","-22.8238","747.4485","78.67879","0.03892401","0","0","2.294621","0","23.85087","0","999999","483.661"
"3/31/2007 3:00:00 AM","0","0","-111.6493","90","0","0","27.2345","0.6534843","0","0","27.2345","13.97086","13.97086","0","0","0","0","0","13.97086","0","0","0.000000000000001776357","0","14.70617","13.97086","0","0","238.7092","483.661","0","14.70617","-14.70617","730.1172","76.85444","0.03892401","0","0","2.294621","0","15.36795","0","0","483.661"
"3/31/2007 4:00:00 AM","0","0","-103.3762","90","0","0","27.2345","0.7707368","0","0","27.2345","72.05306","72.05306","0","0","0","0","0","72.05306","0","0","0","0","75.84533","72.05306","0","0","259.1344","483.661","0","75.84533","-75.84533","640.7326","67.44553","0.03892401","0","0","2.294621","0","79.25837","0","0","483.661"
"3/31/2007 5:00:00 AM","0.00002224098","0","-96.61198","90","0","0","27.2345","0.6411439","0","0","27.2345","101.8419","101.8419","0","0","0","0","0","101.8419","0","0","0.00000000000001421085","0","107.202","101.8419","0","0","335.8757","463.0695","0","107.202","-107.202","514.3938","54.14672","0.03892401","0","0","2.294621","0","112.0261","0","0","463.0695"
"3/31/2007 6:00:00 AM","0.09404393","6.922316","-90.41929","83.86438","0.08678547","34.91266","29.33184","0.9341589","0","0","27.2345","89.58401","89.58401","0","0","0","0","0","89.58401","38.97197","0","0","34.91266","94.29897","89.58401","0","0","335.8757","355.8675","0","59.38631","-59.38631","444.4064","46.77962","0.03892401","0","0","2.294621","0","98.54242","27.93013","999999","390.7801"
"3/31/2007 7:00:00 AM","0.3014209","20.57465","-84.06339","68.88963","0.3072803","120.9831","34.69868","1.752302","0","0","27.2345","112.1154","112.1154","0","0","0","0","0","112.1154","107.9094","0","0","120.9831","118.0162","112.1154","0","0","335.8757","296.4811","2.966884","0","2.966884","446.9239","47.04462","0.03892238","0","0","2.294621","0","123.3269","96.78645","999999","417.4642"
"3/31/2007 8:00:00 AM","0.5304033","34.05268","-76.68315","53.92075","0.5568046","213.77","40.83901","1.411559","0","0","27.2345","86.42416","86.42416","0","0","0","0","0","86.42416","247.3498","0","0","213.77","90.97279","86.42416","0","0","335.8757","298.6173","122.7972","0","122.7972","551.1208","58.01271","0.03885534","0","0","2.294621","0","95.06657","171.016","999999","512.3873"
"3/31/2007 9:00:00 AM","0.7984605","47.04551","-66.80792","38.96696","0.8509718","316.7505","48.17082","1.351936","0","0","27.2345","100.4327","100.4327","0","0","0","0","0","100.4327","315.3857","0","0","316.7505","105.7187","100.4327","0","0","335.8757","387.0313","211.0319","0","211.0319","730.1873","76.86182","0.03874067","0","0","2.294621","0","110.476","253.4004","999999","703.7819"
"3/31/2007 10:00:00 AM","0.9053169","58.81843","-51.2477","24.05884","0.9687073","355.9936","51.13387","1.078957","0","0","27.2345","114.9696","114.9696","0","0","0","0","0","114.9696","309.6415","0","0","355.9936","121.0206","114.9696","0","0","259.0518","483.661","234.973","0","234.973","929.5684","97.8493","0.03861378","0","0","2.294621","0","126.4665","284.7949","999999","839.6547"
"3/31/2007 11:00:00 AM","0.9970816","67.2849","-23.45183","9.41923","1.069311","388.6219","53.67889","1.124325","0","0","27.2345","121.5161","121.5161","0","82.29981","0","0","0","353.8159","109.8373","0","0","388.6219","214.5431","203.8159","0","0","24.07884","483.661","24.07884","0","24.07884","950","100","0.03860082","150","3.232394","5.527015","0","133.6677","310.8976","999999","872.283"
"3/31/2007 12:00:00 PM","0.8102999","68.13318","16.67771","6.938057","0.8559206","318.4229","48.29504","0.8643533","0","0","27.2345","109.0922","109.0922","0","126.9096","80","0","5.36","386.0018","82.49261","0","0","318.4229","248.4229","236.0018","0","0","0","483.661","0","0","0","950","100","0.03860082","150","3.232394","3.399409","0","120.0015","254.7383","999999","882.084"
"3/31/2007 1:00:00 PM","0.7068161","60.69135","47.37273","21.3793","0.7382609","278.1209","45.34962","1.285107","0","0","27.2345","109.1531","109.1531","0","60.76239","50.73745","0","3.399409","319.9155","86.93576","0","0","278.1209","178.8584","169.9155","0","0","0","483.661","0","0","0","950","100","0.03860082","150","3.232394","3.232394","0","120.0684","222.4967","999999","812.5194"
"3/31/2007 2:00:00 PM","0.846166","49.2958","64.55837","36.26996","0.9029905","334.2294","49.47794","1.81351","0","0","27.2345","107.8509","107.8509","0","112.9995","48.24469","0","3.232394","370.8504","90.12513","0","0","334.2294","232.4741","220.8504","0","0","0","483.661","0","0","0","950","100","0.03860082","150","3.232394","3.232394","0","118.636","267.3835","999999","866.1351"
"3/31/2007 3:00:00 PM","0.5983623","36.44765","75.14504","51.21901","0.6318771","240.715","42.70049","1.2992","0","0","27.2345","94.81779","94.81779","0","37.19387","48.24469","0","3.232394","282.0117","85.35638","0","0","240.715","138.9596","132.0117","0","0","0","483.661","0","0","0","950","100","0.03860082","150","3.232394","3.232394","0","104.2996","192.572","999999","772.6207"
"3/31/2007 4:00:00 PM","0.3098012","23.02771","82.83739","66.18612","0.3151819","123.9968","34.89202","0.5500852","0","0","27.2345","84.75445","84.75445","0","0","48.24469","0","3.232394","167.7807","73.90408","0","0","123.9968","89.21521","84.75445","0","0","0","483.661","0","0","0","950","100","0.03860082","83.02631","1.789158","1.789158","0","93.2299","99.19746","999999","655.9025"
"3/31/2007 5:00:00 PM","0.1070175","9.391487","89.3051","81.16019","0.1029477","41.35019","29.72336","1.393262","0","0","27.2345","132.1835","132.1835","0","0","0","0","0","132.1835","31.2824","0","0","41.35019","139.1406","132.1835","0","0","0","483.661","0","97.79038","-97.79038","834.7529","87.86873","0.03860082","0","0","1.789158","0","145.4019","33.08015","999999","525.0112"
"3/31/2007 6:00:00 PM","0.003045014","0","95.47364","90","0","0","27.2345","1.548681","0","0","27.2345","341.6097","341.6097","48.63146","0","0","0","0","341.6097","0","0","0.00000000000005684342","0","308.3982","292.9782","0","0","135.82","483.661","0","308.3982","-308.3982","471.3022","49.61076","0.03860082","0","0","1.789158","0","375.7707","0","999999","483.661"
"3/31/2007 7:00:00 PM","0","0","102.0758","90","0","0","27.2345","1.108392","0","0","27.2345","233.7497","233.7497","0","0","0","0","0","233.7497","0","0","0.00000000000002842171","0","246.0523","233.7497","0","0","335.8757","319.303","0","246.0523","-246.0523","181.3268","19.08703","0.03860082","0","0","1.789158","0","257.1246","0","999999","319.303"
"3/31/2007 8:00:00 PM","0","0","109.986","90","0","0","27.2345","1.227384","0","0","27.2345","146.2997","146.2997","51.34281","0","26.70386","0","1.789158","146.2997","0","0","0.00000000000002842171","0","99.95457","94.95685","0","0","335.8757","73.25072","0","73.25072","-73.25072","95","10","0.03860082","0","0","0","0","160.9296","0","999999","99.95457"
"3/31/2007 9:00:00 PM","0","0","120.6215","90","0","0","27.2345","1.410249","0","0","27.2345","60.67488","60.67488","369.073","0","0","0","0","60.67488","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03891943","0","0","0","0","66.74237","0","999999","0"
"3/31/2007 10:00:00 PM","0","0","136.5664","90","0","0","27.2345","1.085863","0","0","27.2345","59.07066","59.07066","367.4688","0","0","0","0","59.07066","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03923544","0","0","0","0","64.97773","0","999999","210.9443"
"3/31/2007 11:00:00 PM","0","0","161.3997","90","0","0","27.2345","1.975285","0","0","27.2345","36.2328","36.2328","344.631","0","0","0","0","36.2328","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03954891","0","0","0","0","39.85608","0","999999","421.8887"
"4/1/2007 12:00:00 AM","0","0","-166.9059","90","0","0","31.00236","1.70192","0","0","31.00236","23.30134","23.30134","0","0","0","0","0","23.30134","0","0","0.000000000000003552714","0","24.52773","23.30134","0","0","128.6924","483.661","0","24.52773","-24.52773","811.8947","85.46259","0.03954891","0","0","0","0","25.63147","0","999999","483.661"
"4/1/2007 1:00:00 AM","0","0","-140.6002","90","0","0","31.00236","2.165986","0","0","31.00236","21.56613","21.56613","0","0","0","0","0","21.56613","0","0","0","0","22.70119","21.56613","0","0","162.7587","483.661","0","22.70119","-22.70119","785.1411","82.64643","0.03954891","0","0","0","0","23.72274","0","0","483.661"
"4/1/2007 2:00:00 AM","0","0","-123.3678","90","0","0","31.00236","2.347062","0","0","31.00236","14.63288","14.63288","0","0","0","0","0","14.63288","0","0","0.000000000000001776357","0","15.40303","14.63288","0","0","194.2881","483.661","0","15.40303","-15.40303","766.9884","80.73563","0.03954891","0","0","0","0","16.09617","0","999999","483.661"
"4/1/2007 3:00:00 AM","0","0","-112.0031","90","0","0","31.00236","3.66812","50.65699","0","31.00236","21.47421","21.47421","0","0","0","0","0","76.92149","65.85545","0","0","50.65699","0","0","29.18278","27.72364","215.6812","483.661","0","27.72364","-27.72364","734.3158","77.2964","0.03954891","55.44728","1.19485","1.19485","0","48.95013","0","1000050","483.661"
"4/1/2007 4:00:00 AM","0","0","-103.7147","90","0","0","31.00236","2.653322","3.391518","0","31.00236","65.68618","65.68618","0","0","0","0","0","65.68618","5.163214","0","0.00000000000001421085","3.391518","65.57333","62.29467","0","0","254.1863","483.661","0","65.57333","-65.57333","657.0369","69.16177","0.03954891","0","0","1.19485","0","73.95056","0","1000002","483.661"
"4/1/2007 5:00:00 AM","0.0001455582","0","-96.94282","90","0","0","31.00236","2.496319","0","0","31.00236","94.81869","94.81869","0","0","0","0","0","94.81869","0","0","0","0","99.80914","94.81869","0","0","335.8757","476.9041","0","99.80914","-99.80914","539.4106","56.78007","0.03954891","0","0","1.19485","0","104.3006","0","999999","476.9041"
"4/1/2007 6:00:00 AM","0.07290398","7.157683","-90.7541","83.78747","0.06879111","27.30728","32.67014","4.143795","80.65923","0","31.00236","170.623","170.623","0","0","0","0","0","170.623","63.27782","0","0","107.9665","94.69868","89.96374","0","0","335.8757","377.095","0","67.3914","-67.3914","459.9892","48.41991","0.03954891","0","0","1.19485","0","228.0149","21.84582","1000080","404.4023"
"4/1/2007 7:00:00 AM","0.2385391","20.81367","-84.41579","68.81939","0.2370972","92.56549","36.77309","4.204254","84.52062","0","31.00236","119.7803","119.7803","0","0","0","0","0","119.7803","147.8425","0","0","177.0861","37.11541","35.25964","0","0","335.8757","309.7036","55.45007","0","55.45007","507.0401","53.37264","0.03951875","0","0","1.19485","0","174.0186","74.05239","1000084","402.269"
"4/1/2007 8:00:00 AM","0.2492446","34.30597","-77.06855","53.85874","0.2430435","94.83055","36.91864","4.490186","109.5838","0","31.00236","102.5465","102.5465","0","0","0","0","0","210.748","96.99472","0","0","204.4144","0","0","7.0373","6.685435","335.8757","349.6276","0","6.685435","-6.685435","499.1613","52.54329","0.03951875","108.2014","2.331665","3.526514","0","167.5931","75.86444","1000109","444.4582"
"4/1/2007 9:00:00 AM","0.3835153","47.32858","-67.23865","38.91723","0.3780653","145.5127","40.23441","5.912269","251.7032","0","31.00236","99.65501","99.65501","0","285.0088","52.63454","0","3.526514","534.6638","74.29265","0","0","397.2159","139.9585","132.9606","0","0","335.8757","342.9422","0","91.81127","-91.81127","390.9606","41.15375","0.03951875","150","3.232394","3.232394","0","235.4721","116.4101","1000251","541.0894"
"4/1/2007 10:00:00 AM","0.3414598","59.15469","-51.69342","24.0336","0.3321719","128.4476","39.10505","7.940904","264.5","0","31.00236","79.19974","79.19974","0","0","48.24469","0","3.232394","96.05151","409.1008","0","0","392.9476","0","0","185.3003","176.0352","335.8757","251.1309","335.8757","0","335.8757","675.9606","71.15375","0.03933701","16.85178","0.363144","0.363144","0","219.3697","102.758","1000264","427.8232"
"4/1/2007 11:00:00 AM","0.5369847","67.68575","-23.6389","9.488584","0.5354847","202.7752","44.12669","9.594504","264.5","0","31.00236","105.3335","105.3335","0","0","5.42006","0","0.363144","141.7785","329.5812","0","0","467.2752","0","0","159.1665","151.2082","322.9585","483.661","322.9585","0","322.9585","950","100","0.03916382","36.44499","0.7853639","0.7853639","0","248.1168","162.2202","1000264","691.8563"
"4/1/2007 12:00:00 PM","0.6472092","68.49701","17.1726","7.200466","0.6604623","246.8226","47.23734","11.40452","264.5","0","31.00236","125.0211","125.0211","0","231.4604","0","0","0","506.4815","100.9558","0","0","511.3226","96.8226","91.98148","0","0","0","483.661","0","0","0","950","100","0.03916382","150","3.232394","4.017758","0","269.7732","197.4581","1000264","730.4836"
"4/1/2007 1:00:00 PM","0.7303888","60.93205","48.04622","21.51876","0.7642944","282.4567","49.83561","10.32167","264.5","0","31.00236","116.9903","116.9903","0","330.3118","59.96654","0","4.017758","597.3021","91.57121","0","0","546.9567","192.4233","182.8021","0","0","0","483.661","0","0","0","950","100","0.03916382","150","3.232394","3.232394","0","260.9393","225.9654","1000264","826.0843"
"4/1/2007 2:00:00 PM","0.5291232","49.45476","65.13416","36.38177","0.5382874","203.7768","44.19625","10.99584","264.5","0","31.00236","72.81211","72.81211","0","288.6083","48.24469","0","3.232394","511.4204","91.56396","0.00000000000001421085","0","468.2768","102.0215","96.92044","0","0","0","483.661","0","0","0","950","100","0.03916382","150","3.232394","3.232394","0","212.3433","163.0215","1000264","735.6826"
"4/1/2007 3:00:00 PM","0.1308242","36.56425","75.63042","51.31766","0.1265436","49.94907","34.07441","9.310163","264.5","0","31.00236","83.00277","83.00277","0","181.4972","48.24469","0","3.232394","414.5","75.86226","0","0","314.4491","0","0","0","0","0","483.661","0","51.80624","-51.80624","888.9457","93.57323","0.03916382","150","3.232394","3.232394","0","223.553","39.95926","1000264","581.8548"
"4/1/2007 4:00:00 PM","0.0697405","23.12416","83.2674","66.27619","0.0674053","26.76078","32.63649","7.796571","264.5","0","31.00236","74.67169","74.67169","0","244.0711","48.24469","0","3.232394","468.7428","62.13659","0","0","291.2608","57.09768","54.24279","0","0","71.95311","483.661","0","132.0922","-132.0922","733.2736","77.1867","0.03916382","150","3.232394","3.232394","0","214.3889","21.40863","1000264","558.6665"
"4/1/2007 5:00:00 PM","0.0635047","9.481553","89.70766","81.24348","0.06126563","24.33783","32.48743","5.794123","242.9965","0","31.00236","140.5451","140.5451","0","0","48.24469","0","3.232394","140.5451","190.2125","0","0","267.3344","0","0","102.4515","97.32888","255.4145","483.661","169.9114","0","169.9114","877.4482","92.36297","0.03907332","0","0","0","0","276.0978","19.47026","1000242","556.2436"
"4/1/2007 6:00:00 PM","0.00352984","0","95.87083","90","0","0","31.00236","4.617217","120.8176","0","31.00236","306.942","306.942","0","0","0","0","0","306.942","39.36171","0","0.00000000000005684342","120.8176","195.9204","186.1244","0","0","85.5031","483.661","0","195.9204","-195.9204","646.5538","68.05829","0.03907332","0","0","0","0","398.045","0","1000120","483.661"
"4/1/2007 7:00:00 PM","0","0","102.4876","90","0","0","31.00236","3.694617","52.21913","0","31.00236","158.2542","158.2542","0","0","0","0","0","158.2542","32.99699","0","0","52.21913","111.6159","106.0351","0","0","335.8757","468.0089","0","111.6159","-111.6159","515.0132","54.21192","0.03907332","0","0","0","0","200.1892","0","1000051","468.0089"
"4/1/2007 8:00:00 PM","0","0","110.4324","90","0","0","31.00236","3.078891","19.81233","0","31.00236","104.4","104.4","0","0","0","0","0","104.4","18.97732","0","0","19.81233","89.03967","84.58769","0","0","335.8757","356.393","0","89.03967","-89.03967","410.0789","43.16621","0.03907332","0","0","0","0","124.7462","0","1000019","356.393"
"4/1/2007 9:00:00 PM","0","0","121.1187","90","0","0","31.00236","3.48876","40.08263","0","31.00236","84.74202","84.74202","0","0","0","0","0","84.74202","47.29959","0","0.00000000000001421085","40.08263","47.00989","44.65939","0","0","335.8757","267.3534","0","47.00989","-47.00989","354.6773","37.33445","0.03907332","0","0","0","0","113.2575","0","1000039","267.3534"
"4/1/2007 10:00:00 PM","0","0","137.0954","90","0","0","31.00236","2.317874","0","0","31.00236","53.4653","53.4653","0","0","0","0","0","53.4653","0","0","0","0","56.27926","53.4653","0","0","335.8757","220.3435","0","56.27926","-56.27926","288.3515","30.35279","0.03907332","0","0","0","0","58.81183","0","999999","220.3435"
"4/1/2007 11:00:00 PM","0","0","161.7945","90","0","0","31.00236","1.334029","0","0","31.00236","38.17907","38.17907","0","0","0","0","0","38.17907","0","0","0.000000000000007105427","0","40.18849","38.17907","0","0","335.8757","164.0642","0","40.18849","-40.18849","240.9889","25.36726","0.03907332","0","0","0","0","41.99697","0","999999","164.0642"
"4/2/2007 12:00:00 AM","0","0","-166.916","90","0","0","31.00236","1.631135","0","0","31.00236","17.05673","17.05673","0","0","0","0","0","17.05673","0","0","0","0","17.95445","17.05673","0","0","335.8757","123.8757","0","17.95445","-17.95445","219.8294","23.13994","0.03907332","0","0","0","0","18.7624","0","999999","123.8757"
"4/2/2007 1:00:00 AM","0","0","-140.8897","90","0","0","31.00236","0.6107456","0","0","31.00236","24.28919","24.28919","0","0","0","0","0","24.28919","0","0","0.000000000000003552714","0","25.56757","24.28919","0","0","335.8757","105.9213","0","25.56757","-25.56757","189.6977","19.96818","0.03907332","0","0","0","0","26.71811","0","999999","105.9213"
"4/2/2007 2:00:00 AM","0","0","-123.7235","90","0","0","31.00236","1.376737","0","0","31.00236","15.76864","15.76864","0","0","0","0","0","15.76864","0","0","0.000000000000001776357","0","16.59857","15.76864","0","0","335.8757","80.35369","0","16.59857","-16.59857","170.1361","17.90907","0.03907332","0","0","0","0","17.3455","0","999999","80.35369"
"4/2/2007 3:00:00 AM","0","0","-112.3537","90","0","0","31.00236","1.130321","0","0","31.00236","14.07454","14.07454","0","0","0","0","0","14.07454","0","0","0.000000000000001776357","0","14.81531","14.07454","0","0","335.8757","63.75513","0","14.81531","-14.81531","152.6761","16.07117","0.03907332","0","0","0","0","15.482","0","0","63.75513"
"4/2/2007 4:00:00 AM","0","0","-104.0513","90","0","0","31.00236","1.044854","0","0","31.00236","83.05784","83.05784","36.56501","0","0","0","0","83.05784","0","0","0","0","48.93982","46.49283","0","0","335.8757","48.93982","0","48.93982","-48.93982","95","10","0.03907332","0","0","0","0","91.36362","0","999999","48.93982"
"4/2/2007 5:00:00 AM","0.0003315553","0","-97.2725","90","0","0","31.00236","2.820171","9.643632","0","31.00236","92.54604","92.54604","391.3006","0","0","0","0","92.54604","10.42036","0","0","9.643632","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03938244","0","0","0","0","106.6225","0","1000009","0"
"4/2/2007 6:00:00 AM","0.05531866","7.392099","-91.08839","83.71114","0.05300868","21.0747","32.28704","2.023859","0","0","31.00236","101.2687","101.2687","0","0","0","0","0","101.2687","20.81067","0","0.00000000000001421085","21.0747","106.5986","101.2687","0","0","335.8757","210.9443","0","85.52395","-85.52395","242.8094","25.55888","0.03938244","0","0","0","0","111.3956","16.85976","999999","232.019"
"4/2/2007 7:00:00 AM","0.2105536","21.05126","-84.76841","68.7505","0.2068508","81.00111","36.03337","2.930918","13.99642","0","31.00236","87.25883","87.25883","0","0","0","0","0","87.25883","108.8687","0","0","94.99754","77.11833","73.26241","0","0","335.8757","125.4204","3.882778","0","3.882778","246.104","25.90568","0.03938036","0","0","0","0","102.9829","64.80089","1000013","206.4215"
"4/2/2007 8:00:00 AM","0.3928608","34.5573","-77.45528","53.79904","0.3960078","152.1391","40.6766","2.471013","0","0","31.00236","60.9111","60.9111","0","0","0","0","0","60.9111","249.7724","0","0","152.1391","64.11694","60.9111","0","0","335.8757","128.216","88.02214","0","88.02214","320.7933","33.76771","0.03933346","0","0","0","0","67.00221","121.7113","0","280.3551"
"4/2/2007 9:00:00 AM","0.500692","47.60919","-67.6729","38.87125","0.5064013","192.345","43.40543","3.559381","44.24622","0","31.00236","72.74043","72.74043","0","0","0","0","0","72.74043","325.2541","0","0","236.5912","29.99391","28.49421","0","0","335.8757","191.5919","162.3511","0","162.3511","458.5527","48.26871","0.03924726","0","0","0","0","102.1376","153.876","1000043","383.9369"
"4/2/2007 10:00:00 AM","0.6782112","59.48844","-52.14688","24.01496","0.7021184","261.2237","48.27821","3.399657","34.82949","0","31.00236","91.33199","91.33199","0","0","0","0","0","91.33199","324.1506","0","0","296.0532","59.47631","56.50249","0","0","335.8757","308.4847","201.7474","0","201.7474","629.741","66.28853","0.03914065","0","0","0","0","117.8799","208.979","1000034","569.7084"
"4/2/2007 11:00:00 AM","0.8170627","68.08527","-23.83215","9.574444","0.8596555","314.4097","52.23313","3.180146","23.79205","0","31.00236","73.07641","73.07641","0","0","0","0","0","73.07641","462.8057","0","0","338.2018","51.87827","49.28436","0","0","335.8757","453.7428","262.5314","0","262.5314","852.5063","89.73751","0.03900279","0","0","0","0","92.28008","251.5278","1000023","768.1525"
"4/2/2007 12:00:00 PM","0.8582231","68.8584","17.68204","7.474964","0.9072467","330.0775","53.43369","3.937272","67.46883","0","31.00236","116.0997","116.0997","0","13.29019","0","0","0","279.3899","142.2908","0","0","397.5463","65.18007","61.92107","0","0","114.8974","483.661","114.8974","0","114.8974","950","100","0.03894277","150","3.232394","3.232394","0","161.4441","264.062","1000066","813.7385"
"4/2/2007 1:00:00 PM","0.4807269","61.16877","48.72792","21.66419","0.4761586","181.4271","42.65645","3.319183","30.08512","0","31.00236","120.4461","120.4461","0","0","48.24469","0","3.232394","255.0011","82.94562","0","0","211.5122","95.11678","90.36094","0","0","0","483.661","0","0","0","950","100","0.03894277","134.555","2.899566","2.899566","0","147.5332","145.1417","1000029","713.3329"
"4/2/2007 2:00:00 PM","0.3840662","49.6105","65.71203","36.4968","0.3775315","145.3152","40.22125","3.958402","68.81835","0","31.00236","121.4406","121.4406","0","0","0","0","0","211.3639","101.3103","0","0","214.1335","55.39187","52.62228","0","0","0","483.661","0","0","0","950","100","0.03894277","89.92328","1.937783","4.83735","0","167.9939","116.2521","68.81835","628.9762"
"4/2/2007 3:00:00 PM","0.4776843","36.67865","76.11591","51.41813","0.4903384","186.5552","43.00749","6.234749","264.5","0","31.00236","69.90915","69.90915","0","297.9076","72.19925","0","4.83735","517.8168","87.10712","0","0","451.0552","108.7545","103.3168","0","0","0","483.661","0","0","0","950","100","0.03894277","150","3.232394","3.232394","0","209.1501","149.2442","1000264","742.4155"
"4/2/2007 4:00:00 PM","0.2955334","23.21926","83.69685","66.36714","0.2963669","115.0181","38.22562","5.280768","188.6083","0","31.00236","82.32727","82.32727","0","118.8806","48.24469","0","3.232394","351.2079","86.45203","0","0","303.6263","13.26275","12.59961","0","0","0","483.661","0","0","0","950","100","0.03894277","150","3.232394","3.232394","0","184.8641","92.01444","1000188","646.9238"
"4/2/2007 5:00:00 PM","0.04654122","9.571003","90.10932","81.32687","0.04490115","17.86548","32.09034","7.430412","264.5","0","31.00236","108.1262","108.1262","0","156.3738","48.24469","0","3.232394","414.5","68.12195","0","0","282.3655","0","0","0","0","0","483.661","0","83.88983","-83.88983","851.1349","89.59315","0.03894277","150","3.232394","3.232394","0","251.1888","14.29238","1000264","549.7712"
"4/2/2007 6:00:00 PM","0.003021029","0","96.26684","90","0","0","31.00236","5.979075","256.6265","0","31.00236","247.127","247.127","0","0","48.24469","0","3.232394","247.127","103.844","0","0","256.6265","0","0","9.499458","9.024486","116.5136","483.661","57.26918","0","57.26918","899.7294","94.70836","0.03891292","0","0","0","0","400.153","0","1000256","531.9057"
"4/2/2007 7:00:00 PM","0","0","102.8978","90","0","0","31.00236","6.785661","264.5","0","31.00236","243.2132","243.2132","0","0","0","0","0","283.6582","93.24604","0","0","264.5","0","0","21.28685","20.22251","59.24447","483.661","0","20.22251","-20.22251","875.8969","92.19968","0.03891292","40.44502","0.8715618","0.8715618","0","399.7845","0","1000264","483.661"
"4/2/2007 8:00:00 PM","0","0","110.8763","90","0","0","31.00236","8.736674","264.5","0","31.00236","74.92571","74.92571","0","218.1651","0","0","0","443.0908","59.69431","0","0","264.5","30.09558","28.5908","0","0","87.33129","483.661","0","180.0956","-180.0956","663.6523","69.85813","0.03891292","150","3.232394","4.103956","0","214.6683","0","1000264","483.661"
"4/2/2007 9:00:00 PM","0","0","121.6115","90","0","0","31.00236","5.230357","182.4165","0","31.00236","107.0227","107.0227","0","0","61.25307","0","4.103956","250.2709","72.88762","0","0","182.4165","0","0","75.39378","71.6241","335.8757","482.5175","0","10.37102","-10.37102","651.4299","68.57157","0.03891292","143.2482","3.086898","3.086898","0","208.9332","0","1000181","543.7705"
"4/2/2007 10:00:00 PM","0","0","137.6162","90","0","0","31.00236","6.012616","259.0983","0","31.00236","72.19862","72.19862","0","0","46.0731","0","3.086898","72.19862","358.8688","0","0","259.0983","0","0","186.8997","177.5547","335.8757","472.1464","223.6278","0","223.6278","841.1844","88.54572","0.03879679","0","0","0","0","208.9676","0","1000258","518.2195"
"4/2/2007 11:00:00 PM","0","0","162.1793","90","0","0","31.00236","6.164217","264.5","0","31.00236","38.79789","38.79789","0","286.8983","0","0","0","475.6961","55.60272","0","0","264.5","64.417","61.19615","0","0","128.2404","483.661","0","214.417","-214.417","588.4915","61.94648","0.03879679","150","3.232394","3.232394","0","174.9277","0","1000264","483.661"
"4/3/2007 12:00:00 AM","0","0","-166.9261","90","0","0","31.00236","4.825509","140.653","0","31.00236","18.25115","18.25115","0","86.90891","48.24469","0","3.232394","255.1601","55.12343","0","0","140.653","0","0","35.49292","33.71827","335.8757","418.7414","0","68.03704","-68.03704","508.3091","53.50622","0.03879679","150","3.232394","3.232394","0","90.40276","0","1000140","466.9861"
"4/3/2007 1:00:00 AM","0","0","-141.1734","90","0","0","31.00236","3.289287","28.32257","0","31.00236","19.53151","19.53151","0","0","48.24469","0","3.232394","19.53151","145.0096","0","0","28.32257","0","0","8.791053","8.351501","335.8757","350.7044","56.59619","0","56.59619","556.3326","58.56132","0.03876751","0","0","0.0000000000000004440892","0","35.64595","0","1000027","398.9491"
"4/3/2007 2:00:00 AM","0","0","-124.0744","90","0","0","31.00236","3.597502","46.49366","0","31.00236","24.94972","24.94972","0","0","0.000000000000006628197","0","0.0000000000000004440892","24.94972","186.3494","0","0","46.49366","0","0","21.54394","20.46674","335.8757","391.4537","20.46674","0","20.46674","573.6992","60.38939","0.03875693","0","0","0","0","50.69152","0","1000046","391.4537"
