sep=,
"4/3/2007 3:00:00 AM","0","0","-112.7012","90","0","0","31.00236","2.18406","0","0","31.00236","21.04136","21.04136","329.4395","0","0","0","0","21.04136","0","0","0","0","0","0","308.3982","292.9782","335.8757","406.1897","292.9782","0","292.9782","822.2994","86.55784","0.03906118","0","0","0","0","23.1455","0","999999","406.1897"
"4/3/2007 4:00:00 AM","0","0","-104.3858","90","0","0","31.00236","3.007989","17.02561","0","31.00236","62.51115","62.51115","0","0","0","0","0","62.51115","27.23611","0","0.000000000000007105427","17.02561","47.87952","45.48554","0","0","150.4965","483.661","0","47.87952","-47.87952","765.8729","80.6182","0.03906118","0","0","0","0","77.27506","0","1000016","483.661"
"4/3/2007 5:00:00 AM","0.0004959119","0","-97.60098","90","0","0","31.00236","2.861805","11.28002","0","31.00236","64.64487","64.64487","0","0","0","0","0","64.64487","17.44921","0","0.00000000000001421085","11.28002","56.17352","53.36485","0","0","216.9959","483.661","0","56.17352","-56.17352","699.6718","73.64966","0.03906118","0","0","0","0","76.74936","0","1000010","483.661"
"4/3/2007 6:00:00 AM","0.1279736","7.625417","-91.42213","83.63553","0.1097893","43.4073","33.66664","2.869235","11.57203","0","31.00236","134.2881","134.2881","0","0","0","0","0","134.2881","40.94132","0","0","54.97932","129.1748","122.7161","0","0","295.0146","483.661","0","85.76752","-85.76752","598.5938","63.00987","0.03906118","0","0","0","0","153.5029","34.72583","1000011","527.0684"
"4/3/2007 7:00:00 AM","0.3168588","21.28727","-85.12117","68.68307","0.3175768","122.9855","38.74639","2.640079","2.89705","0","31.00236","102.7597","102.7597","0","0","0","0","0","102.7597","122.5019","0","0","125.8826","105.1186","99.86265","0","0","335.8757","427.3135","17.86697","0","17.86697","613.7544","64.60573","0.03905192","0","0","0","0","114.4842","98.38844","1000002","550.299"
"4/3/2007 8:00:00 AM","0.4209016","34.80652","-77.84328","53.74174","0.4261135","163.2001","41.41939","2.70736","5.409232","0","31.00236","59.52006","59.52006","0","0","0","0","0","59.52006","283.2814","0","0","168.6093","56.95877","54.11083","0","0","335.8757","440.1777","106.2413","0","106.2413","703.9031","74.09507","0.03899691","0","0","0","0","68.17668","130.56","1000004","603.3777"
"4/3/2007 9:00:00 AM","0.7747993","47.88717","-68.11065","38.82907","0.8163152","299.9797","51.14215","1.871264","0","0","31.00236","69.65142","69.65142","0","0","0","0","0","69.65142","430.6872","0","0","299.9797","73.31728","69.65142","0","0","290.028","483.661","226.6624","0","226.6624","896.2326","94.34027","0.03888008","0","0","0","0","76.61656","239.9838","999999","783.6407"
"4/3/2007 10:00:00 AM","0.8941106","59.81948","-52.60821","24.00296","0.9473028","343.12","54.44625","2.38527","0","0","31.00236","42.68885","42.68885","0","80.57793","0","0","0","273.2668","125.5623","0","0","343.12","129.7545","123.2668","0","0","63.36549","483.661","63.36549","0","63.36549","950","100","0.03884754","150","3.232394","3.232394","0","46.95774","274.496","999999","826.781"
"4/3/2007 11:00:00 AM","0.8236658","68.48331","-24.03204","9.676272","0.8649983","316.1779","52.36777","2.591811","1.094805","0","31.00236","106.9832","106.9832","0","97.8131","48.24469","0","3.232394","354.7963","89.42391","0.00000000000001421085","0","317.2727","214.4226","203.7015","0","0","0","483.661","0","0","0","950","100","0.03884754","150","3.232394","3.232394","0","118.2289","252.9423","1000000","848.0836"
"4/3/2007 12:00:00 PM","0.8688434","69.2172","18.2063","7.759944","0.9169328","333.2434","53.67836","3.779341","57.38194","0","31.00236","126.804","126.804","0","150.4917","48.24469","0","3.232394","427.2957","91.41805","0","0","390.6254","231.4881","219.9137","0","0","0","483.661","0","0","0","950","100","0.03884754","150","3.232394","3.232394","0","168.1753","266.5947","1000056","865.1492"
"4/3/2007 1:00:00 PM","0.929837","61.40145","49.41753","21.81526","0.9863133","355.6948","55.43424","4.672494","125.706","0","31.00236","93.52135","93.52135","0","273.4271","48.24469","0","3.232394","516.9485","93.12355","0","0","481.4008","253.9395","241.2425","0","0","0","483.661","0","0","0","950","100","0.03884754","150","3.232394","3.232394","0","165.7265","284.5558","1000125","887.6005"
"4/3/2007 2:00:00 PM","0.7261971","49.76304","66.29169","36.61487","0.7625211","281.8555","49.79113","4.204555","84.53984","0","31.00236","63.85382","63.85382","0","191.7812","48.24469","0","3.232394","405.635","90.32635","0","0","366.3953","180.1002","171.0952","0","0","0","483.661","0","0","0","950","100","0.03884754","150","3.232394","3.232394","0","112.5091","225.4844","1000084","813.7612"
"4/3/2007 3:00:00 PM","0.5170892","36.7909","76.6013","51.52027","0.5331766","201.95","44.06941","5.573591","224.5741","0","31.00236","58.09334","58.09334","0","261.6656","48.24469","0","3.232394","469.759","90.79636","0","0","426.524","100.1947","95.18494","0","0","0","483.661","0","0","0","950","100","0.03884754","150","3.232394","3.232394","0","176.1897","161.56","1000224","733.8557"
"4/3/2007 4:00:00 PM","0.3277874","23.31307","84.12556","66.45885","0.3295289","127.4597","39.04008","4.877223","145.7343","0","31.00236","80.82491","80.82491","0","89.3286","48.24469","0","3.232394","320.1535","85.3322","0","0","273.194","25.70442","24.4192","0","0","0","483.661","0","0","0","950","100","0.03884754","150","3.232394","3.232394","0","161.7746","101.9678","1000145","659.3655"
"4/3/2007 5:00:00 PM","0.1012193","9.659883","90.50993","81.41027","0.0959003","37.96771","33.32884","4.573821","116.98","0","31.00236","115.4688","115.4688","0","0.000000000000005107026","48.24469","0","3.232394","203.1168","76.28501","0","0","154.9477","0","0","1.511183","1.435624","0","483.661","0","0","0","950","100","0.03884754","87.64803","1.888753","1.888753","0","185.5056","30.37417","1000116","569.8735"
"4/3/2007 6:00:00 PM","0.004079573","0","96.66151","90","0","0","31.00236","4.396471","101.2962","0","31.00236","167.9455","167.9455","0","0","0","0","0","167.9455","60.31492","0","0","101.2962","70.15717","66.64931","0","0","0","483.661","0","70.15717","-70.15717","867.319","91.29674","0.03884754","0","0","1.888753","0","235.3882","0","1000100","483.661"
"4/3/2007 7:00:00 PM","0","0","103.3061","90","0","0","31.00236","5.248412","184.6341","0","31.00236","110.0822","110.0822","0","-0.00000000000001421085","0","0","0","251.7308","73.34586","0","0","184.6341","0","0","74.55187","70.82428","97.44052","483.661","0","70.82428","-70.82428","783.8517","82.51071","0.03884754","141.6486","3.052427","4.94118","0","213.4075","0","1000184","483.661"
"4/3/2007 8:00:00 PM","0","0","111.3175","90","0","0","31.00236","5.426827","206.5479","0","31.00236","107.4653","107.4653","0","40.27029","73.74895","0","4.94118","297.7356","69.3729","0","0","206.5479","0","0","58.81222","55.87161","195.8076","483.661","0","20.37943","-20.37943","759.8344","79.98257","0.03884754","150","3.232394","3.232394","0","221.4858","0","1000206","557.41"
"4/3/2007 9:00:00 PM","0","0","122.0997","90","0","0","31.00236","4.80911","139.0416","0","31.00236","72.92825","72.92825","0","0","48.24469","0","3.232394","72.92825","190.6553","0","0","139.0416","0","0","66.11332","62.80766","224.1124","483.661","111.0523","0","111.0523","854.0654","89.90162","0.03879065","0","0","0","0","149.7419","0","1000138","531.9057"
"4/3/2007 10:00:00 PM","0","0","138.1289","90","0","0","31.00236","3.683718","51.57656","0","31.00236","56.0872","56.0872","0","0","0","0","0","56.0872","91.95781","0","0","51.57656","4.74804","4.510638","0","0","113.06","483.661","0","4.74804","-4.74804","848.4698","89.31261","0.03879065","0","0","0","0","87.48421","0","1000051","483.661"
"4/3/2007 11:00:00 PM","0","0","162.5543","90","0","0","31.00236","3.351509","31.99094","0","31.00236","51.95109","51.95109","0","0","0","0","0","51.95109","61.57897","0","0","31.99094","21.01068","19.96014","0","0","119.6545","483.661","0","21.01068","-21.01068","823.7085","86.70615","0.03879065","0","0","0","0","73.14167","0","1000031","483.661"
"4/4/2007 12:00:00 AM","0","0","-166.9364","90","0","0","31.00236","3.36636","32.86647","0","31.00236","16.04943","16.04943","0","0","0","0","0","48.0018","68.46923","0","0","32.86647","0","0","16.81704","15.97619","148.836","483.661","0","15.97619","-15.97619","804.8804","84.72425","0.03879065","31.95238","0.6885512","0.6885512","0","34.0876","0","1000032","483.661"
"4/4/2007 1:00:00 AM","0","0","-141.4513","90","0","0","31.00236","2.510776","0","0","31.00236","16.83243","16.83243","0","0","0","0","0","16.83243","0","0","0.000000000000003552714","0","17.71835","16.83243","0","0","171.0251","483.661","0","17.71835","-17.71835","783.9991","82.52621","0.03879065","0","0","0.6885512","0","18.51568","0","999999","483.661"
"4/4/2007 2:00:00 AM","0","0","-124.4206","90","0","0","31.00236","1.640062","0","0","31.00236","16.99908","16.99908","0","0","0","0","0","16.99908","0","0","0","0","17.89377","16.99908","0","0","195.634","483.661","0","17.89377","-17.89377","762.9111","80.30643","0.03879065","0","0","0.6885512","0","18.69899","0","999999","483.661"
"4/4/2007 3:00:00 AM","0","0","-113.0456","90","0","0","31.00236","2.319276","0","0","31.00236","19.20128","19.20128","0","0","0","0","0","19.20128","0","0","0","0","20.21187","19.20128","0","0","220.4864","483.661","0","20.21187","-20.21187","739.0911","77.79906","0.03879065","0","0","0.6885512","0","21.12141","0","999999","483.661"
"4/4/2007 4:00:00 AM","0","0","-104.7184","90","0","0","31.00236","2.913101","13.29615","0","31.00236","69.32082","69.32082","0","0","0","0","0","69.32082","19.18061","0","0","13.29615","58.97333","56.02467","0","0","248.5585","483.661","0","58.97333","-58.97333","669.5904","70.4832","0.03879065","0","0","0.6885512","0","82.90098","0","13.29615","483.661"
"4/4/2007 5:00:00 AM","0.0001034278","0","-97.9282","90","0","0","31.00236","3.351514","31.99119","0","31.00236","110.8977","110.8977","0","0","0","0","0","110.8977","28.84748","0","0.00000000000001421085","31.99119","83.05948","78.9065","0","0","330.4659","483.661","0","83.05948","-83.05948","571.7039","60.17936","0.03879065","0","0","0.6885512","0","137.9831","0","1000031","483.661"
"4/4/2007 6:00:00 AM","0.01673833","7.857489","-91.75523","83.56071","0.01614001","6.43982","31.39318","3.390201","34.27201","0","31.00236","149.5405","149.5405","0","0","0","0","0","149.5405","27.22463","0","0.00000000000002842171","40.71183","121.3352","115.2685","0","0","335.8757","404.4966","0","114.8954","-114.8954","436.2984","45.92614","0.03879065","0","0","0.6885512","0","181.6305","5.151856","1000033","410.9365"
"4/4/2007 7:00:00 AM","0.2043104","21.52154","-85.47401","68.6172","0.1994833","78.1734","35.85336","2.797268","8.766302","0","31.00236","100.0118","100.0118","0","0","0","0","0","100.0118","86.92941","0","0.00000000000001421085","86.9397","96.04794","91.24554","0","0","335.8757","289.6013","0","17.87453","-17.87453","415.233","43.70874","0.03879065","0","0","0.6885512","0","114.3962","62.53872","1000008","367.7747"
"4/4/2007 8:00:00 AM","0.3844211","35.05346","-78.23249","53.68694","0.3844227","147.8635","40.39104","4.508754","111.2258","0","31.00236","92.75864","92.75864","0","33.10412","0","0","0","275.8628","93.91963","0","0","259.0893","15.4073","14.63693","0","0","335.8757","271.7267","0","17.54383","-17.54383","394.5574","41.53236","0.03879065","150","3.232394","3.920946","0","157.6474","118.2908","1000110","419.5902"
"4/4/2007 9:00:00 AM","0.5711962","48.16236","-68.55185","38.79079","0.5842878","220.1252","45.33921","4.136131","80.1697","0","31.00236","115.533","115.533","0","0","58.52158","0","3.920946","115.533","259.9213","0","0","300.2949","37.22456","35.36333","0","0","335.8757","254.1829","241.4222","0","241.4222","599.4109","63.09589","0.03866754","0","0","0","0","167.1712","176.1002","1000079","532.8297"
"4/4/2007 10:00:00 AM","0.538167","60.14762","-53.07756","23.99764","0.5385682","203.8771","44.20322","3.981158","70.27174","0","31.00236","120.1918","120.1918","0","0","0","0","0","120.1918","228.0928","0","0","274.1489","52.54743","49.92006","0","0","335.8757","428.0069","151.3297","0","151.3297","727.8185","76.61247","0.03859077","0","0","0","0","167.3468","163.1017","1000069","631.884"
"4/4/2007 11:00:00 AM","0.5528948","68.87972","-24.23905","9.793451","0.5511512","208.3657","44.51562","2.052547","0","0","31.00236","75.9888","75.9888","0","0","0","0","0","75.9888","274.2058","0","0","208.3657","79.98821","75.9888","0","0","261.8434","483.661","128.3775","0","128.3775","836.7504","88.07899","0.03852588","0","0","0","0","83.58768","166.6926","999999","692.0267"
"4/4/2007 12:00:00 PM","0.925678","69.57326","18.74562","8.053954","0.9786015","353.2189","55.23878","1.335497","0","0","31.00236","128.4587","128.4587","0","0","0","0","0","212.992","165.8367","0","0","353.2189","135.2197","128.4587","0","0","133.4659","483.661","133.4659","0","133.4659","950","100","0.03845866","84.53328","1.821633","1.821633","0","141.3046","282.5751","999999","836.8799"
"4/4/2007 1:00:00 PM","0.9802057","61.63001","50.11473","21.97167","1.037148","371.8918","56.72442","2.118368","0","0","31.00236","78.03685","78.03685","0","132.7603","0","0","0","360.7972","103.075","0","0","371.8918","221.8918","210.7972","0","0","0","483.661","0","0","0","950","100","0.03845866","150","3.232394","5.054027","0","85.84054","297.5134","999999","855.5529"
"4/4/2007 2:00:00 PM","0.7674416","49.9124","66.87286","36.73581","0.8055596","296.3749","50.87176","1.287966","0","0","31.00236","79.36887","79.36887","0","131.3488","75.43324","0","5.054027","360.7177","82.16255","0","0","296.3749","221.8081","210.7177","0","0","0","483.661","0","0","0","950","100","0.03845866","150","3.232394","3.232394","0","87.30576","237.0999","999999","855.4692"
"4/4/2007 3:00:00 PM","0.3787381","36.90103","77.08634","51.62395","0.3770822","145.1489","40.21019","1.311098","0","0","31.00236","80.1275","80.1275","0","0","48.24469","0","3.232394","189.1763","76.72676","0","0","145.1489","84.34473","80.1275","0","0","0","483.661","0","0","0","950","100","0.03845866","109.0488","2.349926","2.349926","0","88.14025","116.1191","999999","677.0546"
"4/4/2007 4:00:00 PM","0.1908722","23.40564","84.55334","66.55118","0.1857383","72.88651","35.51766","3.082694","19.96181","0","31.00236","85.00223","85.00223","0","0","0","0","0","89.42513","103.828","0","0","92.84831","68.4636","65.04042","0","0","0","483.661","0","0","0","950","100","0.03845866","4.422904","0.09531047","2.445236","0","103.4834","58.3092","1000019","556.5475"
"4/4/2007 5:00:00 PM","0.1333511","9.748237","90.90934","81.49356","0.1217439","48.07725","33.95756","3.58716","45.88389","0","31.00236","171.6022","171.6022","0","0","0","0","0","171.6022","54.75521","0","0","93.96114","132.3351","125.7183","0","0","0","483.661","0","84.25781","-84.25781","850.7012","89.54749","0.03845866","0","0","2.445236","0","211.7044","38.4618","1000045","531.7383"
"4/4/2007 6:00:00 PM","0.004705188","0","97.05469","90","0","0","31.00236","4.337381","96.07069","0","31.00236","342.4764","342.4764","0","0","0","0","0","342.4764","28.05177","0","0","96.07069","259.3744","246.4057","0","0","117.0247","483.661","0","259.3744","-259.3744","545.0255","57.37111","0.03845866","0","0","2.445236","0","424.7594","0","1000095","483.661"
"4/4/2007 7:00:00 PM","0","0","103.7125","90","0","0","31.00236","4.77623","135.8109","0","31.00236","229.9088","229.9088","0","0","0","0","0","229.9088","59.07164","0","0","135.8109","99.05041","94.09789","0","0","335.8757","381.8593","0","99.05041","-99.05041","428.2935","45.08353","0.03845866","0","0","2.445236","0","320.8051","0","1000135","381.8593"
"4/4/2007 8:00:00 PM","0","0","111.7558","90","0","0","31.00236","6.665963","264.5","0","31.00236","160.2078","160.2078","0","50.68959","0","0","0","360.8974","73.28952","0","0","264.5","0","0","53.60257","50.92244","335.8757","282.8089","0","99.07756","-99.07756","311.5295","32.79258","0.03845866","150","3.232394","5.67763","0","308.4786","0","1000264","282.8089"
"4/4/2007 9:00:00 PM","0","0","122.5831","90","0","0","31.00236","6.444356","264.5","0","31.00236","104.355","104.355","0","162.1758","80","0","5.36","416.5308","63.5007","0","0","264.5","2.137705","2.03082","0","0","335.8757","183.7313","0","72.1377","-72.1377","226.5144","23.84362","0.03845866","150","3.232394","3.550025","0","247.0406","0","1000264","263.7314"
"4/4/2007 10:00:00 PM","0","0","138.6332","90","0","0","31.00236","6.639987","264.5","0","31.00236","72.86568","72.86568","0","0","52.98544","0","3.550025","72.86568","362.9967","0","0","264.5","0","0","191.6343","182.0526","335.8757","111.5936","235.038","0","235.038","425.9508","44.83692","0.03834083","0","0","0","0","212.4023","0","1000264","164.5791"
"4/4/2007 11:00:00 PM","0","0","162.9195","90","0","0","31.00236","4.804004","138.5399","0","31.00236","33.57234","33.57234","0","0","0","0","0","33.57234","412.6608","0","0","138.5399","0","0","104.9675","99.71916","335.8757","280.821","99.71916","0","99.71916","510.5653","53.74371","0.03829106","0","0","0","0","106.1995","0","1000138","280.821"
"4/5/2007 12:00:00 AM","0","0","-166.9471","90","0","0","31.00236","4.564352","116.1426","0","31.00236","22.95572","22.95572","0","0","0","0","0","22.95572","505.9418","0","0","116.1426","0","0","93.18687","88.52753","335.8757","352.6188","88.52753","0","88.52753","585.6833","61.65088","0.03824699","0","0","0","0","83.32259","0","1000115","352.6188"
"4/5/2007 1:00:00 AM","0","0","-141.7239","90","0","0","31.00236","3.278347","27.67761","0","31.00236","20.41401","20.41401","0","0","0","0","0","20.41401","135.5814","0","0","27.67761","0","0","7.263596","6.900416","335.8757","416.3586","6.900416","0","6.900416","591.5386","62.26722","0.03824355","0","0","0","0","36.29422","0","1000027","416.3586"
"4/5/2007 2:00:00 AM","0","0","-124.7622","90","0","0","31.00236","3.524216","42.173","0","31.00236","20.76855","20.76855","0","0","0","0","0","20.76855","203.0619","0","0","42.173","0","0","21.40446","20.33423","335.8757","421.327","20.33423","0","20.33423","608.7927","64.08345","0.03823345","0","0","0","0","43.9319","0","1000041","421.327"
"4/5/2007 3:00:00 AM","0","0","-113.3869","90","0","0","31.00236","3.734415","54.56546","0","31.00236","22.89245","22.89245","0","0","0","0","0","22.89245","238.3557","0","0","54.56546","0","0","31.67302","30.08937","335.8757","435.9676","30.08937","0","30.08937","634.3244","66.77099","0.0382185","0","0","0","0","52.46442","0","1000054","435.9676"
"4/5/2007 4:00:00 AM","0","0","-105.0489","90","0","0","31.00236","3.752815","55.68775","0","31.00236","48.11175","48.11175","0","0","0","0","0","48.11175","115.7467","0","0","55.68775","0","0","7.576002","7.197202","335.8757","457.6319","7.197202","0","7.197202","640.4315","67.41383","0.03821493","0","0","0","0","80.7668","0","1000055","457.6319"
"4/5/2007 5:00:00 AM","0.0006268407","0","-98.25411","90","0","0","31.00236","4.326853","95.1397","0","31.00236","132.2688","132.2688","345.5272","0","0","0","0","132.2688","71.92908","0.00000000000005684342","0","95.1397","0","0","308.3982","292.9782","335.8757","462.8139","292.9782","0","292.9782","889.0317","93.58229","0.03851352","0","0","0","0","193.0655","0","1000094","462.8139"
"4/5/2007 6:00:00 AM","0.08673331","8.08817","-92.08763","83.48679","0.07962245","31.57345","32.93322","3.034192","18.0555","0","31.00236","145.2674","145.2674","0","0","0","0","0","145.2674","34.16386","0","0","49.62895","133.9073","127.2119","0","0","71.85179","483.661","0","102.3338","-102.3338","768.4302","80.88738","0.03851352","0","0","0","0","168.8219","25.25876","1000017","515.2345"
"4/5/2007 7:00:00 AM","0.3078285","21.75394","-85.82687","68.55296","0.3044404","118.0551","38.42379","3.906246","65.48718","0","31.00236","107.0306","107.0306","0","0","0","0","0","107.0306","171.4857","0","0","183.5423","43.72994","41.54344","0","0","213.9821","483.661","74.32514","0","74.32514","831.4971","87.52602","0.0384765","0","0","0","0","150.4773","94.44406","1000064","601.7161"
"4/5/2007 8:00:00 AM","0.5847074","35.29798","-78.62283","53.63468","0.6024312","226.5265","45.7907","5.678223","234.4553","0","31.00236","67.92112","67.92112","0","299.2083","0","0","0","517.1294","89.14245","0","0","460.9818","139.657","132.6741","0","0","139.657","483.661","0","63.13046","-63.13046","757.0972","79.69444","0.0384765","150","3.232394","3.232394","0","191.9409","181.2212","1000233","710.1876"
"4/5/2007 9:00:00 AM","0.7608851","48.43459","-68.99644","38.75646","0.7954368","292.9734","50.61739","6.405505","264.5","0","31.00236","111.0994","111.0994","0","369.3719","48.24469","0","3.232394","630.4713","88.42171","0","0","557.4734","227.3382","215.9712","0","0","227.3382","483.661","0","36.12","-36.12","714.5294","75.21362","0.0384765","150","3.232394","3.232394","0","254.4593","234.3788","1000264","824.8792"
"4/5/2007 10:00:00 AM","0.9020332","60.47266","-53.55507","23.999","0.9500132","343.9977","54.51484","5.875694","249.0079","0","31.00236","133.1678","133.1678","0","78.72177","48.24469","0","3.232394","361.8896","163.8637","0","0","593.0056","0","0","37.11829","35.26238","277.5048","483.661","277.5048","0","277.5048","950","100","0.03833894","150","3.232394","3.232394","0","270.9886","275.1982","1000248","875.9035"
"4/5/2007 11:00:00 AM","0.7791694","69.27432","-24.45369","9.925296","0.8088513","297.4791","50.95449","6.099668","264.5","0","31.00236","98.29791","98.29791","0","352.1397","48.24469","0","3.232394","600.4376","93.59492","0","0","561.9791","195.7238","185.9376","0","0","0","483.661","0","0","0","950","100","0.03833894","150","3.232394","3.232394","0","240.3777","237.9833","1000264","829.3848"
"4/5/2007 12:00:00 PM","0.7434763","69.92644","19.30027","8.355693","0.7670397","283.387","49.90448","8.347615","264.5","0","31.00236","144.612","144.612","0","292.438","48.24469","0","3.232394","587.0501","93.32883","0","0","547.887","181.6317","172.5501","0","0","0","483.661","0","0","0","950","100","0.03833894","150","3.232394","3.232394","0","291.3232","226.7096","1000264","815.2927"
"4/5/2007 1:00:00 PM","0.8555278","61.8544","50.81919","22.13312","0.8988491","327.3264","53.22165","7.989137","264.5","0","31.00236","115.3669","115.3669","0","363.4256","48.24469","0","3.232394","628.7925","94.12109","0","0","591.8264","225.571","214.2925","0","0","0","483.661","0","0","0","950","100","0.03833894","150","3.232394","3.232394","0","259.1536","261.8611","1000264","859.2321"
"4/5/2007 2:00:00 PM","0.6624611","50.05859","67.45522","36.85942","0.6855758","255.5215","47.86461","6.496145","264.5","0","31.00236","62.03666","62.03666","0","348.5412","48.24469","0","3.232394","560.5779","92.76526","0","0","520.0215","153.7662","146.0779","0","0","0","483.661","0","0","0","950","100","0.03833894","150","3.232394","3.232394","0","200.4903","204.4172","1000264","787.4272"
"4/5/2007 3:00:00 PM","0.5626521","37.0091","77.57086","51.72901","0.5790841","218.2844","45.20979","8.030669","264.5","0","31.00236","79.9776","79.9776","0","295.225","48.24469","0","3.232394","525.2026","91.92345","0","0","482.7844","116.5291","110.7026","0","0","0","483.661","0","0","0","950","100","0.03833894","150","3.232394","3.232394","0","220.2254","174.6275","1000264","750.1901"
"4/5/2007 4:00:00 PM","0.3741082","23.49702","84.98004","66.644","0.3738221","143.9419","40.12988","6.334048","264.5","0","31.00236","69.08559","69.08559","0","235.4916","48.24469","0","3.232394","454.5772","89.85093","0","0","408.4419","42.18657","40.07724","0","0","0","483.661","0","0","0","950","100","0.03833894","150","3.232394","3.232394","0","208.2442","115.1535","1000264","675.8476"
"4/5/2007 5:00:00 PM","0.1355392","9.836111","91.30739","81.57663","0.1221515","48.23628","33.96748","5.431735","207.1507","0","31.00236","165.1559","165.1559","0","-0.00000000000001421085","48.24469","0","3.232394","301.5319","84.6965","0","0","255.3869","0","0","41.99474","39.895","0","483.661","0","0","0","950","100","0.03833894","136.376","2.938806","2.938806","0","285.2468","38.58903","1000206","580.142"
"4/5/2007 6:00:00 PM","0.00493136","0","97.44624","90","0","0","31.00236","6.816417","264.5","0","31.00236","233.5717","233.5717","0","-0.000000000000007105427","43.86278","0","2.938806","306.8164","86.20792","0","0","264.5","0","0","30.92835","29.38193","0","483.661","0","0","0","950","100","0.03833894","73.24471","1.578372","1.578372","0","389.1788","0","1000264","527.5238"
"4/5/2007 7:00:00 PM","0","0","104.1169","90","0","0","31.00236","6.42984","264.5","0","31.00236","134.8944","134.8944","0","0","0","0","0","258.0197","102.5115","0","0","264.5","0","0","129.6056","123.1253","0","483.661","0","0","0","950","100","0.03833894","123.1253","2.653264","4.231636","0","280.6339","0","264.5","483.661"
"4/5/2007 8:00:00 PM","0","0","112.1911","90","0","0","31.00236","5.828861","245.5565","0","31.00236","168.5004","168.5004","0","0","63.15874","0","4.231636","314.9069","77.97749","0","0","245.5565","0","0","77.05603","73.20323","0","483.661","0","10.04449","-10.04449","938.1625","98.75394","0.03833894","146.4065","3.154956","3.154956","0","308.1287","0","1000245","546.8198"
"4/5/2007 9:00:00 PM","0","0","123.0615","90","0","0","31.00236","6.885882","264.5","0","31.00236","115.7732","115.7732","0","139.5589","47.0889","0","3.154956","405.3321","65.25513","0","0","264.5","0","0","9.167905","8.70951","13.95068","483.661","0","94.20159","-94.20159","827.1448","87.06788","0.03833894","150","3.232394","3.232394","0","259.6005","0","1000264","530.7499"
"4/5/2007 10:00:00 PM","0","0","139.1291","90","0","0","31.00236","7.090442","264.5","0","31.00236","55.40859","55.40859","0","255.2964","48.24469","0","3.232394","460.705","57.41201","0","0","264.5","48.63684","46.20499","0","0","144.7862","483.661","0","150.3922","-150.3922","649.9059","68.41116","0.03833894","150","3.232394","3.232394","0","193.1994","0","1000264","531.9057"
"4/5/2007 11:00:00 PM","0","0","163.275","90","0","0","31.00236","6.887196","264.5","0","31.00236","46.8316","46.8316","0","0","48.24469","0","3.232394","46.8316","564.7896","0","0","264.5","0","0","217.6684","206.785","335.8757","470.8533","255.0297","0","255.0297","866.3058","91.19009","0.03821338","0","0","0","0","183.7648","0","1000264","519.098"
"4/6/2007 12:00:00 AM","0","0","-166.9583","90","0","0","31.00236","5.914058","251.8351","0","31.00236","19.45339","19.45339","0","299.6062","0","0","0","469.0596","53.68936","0","0","251.8351","70.76263","67.22449","0","0","98.63453","483.661","0","220.7626","-220.7626","606.1346","63.80364","0.03821338","150","3.232394","3.232394","0","147.3163","0","1000251","483.661"
"4/6/2007 1:00:00 AM","0","0","-141.9912","90","0","0","31.00236","4.470215","107.8177","0","31.00236","27.5428","27.5428","0","2.655","48.24469","0","3.232394","180.1978","59.83295","0","0","107.8177","0","0","77.61987","73.73888","335.8757","433.7121","0","28.01643","-28.01643","573.1169","60.32809","0.03821338","150","3.232394","3.232394","0","84.20592","0","1000107","481.9568"
"4/6/2007 2:00:00 AM","0","0","-125.0992","90","0","0","31.00236","5.471921","212.0865","0","31.00236","22.91057","22.91057","0","-0.00000000000002842171","48.24469","0","3.232394","22.91057","925.7147","0","0","212.0865","0","0","189.1759","179.7171","335.8757","405.6956","227.9618","0","227.9618","766.5489","80.68936","0.03810184","0","0","0","0","131.2449","0","1000211","453.9403"
"4/6/2007 3:00:00 AM","0","0","-113.7251","90","0","0","31.00236","4.540463","114.03","0","31.00236","19.53567","19.53567","0","31.09386","0","0","0","200.6295","56.83608","0","0","114.03","0","0","63.40044","60.23042","216.1992","483.661","0","89.76958","-89.76958","660.7545","69.5531","0.03810184","150","3.232394","3.232394","0","78.50423","0","1000113","483.661"
"4/6/2007 4:00:00 AM","0","0","-105.3774","90","0","0","31.00236","4.976716","155.5105","0","31.00236","71.37167","71.37167","0","10.3829","48.24469","0","3.232394","231.7546","67.10137","0","0","155.5105","0","0","73.75592","70.06812","335.8757","480.0586","0","31.68719","-31.68719","623.4107","65.62218","0.03810184","150","3.232394","3.232394","0","156.2641","0","1000154","528.3032"
"4/6/2007 5:00:00 AM","0.001598447","0","-98.57867","90","0","0","31.00236","4.362833","98.32157","0","31.00236","109.3999","109.3999","0","0","48.24469","0","3.232394","109.3999","89.87355","0","0","98.32157","11.6614","11.07833","0","0","335.8757","448.3714","36.5833","0","36.5833","654.4527","68.88976","0.038084","0","0","0.0000000000000004440892","0","169.5007","0","98.32157","496.6161"
"4/6/2007 6:00:00 AM","0.1024618","8.317318","-92.4193","83.41388","0.09065931","35.9112","33.20143","3.581742","45.56451","0","31.00236","124.7491","124.7491","0","0","0.000000000000006628197","0","0.0000000000000004440892","124.7491","65.31165","0","0.00000000000001421085","81.4757","83.35221","79.1846","0","0","335.8757","474.7113","0","47.44102","-47.44102","598.5429","63.00452","0.038084","0","0","0","0","160.0063","28.72896","45.56451","510.6225"
"4/6/2007 7:00:00 AM","0.3327016","21.98431","-86.17966","68.49044","0.3278144","126.8186","38.99794","3.468731","38.90184","0","31.00236","125.1282","125.1282","0","0","0","0","0","125.1282","132.4406","0","0","165.7204","90.76453","86.2263","0","0","335.8757","427.2703","36.05406","0","36.05406","629.1358","66.22482","0.03806643","0","0","0","0","157.0919","101.4549","1000038","554.0889"
"4/6/2007 8:00:00 AM","0.4678955","35.53993","-79.01421","53.58507","0.4734261","180.4371","42.58883","3.148492","22.54791","0","31.00236","82.11951","82.11951","0","0","0","0","0","82.11951","247.1824","0","0","202.985","62.70694","59.5716","0","0","335.8757","453.2292","117.7301","0","117.7301","729.0331","76.74033","0.03800919","0","0","0","0","101.6054","144.3497","1000022","633.6663"
"4/6/2007 9:00:00 AM","0.5820214","48.70369","-69.44437","38.72613","0.5933087","223.3112","45.56364","6.906457","264.5","0","31.00236","83.9452","83.9452","0","0","0","0","0","218.3715","223.3859","0","0","487.8112","0","0","180.5548","171.5271","260.412","483.661","260.412","0","260.412","950","100","0.03788318","134.4263","2.896793","2.896793","0","224.5897","178.649","1000264","706.9723"
"4/6/2007 10:00:00 AM","0.4436069","60.7944","-54.04085","24.00705","0.4357095","166.7105","41.65637","7.555866","264.5","0","31.00236","81.62992","81.62992","0","475.8483","43.23572","0","2.896793","707.4783","60.95036","0","0","431.2105","308.3982","292.9782","0","0","0","483.661","0","248.452","-248.452","657.1966","69.17859","0.03788318","150","3.232394","3.232394","0","222.0429","133.3684","1000264","693.6072"
"4/6/2007 11:00:00 AM","0.3661707","69.66696","-24.67647","10.07107","0.3557732","137.2444","39.68553","9.364283","264.5","0","31.00236","101.5595","101.5595","0","0","48.24469","0","3.232394","105.9663","379.1246","0","0","401.7444","0","0","162.9405","154.7935","335.8757","477.0396","335.8757","0","335.8757","942.1966","99.17859","0.03772189","4.406825","0.09496398","0.09496398","0","243.9654","109.7955","1000264","662.5287"
"4/6/2007 12:00:00 PM","0.3045705","70.27659","19.8705","8.663992","0.2950319","114.5154","38.19286","9.416023","264.5","0","31.00236","129.1051","129.1051","0","428.3731","0","0","0","707.4783","53.57273","9.196423","0","379.0154","308.3982","292.9782","0","0","9.196423","483.661","0","353.0792","-353.0792","526.0887","55.37776","0.03772189","150","3.232394","3.327358","0","274.2656","91.61231","1000264","598.1765"
"4/6/2007 1:00:00 PM","0.3506267","62.07458","51.53055","22.29929","0.3407529","131.651","39.31602","9.155843","264.5","0","31.00236","139.2222","139.2222","0","418.256","49.66206","0","3.327358","707.4783","55.9948","88.70586","0","396.151","308.3982","292.9782","0","0","335.8757","365.7909","0","365.7909","-365.7909","95","10","0.03772189","150","3.232394","3.232394","0","285.3944","105.3208","1000264","547.104"
"4/6/2007 2:00:00 PM","0.2600891","50.20164","68.0385","36.98553","0.2519709","98.22594","37.13722","8.005169","264.5","0","31.00236","73.99442","73.99442","0","0","48.24469","0","3.232394","73.99442","490.2072","0","0","362.726","0","0","190.5056","180.9803","335.8757","0","327.451","0","327.451","372.8513","39.24751","0.03756595","0","0","0","0","213.6439","78.58076","1000264","146.4706"
"4/6/2007 3:00:00 PM","0.4717595","37.11514","78.05463","51.83532","0.4770041","181.7333","42.67738","7.635858","264.5","0","31.00236","49.78179","49.78179","0","0","0","0","0","99.6217","447.9278","0","0","446.2333","0","0","214.7182","203.9823","335.8757","235.7647","335.8757","0","335.8757","657.8513","69.24751","0.03740734","49.83992","1.074015","1.074015","0","187.01","145.3867","1000264","417.498"
"4/6/2007 4:00:00 PM","0.2956317","23.58726","85.40549","66.73722","0.2911753","113.0624","38.09823","5.725979","237.9746","0","31.00236","95.96011","95.96011","0","0","16.03008","0","1.074015","95.96011","365.8156","0","0","351.0371","0","0","142.0145","134.9138","335.8757","477.5952","264.0063","0","264.0063","881.8681","92.82822","0.03728361","0","0","0","0","224.5434","90.44995","237.9746","606.6877"
"4/6/2007 5:00:00 PM","0.08957575","9.923552","91.70394","81.65937","0.08482498","33.61935","33.05963","5.78757","242.5135","0","31.00236","131.3888","131.3888","0","393.8314","0","0","0","675.2203","40.89523","0","0","276.1329","297.586","282.7067","0","0","80.29419","483.661","0","413.9666","-413.9666","394.0038","41.47408","0.03728361","150","3.232394","3.232394","0","265.7845","26.89548","1000242","517.2804"
"4/6/2007 6:00:00 PM","0.002925331","0","97.83601","90","0","0","31.00236","6.630472","264.5","0","31.00236","257.375","257.375","0","151.4849","48.24469","0","3.232394","558.8599","47.3285","0","0","264.5","151.9578","144.3599","0","0","335.8757","253.7131","0","253.7131","-253.7131","95","10","0.03728361","150","3.232394","3.232394","0","415.3625","0","1000264","301.9578"
"4/6/2007 7:00:00 PM","0","0","104.5189","90","0","0","31.00236","7.058048","264.5","0","31.00236","124.1699","124.1699","0","0","48.24469","0","3.232394","124.1699","213.0145","0","0","264.5","0","0","140.3301","133.3136","335.8757","0","181.5583","0","181.5583","249.0573","26.21656","0.03719899","0","0","0","0","268.8369","0","1000264","48.24469"
"4/6/2007 8:00:00 PM","0","0","112.6232","90","0","0","31.00236","5.59486","227.1864","0","31.00236","153.8279","153.8279","0","0","0","0","0","153.8279","147.6888","0","0","227.1864","0","0","73.3586","69.69067","335.8757","130.722","69.69067","0","69.69067","308.1918","32.44124","0.03716661","0","0","0","0","282.8039","0","1000226","130.722"
"4/6/2007 9:00:00 PM","0","0","123.5349","90","0","0","31.00236","3.135471","22.03614","0","31.00236","119.8138","119.8138","406.1758","0","0","0","0","119.8138","18.39198","0","0","22.03614","0","0","308.3982","292.9782","335.8757","180.8992","292.9782","0","292.9782","556.7921","58.60969","0.03745753","0","0","0","0","142.8133","0","1000021","180.8992"
"4/6/2007 10:00:00 PM","0","0","139.6165","90","0","0","31.00236","2.453997","0","0","31.00236","74.53225","74.53225","382.9304","0","0","0","0","74.53225","0","0","0","0","0","0","308.3982","292.9782","335.8757","391.8436","292.9782","0","292.9782","805.3924","84.77814","0.03774633","0","0","0","0","81.98547","0","999999","391.8436"
"4/6/2007 11:00:00 PM","0","0","163.6209","90","0","0","31.00236","2.600098","1.404236","0","31.00236","53.87194","53.87194","0","98.01055","0","0","0","301.8825","0.4651599","0","0","1.404236","158.3982","150.4783","0","0","170.4217","483.661","0","308.3982","-308.3982","441.9417","46.52017","0.03774633","150","3.232394","3.232394","0","59.96125","0","1000000","483.661"
"4/7/2007 12:00:00 AM","0","0","-166.9701","90","0","0","31.00236","2.067279","0","0","31.00236","24.59306","24.59306","0","0","0","0","0","24.59306","0","0","0.000000000000003552714","0","25.88744","24.59306","0","0","335.8757","294.3897","0","25.88744","-25.88744","411.433","43.30874","0.03774633","0","0","3.232394","0","27.05237","0","0","294.3897"
"4/7/2007 1:00:00 AM","0","0","-142.2534","90","0","0","31.00236","2.833882","10.18254","0","31.00236","23.07229","23.07229","0","137.5885","48.24469","0","3.232394","310.6608","3.277703","0","0","10.18254","158.3982","150.4783","0","0","335.8757","268.5023","0","260.1535","-260.1535","104.8392","11.03571","0.03774633","150","3.232394","3.232394","0","30.47079","0","1000009","316.747"
"4/7/2007 2:00:00 AM","0","0","-125.4317","90","0","0","31.00236","3.93669","67.43163","0","31.00236","19.56054","19.56054","0","0","48.24469","0","3.232394","19.56054","344.7328","0","0","67.43163","0","0","47.87108","45.47753","335.8757","8.348848","93.72222","0","93.72222","184.3652","19.40686","0.03770252","0","0","0","0","55.23241","0","1000066","56.59354"
"4/7/2007 3:00:00 AM","0","0","-114.0602","90","0","0","31.00236","3.809535","59.31041","0","31.00236","22.65368","22.65368","0","0","0","0","0","22.65368","261.8137","0","0","59.31041","0","0","36.65674","34.8239","335.8757","75.82884","34.8239","0","34.8239","213.9142","22.51729","0.03768626","0","0","0","0","54.57425","0","1000058","75.82884"
"4/7/2007 4:00:00 AM","0","0","-105.7037","90","0","0","31.00236","4.611039","120.2713","0","31.00236","85.72867","85.72867","0","0","0","0","0","85.72867","140.293","0","0","120.2713","0","0","34.54263","32.8155","335.8757","100.9021","32.8155","0","32.8155","241.7591","25.44833","0.03767096","0.000000000000006750156","0.0000000000000001454611","0.0000000000000001454611","0","154.4372","0","1000119","100.9021"
"4/7/2007 5:00:00 AM","0.001956775","0","-98.90183","90","0","0","31.00236","4.888652","146.8574","0","31.00236","125.4228","125.4228","0","0","0.000000000000002171061","0","0.0000000000000001454611","125.4228","117.0899","0","0","146.8574","0","0","21.43459","20.36286","335.8757","124.5292","20.36286","0","20.36286","259.0375","27.26711","0.03766147","0","0","0","0","211.3938","0","1000146","124.5292"
"4/7/2007 6:00:00 AM","0.1320328","8.54479","-92.75015","83.34206","0.1086286","42.9533","33.6384","5.194968","178.0698","0","31.00236","110.5783","110.5783","0","0","0","0","0","110.5783","199.8793","0","0","221.0231","0","0","67.49152","64.11694","335.8757","139.1905","107.0702","0","107.0702","349.8896","36.83049","0.03761165","0","0","0","0","210.671","34.36264","1000177","182.1438"
"4/7/2007 7:00:00 AM","0.225554","22.21253","-86.53233","68.42974","0.2193802","85.8003","36.33967","4.143135","80.61704","0","31.00236","121.3336","121.3336","0","0","0","0","0","121.3336","137.1569","0","0","166.4173","42.8595","40.71653","0","0","335.8757","216.2811","42.9408","0","42.9408","386.3261","40.66591","0.0375917","0","0","0","0","173.7755","68.64024","1000080","302.0814"
"4/7/2007 8:00:00 AM","0.5468835","35.77917","-79.40655","53.53817","0.5569623","210.4343","44.65996","4.205564","84.60431","0","31.00236","118.0942","118.0942","0","0","0","0","0","118.0942","249.8333","0","0","295.0386","35.25253","33.48991","0","0","335.8757","247.1984","175.1818","0","175.1818","534.9728","56.31293","0.03751056","0","0","0","0","172.2058","168.3474","84.60431","457.6328"
"4/7/2007 9:00:00 AM","0.5882067","48.96951","-69.89556","38.69985","0.5986279","225.1868","45.69602","4.278392","90.85412","0","31.00236","82.76882","82.76882","0","0","0","0","0","82.76882","381.8358","0","0","316.041","0","0","8.085294","7.681029","335.8757","373.3293","232.8679","0","232.8679","732.5677","77.1124","0.03740324","0","0","0","0","136.4728","180.1495","1000090","598.5162"
"4/7/2007 10:00:00 AM","0.8167864","61.11266","-54.53503","24.02177","0.8506771","311.433","52.00694","3.43671","37.014","0","31.00236","138.7178","138.7178","0","0","0","0","0","138.7178","251.1913","0","0","348.447","107.0566","101.7038","0","0","256.2464","483.661","204.3764","0","204.3764","905.9869","95.36704","0.03730955","0","0","0","0","171.0966","249.1464","1000036","795.0941"
"4/7/2007 11:00:00 AM","0.7984194","70.05748","-24.90795","10.23","0.8269641","303.5395","51.41001","3.240142","26.15012","0","31.00236","121.692","121.692","0","197.4364","0","0","0","469.1284","70.27706","51.86995","0","329.6896","308.3982","292.9782","0","0","51.86995","483.661","0","206.7286","-206.7286","662.3549","69.72157","0.03730955","150","3.232394","3.232394","0","146.9362","242.8316","1000025","787.2006"
"4/7/2007 12:00:00 PM","0.5558914","70.62357","20.45656","8.977806","0.552418","208.8169","44.54708","4.674797","125.9097","0","31.00236","158.0738","158.0738","0","260.8141","48.24469","0","3.232394","568.8879","58.83875","24.95992","0","334.7265","308.3982","292.9782","0","0","335.8757","481.4166","0","226.2965","-226.2965","395.6619","41.64862","0.03730955","150","3.232394","3.232394","0","236.836","167.0535","1000125","738.4781"
"4/7/2007 1:00:00 PM","0.581022","62.2905","52.24846","22.46986","0.5830556","219.6895","45.30856","5.122687","169.8536","0","31.00236","123.3874","123.3874","0","0","48.24469","0","3.232394","123.3874","315.7074","0","0","389.5431","0","0","46.4662","44.14289","335.8757","255.1201","312.0771","0","312.0771","660.4681","69.52296","0.0371674","0","0","0","0","220.6529","175.7516","1000169","523.0543"
"4/7/2007 2:00:00 PM","0.5607623","50.34158","68.62238","37.11395","0.5670017","214.0017","44.90942","6.225617","264.5","0","31.00236","86.47949","86.47949","0","0","0","0","0","133.725","357.8253","0","0","478.5017","0","0","178.0205","169.1195","335.8757","479.8156","335.8757","0","335.8757","945.4681","99.52296","0.03701561","47.24548","1.018107","1.018107","0","227.3774","171.2014","1000264","693.8173"
"4/7/2007 3:00:00 PM","0.5535129","37.21921","78.53743","51.94274","0.5643456","213.0587","44.84341","4.731205","131.3866","0","31.00236","81.15446","81.15446","0","343.2104","0","0","0","574.3649","59.96978","5.340929","0","344.4453","308.3982","292.9782","0","0","5.340929","483.661","0","250.6804","-250.6804","650.0384","68.42509","0.03701561","150","3.232394","4.250501","0","154.9632","170.447","1000130","696.7197"
"4/7/2007 4:00:00 PM","0.2586131","23.6764","85.82951","66.8307","0.2526272","98.4753","37.1533","1.977571","0","0","31.00236","101.1191","101.1191","0","49.3591","63.44032","0","4.250501","300.4782","32.77285","0","0","98.4753","158.3982","150.4783","0","0","335.8757","470.9657","0","146.4825","-146.4825","477.407","50.25338","0.03701561","150","3.232394","3.232394","0","111.2311","78.78024","999999","632.8813"
"4/7/2007 5:00:00 PM","0.09461751","10.0106","92.09885","81.74167","0.08891995","35.22821","33.15915","2.273799","0","0","31.00236","122.7736","122.7736","388.4608","0","48.24469","0","3.232394","122.7736","28.69365","0","0","35.22821","0","0","265.6872","252.4028","335.8757","324.4832","335.8757","0","335.8757","762.407","80.25337","0.03732924","0","0","0","0","135.0509","28.18257","999999","407.9561"
"4/7/2007 6:00:00 PM","0.004978419","0","98.22385","90","0","0","31.00236","2.31544","0","0","31.00236","340.363","340.363","47.38471","0","0","0","0","340.363","0","0","0.00000000000005684342","0","308.3982","292.9782","0","0","221.0804","483.661","0","308.3982","-308.3982","398.9563","41.9954","0.03732924","0","0","0","0","374.3993","0","999999","483.661"
"4/7/2007 7:00:00 PM","0","0","104.9186","90","0","0","31.00236","2.245732","0","0","31.00236","262.3228","262.3228","17.30312","0","0","0","0","262.3228","0","0","0","0","257.9155","245.0197","0","0","335.8757","257.9155","0","257.9155","-257.9155","95","10","0.03732924","0","0","0","0","288.5551","0","999999","257.9155"
"4/7/2007 8:00:00 PM","0","0","113.0519","90","0","0","31.00236","2.193468","0","0","31.00236","140.2011","140.2011","448.5993","0","0","0","0","140.2011","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03761075","0","0","0","0","154.2213","0","999999","0"
"4/7/2007 9:00:00 PM","0","0","124.0029","90","0","0","31.00236","2.484564","0","0","31.00236","94.67062","94.67062","0","0","0","0","0","205.9617","0","0","0","0","99.65327","94.67062","0","0","335.8757","210.9443","0","210.9443","-210.9443","95","10","0.03761075","111.2911","2.398244","2.398244","0","104.1377","0","999999","210.9443"
"4/7/2007 10:00:00 PM","0","0","140.0954","90","0","0","31.00236","2.525315","0","0","31.00236","64.83089","64.83089","373.229","0","35.79469","0","2.398244","64.83089","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","328.7729","0","328.7729","373.9731","39.36559","0.0379194","0","0","0.0000000000000004440892","0","71.31397","0","999999","35.79469"
"4/7/2007 11:00:00 PM","0","0","163.9574","90","0","0","31.00236","3.025964","17.7321","0","31.00236","45.78506","45.78506","336.4511","0","0.000000000000006628197","0","0.0000000000000004440892","45.78506","38.729","0","0","17.7321","0","0","308.3982","292.9782","335.8757","236.7165","292.9782","0","292.9782","622.5734","65.53404","0.03819675","0","0","0","0","59.22961","0","1000017","236.7165"
"4/8/2007 12:00:00 AM","0","0","-166.9826","90","0","0","31.00236","2.935903","14.19234","0","31.00236","20.19356","20.19356","314.3994","0","0","0","0","20.19356","70.28154","0","0","14.19234","0","0","308.3982","292.9782","335.8757","447.6609","292.9782","0","292.9782","871.1736","91.70249","0.03847216","0","0","0","0","29.30908","0","1000013","447.6609"
"4/8/2007 1:00:00 AM","0","0","-142.5109","90","0","0","31.00236","1.462214","0","0","31.00236","17.69137","17.69137","0","0","0","0","0","17.69137","0","0","0","0","18.6225","17.69137","0","0","92.89772","483.661","0","18.6225","-18.6225","849.2269","89.3923","0.03847216","0","0","0","0","19.46051","0","999999","483.661"
"4/8/2007 2:00:00 AM","0","0","-125.7598","90","0","0","31.00236","1.549871","0","0","31.00236","18.09213","18.09213","0","0","0","0","0","18.09213","0","0","0","0","19.04435","18.09213","0","0","118.7623","483.661","0","19.04435","-19.04435","826.7828","87.02978","0.03847216","0","0","0","0","19.90134","0","999999","483.661"
"4/8/2007 3:00:00 AM","0","0","-114.3921","90","0","0","31.00236","3.204645","24.75495","0","31.00236","20.21174","20.21174","0","0","0","0","0","28.84383","85.82406","0","0","24.75495","0","0","4.543207","4.316046","145.2128","483.661","0","4.316046","-4.316046","821.6964","86.49435","0.03847216","8.632092","0.1860155","0.1860155","0","34.61039","0","1000024","483.661"
"4/8/2007 4:00:00 AM","0","0","-106.0279","90","0","0","31.00236","5.259468","185.992","0","31.00236","71.40931","71.40931","0","71.2706","0","0","0","292.6799","63.54791","0","0","185.992","0","0","43.31207","41.14647","151.2073","483.661","0","108.8535","-108.8535","693.4113","72.99065","0.03847216","150","3.232394","3.41841","0","171.5462","0","1000185","483.661"
"4/8/2007 5:00:00 AM","0.001594448","0","-99.22354","90","0","0","31.00236","3.865197","62.86544","0","31.00236","91.52029","91.52029","0","0","51.02104","0","3.41841","91.52029","68.69016","0","0","62.86544","30.163","28.65485","0","0","302.3928","483.661","20.85804","0","20.85804","711.1099","74.85367","0.03846258","0","0","0","0","132.1051","0","1000062","534.6821"
"4/8/2007 6:00:00 AM","0.05849054","8.77045","-93.08012","83.27144","0.0559616","22.2423","32.3587","4.001404","71.56482","0","31.00236","83.67292","83.67292","0","0","0","0","0","83.67292","112.1117","0","0","93.80712","12.74537","12.1081","0","0","281.5347","483.661","9.496931","0","9.496931","719.1683","75.70193","0.03845822","0","0","0","0","127.8226","17.79384","1000071","505.9033"
"4/8/2007 7:00:00 AM","0.1041435","22.43845","-86.88478","68.37093","0.1006075","39.81294","33.4433","3.395451","34.58154","0","31.00236","88.36405","88.36405","298.2297","0","0","0","0","88.36405","84.1909","-0.00000000000002842171","0","74.39449","0","0","244.4472","232.2248","272.0378","483.661","272.0378","0","272.0378","950","100","0.03870678","0","0","0","0","114.4912","31.85036","1000034","523.474"
