sep=,
"4/8/2007 8:00:00 AM","0.07286936","36.01556","-79.79977","53.49403","0.07038846","27.937","32.70893","2.201754","0","0","31.00236","65.31812","65.31812","0","0","0","0","0","65.31812","42.77068","0","0","27.937","68.75591","65.31812","0","0","0","483.661","0","40.81891","-40.81891","901.8945","94.93626","0.03870678","0","0","0","0","71.84993","22.3496","999999","511.5981"
"4/8/2007 9:00:00 AM","0.0602273","49.23188","-70.34994","38.67767","0.05816219","23.11198","32.4121","2.779534","8.10411","0","31.00236","91.19554","91.19554","0","0","0","0","0","91.19554","34.22984","0","0.00000000000001421085","31.21609","87.46467","83.09143","0","0","56.69293","483.661","0","64.35268","-64.35268","826.0541","86.95306","0.03870678","0","0","0","0","104.3671","18.48958","1000007","506.773"
"4/8/2007 10:00:00 AM","0.242905","61.42723","-55.0377","24.04313","0.2350564","91.78747","36.72314","4.350882","97.26464","0","31.00236","56.87168","56.87168","0","19.50959","0","0","0","226.3813","83.5105","0","0","189.0521","0","0","20.88338","19.83921","146.0717","483.661","0","38.37332","-38.37332","780.8307","82.1927","0.03870678","150","3.232394","3.232394","0","111.1912","73.42998","1000096","575.4485"
"4/8/2007 11:00:00 AM","0.06907717","70.44571","-25.14872","10.40128","0.06670904","26.48616","32.61958","4.735435","131.8023","0","31.00236","114.6628","114.6628","0","0","48.24469","0","3.232394","114.6628","138.0469","0","0","158.2885","0","0","17.13953","16.28255","199.3679","483.661","91.0134","0","91.0134","858.0581","90.32191","0.03866494","0","0","0","0","192.0303","21.18893","1000131","558.3919"
"4/8/2007 12:00:00 PM","0.09610809","70.96724","21.0587","9.296202","0.0928419","36.76789","33.25449","5.411886","204.7128","0","31.00236","192.0443","192.0443","0","0.000000000000001776357","0","0","0","252.8822","95.49134","0","0","241.4806","0","0","12.66843","12.03501","108.3545","483.661","0","12.03501","-12.03501","843.8748","88.82892","0.03866494","60.83791","1.311014","1.311014","0","313.6051","29.41431","1000204","520.4289"
"4/8/2007 1:00:00 PM","0.2951233","62.50213","52.97252","22.64454","0.2858715","111.0624","37.96812","6.554499","264.5","0","31.00236","144.426","144.426","0","191.45","0","0","0","485.876","77.29593","0","0","375.5623","75.13262","71.37599","0","0","125.0698","483.661","0","114.0703","-114.0703","709.4417","74.67807","0.03866494","150","3.232394","4.543408","0","291.1186","88.84988","1000264","594.7234"
"4/8/2007 2:00:00 PM","0.5697566","50.47845","69.20658","37.24448","0.5757533","217.1049","45.12697","5.748251","239.616","0","31.00236","79.89919","79.89919","0","0","0","0","0","165.2343","276.408","0","0","456.7209","0","0","159.7168","151.731","283.5008","483.661","283.5008","0","283.5008","950","100","0.03853516","85.33514","1.838912","6.382321","0","207.6971","173.6839","239.616","700.766"
"4/8/2007 3:00:00 PM","0.3482535","37.32136","79.01907","52.05111","0.3423069","132.2305","39.35424","7.478882","264.5","0","31.00236","65.71673","65.71673","0","257.9023","80","0","5.36","473.619","83.76575","0","0","396.7305","62.23054","59.11901","0","0","0","483.661","0","0","0","950","100","0.03853516","150","3.232394","4.254715","0","204.5384","105.7844","1000264","695.8916"
"4/8/2007 4:00:00 PM","0.06350156","23.7645","86.25195","66.9243","0.06132668","24.36194","32.48891","5.881563","249.4404","0","31.00236","98.42711","98.42711","0","151.0133","63.50321","0","4.254715","399.4404","68.54648","0","0","273.8023","0","0","0","0","0","483.661","0","62.13485","-62.13485","876.7734","92.29193","0.03853516","150","3.232394","3.232394","0","232.99","19.48955","1000248","571.5262"
"4/8/2007 5:00:00 PM","0.05045297","10.09731","92.49195","81.82343","0.04856286","19.31553","32.17917","2.283569","0","0","31.00236","140.6557","140.6557","0","0","48.24469","0","3.232394","140.6557","13.73249","0","0.00000000000002842171","19.31553","148.0586","140.6557","0","0","86.2984","483.661","0","80.49837","-80.49837","781.9052","82.3058","0.03853516","0","0","0","0","154.7212","15.45243","999999","551.2213"
"4/8/2007 6:00:00 PM","0.00472271","0","98.60964","90","0","0","31.00236","3.093469","20.38532","0","31.00236","311.1629","311.1629","0","0","0","0","0","311.1629","6.551332","0","0","20.38532","306.0817","290.7776","0","0","198.1017","483.661","0","306.0817","-306.0817","421.1844","44.33521","0.03853516","0","0","0","0","352.4718","0","1000019","483.661"
"4/8/2007 7:00:00 PM","0","0","105.3157","90","0","0","31.00236","3.505965","41.09702","0","31.00236","185.6299","185.6299","0","0","0","0","0","185.6299","22.13923","0","0.00000000000002842171","41.09702","152.1398","144.5328","0","0","335.8757","276.7767","0","152.1398","-152.1398","241.8859","25.46168","0.03853516","0","0","0","0","224.7413","0","1000040","276.7767"
"4/8/2007 8:00:00 PM","0","0","113.4771","90","0","0","31.00236","3.515718","41.67199","0","31.00236","166.7343","166.7343","6.657293","0","0","0","0","166.7343","24.99305","0","0.00000000000002842171","41.67199","124.6368","118.405","0","0","335.8757","124.6368","0","124.6368","-124.6368","95","10","0.03853516","0","0","0","0","204.2437","0","1000041","124.6368"
"4/8/2007 9:00:00 PM","0","0","124.4655","90","0","0","31.00236","4.421494","103.5091","0","31.00236","104.2749","104.2749","309.1639","0","0","0","0","104.2749","99.26562","0","0","103.5091","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03880624","0","0","0","0","166.4569","0","1000102","0"
"4/8/2007 10:00:00 PM","0","0","140.5655","90","0","0","31.00236","3.498187","40.63844","0","31.00236","63.57386","63.57386","0","0","0","0","0","63.57386","63.92319","0","0","40.63844","24.14255","22.93542","0","0","335.8757","210.9443","0","24.14255","-24.14255","315.148","33.17348","0.03880624","0","0","0","0","90.25047","0","1000040","210.9443"
"4/8/2007 11:00:00 PM","0","0","164.2845","90","0","0","31.00236","2.017174","0","0","31.00236","37.64296","37.64296","0","0","0","0","0","37.64296","0","0","0","0","39.62416","37.64296","0","0","335.8757","186.8018","0","39.62416","-39.62416","268.4505","28.25795","0.03880624","0","0","0","0","41.40725","0","999999","186.8018"
"4/9/2007 12:00:00 AM","0","0","-166.9959","90","0","0","31.00236","2.490055","0","0","31.00236","18.17842","18.17842","0","0","0","0","0","18.17842","0","0","0.000000000000003552714","0","19.13518","18.17842","0","0","335.8757","147.1776","0","19.13518","-19.13518","245.8995","25.88416","0.03880624","0","0","0","0","19.99626","0","999999","147.1776"
"4/9/2007 1:00:00 AM","0","0","-142.7637","90","0","0","31.00236","2.010409","0","0","31.00236","16.50842","16.50842","0","0","0","0","0","16.50842","0","0","0","0","17.37728","16.50842","0","0","335.8757","128.0424","0","17.37728","-17.37728","225.4202","23.72844","0.03880624","0","0","0","0","18.15926","0","999999","128.0424"
"4/9/2007 2:00:00 AM","0","0","-126.0836","90","0","0","31.00236","1.428136","0","0","31.00236","13.97326","13.97326","0","0","0","0","0","13.97326","0","0","0.000000000000001776357","0","14.7087","13.97326","0","0","335.8757","110.6652","0","14.7087","-14.7087","208.0858","21.90377","0.03880624","0","0","0","0","15.37059","0","999999","110.6652"
"4/9/2007 3:00:00 AM","0","0","-114.721","90","0","0","31.00236","1.243999","0","0","31.00236","16.56135","16.56135","0","0","0","0","0","16.56135","0","0","0.000000000000003552714","0","17.433","16.56135","0","0","335.8757","95.95647","0","17.433","-17.433","187.5408","19.74114","0.03880624","0","0","0","0","18.21749","0","999999","95.95647"
"4/9/2007 4:00:00 AM","0","0","-106.3499","90","0","0","31.00236","1.618722","0","0","31.00236","51.88692","51.88692","0","0","0","0","0","51.88692","0","0","0.000000000000007105427","0","54.61781","51.88692","0","0","335.8757","78.52347","0","54.61781","-54.61781","123.1731","12.96559","0.03880624","0","0","0","0","57.07561","0","999999","78.52347"
"4/9/2007 5:00:00 AM","0.003270324","0","-99.54374","90","0","0","31.00236","1.786434","0","0","31.00236","76.2402","76.2402","53.52983","0","0","0","0","76.2402","0","0","0","0","23.90566","22.71038","0","0","335.8757","23.90566","0","23.90566","-23.90566","95","10","0.03880624","0","0","0","0","83.86423","0","999999","23.90566"
"4/9/2007 6:00:00 AM","0.1422783","8.994158","-93.40916","83.2021","0.1135715","44.88598","33.75866","1.830807","0","0","31.00236","100.1557","100.1557","406.4607","0","0","0","0","100.1557","44.81622","0","0","44.88598","0","0","306.305","290.9897","335.8757","0","335.8757","0","335.8757","380","40","0.03910871","0","0","0","0","110.1712","35.90878","999999","44.88598"
"4/9/2007 7:00:00 AM","0.3023781","22.66195","-87.23695","68.31409","0.293008","113.7531","38.1432","1.852635","0","0","31.00236","74.60755","74.60755","0","0","0","0","0","74.60755","152.4686","0","0","113.7531","78.53426","74.60755","0","0","335.8757","241.8305","35.21879","0","35.21879","409.8841","43.1457","0.03909253","0","0","0","0","82.06831","91.00244","999999","355.5836"
"4/9/2007 8:00:00 AM","0.4065105","36.24895","-80.19376","53.45273","0.4030901","154.7476","40.85125","1.697825","0","0","31.00236","79.30393","79.30393","0","0","0","0","0","79.30393","195.1324","0","0","154.7476","83.47783","79.30393","0","0","335.8757","267.188","71.26981","0","71.26981","470.3586","49.51143","0.03905983","0","0","0","0","87.23433","123.7981","999999","421.9357"
"4/9/2007 9:00:00 AM","0.4688096","49.49065","-70.8074","38.65961","0.4648494","177.3256","42.37665","1.807988","0","0","31.00236","94.55885","94.55885","0","0","0","0","0","94.55885","187.5294","0","0","177.3256","99.53564","94.55885","0","0","335.8757","318.5023","77.78999","0","77.78999","536.3655","56.45953","0.0390242","0","0","0","0","104.0147","141.8605","999999","495.8279"
"4/9/2007 10:00:00 AM","0.5436849","61.73794","-55.54894","24.07107","0.5408881","204.7056","44.2608","1.559546","0","0","31.00236","117.533","117.533","0","0","0","0","0","117.533","174.1687","0","0","204.7056","123.7189","117.533","0","0","335.8757","374.5111","80.9867","0","80.9867","605.0851","63.69316","0.03898717","0","0","0","0","129.2863","163.7645","999999","579.2167"
"4/9/2007 11:00:00 AM","0.7986372","70.83149","-25.39938","10.58411","0.823141","302.2626","51.31383","3.677874","51.23201","0","31.00236","94.71712","94.71712","0","0","0","0","0","94.71712","373.2109","0","0","353.4946","45.7738","43.48511","0","0","335.8757","432.8215","256.4888","0","256.4888","822.723","86.60242","0.03887038","0","0","0","0","129.8048","241.8101","1000050","735.0841"
"4/9/2007 12:00:00 PM","0.8604742","71.30746","21.67719","9.61834","0.8927326","325.3189","53.06726","3.847833","61.75645","0","31.00236","115.1634","115.1634","0","0","0","0","0","234.2671","165.2282","0","0","387.0753","56.21788","53.40699","0","0","149.9974","483.661","149.9974","0","149.9974","950","100","0.03880239","119.1036","2.5666","2.5666","0","157.558","260.2551","1000061","808.9799"
"4/9/2007 1:00:00 PM","0.716253","62.70942","53.70234","22.82299","0.7327887","271.7369","49.04588","5.798011","243.283","0","31.00236","109.096","109.096","0","0","0","0","0","259.096","198.7757","255.9239","0","515.0199","0","0","0","0","0","483.661","0","0","0","950","100","0.03880239","150","3.232394","5.798994","0","241.6471","217.3895","243.283","755.3979"
"4/9/2007 2:00:00 PM","0.4535309","50.61228","69.79079","37.37696","0.4481462","171.2492","41.96366","6.9081","264.5","0","31.00236","77.71326","77.71326","0","0","0","0","0","227.7133","191.3587","208.036","0","435.7492","0","0","0","0","0","483.661","0","0","0","950","100","0.03880239","150","3.232394","9.031388","0","217.7346","136.9994","264.5","654.9103"
"4/9/2007 3:00:00 PM","0.4850985","37.42164","79.49934","52.1603","0.4866843","185.2353","42.917","7.880358","264.5","0","31.00236","66.09777","66.09777","0","307.8757","80","0","5.36","523.9735","85.83168","0","0","449.7353","115.2353","109.4735","0","0","0","483.661","0","0","0","950","100","0.03880239","150","3.232394","6.903783","0","204.9576","148.1882","1000264","748.8963"
"4/9/2007 4:00:00 PM","0.3988667","23.85161","86.67265","67.01793","0.3885972","149.4054","40.49392","6.392603","264.5","0","31.00236","70.57918","70.57918","0","269.3559","80","0","5.36","489.9351","84.48167","0","0","413.9054","79.40536","75.4351","0","0","0","483.661","0","0","0","950","100","0.03880239","150","3.232394","4.776177","0","209.8871","119.5243","1000264","713.0664"
"4/9/2007 5:00:00 PM","0.06646451","10.18371","92.88311","81.90453","0.06372336","25.3081","32.54709","6.058451","262.4761","0","31.00236","187.6524","187.6524","0","18.60726","71.28622","0","4.776177","356.2596","80.77935","0","0","287.7842","0","0","56.2165","53.40567","0","483.661","0","0","0","950","100","0.03880239","150","3.232394","3.232394","0","337.6556","20.24648","1000262","580.2554"
"4/9/2007 6:00:00 PM","0.005167087","0","98.99323","90","0","0","31.00236","7.01651","264.5","0","31.00236","234.1428","234.1428","0","-0.000000000000007105427","48.24469","0","3.232394","311.2268","84.98624","0","0","264.5","0","0","30.35722","28.83936","0","483.661","0","0","0","950","100","0.03880239","77.08405","1.661107","1.661107","0","389.8071","0","1000264","531.9057"
"4/9/2007 7:00:00 PM","0","0","105.7101","90","0","0","31.00236","5.782682","242.1534","0","31.00236","225.5446","225.5446","0","0","0","0","0","257.1013","94.18597","0","0","242.1534","0","0","16.60882","15.77838","0","483.661","0","15.77838","-15.77838","931.405","98.04263","0.03880239","31.55677","0.6800261","2.341133","0","369.1758","0","1000241","483.661"
"4/9/2007 8:00:00 PM","0","0","113.8987","90","0","0","31.00236","5.948647","254.3842","0","31.00236","99.57382","99.57382","0","151.726","0","0","0","401.2998","63.39006","0","0","254.3842","0","0","3.084395","2.930175","21.91442","483.661","0","147.0698","-147.0698","758.0815","79.79806","0.03880239","150","3.232394","5.573527","0","236.7233","0","1000253","483.661"
"4/9/2007 9:00:00 PM","0","0","124.9225","90","0","0","31.00236","3.587963","45.93125","0","31.00236","95.70073","95.70073","0","0","80","0","5.36","95.70073","47.99466","0","0","45.93125","52.38894","49.76949","0","0","226.1781","483.661","27.61107","0","27.61107","781.5103","82.26424","0.03878991","0","0","0.2135275","0","128.2364","0","1000045","563.661"
"4/9/2007 10:00:00 PM","0","0","141.027","90","0","0","31.00236","3.057042","18.95359","0","31.00236","74.73892","74.73892","0","0","0","0","0","74.73892","25.35974","0","0","18.95359","58.7214","55.78533","0","0","198.567","483.661","0","58.7214","-58.7214","712.3065","74.97963","0.03878991","0","0","0.2135275","0","91.68961","0","1000018","483.661"
"4/9/2007 11:00:00 PM","0","0","164.6023","90","0","0","31.00236","2.590137","1.032292","0","31.00236","31.84138","31.84138","0","0","0","0","0","31.84138","3.241984","0","0.000000000000007105427","1.032292","32.43062","30.80909","0","0","280.1245","483.661","0","32.43062","-32.43062","674.0866","70.95649","0.03878991","0","0","0.2135275","0","35.54167","0","1000000","483.661"
"4/10/2007 12:00:00 AM","0","0","-167.0102","90","0","0","31.00236","2.769091","7.714193","0","31.00236","32.38324","32.38324","0","0","0","0","0","32.38324","23.82156","0","0","7.714193","25.96742","24.66905","0","0","325.167","483.661","0","25.96742","-25.96742","643.4837","67.73513","0.03878991","0","0","0.2135275","0","39.47866","0","1000007","483.661"
"4/10/2007 1:00:00 AM","0","0","-143.0121","90","0","0","31.00236","3.592906","46.22269","0","31.00236","20.21554","20.21554","0","0","0","0","0","69.62913","66.38413","0","0","46.22269","0","0","26.00715","24.70679","335.8757","465.4039","0","24.70679","-24.70679","614.3665","64.67016","0.03878991","49.41358","1.064828","1.278355","0","45.34844","0","1000045","465.4039"
"4/10/2007 2:00:00 AM","0","0","-126.4032","90","0","0","31.00236","3.220514","25.37868","0","31.00236","24.13293","24.13293","0","0","0","0","0","26.49985","95.76914","0","0","25.37868","0","0","1.245745","1.183458","335.8757","440.6971","0","1.183458","-1.183458","612.9718","64.52335","0.03878991","2.366916","0.05100537","1.329361","0","39.23557","0","1000024","440.6971"
"4/10/2007 3:00:00 AM","0","0","-115.0467","90","0","0","31.00236","3.71017","53.13605","0","31.00236","29.55272","29.55272","0","0","0","0","0","74.36105","71.45683","0","0","53.13605","0","0","23.58334","22.40417","335.8757","439.5136","0","22.40417","-22.40417","586.5682","61.74402","0.03878991","44.80834","0.9655882","2.294949","0","59.07601","0","1000052","439.5136"
"4/10/2007 4:00:00 AM","0","0","-106.6697","90","0","0","31.00236","4.025057","73.07554","0","31.00236","92.33855","92.33855","0","0","0","0","0","92.33855","79.1387","0","0","73.07554","20.27686","19.26302","0","0","335.8757","417.1095","0","20.27686","-20.27686","562.6717","59.2286","0.03878991","0","0","2.294949","0","138.1102","0","1000072","417.1095"
"4/10/2007 5:00:00 AM","0.003302919","0","-99.86238","90","0","0","31.00236","4.316984","94.26691","0","31.00236","123.2467","123.2467","0","0","0","0","0","123.2467","76.48638","0","0","94.26691","30.505","28.97975","0","0","335.8757","396.8326","0","30.505","-30.505","526.7212","55.44434","0.03878991","0","0","2.294949","0","182.7048","0","1000093","396.8326"
"4/10/2007 6:00:00 AM","0.1521284","9.215783","-93.7372","83.13412","0.1187241","46.89866","33.88406","3.676498","51.15092","0","31.00236","129.696","129.696","0","0","0","0","0","129.696","75.59954","0","0","98.04959","82.67904","78.54508","0","0","335.8757","366.3276","0","35.78037","-35.78037","484.5536","51.00565","0.03878991","0","0","2.294949","0","168.2411","37.51893","1000050","413.2263"
"4/10/2007 7:00:00 AM","0.3724318","22.88288","-87.58874","68.2593","0.3585125","138.2625","39.75294","6.227495","264.5","0","31.00236","119.2483","119.2483","0","265.1908","0","0","0","534.4391","75.36172","0","0","402.7625","126.2516","119.9391","0","0","335.8757","330.5472","0","137.9892","-137.9892","321.9319","33.88757","0.03878991","150","3.232394","5.527343","0","263.4231","110.61","1000264","468.8097"
"4/10/2007 8:00:00 AM","0.316297","36.47922","-80.58842","53.41432","0.3089225","119.7389","38.53384","8.350928","264.5","0","31.00236","73.96246","73.96246","0","333.7496","80","0","5.36","557.712","68.89556","0","0","384.2389","150.7495","143.212","0","0","335.8757","192.5581","0","101.0107","-101.0107","202.8897","21.35681","0.03878991","150","3.232394","3.399738","0","213.6087","95.79108","1000264","392.2969"
"4/10/2007 9:00:00 AM","0.2402567","49.74567","-71.26785","38.6457","0.2325124","90.81715","36.66089","7.894429","264.5","0","31.00236","81.18227","81.18227","0","-0.00000000000002842171","50.74235","0","3.399738","81.18227","437.6782","0","0","355.3172","0","0","183.3177","174.1518","335.8757","91.54742","315.7113","0","315.7113","470.7796","49.55575","0.03864768","0","0","0","0","221.5505","72.65372","1000264","233.1069"
"4/10/2007 10:00:00 AM","0.8224499","62.04459","-56.06883","24.10555","0.8495585","311.0617","51.97877","7.618895","264.5","0","31.00236","129.3432","129.3432","0","0","0","0","0","232.9281","247.0984","0","0","575.5617","0","0","135.1568","128.399","335.8757","318.8596","335.8757","0","335.8757","755.7796","79.55575","0.03849752","103.5849","2.232183","2.232183","0","274.5275","248.8493","1000264","629.9213"
"4/10/2007 11:00:00 AM","0.805804","71.21465","-25.66057","10.77767","0.8292322","304.2965","51.46707","9.066409","264.5","0","31.00236","129.5631","129.5631","0","91.48604","33.31615","0","2.232183","371.0492","153.2941","0","0","568.7964","0","0","43.45082","41.27828","228.8909","483.661","228.8909","0","228.8909","950","100","0.03839585","150","3.232394","3.232394","0","274.7695","243.4372","1000264","821.2737"
"4/10/2007 12:00:00 PM","0.9097286","71.6441","22.31226","9.943472","0.9448804","342.335","54.38496","6.966111","264.5","0","31.00236","191.4499","191.4499","0","301.6008","48.24469","0","3.232394","643.0507","94.36814","0","0","606.835","240.5797","228.5507","0","0","0","483.661","0","0","0","950","100","0.03839585","150","3.232394","3.232394","0","342.8449","273.868","1000264","874.2407"
"4/10/2007 1:00:00 PM","0.5573802","62.91236","54.43753","23.00492","0.5547224","209.6373","44.60432","6.593661","264.5","0","31.00236","123.8984","123.8984","0","243.0894","48.24469","0","3.232394","516.9879","91.71149","0","0","474.1373","107.882","102.4879","0","0","0","483.661","0","0","0","950","100","0.03839585","150","3.232394","3.232394","0","268.5383","167.7098","1000264","741.543"
"4/10/2007 2:00:00 PM","0.2610303","50.74311","70.3747","37.51119","0.2527489","98.52153","37.15628","7.035537","264.5","0","31.00236","120.6291","120.6291","0","143.8709","48.24469","0","3.232394","414.5","87.58059","0","0","363.0215","0","0","0","0","0","483.661","0","3.233779","-3.233779","946.189","99.59884","0.03839585","150","3.232394","3.232394","0","264.942","78.81722","1000264","630.4272"
"4/10/2007 3:00:00 PM","0.1301807","37.52011","79.97802","52.27016","0.1258201","49.66702","34.05679","6.591588","264.5","0","31.00236","95.22724","95.22724","0","173.5396","48.24469","0","3.232394","418.7668","75.02195","0","0","314.167","4.49136","4.266792","0","0","4.49136","483.661","0","56.57965","-56.57965","879.5092","92.57992","0.03839585","150","3.232394","3.232394","0","237","39.73362","1000264","581.5728"
"4/10/2007 4:00:00 PM","0.3237629","23.93778","87.09142","67.11145","0.3136151","121.5","38.64908","8.235431","264.5","0","31.00236","114.8914","114.8914","0","228.5291","48.24469","0","3.232394","493.4205","78.22943","0","0","386","83.0742","78.92049","0","0","83.0742","483.661","0","63.32947","-63.32947","804.8747","84.72366","0.03839585","150","3.232394","3.232394","0","258.6306","97.20004","1000264","653.4058"
"4/10/2007 5:00:00 PM","0.1194872","10.26985","93.27219","81.98489","0.1065643","42.14555","33.58818","9.088334","264.5","0","31.00236","141.2082","141.2082","0","0","0","0","0","141.2082","217.1585","0","0","306.6456","0","0","123.2918","117.1272","171.0318","483.661","159.2728","0","159.2728","940.0222","98.9497","0.03832542","0","0","3.232394","0","287.579","33.71644","264.5","525.8066"
"4/10/2007 6:00:00 PM","0.005936471","0","99.37446","90","0","0","31.00236","5.857944","247.6998","0","31.00236","376.9734","376.9734","0","0","48.24469","0","3.232394","376.9734","65.70748","0","0","247.6998","136.0776","129.2737","0","0","11.75904","483.661","0","87.83286","-87.83286","836.5101","88.0537","0.03832542","0","0","0","0","538.5207","0","247.6998","531.9057"
"4/10/2007 7:00:00 PM","0","0","106.1016","90","0","0","31.00236","4.424993","103.8186","0","31.00236","297.9148","297.9148","0","0","0","0","0","297.9148","34.84841","0","0","103.8186","204.3118","194.0962","0","0","133.7491","483.661","0","204.3118","-204.3118","595.7263","62.70803","0.03832542","0","0","0","0","379.6155","0","103.8186","483.661"
"4/10/2007 8:00:00 PM","0","0","114.3164","90","0","0","31.00236","5.939908","253.74","0","31.00236","173.111","173.111","0","3.363419","0","0","0","326.4744","77.72128","0","0","253.74","0","0","77.26566","73.40237","335.8757","424.8804","0","76.59763","-76.59763","505.4552","53.20581","0.03832542","150","3.232394","3.232394","0","317.2921","0","1000253","424.8804"
"4/10/2007 9:00:00 PM","0","0","125.3737","90","0","0","31.00236","7.158983","264.5","0","31.00236","112.2962","112.2962","0","146.5129","48.24469","0","3.232394","408.8091","64.70013","0","0","264.5","0","0","5.690902","5.406356","335.8757","348.2827","0","96.34895","-96.34895","391.9068","41.25335","0.03832542","150","3.232394","3.232394","0","255.7758","0","1000264","396.5275"
"4/10/2007 10:00:00 PM","0","0","141.4796","90","0","0","31.00236","5.598458","227.6284","0","31.00236","77.61227","77.61227","0","0","48.24469","0","3.232394","77.61227","293.2892","0","0","227.6284","0","0","150.0161","142.5153","335.8757","251.9338","190.76","0","190.76","553.7721","58.2918","0.03824141","0","0","0","0","199.1877","0","1000227","300.1785"
"4/10/2007 11:00:00 PM","0","0","164.911","90","0","0","31.00236","5.615911","229.7721","0","31.00236","53.33725","53.33725","0","0","0","0","0","53.33725","430.7911","0","0","229.7721","0","0","176.4349","167.6131","335.8757","389.281","167.6131","0","167.6131","695.9965","73.26279","0.03816789","0","0","0","0","173.557","0","1000229","389.281"
"4/11/2007 12:00:00 AM","0","0","-167.0255","90","0","0","31.00236","5.41635","205.2611","0","31.00236","21.54374","21.54374","0","0","0","0","0","21.54374","952.7646","0","0","205.2611","0","0","183.7173","174.5315","299.346","483.661","174.5315","0","174.5315","844.0914","88.85172","0.03809164","0","0","0","0","126.3287","0","1000204","483.661"
"4/11/2007 1:00:00 AM","0","0","-143.2562","90","0","0","31.00236","4.609867","120.1676","0","31.00236","20.08023","20.08023","0","42.28004","0","0","0","212.3603","56.58668","0","0","120.1676","0","0","57.80735","54.91698","124.8145","483.661","0","95.08302","-95.08302","732.035","77.05631","0.03809164","150","3.232394","3.232394","0","82.17207","0","1000119","483.661"
"4/11/2007 2:00:00 AM","0","0","-126.7185","90","0","0","31.00236","3.005758","16.93794","0","31.00236","21.66052","21.66052","0","0","48.24469","0","3.232394","21.66052","78.19727","0","0","16.93794","4.971144","4.722587","0","0","256.8742","483.661","43.27355","0","43.27355","768.7538","80.92146","0.03807279","0","0","0.0000000000000004440892","0","32.29555","0","1000016","531.9057"
"4/11/2007 3:00:00 AM","0","0","-115.3694","90","0","0","31.00236","3.152489","22.70502","0","31.00236","17.12193","17.12193","0","0","0","0","0","27.72981","81.87949","0","0","22.70502","0","0","5.583094","5.303939","213.6007","483.661","0","5.303939","-5.303939","762.5031","80.26348","0.03807279","10.60788","0.2285923","0.2285923","0","30.18663","0","1000022","483.661"
"4/11/2007 4:00:00 AM","0","0","-106.9873","90","0","0","31.00236","3.500059","40.74879","0","31.00236","56.89772","56.89772","0","0","0","0","0","56.89772","71.61761","0","0.000000000000007105427","40.74879","16.99888","16.14893","0","0","220.9673","483.661","0","16.99888","-16.99888","742.4697","78.1547","0.03807279","0","0","0.2285923","0","82.96189","0","1000040","483.661"
"4/11/2007 5:00:00 AM","0.002817646","0","-100.1794","90","0","0","31.00236","4.457664","106.7077","0","31.00236","114.7839","114.7839","0","0","0","0","0","114.7839","92.96408","0","0","106.7077","8.501161","8.076102","0","0","244.5768","483.661","0","8.501161","-8.501161","732.451","77.1001","0.03807279","0","0","0.2285923","0","179.6161","0","1000106","483.661"
"4/11/2007 6:00:00 AM","0.1445815","9.435193","-94.06416","83.0676","0.1139555","45.03604","33.76801","4.48363","109.004","0","31.00236","130.3276","130.3276","0","0","0","0","0","130.3276","118.1945","0","0","154.0401","22.44589","21.3236","0","0","256.384","483.661","22.59015","0","22.59015","751.6193","79.11783","0.03806295","0","0","0.2285923","0","197.8624","36.02883","1000108","528.6971"
"4/11/2007 7:00:00 AM","0.3280448","23.10113","-87.94008","68.20662","0.3146983","121.9063","38.67568","5.508091","216.5291","0","31.00236","85.36811","85.36811","0","222.8448","0","0","0","458.2129","73.85986","0","0","338.4354","96.50928","91.68382","0","0","233.7939","483.661","0","124.603","-124.603","604.7734","63.66035","0.03806295","150","3.232394","3.460987","0","202.1695","97.52506","1000216","605.5674"
"4/11/2007 8:00:00 AM","0.5375751","36.70623","-80.98367","53.37885","0.5381446","203.7258","44.1927","5.376698","200.3908","0","31.00236","112.2236","112.2236","0","218.7776","51.65652","0","3.460987","481.0013","84.01572","0","0","404.1166","137.4846","130.6104","0","0","335.8757","432.557","0","32.10232","-32.10232","566.9404","59.67794","0.03806295","150","3.232394","3.232394","0","223.6414","162.9807","1000199","687.9394"
"4/11/2007 9:00:00 AM","0.795404","49.9968","-71.73119","38.63596","0.8153403","299.6534","51.11764","5.975343","256.3515","0","31.00236","73.95995","73.95995","0","37.15188","48.24469","0","3.232394","261.1118","212.9374","0","0","556.0048","0","0","145.2396","137.9776","335.8757","400.4547","335.8757","0","335.8757","851.9404","89.67794","0.03791729","150","3.232394","3.232394","0","209.5317","239.7227","1000255","748.3528"
"4/11/2007 10:00:00 AM","0.9635084","62.34699","-56.59742","24.14648","0.9976285","359.3186","55.72115","5.918506","252.1629","0","31.00236","99.99734","99.99734","0","445.1438","48.24469","0","3.232394","695.1412","87.96508","115.5643","0","611.4814","308.3982","292.9782","0","0","115.5643","483.661","0","166.3992","-166.3992","655.837","69.03548","0.03791729","150","3.232394","3.232394","0","236.0785","287.4549","1000251","891.2243"
"4/11/2007 11:00:00 AM","0.935215","71.59504","-25.93296","10.98114","0.9700422","350.4652","55.02193","6.351865","264.5","0","31.00236","127.1162","127.1162","0","45.63025","48.24469","0","3.232394","322.7465","190.5412","0","0","614.9652","0","0","91.75351","87.16583","335.8757","475.886","335.8757","0","335.8757","940.837","99.03548","0.03777273","150","3.232394","3.232394","0","272.0779","280.3722","1000264","874.5959"
"4/11/2007 12:00:00 PM","0.9199536","71.97701","22.96416","10.27092","0.9534981","345.1254","54.60303","6.221762","264.5","0","31.00236","117.5651","117.5651","0","439.9132","48.24469","0","3.232394","707.4783","86.16879","10.79865","0","609.6254","308.3982","292.9782","0","0","10.79865","483.661","0","75.82671","-75.82671","851.4744","89.62888","0.03777273","150","3.232394","3.232394","0","261.5716","276.1003","1000264","877.0311"
"4/11/2007 1:00:00 PM","0.8910735","63.11094","55.17764","23.19001","0.9214979","334.7329","53.79372","6.740082","264.5","0","31.00236","103.2425","103.2425","0","454.2358","48.24469","0","3.232394","707.4783","84.69984","116.1135","0","599.2329","308.3982","292.9782","0","0","116.1135","483.661","0","191.5341","-191.5341","625.7493","65.86835","0.03777273","150","3.232394","3.232394","0","245.8167","267.7863","1000264","866.6386"
"4/11/2007 2:00:00 PM","0.7243772","50.87099","70.95803","37.64698","0.7404246","274.3424","49.23717","6.816636","264.5","0","31.00236","76.46828","76.46828","0","16.14896","48.24469","0","3.232394","242.6172","222.0957","0","0","538.8424","0","0","171.8828","163.2886","335.8757","450.3557","335.8757","0","335.8757","910.7493","95.86835","0.03762928","150","3.232394","3.232394","0","216.3651","219.4739","1000264","772.9428"
"4/11/2007 3:00:00 PM","0.6176442","37.61682","80.45491","52.38055","0.621505","233.2275","46.26575","4.57177","116.7986","0","31.00236","67.85695","67.85695","0","341.9199","48.24469","0","3.232394","559.7768","62.52957","46.25738","0","350.0261","308.3982","292.9782","0","0","46.25738","483.661","0","223.1834","-223.1834","647.7252","68.1816","0.03762928","150","3.232394","3.232394","0","133.0419","186.582","1000116","765.1332"
"4/11/2007 4:00:00 PM","0.4371928","24.02307","87.50813","67.20475","0.4202417","161.0484","41.27443","3.842575","61.42063","0","31.00236","70.01483","70.01483","0","0","48.24469","0","3.232394","70.01483","317.7455","0","0","222.469","9.046528","8.594202","0","0","335.8757","469.0029","200.2465","0","200.2465","817.64","86.06737","0.03754427","0","0","0","0","107.7266","128.8387","1000060","678.2959"
"4/11/2007 5:00:00 PM","0.1898413","10.35576","93.65903","82.0644","0.1496657","58.94127","34.63769","3.005615","16.93228","0","31.00236","115.2661","115.2661","0","52.14448","0","0","0","317.4105","23.90392","0","0","75.87356","158.3982","150.4783","0","0","155.9878","483.661","0","249.4569","-249.4569","523.6522","55.12129","0.03754427","150","3.232394","3.232394","0","135.2588","47.15302","1000016","542.6023"
"4/11/2007 6:00:00 PM","0.008106536","0","99.75321","90","0","0","31.00236","2.450636","0","0","31.00236","246.4028","246.4028","0","0","48.24469","0","3.232394","295.4296","0","0","0","0","259.3714","246.4028","0","0","335.8757","363.7235","0","260.1535","-260.1535","217.0584","22.84826","0.03754427","49.02676","1.056492","1.056492","0","271.0431","0","999999","411.9682"
"4/11/2007 7:00:00 PM","0","0","106.4902","90","0","0","31.00236","3.787534","57.90524","0","31.00236","252.9796","252.9796","503.4726","0","15.76854","0","1.056492","252.9796","22.88929","0.00000000000005684342","0","57.90524","0","0","308.3982","292.9782","335.8757","103.57","308.7468","0","308.7468","479.0388","50.42513","0.0378179","0","0","0","0","307.2302","0","1000057","119.3386"
"4/11/2007 8:00:00 PM","0","0","114.7301","90","0","0","31.00236","2.980349","15.93925","0","31.00236","72.96832","72.96832","365.4272","0","0","0","0","72.96832","21.84407","0.00000000000005684342","0","15.93925","0","0","308.3982","292.9782","335.8757","325.8677","292.9782","0","292.9782","727.639","76.59359","0.03807773","0","0","0","0","88.23479","0","1000015","325.8677"
"4/11/2007 9:00:00 PM","0","0","125.819","90","0","0","31.00236","3.757565","55.99113","0","31.00236","154.0743","154.0743","373.9304","0","0","0","0","154.0743","36.34034","0","0","55.99113","0","0","275.8472","262.0549","262.0549","483.661","262.0549","0","262.0549","950","100","0.03830868","0","0","0","0","197.4773","0","1000055","483.661"
"4/11/2007 10:00:00 PM","0","0","141.9235","90","0","0","31.00236","2.052508","0","0","31.00236","55.3438","55.3438","0","0","0","0","0","55.3438","0","0","0.000000000000007105427","0","58.25663","55.3438","0","0","0.0000000000001339812","483.661","0","58.25663","-58.25663","881.3439","92.77304","0.03830868","0","0","0","0","60.87817","0","999999","483.661"
"4/11/2007 11:00:00 PM","0","0","165.2107","90","0","0","31.00236","2.396181","0","0","31.00236","38.40436","38.40436","0","0","0","0","0","38.40436","0","0","0","0","40.42564","38.40436","0","0","80.91198","483.661","0","40.42564","-40.42564","833.7018","87.75809","0.03830868","0","0","0","0","42.2448","0","999999","483.661"
"4/12/2007 12:00:00 AM","0","0","-167.0419","90","0","0","31.00236","3.472448","39.12097","0","31.00236","30.44445","30.44445","0","0","0","0","0","46.92984","83.36055","0","0","39.12097","0","0","8.676518","8.242692","137.0587","483.661","0","8.242692","-8.242692","823.9877","86.73555","0.03830868","16.48538","0.3552484","0.3552484","0","53.04938","0","1000038","483.661"
"4/12/2007 1:00:00 AM","0","0","-143.4962","90","0","0","31.00236","4.767089","134.9127","0","31.00236","18.60595","18.60595","0","0","0","0","0","18.60595","725.1051","0","0","134.9127","0","0","116.3067","110.4914","148.5069","483.661","110.4914","0","110.4914","917.7428","96.6045","0.03826145","0","0","0.3552484","0","87.92287","0","134.9127","483.661"
"4/12/2007 2:00:00 AM","0","0","-127.0298","90","0","0","31.00236","3.947179","68.10157","0","31.00236","24.25632","24.25632","0","0","0","0","0","27.8938","244.1459","0","0","68.10157","0","0","43.84525","41.65298","38.01551","483.661","38.01551","0","38.01551","950","100","0.03824523","3.637476","0.07838506","0.4336335","0","60.73273","0","68.10157","483.661"
"4/12/2007 3:00:00 AM","0","0","-115.6889","90","0","0","31.00236","4.948713","152.7589","0","31.00236","24.67197","24.67197","0","98.27921","0","0","0","272.9512","55.96566","0","0","152.7589","0","0","29.80777","28.31738","0","483.661","0","121.6826","-121.6826","806.5956","84.90481","0.03824523","150","3.232394","3.666028","0","103.5186","0","1000152","483.661"
"4/12/2007 4:00:00 AM","0","0","-107.3026","90","0","0","31.00236","6.512028","264.5","0","31.00236","84.33447","84.33447","0","200.2649","54.71684","0","3.666028","434.5994","60.86065","0","0","264.5","21.15725","20.09939","0","0","169.0036","483.661","0","116.4404","-116.4404","669.3693","70.45993","0.03824523","150","3.232394","3.232394","0","225.0179","0","1000264","538.3779"
"4/12/2007 5:00:00 AM","0.003769652","0","-100.4948","90","0","0","31.00236","6.441499","264.5","0","31.00236","119.9996","119.9996","0","0","48.24469","0","3.232394","119.9996","220.4174","0","0","264.5","0","0","144.5004","137.2754","330.7264","483.661","185.5201","0","185.5201","826.7883","87.03035","0.03816625","0","0","0","0","264.2496","0","1000264","531.9057"
"4/12/2007 6:00:00 AM","0.1296736","9.65226","-94.38998","83.00262","0.1064811","42.11299","33.58615","4.661873","124.7668","0","31.00236","111.1025","111.1025","0","-0.000000000000005329071","0","0","0","179.1776","93.13652","0","0","166.8797","0","0","13.66423","12.98102","145.2064","483.661","0","12.98102","-12.98102","811.49","85.42001","0.03816625","68.07504","1.466969","1.466969","0","184.5962","33.6904","1000124","525.774"
"4/12/2007 7:00:00 AM","0.3539616","23.31656","-88.29087","68.15612","0.3372914","130.3595","39.23091","3.821663","60.08499","0","31.00236","93.43427","93.43427","0","0","0","0","0","93.43427","203.8272","0","0","190.4445","35.1045","33.34928","0","0","163.2356","483.661","95.25497","0","95.25497","892.3165","93.92805","0.03812582","0","0","1.466969","0","132.8202","104.2876","1000059","614.0205"
"4/12/2007 8:00:00 AM","0.4869307","36.92986","-81.37937","53.34637","0.483622","184.1283","42.84119","2.312783","0","0","31.00236","86.77758","86.77758","0","0","0","0","0","111.5804","165.0185","0","0","184.1283","91.34482","86.77758","0","0","67.98061","483.661","67.98061","0","67.98061","950","100","0.03809702","24.80282","0.5344833","2.001452","0","95.45534","147.3026","999999","667.7893"
"4/12/2007 9:00:00 AM","0.5981208","50.24388","-72.19727","38.63041","0.6016431","226.249","45.77108","4.491035","109.6589","0","31.00236","115.8222","115.8222","0","66.27325","0","0","0","332.0954","101.148","0","0","335.9079","76.249","72.43655","0","0","0","483.661","0","0","0","950","100","0.03809702","150","3.232394","5.233847","0","182.2338","180.9992","1000109","709.91"
"4/12/2007 10:00:00 AM","0.7134849","62.64496","-57.13474","24.19378","0.7248345","269.0177","48.84668","2.755391","7.202667","0","31.00236","132.4769","132.4769","0","25.20404","39.3805","0","2.638493","307.6809","89.77493","0","0","276.2203","158.3982","150.4783","0","0","0","483.661","0","0","0","950","100","0.03809702","150","3.232394","5.827748","0","149.3259","215.2141","1000006","830.7958"
"4/12/2007 11:00:00 AM","0.8846101","71.97248","-26.21725","11.19374","0.912434","331.7739","53.56471","2.174937","0","0","31.00236","174.2061","174.2061","0","0","0","0","0","322.6052","102.8421","0","0","331.7739","183.3749","174.2061","0","0","0","483.661","0","0","0","950","100","0.03809702","148.399","3.197895","9.025642","0","191.6268","265.4191","999999","815.4349"
"4/12/2007 12:00:00 PM","0.9025449","72.30606","23.63313","10.60007","0.9320262","338.1614","54.05986","2.097778","0","0","31.00236","118.162","118.162","0","136.5914","80","0","5.36","404.7534","83.54753","0.00000000000002842171","0","338.1614","268.1614","254.7534","0","0","0","483.661","0","0","0","950","100","0.03809702","150","3.232394","6.898037","0","129.9782","270.5291","999999","901.8224"
"4/12/2007 1:00:00 PM","0.7719334","63.30512","55.92226","23.37796","0.7893547","290.9258","50.46462","3.836131","61.00903","0","31.00236","95.83391","95.83391","0","175.0546","80","0","5.36","420.8885","83.6171","0","0","351.9348","220.9258","209.8795","0","0","0","483.661","0","0","0","950","100","0.03809702","150","3.232394","4.770432","0","135.9218","232.7406","1000060","854.5868"
"4/12/2007 2:00:00 PM","0.5688424","50.99597","71.54047","37.78414","0.5696732","214.9497","44.97582","5.337205","195.5401","0","31.00236","88.03407","88.03407","0","236.8486","71.20047","0","4.770432","474.8827","86.44024","0","0","410.4897","136.1501","129.3426","0","0","0","483.661","0","0","0","950","100","0.03809702","150","3.232394","3.232394","0","194.6075","171.9597","1000195","769.8112"
"4/12/2007 3:00:00 PM","0.5450752","37.71183","80.92982","52.49133","0.5442995","205.9232","44.34549","4.291134","91.98096","0","31.00236","95.06649","95.06649","0","95.87392","48.24469","0","3.232394","340.9404","87.37718","0","0","297.9041","104.1678","98.95945","0","0","0","483.661","0","0","0","950","100","0.03809702","150","3.232394","3.232394","0","150.5636","164.7385","1000091","737.8289"
"4/12/2007 4:00:00 PM","0.3673701","24.10751","87.92262","67.29771","0.3515035","135.6562","39.58047","3.161936","23.07634","0","31.00236","88.93768","88.93768","0","0","0","0","0","155.2662","102.2325","0","0","158.7326","69.32773","65.86134","0","0","0","483.661","0","0","0","950","100","0.03809702","66.32848","1.429332","4.661726","0","109.3696","108.525","23.07634","619.3173"
"4/12/2007 5:00:00 PM","0.1535389","10.4415","94.04351","82.14295","0.1248079","49.2724","34.03215","3.693843","52.1735","0","31.00236","114.7775","114.7775","0","0","69.57801","0","4.661726","167.729","60.48204","0","0","101.4459","65.89899","62.60404","0","0","0","483.661","0","0","0","950","100","0.03809702","52.95142","1.141066","1.141066","0","152.342","39.41792","1000051","602.5114"
"4/12/2007 6:00:00 PM","0.005949442","0","100.1293","90","0","0","31.00236","3.357629","32.35173","0","31.00236","279.0807","279.0807","0","0","0","0","0","279.0807","11.59225","0","0.00000000000005684342","32.35173","259.7147","246.7289","0","0","0","483.661","0","259.7147","-259.7147","643.9233","67.7814","0.03809702","0","0","1.141066","0","323.1646","0","1000031","483.661"
"4/12/2007 7:00:00 PM","0","0","106.8756","90","0","0","31.00236","3.130814","21.85312","0","31.00236","159.8066","159.8066","0","0","0","0","0","159.8066","13.67473","0","0.00000000000002842171","21.85312","145.2142","137.9535","0","0","335.8757","465.7769","0","145.2142","-145.2142","472.7868","49.76703","0.03809702","0","0","1.141066","0","186.7138","0","1000021","465.7769"
"4/12/2007 8:00:00 PM","0","0","115.1396","90","0","0","31.00236","2.724855","6.062476","0","31.00236","167.5887","167.5887","0","0","0","0","0","167.5887","3.617474","0","0.00000000000002842171","6.062476","170.0276","161.5262","0","0","335.8757","320.5627","0","170.0276","-170.0276","272.4074","28.67446","0.03809702","0","0","1.141066","0","187.3788","0","1000005","320.5627"
"4/12/2007 9:00:00 PM","0","0","126.2583","90","0","0","31.00236","3.772024","56.91463","0","31.00236","122.8861","122.8861","0","0","0","0","0","122.8861","46.31496","0","0","56.91463","69.44363","65.97144","0","0","335.8757","150.5352","0","69.44363","-69.44363","190.5673","20.05972","0.03809702","0","0","1.141066","0","163.632","0","1000056","150.5352"
"4/12/2007 10:00:00 PM","0","0","142.3584","90","0","0","31.00236","4.093435","77.44277","0","31.00236","66.64831","66.64831","0","0","0","0","0","87.1578","88.85352","0","0","77.44277","0","0","10.79447","10.25475","335.8757","81.09155","0","10.25475","-10.25475","178.482","18.78757","0.03809702","20.50949","0.4419652","1.583031","0","112.0345","0","1000076","81.09155"
"4/12/2007 11:00:00 PM","0","0","165.5015","90","0","0","31.00236","4.433989","104.6141","0","31.00236","54.41728","54.41728","0","0","0","0","0","149.7912","69.83994","0","0","104.6141","0","0","50.19682","47.68699","335.8757","70.8368","0","47.68699","-47.68699","122.2823","12.87182","0.03809702","95.37397","2.055242","3.638273","0","112.1661","0","1000104","70.8368"
"4/13/2007 12:00:00 AM","0","0","-167.0595","90","0","0","31.00236","3.848769","61.81622","0","31.00236","12.9101","12.9101","0","0","54.30258","0","3.638273","12.9101","478.8205","0","0","61.81622","0","0","48.90612","46.46081","335.8757","23.14981","100.7634","0","100.7634","207.7829","21.87188","0.03805442","0","0","0","0","45.10922","0","1000061","77.45239"
"4/13/2007 1:00:00 AM","0","0","-143.7322","90","0","0","31.00236","5.227479","182.063","0","31.00236","19.73168","19.73168","0","0","0","0","0","19.73168","922.6937","0","0","182.063","0","0","162.3313","154.2148","335.8757","95.69946","154.2148","0","154.2148","338.6384","35.64615","0.03798939","0","0","0","0","112.7364","0","1000181","95.69946"
"4/13/2007 2:00:00 AM","0","0","-127.337","90","0","0","31.00236","4.044214","74.29907","0","31.00236","12.9565","12.9565","0","0","0","0","0","12.9565","573.4504","0","0","74.29907","0","0","61.34258","58.27545","335.8757","206.7341","58.27545","0","58.27545","388.0868","40.85124","0.03796488","0","0","0","0","51.40168","0","1000073","206.7341"
"4/13/2007 3:00:00 AM","0","0","-116.0054","90","0","0","31.00236","3.945959","68.02361","0","31.00236","15.46992","15.46992","0","0","0","0","0","15.46992","439.7153","0","0","68.02361","0","0","52.55368","49.926","335.8757","248.6924","49.926","0","49.926","430.4504","45.31057","0.03794391","0","0","0","0","51.02871","0","1000067","248.6924"
"4/13/2007 4:00:00 AM","0","0","-107.6156","90","0","0","31.00236","3.263386","27.06369","0","31.00236","54.6194","54.6194","335.9539","0","0","0","0","54.6194","49.54959","0","0","27.06369","0","0","308.3982","292.9782","335.8757","284.6391","292.9782","0","292.9782","679.0507","71.47902","0.03819926","0","0","0","0","73.61318","0","1000026","284.6391"
"4/13/2007 5:00:00 AM","0.004687849","0","-100.8085","90","0","0","31.00236","2.835961","10.26424","0","31.00236","83.57485","83.57485","381.7088","0","0","0","0","83.57485","12.2815","0","0","10.26424","0","0","308.3982","292.9782","319.3168","483.661","292.9782","0","292.9782","927.651","97.64748","0.03845298","0","0","0","0","97.06446","0","1000009","483.661"
"4/13/2007 6:00:00 AM","0.1098284","9.866858","-94.71458","82.93926","0.09627226","38.11359","33.33788","3.4414","37.29052","0","31.00236","100.6158","100.6158","0","0","0","0","0","100.6158","74.9426","0","0","75.4041","66.6582","63.32528","0","0","26.33856","483.661","0","28.54461","-28.54461","894.0109","94.10641","0.03845298","0","0","0","0","129.3226","30.49087","1000036","521.7746"
"4/13/2007 7:00:00 AM","0.3438424","23.52907","-88.64103","68.10786","0.3263446","126.2688","38.96182","4.252281","88.54496","0","31.00236","46.77692","46.77692","0","0","0","0","0","146.7415","146.3892","0","0","214.8138","0","0","41.76805","39.67965","65.98385","483.661","65.98385","0","65.98385","950","100","0.0384251","99.96461","2.154167","2.154167","0","95.72709","101.0151","88.54496","609.9299"
"4/13/2007 8:00:00 AM","0.5868042","37.14998","-81.77542","53.31691","0.5842224","220.1021","45.33758","4.724767","130.754","0","31.00236","83.76302","83.76302","0","113.588","0","0","0","347.351","101.0091","0.00000000000001421085","0","350.8561","70.10207","66.59696","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","5.386561","0","157.5163","176.0816","1000130","703.7631"
"4/13/2007 9:00:00 AM","0.6734235","50.48679","-72.66599","38.62903","0.6812141","254.0144","47.75561","5.44462","208.7333","0","31.00236","75.73869","75.73869","0","307.8082","80","0","5.36","533.5469","86.73045","0","0","462.7476","184.0144","174.8136","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","3.258956","0","187.6792","203.2115","1000208","817.6754"
"4/13/2007 10:00:00 AM","0.998488","62.93832","-57.68079","24.24734","1.028113","369.0288","56.49489","5.111062","168.7113","0","31.00236","100.579","100.579","0","0","0","0","0","250.579","214.599","287.1611","0","537.7401","0","0","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","6.49135","0","194.9926","295.223","168.7113","852.6898"
"4/13/2007 11:00:00 AM","1.010847","72.3468","-26.51416","11.41468","1.045008","374.377","56.92418","4.526329","112.7801","0","31.00236","120.3064","120.3064","0","281.6319","80","0","5.36","551.9382","88.26297","0","0","487.1571","304.377","289.1581","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","4.363745","0","188.727","299.5016","1000112","938.038"
"4/13/2007 12:00:00 PM","0.9399369","72.63112","24.31939","10.93038","0.9699411","350.4326","55.01937","4.081213","76.66213","0","31.00236","135.3841","135.3841","0","193.563","65.13052","0","4.363745","478.9471","89.17368","0","0","427.0948","265.5631","252.285","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","3.232394","0","187.2536","280.3461","1000076","899.2242"
