sep=,
"4/13/2007 1:00:00 PM","0.8096121","63.49492","56.67092","23.56847","0.828537","304.0645","51.44958","4.681664","126.5188","0","31.00236","120.2284","120.2284","0","198.4841","48.24469","0","3.232394","468.7125","91.86511","0","0","430.5833","202.3092","192.1937","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","3.232394","0","195.5107","243.2516","1000126","835.9702"
"4/13/2007 2:00:00 PM","0.6313394","51.1181","72.12173","37.9225","0.6358941","238.2632","46.6244","4.487935","109.3847","0","31.00236","104.594","104.594","0","134.4732","48.24469","0","3.232394","389.0672","89.3542","0","0","347.6479","136.5079","129.6825","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","3.232394","0","169.7457","190.6105","1000108","770.1689"
"4/13/2007 3:00:00 PM","0.5712515","37.80519","81.40255","52.60236","0.5690235","214.7192","44.95967","6.366472","264.5","0","31.00236","58.75425","58.75425","0","313.0614","48.24469","0","3.232394","521.8157","91.83687","0","0","479.2192","112.9639","107.3157","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","3.232394","0","196.8797","171.7754","1000264","746.6249"
"4/13/2007 4:00:00 PM","0.3344651","24.19117","88.3347","67.39021","0.3190913","123.5531","38.7836","5.10146","167.7679","0","31.00236","73.92355","73.92355","0","114.5522","48.24469","0","3.232394","338.4758","86.06849","0","0","291.321","21.79781","20.70792","0","0","0","483.661","0","0","0","950","100","0.0384251","150","3.232394","3.232394","0","165.1998","98.84249","1000167","655.4589"
"4/13/2007 5:00:00 PM","0.1560802","10.52709","94.42548","82.22046","0.1248909","49.30474","34.03417","5.043317","162.0548","0","31.00236","168.6441","168.6441","0","0","48.24469","0","3.232394","259.2574","81.52497","0","0","211.3595","6.936207","6.589396","0","0","0","483.661","0","0","0","950","100","0.0384251","90.61322","1.952651","1.952651","0","266.5359","39.44379","1000161","581.2104"
"4/13/2007 6:00:00 PM","0.006690674","0","100.5027","90","0","0","31.00236","5.950158","254.4955","0","31.00236","268.3793","268.3793","0","0","0","0","0","268.3793","94.82681","0","0","254.4955","14.6145","13.88378","0","0","0","483.661","0","14.6145","-14.6145","932.7767","98.18701","0.0384251","0","0","1.952651","0","422.4649","0","1000254","483.661"
"4/13/2007 7:00:00 PM","0","0","107.2578","90","0","0","31.00236","6.105881","264.5","0","31.00236","267.089","267.089","0","0","0","0","0","267.089","99.03066","0","0","264.5","2.725249","2.588987","0","0","20.29792","483.661","0","2.725249","-2.725249","929.5649","97.84894","0.0384251","0","0","1.952651","0","426.0479","0","1000264","483.661"
"4/13/2007 8:00:00 PM","0","0","115.5449","90","0","0","31.00236","7.543242","264.5","0","31.00236","129.1449","129.1449","0","112.8154","0","0","0","391.9603","67.48132","0","0","264.5","0","0","22.53968","21.41269","24.08299","483.661","0","128.5873","-128.5873","778.0233","81.89719","0.0384251","150","3.232394","5.185046","0","274.3094","0","1000264","483.661"
"4/13/2007 9:00:00 PM","0","0","126.6915","90","0","0","31.00236","7.744404","264.5","0","31.00236","63.28057","63.28057","0","240.32","77.38874","0","5.185046","453.6005","58.31122","0","0","264.5","41.15846","39.10054","0","0","202.6765","483.661","0","113.7697","-113.7697","643.9444","67.78362","0.0384251","150","3.232394","3.232394","0","201.8586","0","1000264","561.0498"
"4/13/2007 10:00:00 PM","0","0","142.7845","90","0","0","31.00236","7.020387","264.5","0","31.00236","47.36394","47.36394","0","0","48.24469","0","3.232394","47.36394","558.4417","0","0","264.5","0","0","217.1361","206.2793","335.8757","465.7948","254.524","0","254.524","859.9152","90.51738","0.03831794","0","0","0","0","184.3503","0","1000264","514.0395"
"4/13/2007 11:00:00 PM","0","0","165.7835","90","0","0","31.00236","8.009248","264.5","0","31.00236","45.1433","45.1433","0","274.8261","0","0","0","469.9694","56.28026","0","0","264.5","58.38886","55.46942","0","0","106.166","483.661","0","208.3889","-208.3889","614.3265","64.66595","0.03831794","150","3.232394","3.232394","0","181.9076","0","1000264","483.661"
"4/14/2007 12:00:00 AM","0","0","-167.0783","90","0","0","31.00236","7.842735","264.5","0","31.00236","20.36488","20.36488","0","321.9671","48.24469","0","3.232394","492.3319","53.72392","0","0","264.5","81.92836","77.83195","0","0","335.8757","440.6631","0","183.6837","-183.6837","397.8532","41.87929","0.03831794","150","3.232394","3.232394","0","154.6514","0","1000264","488.9078"
"4/14/2007 1:00:00 AM","0","0","-143.9645","90","0","0","31.00236","5.193116","177.8424","0","31.00236","22.55199","22.55199","0","0","48.24469","0","3.232394","22.55199","788.5886","0","0","177.8424","0","0","155.2905","147.5259","335.8757","256.9795","195.7706","0","195.7706","563.9701","59.36528","0.03823593","0","0","0","0","113.7284","0","1000177","305.2242"
"4/14/2007 2:00:00 AM","0","0","-127.6402","90","0","0","31.00236","4.856952","143.7425","0","31.00236","20.63517","20.63517","0","0","0","0","0","20.63517","696.5901","0","0","143.7425","0","0","123.1074","116.952","335.8757","397.9343","116.952","0","116.952","663.2072","69.81128","0.0381871","0","0","0","0","94.56995","0","1000143","397.9343"
"4/14/2007 3:00:00 AM","0","0","-116.3187","90","0","0","31.00236","4.551556","115.011","0","31.00236","28.80024","28.80024","0","0","0","0","0","28.80024","399.3404","0","0","115.011","0","0","86.21075","81.90022","335.8757","482.1398","81.90022","0","81.90022","732.7018","77.1265","0.03815298","0","0","0","0","89.18575","0","1000114","482.1398"
"4/14/2007 4:00:00 AM","0","0","-107.9263","90","0","0","31.00236","5.944658","254.0901","0","31.00236","73.01172","73.01172","0","0","0","0","0","73.01172","348.0128","0","0","254.0901","0","0","181.0784","172.0245","256.0884","483.661","172.0245","0","172.0245","878.6694","92.49152","0.03808151","0","0","0","0","207.358","0","1000253","483.661"
"4/14/2007 5:00:00 AM","0.00624404","0","-101.1204","90","0","0","31.00236","6.547068","264.5","0","31.00236","80.52634","80.52634","0","207.5099","0","0","0","438.0362","60.38313","0","0","264.5","24.77497","23.53622","0","0","84.06386","483.661","0","174.775","-174.775","672.6952","70.81002","0.03808151","150","3.232394","3.232394","0","220.829","0","1000264","483.661"
"4/14/2007 6:00:00 AM","0.1591827","10.07887","-95.0379","82.87759","0.120442","47.5692","33.92587","7.372795","264.5","0","31.00236","87.06986","87.06986","0","240.2516","48.24469","0","3.232394","477.3214","65.37926","0","0","312.0692","66.12783","62.82144","0","0","326.8069","483.661","0","120.3139","-120.3139","530.9038","55.88461","0.03808151","150","3.232394","3.232394","0","228.0268","38.05536","1000264","579.4749"
"4/14/2007 7:00:00 AM","0.3568949","23.73852","-88.99046","68.0619","0.3366538","130.1215","39.21523","7.137929","264.5","0","31.00236","62.59776","62.59776","0","0","48.24469","0","3.232394","96.89534","407.2657","0","0","394.6215","0","0","201.9022","191.8071","335.8757","369.8767","335.8757","0","335.8757","815.9038","85.88461","0.03794274","34.29758","0.7390888","0.7390888","0","201.1075","104.0972","1000264","548.2429"
"4/14/2007 8:00:00 AM","0.5593387","37.36648","-82.1717","53.29052","0.5541692","209.4404","44.59058","5.278252","188.2991","0","31.00236","83.24262","83.24262","0","398.0348","0","0","0","631.2774","63.00551","158.0338","0","397.7395","308.3982","292.9782","0","0","158.0338","483.661","0","406.9916","-406.9916","336.2596","35.39575","0.03794274","150","3.232394","3.971483","0","185.7164","167.5523","1000187","693.1014"
"4/14/2007 9:00:00 AM","0.8089619","50.72538","-73.13718","38.63183","0.8212714","301.6377","51.2668","6.940766","264.5","0","31.00236","89.2287","89.2287","0","0","0","0","0","221.4984","255.5945","0","0","566.1376","0","0","175.2713","166.5077","335.8757","204.7156","335.8757","0","335.8757","621.2596","65.39575","0.03780498","132.2697","2.850318","6.821801","0","230.4016","241.3101","264.5","506.3532"
"4/14/2007 10:00:00 AM","0.8792094","63.22689","-58.23558","24.30704","0.9008857","327.9941","53.27307","7.373923","264.5","0","31.00236","110.787","110.787","0","446.6913","80","0","5.36","707.4783","83.74732","324.0214","0","592.4941","308.3982","292.9782","0","0","335.8757","446.5461","0","374.4255","-374.4255","179.9949","18.94683","0.03780498","150","3.232394","4.694196","0","254.1157","262.3953","1000264","854.5402"
"4/14/2007 11:00:00 AM","0.8027201","72.71785","-26.82446","11.64322","0.8180544","300.5618","51.18589","7.032352","264.5","0","31.00236","119.8428","119.8428","0","23.34001","70.06262","0","4.694196","293.1828","192.7336","0","0","565.0618","0","0","121.3172","115.2513","335.8757","72.12057","335.8757","0","335.8757","464.9949","48.94683","0.03766822","150","3.232394","3.232394","0","264.0771","240.4494","1000264","442.745"
"4/14/2007 12:00:00 PM","0.9513406","72.95206","25.02317","11.26135","0.9795342","353.5186","55.26242","7.195735","264.5","0","31.00236","72.25003","72.25003","0","103.7106","48.24469","0","3.232394","325.9606","189.5992","0","0","618.0186","0","0","88.53938","84.11241","335.8757","313.9511","335.8757","0","335.8757","749.9949","78.94683","0.03753243","150","3.232394","3.232394","0","211.725","282.8149","1000264","715.7144"
"4/14/2007 1:00:00 PM","0.9021384","63.68033","57.42318","23.76124","0.9252598","335.959","53.8888","5.039491","161.6787","0","31.00236","134.4131","134.4131","0","25.68185","48.24469","0","3.232394","310.095","160.4791","0","0","497.6378","0","0","1.583736","1.504549","235.7083","483.661","235.7083","0","235.7083","950","100","0.03743773","150","3.232394","3.232394","0","228.6938","268.7672","1000161","867.8647"
"4/14/2007 2:00:00 PM","0.6764073","51.23743","72.70152","38.06187","0.6824614","254.4455","47.78678","5.651088","232.4556","0","31.00236","91.18878","91.18878","0","434.2451","48.24469","0","3.232394","675.4338","72.08717","0","0","486.9011","308.3982","292.9782","0","0","0","483.661","0","155.7079","-155.7079","766.4964","80.68383","0.03743773","150","3.232394","3.232394","0","216.5354","203.5564","1000231","786.3513"
"4/14/2007 3:00:00 PM","0.4912001","37.89697","81.87289","52.71349","0.4851222","184.6707","42.87833","7.541971","264.5","0","31.00236","85.80066","85.80066","0","471.6776","48.24469","0","3.232394","707.4783","63.48897","204.435","0","449.1707","308.3982","292.9782","0","0","216.261","483.661","0","429.9178","-429.9178","259.8334","27.35088","0.03743773","150","3.232394","3.232394","0","226.6307","147.7365","1000264","716.5764"
"4/14/2007 4:00:00 PM","0.3750727","24.27409","88.74426","67.48215","0.354522","136.7791","39.65474","6.220965","264.5","0","31.00236","86.95078","86.95078","0","0","48.24469","0","3.232394","104.7706","383.0072","0","0","401.2791","0","0","177.5492","168.6718","335.8757","139.8658","335.8757","0","335.8757","544.8334","57.35088","0.0373036","17.81986","0.3840054","0.3840054","0","227.8959","109.4233","1000264","324.8896"
"4/14/2007 5:00:00 PM","0.1453216","10.61257","94.8048","82.29682","0.1184282","46.78311","33.87685","5.811724","244.2936","0","31.00236","102.3699","102.3699","0","0","5.731424","0","0.3840054","102.3699","284.3382","0","0","291.0767","0","0","141.9237","134.8275","335.8757","381.6963","187.342","0","187.342","703.7984","74.08404","0.03722921","0","0","0","0","234.7537","37.42649","1000243","434.2108"
"4/14/2007 6:00:00 PM","0.006472799","0","100.8732","90","0","0","31.00236","5.392341","202.3121","0","31.00236","192.9448","192.9448","0","0","0","0","0","192.9448","104.8549","0","0","202.3121","0","0","9.36727","8.898907","290.1514","483.661","8.898907","0","8.898907","711.3494","74.87888","0.03722569","0","0","0","0","313.3954","0","1000201","483.661"
"4/14/2007 7:00:00 PM","0","0","107.6366","90","0","0","31.00236","4.627592","121.7351","0","31.00236","193.312","193.312","367.6321","0","0","0","0","193.312","62.97341","0","0","121.7351","0","0","296.0553","281.2525","281.2525","483.661","281.2525","0","281.2525","950","100","0.03746367","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","273.5107","0","1000121","483.661"
"4/14/2007 8:00:00 PM","0","0","115.9458","90","0","0","31.00236","3.375172","33.38597","0","31.00236","231.0415","231.0415","0","0","0","0","0","331.3812","10.07479","0","0","33.38597","208.0584","197.6555","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03746367","100.3397","2.162251","2.162251","0","270.8386","0","1000032","483.661"
"4/14/2007 9:00:00 PM","0","0","127.1183","90","0","0","31.00236","2.445129","0","0","31.00236","108.7298","108.7298","0","41.74843","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","417.0934","0","308.3982","-308.3982","223.0986","23.48406","0.03746367","150","3.232394","5.394645","0","119.6028","0","999999","417.0934"
"4/14/2007 10:00:00 PM","0","0","143.2017","90","0","0","31.00236","1.206962","0","0","31.00236","87.39159","87.39159","0","0","80","0","5.36","184.0957","0","0","0","0","91.99115","87.39159","0","0","335.8757","108.6952","0","108.6952","-108.6952","95","10","0.03746367","96.70409","2.083905","2.11855","0","96.13074","0","999999","188.6952"
"4/14/2007 11:00:00 PM","0","0","166.0568","90","0","0","31.00236","1.527289","0","0","31.00236","43.7292","43.7292","352.1273","0","31.62015","0","2.11855","43.7292","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","324.5984","0","324.5984","370.4309","38.99273","0.03773277","0","0","0","0","48.10212","0","999999","31.62015"
"4/15/2007 12:00:00 AM","0","0","-167.0984","90","0","0","31.00236","1.707837","0","0","31.00236","26.03984","26.03984","334.438","0","0","0","0","26.03984","0","0","0","0","0","0","308.3982","292.9782","335.8757","233.7108","292.9782","0","292.9782","619.0312","65.16118","0.03797749","0","0","0","0","28.64382","0","999999","233.7108"
"4/15/2007 1:00:00 AM","0","0","-144.1932","90","0","0","31.00236","2.191799","0","0","31.00236","13.4064","13.4064","321.8046","0","0","0","0","13.4064","0","0","0","0","0","0","308.3982","292.9782","335.8757","444.6552","292.9782","0","292.9782","867.6315","91.32963","0.03822072","0","0","0","0","14.74704","0","999999","444.6552"
"4/15/2007 2:00:00 AM","0","0","-127.9396","90","0","0","31.00236","2.717084","5.772326","0","31.00236","18.91953","18.91953","0","0","0","0","0","18.91953","30.50989","0","0","5.772326","13.83916","13.1472","0","0","97.07226","483.661","0","13.83916","-13.83916","851.3218","89.61282","0.03822072","0","0","0","0","23.69764","0","1000005","483.661"
"4/15/2007 3:00:00 AM","0","0","-116.629","90","0","0","31.00236","2.778982","8.083509","0","31.00236","21.89912","21.89912","0","0","0","0","0","21.89912","36.91249","0","0.000000000000003552714","8.083509","14.54275","13.81561","0","0","116.2933","483.661","0","14.54275","-14.54275","834.183","87.80875","0.03822072","0","0","0","0","28.13078","0","1000007","483.661"
"4/15/2007 4:00:00 AM","0","0","-108.2346","90","0","0","31.00236","2.917084","13.45269","0","31.00236","41.21572","41.21572","0","0","0","0","0","41.21572","32.63971","0","0","13.45269","29.22424","27.76303","0","0","136.4916","483.661","0","29.22424","-29.22424","799.7419","84.18336","0.03822072","0","0","0","0","52.06363","0","1000012","483.661"
"4/15/2007 5:00:00 AM","0.005323981","0","-101.4305","90","0","0","31.00236","4.322387","94.74472","0","31.00236","67.9901","67.9901","0","0","0","0","0","118.8239","79.73542","0","0","94.74472","0","0","26.75463","25.4169","177.0808","483.661","0","25.4169","-25.4169","769.7878","81.0303","0.03822072","50.83379","1.095433","1.095433","0","122.1615","0","1000094","483.661"
"4/15/2007 6:00:00 AM","0.1851877","10.28817","-95.35987","82.81769","0.1343635","52.99489","34.26484","5.831449","245.7472","0","31.00236","78.73083","78.73083","0","225.5939","0","0","0","454.3247","65.7552","0","0","298.7421","61.66049","58.57747","0","0","212.382","483.661","0","158.6656","-158.6656","582.7986","61.34723","0.03822072","150","3.232394","4.327827","0","209.4775","42.39591","1000245","536.6559"
"4/15/2007 7:00:00 AM","0.4415526","23.94481","-89.33907","68.0183","0.4121382","158.0744","41.07445","5.754481","240.0751","0","31.00236","96.15127","96.15127","0","281.4858","64.59443","0","4.327827","527.637","75.45898","0","0","398.1495","144.802","137.562","0","0","335.8757","413.9109","0","72.1332","-72.1332","497.7889","52.39883","0.03822072","150","3.232394","3.232394","0","225.8039","126.4595","1000239","636.5797"
"4/15/2007 8:00:00 AM","0.5838778","37.57923","-82.56808","53.26721","0.5767123","217.4446","45.15081","4.862086","144.247","0","31.00236","89.96381","89.96381","0","0","48.24469","0","3.232394","89.96381","402.0413","0","0","361.6916","0","0","54.28322","51.56906","335.8757","341.7777","317.2583","0","317.2583","766.9915","80.73595","0.03809369","0","0","0","0","171.0837","173.9557","1000143","607.467"
"4/15/2007 9:00:00 AM","0.8208997","50.95953","-73.61069","38.6388","0.8308276","304.8287","51.50722","5.055552","163.2569","0","31.00236","95.80086","95.80086","0","272.3497","0","0","0","518.1506","90.33775","0","0","468.0856","215.6776","204.8937","0","0","215.6776","483.661","0","60.8489","-60.8489","695.2804","73.18741","0.03809369","150","3.232394","3.232394","0","187.0094","243.863","1000162","788.4897"
"4/15/2007 10:00:00 AM","0.7530096","63.5105","-58.79905","24.37276","0.7629219","281.9914","49.80118","3.581445","45.54696","0","31.00236","91.94023","91.94023","0","0","48.24469","0","3.232394","91.94023","356.2514","0","0","327.5384","48.83502","46.39327","0","0","300.1899","483.661","281.4011","0","281.4011","934.0571","98.3218","0.03798172","0","0","0","0","123.9077","225.5931","1000045","813.8972"
"4/15/2007 11:00:00 AM","0.8746561","73.08544","-27.14894","11.87862","0.8946984","325.9644","53.11688","3.022328","17.58919","0","31.00236","101.8983","101.8983","0","0","0","0","0","251.8983","136.3858","68.42915","0","343.5536","88.74642","84.3091","0","0","18.78887","483.661","18.78887","0","18.78887","950","100","0.03797426","150","3.232394","3.232394","0","120.8827","260.7715","17.58919","809.6255"
"4/15/2007 12:00:00 PM","0.9737557","73.26875","25.74467","11.59251","1.000642","360.282","55.7976","4.215432","85.28631","0","31.00236","144.627","144.627","0","233.6376","48.24469","0","3.232394","528.2646","84.34567","0","0","445.5683","308.3982","292.9782","0","0","0","483.661","0","49.87147","-49.87147","891.2259","93.81326","0.03797426","150","3.232394","3.232394","0","201.7328","288.2256","1000084","892.1877"
"4/15/2007 1:00:00 PM","0.89829","63.86137","58.17855","23.95598","0.9185892","333.7841","53.72022","4.138406","80.31499","0","31.00236","103.6196","103.6196","0","269.6736","48.24469","0","3.232394","523.2933","79.13327","69.26592","0","414.0991","308.3982","292.9782","0","0","69.26592","483.661","0","145.6353","-145.6353","719.593","75.74664","0.03797426","150","3.232394","3.232394","0","154.1391","267.0273","1000079","865.6898"
"4/15/2007 2:00:00 PM","0.7544295","51.35402","73.27953","38.20206","0.7625556","281.8672","49.792","4.318122","94.36759","0","31.00236","67.26751","67.26751","0","-0.000000000000003552714","48.24469","0","3.232394","151.5873","248.1968","0","0","376.2348","0","0","27.10008","25.74508","271.5372","483.661","271.5372","0","271.5372","950","100","0.03786689","84.31976","1.817032","1.817032","0","121.1781","225.4938","1000093","813.7729"
"4/15/2007 3:00:00 PM","0.5689063","37.98722","82.34065","52.8246","0.5621382","212.2745","44.78856","4.111105","78.57132","0","31.00236","85.73892","85.73892","0","285.8106","0","0","0","521.5496","55.76572","0","0","290.8459","308.3982","292.9782","0","0","0","483.661","0","246.1236","-246.1236","659.9406","69.46742","0.03786689","150","3.232394","5.049426","0","133.5985","169.8196","1000078","695.9356"
"4/15/2007 4:00:00 PM","0.4046906","24.35632","89.15111","67.57343","0.3793406","145.9845","40.26582","4.226505","86.26552","0","31.00236","71.2702","71.2702","0","307.9736","75.36456","0","5.049426","529.2438","43.88338","10.23007","0","232.25","308.3982","292.9782","0","0","335.8757","479.368","0","247.2791","-247.2791","368.5193","38.7915","0.03786689","150","3.232394","3.232394","0","121.53","116.7876","1000085","700.717"
"4/15/2007 5:00:00 PM","0.1671461","10.69798","95.18134","82.37196","0.1278133","50.44393","34.10532","4.213065","85.08334","0","31.00236","87.28912","87.28912","0","0","48.24469","0","3.232394","87.28912","155.2625","0","0","135.5273","2.321884","2.20579","0","0","335.8757","232.0888","96.36674","0","96.36674","450.2892","47.39886","0.03782892","0","0","0","0","138.5597","40.35515","1000084","330.7774"
"4/15/2007 6:00:00 PM","0.007577267","0","101.2406","90","0","0","31.00236","3.38841","34.16644","0","31.00236","234.4595","234.4595","508.6913","0","0","0","0","234.4595","14.57242","0.00000000000005684342","0","34.16644","0","0","308.3982","292.9782","335.8757","301.4728","292.9782","0","292.9782","698.8895","73.56731","0.03806937","0","0","0","0","274.9887","0","1000033","301.4728"
"4/15/2007 7:00:00 PM","0","0","108.0118","90","0","0","31.00236","7.022078","264.5","0","31.00236","161.9372","161.9372","0","0","0","0","0","161.9372","163.3349","0","0","264.5","0","0","102.5628","97.43468","295.9366","483.661","97.43468","0","97.43468","781.5655","82.27006","0.03803094","0","0","0","0","310.3809","0","1000264","483.661"
"4/15/2007 8:00:00 PM","0","0","116.3421","90","0","0","31.00236","6.532271","264.5","0","31.00236","116.3705","116.3705","0","138.3642","0","0","0","404.7347","65.35145","0","0","264.5","0","0","9.765274","9.277011","198.5019","483.661","0","140.723","-140.723","615.7219","64.81283","0.03803094","150","3.232394","3.232394","0","260.2576","0","1000264","483.661"
"4/15/2007 9:00:00 PM","0","0","127.5388","90","0","0","31.00236","6.32398","264.5","0","31.00236","88.15683","88.15683","0","192.9929","48.24469","0","3.232394","431.1497","61.3476","0","0","264.5","17.52601","16.64971","0","0","335.8757","441.8472","0","119.2813","-119.2813","475.1475","50.01553","0.03803094","150","3.232394","3.232394","0","229.2225","0","1000264","490.0919"
"4/15/2007 10:00:00 PM","0","0","143.6099","90","0","0","31.00236","6.21941","264.5","0","31.00236","55.81117","55.81117","0","0","48.24469","0","3.232394","55.81117","473.9195","0","0","264.5","0","0","208.6888","198.2544","335.8757","322.5659","246.4991","0","246.4991","684.3089","72.03252","0.03793406","0","0","0","0","193.6423","0","1000264","370.8105"
"4/15/2007 11:00:00 PM","0","0","166.3215","90","0","0","31.00236","5.200585","178.7598","0","31.00236","40.33093","40.33093","0","0","0","0","0","40.33093","443.2325","0","0","178.7598","0","0","138.4289","131.5074","313.12","483.661","131.5074","0","131.5074","795.8967","83.77859","0.03788257","0","0","0","0","133.7439","0","1000178","483.661"
"4/16/2007 12:00:00 AM","0","0","-167.12","90","0","0","31.00236","3.118089","21.35299","0","31.00236","26.00137","26.00137","0","145.8299","0","0","0","321.8312","6.634841","0","0","21.35299","158.3982","150.4783","0","0","181.6125","483.661","0","308.3982","-308.3982","432.4459","45.52063","0.03788257","150","3.232394","3.232394","0","39.278","0","1000020","483.661"
"4/16/2007 1:00:00 AM","0","0","-144.4183","90","0","0","31.00236","3.796613","58.48506","0","31.00236","20.84912","20.84912","0","212.9841","48.24469","0","3.232394","383.8333","15.2371","0","0","58.48506","184.5771","175.3482","0","0","335.8757","286.3324","0","286.3324","-286.3324","95","10","0.03788257","150","3.232394","3.232394","0","52.17657","0","1000058","334.5771"
"4/16/2007 2:00:00 AM","0","0","-128.2351","90","0","0","31.00236","4.692328","127.5667","0","31.00236","18.97337","18.97337","0","0","48.24469","0","3.232394","18.97337","672.346","0","0","127.5667","0","0","108.5933","103.1637","335.8757","0","151.4083","0","151.4083","223.4742","23.5236","0.03782346","0","0","0","0","84.65405","0","1000127","48.24469"
"4/16/2007 3:00:00 AM","0","0","-116.9362","90","0","0","31.00236","4.993903","157.1993","0","31.00236","19.39917","19.39917","0","0","0","0","0","19.39917","810.3404","0","0","157.1993","0","0","137.8001","130.9101","335.8757","109.014","130.9101","0","130.9101","334.5551","35.21633","0.03777251","0","0","0","0","99.93872","0","1000156","109.014"
"4/16/2007 4:00:00 AM","0","0","-108.5406","90","0","0","31.00236","5.007274","158.5131","0","31.00236","72.66161","72.66161","0","0","0","0","0","72.66161","218.1525","0","0","158.5131","0","0","85.85148","81.55891","335.8757","203.2693","81.55891","0","81.55891","403.7602","42.50107","0.03774083","0","0","0","0","159.1843","0","1000158","203.2693"
"4/16/2007 5:00:00 AM","0.005370168","0","-101.7387","90","0","0","31.00236","5.934962","253.3756","0","31.00236","115.2098","115.2098","0","0","0","0","0","115.2098","219.9253","0","0","253.3756","0","0","138.1658","131.2575","335.8757","261.9917","131.2575","0","131.2575","515.1359","54.22483","0.03768997","0","0","0","0","253.4186","0","1000252","261.9917"
"4/16/2007 6:00:00 AM","0.05835842","10.49464","-95.6804","82.75963","0.05593805","22.23299","32.35812","6.07262","263.5203","0","31.00236","125.8668","125.8668","0","0","0","0","0","125.8668","227.0284","0","0","285.7533","0","0","137.6535","130.7708","335.8757","356.4971","153.0038","0","153.0038","644.9639","67.89094","0.03763085","0","0","0","0","270.2136","17.78639","1000262","378.7301"
"4/16/2007 7:00:00 AM","0.2274347","24.14782","-89.68676","67.97711","0.21795","85.25311","36.3047","5.503954","216.021","0","31.00236","105.5916","105.5916","0","0","0","0","0","105.5916","285.3201","0","0","301.274","0","0","110.4294","104.9079","335.8757","466.6598","190.161","0","190.161","806.3209","84.87588","0.03755763","0","0","0","0","224.1612","68.20248","1000215","551.913"
"4/16/2007 8:00:00 AM","0.4879526","37.78814","-82.96442","53.24701","0.4786279","182.3213","42.71756","6.211321","264.5","0","31.00236","85.85612","85.85612","0","471.6221","0","0","0","707.4783","63.15689","169.3275","0","446.8213","308.3982","292.9782","0","0","169.3275","483.661","0","445.4044","-445.4044","281.4068","29.62176","0.03755763","150","3.232394","3.232394","0","226.6917","145.857","1000264","665.9824"
"4/16/2007 9:00:00 AM","0.5003114","51.18911","-74.08635","38.64991","0.493113","187.5568","43.07621","7.089054","264.5","0","31.00236","59.37971","59.37971","0","436.8945","48.24469","0","3.232394","646.2742","69.94814","0","0","452.0568","243.9729","231.7742","0","0","335.8757","158.1714","0","158.1714","-158.1714","95","10","0.03755763","150","3.232394","3.232394","0","197.5677","150.0454","1000264","393.9729"
"4/16/2007 10:00:00 AM","0.6984632","63.78897","-59.37117","24.44436","0.7020789","261.2101","48.27722","6.750559","264.5","0","31.00236","114.1439","114.1439","0","0","48.24469","0","3.232394","230.5613","228.0132","0","0","525.7101","0","0","150.3561","142.8383","335.8757","0.00000000000002411662","335.8757","0","335.8757","380","40","0.03742899","116.4174","2.508713","2.508713","0","257.8083","208.9681","1000264","309.4548"
"4/16/2007 11:00:00 AM","0.6504393","73.44942","-27.48845","12.12019","0.6484093","242.6295","46.93655","8.241941","264.5","0","31.00236","135.041","135.041","0","0","37.44347","0","2.508713","202.2243","250.7757","0","0","507.1295","0","0","129.459","122.9861","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03730124","67.18334","1.447754","1.447754","0","280.7951","194.1036","1000264","521.9035"
"4/16/2007 12:00:00 PM","0.464005","73.58106","26.48409","11.92346","0.4528705","172.9701","42.08043","8.783564","264.5","0","31.00236","155.4791","155.4791","0","0","21.60826","0","1.447754","155.4791","281.369","0","0","437.4701","0","0","109.0209","103.5698","335.8757","483.661","298.1482","0","298.1482","917.9871","96.63023","0.03718856","0","0","0","0","303.2771","138.3761","1000264","678.2394"
"4/16/2007 1:00:00 PM","0.6642559","64.03803","58.93658","24.15241","0.6650356","248.4105","47.35151","7.89335","264.5","0","31.00236","134.925","134.925","0","422.5533","0","0","0","707.4783","72.49841","37.72751","0","512.9105","308.3982","292.9782","0","0","37.72751","483.661","0","247.7151","-247.7151","626.0521","65.90022","0.03718856","150","3.232394","3.232394","0","280.6675","198.7284","1000264","732.0715"
"4/16/2007 2:00:00 PM","0.7171263","51.46793","73.85548","38.34289","0.721298","267.807","48.75814","7.584651","264.5","0","31.00236","78.88856","78.88856","0","478.5897","48.24469","0","3.232394","707.4783","75.24006","294.1379","0","532.3071","308.3982","292.9782","0","0","335.8757","450.6126","0","436.4843","-436.4843","111.6503","11.75266","0.03718856","150","3.232394","3.232394","0","219.0274","214.2456","1000264","766.6644"
"4/16/2007 3:00:00 PM","0.5448964","38.076","82.80564","52.93554","0.5359421","202.9388","44.13804","6.555832","264.5","0","31.00236","68.07716","68.07716","0","0","48.24469","0","3.232394","169.9866","274.9857","0","0","467.4388","0","0","196.4228","186.6017","335.8757","14.12826","335.8757","0","335.8757","396.6503","41.75266","0.03706244","101.9094","2.196076","2.196076","0","207.1349","162.351","1000264","265.3117"
"4/16/2007 4:00:00 PM","0.311158","24.43791","89.55511","67.6639","0.2939799","114.1191","38.16704","5.153727","173.0044","0","31.00236","96.26022","96.26022","0","0","32.77726","0","2.196076","96.26022","298.2785","0","0","287.1235","0","0","76.74416","72.90695","335.8757","255.9588","219.8034","0","219.8034","583.1597","61.38523","0.03698036","0","0","0","0","192.3884","91.29532","1000172","402.8552"
"4/16/2007 5:00:00 PM","0.1401237","10.78334","95.55495","82.44578","0.1144727","45.23816","33.78059","4.404922","102.0436","0","31.00236","148.7836","148.7836","352.6743","0","0","0","0","148.7836","98.9906","0","0","147.2818","0","0","305.9343","290.6376","335.8757","414.2172","335.8757","0","335.8757","868.1597","91.38522","0.03724491","0","0","0","0","214.6837","36.19053","1000101","459.4554"
"4/16/2007 6:00:00 PM","0.005913473","0","101.6049","90","0","0","31.00236","3.12307","21.54876","0","31.00236","251.3584","251.3584","0","0","0","0","0","317.8517","6.779501","0","0","21.54876","241.9049","229.8097","0","0","96.44978","483.661","0","308.3982","-308.3982","504.7089","53.12725","0.03724491","66.49323","1.432882","1.432882","0","287.2687","0","1000021","483.661"
"4/16/2007 7:00:00 PM","0","0","108.3833","90","0","0","31.00236","1.745842","0","0","31.00236","273.9277","273.9277","0","0","0","0","0","293.9809","0","0","0","0","288.345","273.9277","0","0","335.8757","347.6496","0","308.3982","-308.3982","141.2582","14.86929","0.03724491","20.05317","0.4321318","1.865014","0","301.3205","0","999999","347.6496"
"4/16/2007 8:00:00 PM","0","0","116.7337","90","0","0","31.00236","1.326806","0","0","31.00236","165.2306","165.2306","101.4975","0","27.83603","0","1.865014","165.2306","0","0","0.00000000000002842171","0","67.08743","63.73305","0","0","335.8757","39.25139","0","39.25139","-39.25139","95","10","0.03724491","0","0","0","0","181.7536","0","999999","67.08743"
"4/16/2007 9:00:00 PM","0","0","127.9527","90","0","0","31.00236","0.5439755","0","0","31.00236","118.4948","118.4948","426.893","0","0","0","0","118.4948","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03747873","0","0","0","0","130.3443","0","999999","0"
"4/16/2007 10:00:00 PM","0","0","144.0092","90","0","0","31.00236","0.992052","0","0","31.00236","52.04829","52.04829","360.4464","0","0","0","0","52.04829","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03771117","0","0","0","0","57.25312","0","999999","210.9443"
"4/16/2007 11:00:00 PM","0","0","166.5777","90","0","0","31.00236","1.595355","0","0","31.00236","44.29318","44.29318","352.6913","0","0","0","0","44.29318","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03794226","0","0","0","0","48.7225","0","999999","421.8887"
"4/17/2007 12:00:00 AM","0","0","-167.143","90","0","0","31.00236","1.601398","0","0","31.00236","18.52204","18.52204","0","131.9562","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","128.6924","483.661","0","308.3982","-308.3982","477.3502","50.24738","0.03794226","150","3.232394","3.232394","0","20.37424","0","999999","483.661"
"4/17/2007 1:00:00 AM","0","0","-144.6401","90","0","0","31.00236","0.8428759","0","0","31.00236","15.63471","15.63471","0","134.8436","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","324.4349","0","260.1535","-260.1535","170.7563","17.97435","0.03794226","150","3.232394","3.232394","0","17.19818","0","999999","372.6796"
"4/17/2007 2:00:00 AM","0","0","-128.5268","90","0","0","31.00236","1.024317","0","0","31.00236","15.39802","15.39802","0","0","48.24469","0","3.232394","15.39802","0","0","0","0","16.20844","15.39802","0","0","335.8757","64.28139","32.03625","0","32.03625","197.94","20.83579","0.03793017","0","0","0","0","16.93782","0","999999","112.5261"
"4/17/2007 3:00:00 AM","0","0","-117.2403","90","0","0","31.00236","1.430362","0","0","31.00236","10.94854","10.94854","319.3467","0","0","0","0","10.94854","0","0","0","0","0","0","308.3982","292.9782","335.8757","87.3475","292.9782","0","292.9782","446.5403","47.00424","0.03815988","0","0","0","0","12.0434","0","999999","87.3475"
"4/17/2007 4:00:00 AM","0","0","-108.844","90","0","0","31.00236","0.8523295","0","0","31.00236","57.80714","57.80714","366.2053","0","0","0","0","57.80714","0","0","0","0","0","0","308.3982","292.9782","335.8757","298.2918","292.9782","0","292.9782","695.1406","73.17269","0.03838825","0","0","0","0","63.58786","0","999999","298.2918"
"4/17/2007 5:00:00 AM","0.006701679","0","-102.045","90","0","0","31.00236","0.9952113","0","0","31.00236","109.7411","109.7411","418.1393","0","0","0","0","109.7411","0","0","0","0","0","0","308.3982","292.9782","300.3547","483.661","292.9782","0","292.9782","943.7409","99.34115","0.03861531","0","0","0","0","120.7152","0","999999","483.661"
"4/17/2007 6:00:00 AM","0.07981583","10.69818","-95.99942","82.70347","0.07533921","29.88749","32.82917","0.3384988","0","0","31.00236","140.006","140.006","0","0","0","0","0","140.006","21.34729","0","0","29.88749","147.3747","140.006","0","0","7.376437","483.661","0","117.4872","-117.4872","805.2809","84.7664","0.03861531","0","0","0","0","154.0066","23.90999","999999","513.5485"
"4/17/2007 7:00:00 AM","0.1629926","24.34745","-90.03342","67.93836","0.1570965","61.82224","34.81884","0.472296","0","0","31.00236","98.88366","98.88366","0","0","0","0","0","98.88366","62.52018","0","0","61.82224","104.0881","98.88366","0","0","170.5531","483.661","0","42.26583","-42.26583","755.4701","79.52317","0.03861531","0","0","0","0","108.772","49.45779","0","545.4833"
"4/17/2007 8:00:00 AM","0.2496036","37.99308","-83.3606","53.22995","0.2415308","94.25458","36.8816","1.045712","0","0","31.00236","83.3661","83.3661","0","0","0","0","0","83.3661","113.061","0","0","94.25458","87.75379","83.3661","0","0","229.2557","483.661","6.500786","0","6.500786","760.9862","80.10381","0.03861284","0","0","0","0","91.70271","75.40366","999999","577.9156"
"4/17/2007 9:00:00 AM","0.5940201","51.41401","-74.56399","38.66513","0.5902158","222.2196","45.48668","1.783812","0","0","31.00236","69.38531","69.38531","0","0","0","0","0","69.38531","320.269","0","0","222.2196","73.03717","69.38531","0","0","222.7549","483.661","149.1825","0","149.1825","887.5717","93.4286","0.0385561","0","0","0","0","76.32384","177.7757","999999","705.8807"
"4/17/2007 10:00:00 AM","0.9400889","64.06214","-59.95183","24.52168","0.9567178","346.1664","54.68454","2.819657","9.623421","0","31.00236","89.29015","89.29015","0","36.79753","0","0","0","276.0877","128.8684","0","0","355.7898","122.594","116.4643","0","0","73.57243","483.661","73.57243","0","73.57243","950","100","0.03852819","150","3.232394","3.232394","0","103.0309","276.9331","1000009","829.8275"
"4/17/2007 11:00:00 AM","0.9958125","73.80959","-27.84383","12.36727","1.018375","365.9352","56.2476","4.135135","80.10609","0","31.00236","77.15357","77.15357","0","253.9235","48.24469","0","3.232394","481.077","92.71724","0","0","446.0413","264.1799","250.9709","0","0","0","483.661","0","0","0","950","100","0.03852819","150","3.232394","3.232394","0","124.922","292.7482","1000079","897.8409"
"4/17/2007 12:00:00 PM","1.064944","73.88887","27.24159","12.25381","1.089698","388.4099","58.06143","3.044982","18.4796","0","31.00236","165.2549","165.2549","0","125.5465","48.24469","0","3.232394","440.8014","92.30675","0","0","406.8894","286.6545","272.3218","0","0","0","483.661","0","0","0","950","100","0.03852819","150","3.232394","3.232394","0","191.0202","310.7279","1000018","920.3156"
"4/17/2007 1:00:00 PM","0.6238738","64.21036","59.69677","24.35023","0.6205689","232.8993","46.24242","3.89262","64.61693","0","31.00236","98.42087","98.42087","0","90.78285","48.24469","0","3.232394","339.2037","87.71019","0","0","297.5162","131.144","124.5868","0","0","0","483.661","0","0","0","950","100","0.03852819","150","3.232394","3.232394","0","140.5714","186.3194","1000064","764.8051"
"4/17/2007 2:00:00 PM","0.5469225","51.57922","74.42909","38.48419","0.540875","204.7009","44.26048","5.5185","217.8076","0","31.00236","119.8931","119.8931","0","195.7129","48.24469","0","3.232394","465.606","90.7438","0","0","422.5086","102.9456","97.79836","0","0","0","483.661","0","0","0","950","100","0.03852819","150","3.232394","3.232394","0","240.7862","163.7608","1000217","736.6067"
"4/17/2007 3:00:00 PM","0.3623581","38.16337","83.26767","53.04618","0.3524093","135.9933","39.60276","6.187845","264.5","0","31.00236","74.79774","74.79774","0","222.2283","48.24469","0","3.232394","447.0261","89.59058","0","0","400.4933","34.23795","32.52605","0","0","0","483.661","0","0","0","950","100","0.03852819","150","3.232394","3.232394","0","214.5275","108.7946","1000264","667.899"
"4/17/2007 4:00:00 PM","0.2878573","24.5189","89.95612","67.75349","0.272388","105.9677","37.63748","6.637495","264.5","0","31.00236","97.25428","97.25428","0","171.2475","48.24469","0","3.232394","418.5017","88.52237","0","0","370.4677","4.212354","4.001737","0","0","0","483.661","0","0","0","950","100","0.03852819","150","3.232394","3.232394","0","239.2297","84.77413","1000264","637.8734"
"4/17/2007 5:00:00 PM","0.1475157","10.8687","95.92551","82.51818","0.1169489","46.20547","33.84085","6.296832","264.5","0","31.00236","96.65953","96.65953","0","167.8405","48.24469","0","3.232394","414.5","74.9591","0","0","310.7055","0","0","0","0","0","483.661","0","55.54984","-55.54984","884.5339","93.10883","0.03852819","150","3.232394","3.232394","0","238.5755","36.96437","1000264","578.1112"
"4/17/2007 6:00:00 PM","0.006707103","0","101.966","90","0","0","31.00236","5.510792","216.8608","0","31.00236","220.534","220.534","0","0","48.24469","0","3.232394","220.534","98.33443","0","0","216.8608","3.866462","3.673138","0","0","77.15255","483.661","44.37823","0","44.37823","922.1901","97.07264","0.03851137","0","0","0","0","351.0178","0","1000216","531.9057"
"4/17/2007 7:00:00 PM","0","0","108.751","90","0","0","31.00236","6.284589","264.5","0","31.00236","215.2517","215.2517","0","0","0","0","0","308.8235","85.64763","0","0","264.5","0","0","49.24831","46.7859","32.77432","483.661","0","46.7859","-46.7859","867.0524","91.26867","0.03851137","93.57179","2.016406","2.016406","0","369.0269","0","1000264","483.661"
"4/17/2007 8:00:00 PM","0","0","117.1205","90","0","0","31.00236","3.934534","67.29395","0","31.00236","117.6767","117.6767","0","0","0","0","0","117.6767","57.18543","0","0","67.29395","53.0345","50.38278","0","0","97.75474","483.661","0","53.0345","-53.0345","804.5506","84.68954","0.03851137","0","0","2.016406","0","163.0914","0","1000066","483.661"
"4/17/2007 9:00:00 PM","0","0","128.36","90","0","0","31.00236","3.936772","67.43684","0","31.00236","119.4648","119.4648","0","0","0","0","0","119.4648","56.44915","0","0.00000000000001421085","67.43684","54.76624","52.02793","0","0","171.4138","483.661","0","54.76624","-54.76624","740.0079","77.89558","0.03851137","0","0","2.016406","0","165.1297","0","1000066","483.661"
"4/17/2007 10:00:00 PM","0","0","144.3995","90","0","0","31.00236","3.433064","36.79906","0","31.00236","60.39224","60.39224","0","0","0","0","0","60.39224","60.93343","0","0","36.79906","24.83492","23.59318","0","0","247.478","483.661","0","24.83492","-24.83492","710.7397","74.8147","0.03851137","0","0","2.016406","0","84.83099","0","36.79906","483.661"
"4/17/2007 11:00:00 PM","0","0","166.8256","90","0","0","31.00236","3.806859","59.13945","0","31.00236","36.8873","36.8873","0","0","0","0","0","79.16639","74.70273","0","0","59.13945","0","0","22.25215","21.13955","281.9709","483.661","0","21.13955","-21.13955","685.8265","72.19227","0.03851137","42.27909","0.9110846","2.927491","0","70.14575","0","1000058","483.661"
"4/18/2007 12:00:00 AM","0","0","-167.1674","90","0","0","31.00236","4.966179","154.4752","0","31.00236","15.71539","15.71539","0","119.6248","43.69389","0","2.927491","285.3402","54.13719","0","0","154.4752","0","0","19.13498","18.17823","311.3314","483.661","0","88.12788","-88.12788","581.9669","61.25967","0.03851137","150","3.232394","3.232394","0","94.52451","0","1000154","527.3549"
"4/18/2007 1:00:00 AM","0","0","-144.8587","90","0","0","31.00236","4.626505","121.639","0","31.00236","22.71847","22.71847","0","0","48.24469","0","3.232394","22.71847","535.419","0","0","121.639","0","0","98.92052","93.9745","335.8757","413.205","142.2192","0","142.2192","702.6438","73.96251","0.03845757","0","0","0","0","85.80981","0","1000121","461.4497"
"4/18/2007 2:00:00 AM","0","0","-128.8148","90","0","0","31.00236","5.138004","171.3586","0","31.00236","22.5326","22.5326","0","0","0","0","0","22.5326","760.4918","0","0","171.3586","0","0","148.826","141.3847","291.5121","483.661","141.3847","0","141.3847","822.6127","86.59081","0.03840423","0","0","0","0","110.4652","0","1000170","483.661"
"4/18/2007 3:00:00 AM","0","0","-117.5413","90","0","0","31.00236","5.724319","237.8523","0","31.00236","18.9016","18.9016","0","274.0537","0","0","0","442.9553","53.69668","0","0","237.8523","58.00316","55.103","0","0","150.1273","483.661","0","208.0032","-208.0032","577.4786","60.78722","0.03840423","150","3.232394","3.232394","0","139.7179","0","1000237","483.661"
"4/18/2007 4:00:00 AM","0","0","-109.1451","90","0","0","31.00236","5.37043","199.6208","0","31.00236","76.4725","76.4725","0","88.40194","48.24469","0","3.232394","314.8745","63.39697","0","0","199.6208","0","0","34.7464","33.00908","335.8757","409.3967","0","68.74623","-68.74623","496.4604","52.25899","0.03840423","150","3.232394","3.232394","0","183.9302","0","1000199","457.6414"
"4/18/2007 5:00:00 AM","0.006871521","0","-102.3493","90","0","0","31.00236","7.096717","264.5","0","31.00236","69.76985","69.76985","0","0","48.24469","0","3.232394","69.76985","379.1036","0","0","264.5","0","0","194.7301","184.9936","335.8757","340.6505","233.2383","0","233.2383","694.3698","73.09155","0.03831656","0","0","0","0","208.9968","0","1000264","388.8952"
"4/18/2007 6:00:00 AM","0.118876","10.89867","-96.31685","82.64928","0.1030107","40.75436","33.50175","5.815504","244.5722","0","31.00236","109.5791","109.5791","0","0","0","0","0","109.5791","260.384","0","0","285.3265","0","0","134.993","128.2434","301.2632","483.661","168.9977","0","168.9977","837.769","88.18622","0.03825328","0","0","0","0","242.8231","32.60349","244.5722","524.4154"
"4/18/2007 7:00:00 AM","0.3194906","24.54361","-90.37895","67.90211","0.2987831","115.9275","38.28492","5.545079","221.0721","0","31.00236","103.6143","103.6143","0","0","0","0","0","198.8613","169.4647","0","0","336.9996","0","0","117.4578","111.585","132.2654","483.661","132.2654","0","132.2654","950","100","0.03820391","95.24702","2.052506","2.052506","0","224.5117","92.742","221.0721","599.5886"
"4/18/2007 8:00:00 AM","0.5986346","38.19398","-83.75648","53.21604","0.5847545","220.2902","45.35082","5.616213","229.8091","0","31.00236","86.62135","86.62135","0","209.9635","0","0","0","446.5848","100.787","0","0","450.0993","70.29021","66.7757","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","5.284901","0","210.188","176.2322","1000229","703.9512"
"4/18/2007 9:00:00 AM","0.8840939","51.63411","-75.04342","38.68444","0.886612","323.3071","52.91282","8.522211","264.5","0","31.00236","73.59521","73.59521","0","430.4817","78.87911","0","5.284901","654.0768","89.86819","0","0","587.8071","252.1862","239.5769","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","3.232394","0","213.2047","258.6456","1000264","885.8472"
"4/18/2007 10:00:00 AM","0.9749461","64.32985","-60.54092","24.60457","0.9897279","356.7894","55.5208","7.481385","264.5","0","31.00236","122.1776","122.1776","0","384.6049","48.24469","0","3.232394","656.7824","94.59593","0","0","621.2894","255.0341","242.2824","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","3.232394","0","266.6453","285.4315","1000264","888.6951"
"4/18/2007 11:00:00 AM","1.002737","74.1658","-28.216","12.61922","1.022907","367.3759","56.36267","6.82132","264.5","0","31.00236","101.8787","101.8787","0","414.9609","48.24469","0","3.232394","666.8395","94.75681","0","0","631.8759","265.6206","252.3396","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","3.232394","0","244.3165","293.9007","1000264","899.2816"
"4/18/2007 12:00:00 PM","1.006368","74.19207","28.01736","12.58321","1.026668","368.5703","56.45819","7.362957","264.5","0","31.00236","135.1973","135.1973","0","382.7769","48.24469","0","3.232394","667.9742","94.77466","0","0","633.0703","266.815","253.4742","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","3.232394","0","280.967","294.8562","1000264","900.476"
"4/18/2007 1:00:00 PM","0.8159031","64.37837","60.45861","24.54919","0.8245068","302.7188","51.34818","8.549891","264.5","0","31.00236","107.5668","107.5668","0","347.8485","48.24469","0","3.232394","605.4153","93.69086","0","0","567.2189","200.9635","190.9154","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","3.232394","0","250.5735","242.1751","1000264","834.6246"
"4/18/2007 2:00:00 PM","0.7849917","51.68796","75.00007","38.62578","0.7866037","289.9986","50.39553","7.547289","264.5","0","31.00236","85.1611","85.1611","0","358.17","48.24469","0","3.232394","593.3311","93.45517","0","0","554.4986","188.2433","178.8311","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","3.232394","0","225.9272","231.9989","1000264","821.9043"
"4/18/2007 3:00:00 PM","0.6506538","38.24939","83.72655","53.15639","0.6357896","238.2267","46.6218","6.921626","264.5","0","31.00236","56.00934","56.00934","0","338.1385","48.24469","0","3.232394","544.1478","92.38789","0.00000000000002842171","0","502.7267","136.4714","129.6478","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","3.232394","0","193.8603","190.5813","1000264","770.1324"
"4/18/2007 4:00:00 PM","0.3326449","24.59935","90.35398","67.84208","0.3101935","120.2161","38.56505","6.492633","264.5","0","31.00236","93.53542","93.53542","0","188.5023","48.24469","0","3.232394","432.0377","89.04687","0","0","384.7161","18.46076","17.53772","0","0","0","483.661","0","0","0","950","100","0.03820391","150","3.232394","3.232394","0","235.139","96.17285","1000264","652.1218"
