sep=,
"4/18/2007 5:00:00 PM","0.1683994","10.95408","96.2929","82.5891","0.1244161","49.11961","34.02261","6.017929","259.4898","0","31.00236","101.3607","101.3607","0","158.129","48.24469","0","3.232394","409.4898","75.36437","0","0","308.6094","0","0","0","0","0","483.661","0","52.63569","-52.63569","887.9683","93.47034","0.03820391","150","3.232394","3.232394","0","241.2417","39.29569","1000258","581.0253"
"4/18/2007 6:00:00 PM","0.008416682","0","102.3236","90","0","0","31.00236","6.503289","264.5","0","31.00236","226.2546","226.2546","0","0","48.24469","0","3.232394","237.7273","111.2619","0","0","264.5","0","0","38.24541","36.33314","73.10513","483.661","73.10513","0","73.10513","950","100","0.03817667","11.4727","0.2472286","0.2472286","0","381.13","0","1000264","531.9057"
"4/18/2007 7:00:00 PM","0","0","109.1148","90","0","0","31.00236","5.312613","192.5196","0","31.00236","192.1963","192.1963","0","0","0","0","0","192.8105","99.8491","0","0","192.5196","0","0","0.3232864","0.3071221","0","483.661","0","0.3071221","-0.3071221","949.6381","99.9619","0.03817667","0.6142442","0.01323653","0.2604651","0","307.6757","0","1000192","483.661"
"4/18/2007 8:00:00 PM","0","0","117.5023","90","0","0","31.00236","4.719532","130.2397","0","31.00236","157.6038","157.6038","0","0","0","0","0","157.6038","82.63743","0","0","130.2397","28.80429","27.36408","0","0","0.4265584","483.661","0","28.80429","-28.80429","915.6919","96.38862","0.03817667","0","0","0.2604651","0","238.4841","0","1000129","483.661"
"4/18/2007 9:00:00 PM","0","0","128.7606","90","0","0","31.00236","4.279666","90.96679","0","31.00236","39.73137","39.73137","0","0","0","0","0","137.0787","66.36101","0","0","90.96679","0","0","51.23542","48.67365","40.43252","483.661","0","48.67365","-48.67365","858.3294","90.35046","0.03817667","97.3473","2.097766","2.358231","0","89.1879","0","1000090","483.661"
"4/18/2007 10:00:00 PM","0","0","144.7808","90","0","0","31.00236","3.871148","63.24553","0","31.00236","72.58652","72.58652","0","0","0","0","0","72.58652","87.13123","0","0","63.24553","9.832619","9.340988","0","0","108.0348","483.661","0","9.832619","-9.832619","846.7416","89.13069","0.03817667","0","0","2.358231","0","111.4679","0","1000062","483.661"
"4/18/2007 11:00:00 PM","0","0","167.0652","90","0","0","31.00236","4.630419","121.9852","0","31.00236","40.26865","40.26865","0","5.538283","0","0","0","195.8069","62.29869","0","0","121.9852","0","0","76.17823","72.36932","121.6912","483.661","0","77.63068","-77.63068","755.2529","79.50031","0.03817667","150","3.232394","5.590625","0","105.2881","0","1000121","483.661"
"4/19/2007 12:00:00 AM","0","0","-167.1934","90","0","0","31.00236","4.851237","143.181","0","31.00236","31.8835","31.8835","0","64.70022","80","0","5.36","246.5837","58.06587","0","0","143.181","0","0","46.59726","44.2674","229.5116","483.661","0","25.7326","-25.7326","724.9268","76.30808","0.03817667","150","3.232394","3.46302","0","106.6623","0","1000142","563.661"
"4/19/2007 1:00:00 AM","0","0","-145.0742","90","0","0","31.00236","2.071273","0","0","31.00236","16.95304","16.95304","0","0","51.68686","0","3.46302","16.95304","0","0","0","0","17.84531","16.95304","0","0","265.2513","483.661","33.84155","0","33.84155","753.6423","79.33076","0.03816408","0","0","0","0","18.64835","0","999999","535.3479"
"4/19/2007 2:00:00 AM","0","0","-129.0991","90","0","0","31.00236","0.9306849","0","0","31.00236","20.46","20.46","264.0493","0","0","0","0","20.46","0","0","0","0","0","0","243.5893","231.4098","231.4098","483.661","231.4098","0","231.4098","950","100","0.03834143","0","0","0","0","22.506","0","999999","483.661"
"4/19/2007 3:00:00 AM","0","0","-117.8392","90","0","0","31.00236","0.7319428","0","0","31.00236","14.64803","14.64803","0","0","0","0","0","14.64803","0","0","0.000000000000001776357","0","15.41898","14.64803","0","0","0","483.661","0","15.41898","-15.41898","931.8286","98.08722","0.03834143","0","0","0","0","16.11283","0","999999","483.661"
"4/19/2007 4:00:00 AM","0","0","-109.4436","90","0","0","31.00236","1.218866","0","0","31.00236","100.2389","100.2389","0","0","0","0","0","100.2389","0","0","0","0","105.5146","100.2389","0","0","21.41525","483.661","0","105.5146","-105.5146","807.4784","84.99773","0.03834143","0","0","0","0","110.2628","0","999999","483.661"
"4/19/2007 5:00:00 AM","0.007540724","0","-102.6515","90","0","0","31.00236","1.404923","0","0","31.00236","91.84344","91.84344","0","0","0","0","0","91.84344","0","0","0","0","96.67731","91.84344","0","0","167.9633","483.661","0","96.67731","-96.67731","693.5431","73.00454","0.03834143","0","0","0","0","101.0278","0","0","483.661"
"4/19/2007 6:00:00 AM","0.1802088","11.09602","-96.63261","82.59711","0.1288043","50.8301","34.12946","2.093108","0","0","31.00236","108.3541","108.3541","0","0","0","0","0","108.3541","46.91109","0","0","50.8301","114.057","108.3541","0","0","302.2374","483.661","0","63.22688","-63.22688","619.0295","65.161","0.03834143","0","0","0","0","119.1895","40.66409","999999","534.4911"
"4/19/2007 7:00:00 AM","0.4229583","24.73618","-90.72324","67.86839","0.3864807","148.6238","40.44176","1.991432","0","0","31.00236","128.3837","128.3837","0","0","0","0","0","128.3837","115.7653","0","0","148.6238","135.1408","128.3837","0","0","335.8757","444.6538","13.48298","0","13.48298","630.4702","66.36529","0.0383364","0","0","0","0","141.2221","118.899","999999","593.2776"
"4/19/2007 8:00:00 AM","0.6520172","38.39072","-84.15189","53.20528","0.6345944","237.809","46.592","4.03674","73.82171","0","31.00236","97.12656","97.12656","0","0","0","0","0","97.12656","320.8502","0","0","311.6307","24.53143","23.30486","0","0","335.8757","454.3615","213.2776","0","213.2776","811.4423","85.41498","0.03825705","0","0","0","0","143.7501","190.2472","1000073","692.1706"
"4/19/2007 9:00:00 AM","0.7974685","51.84931","-75.52442","38.70779","0.7968001","293.432","50.65164","5.047051","162.4216","0","31.00236","78.84655","78.84655","0","238.7023","0","0","0","467.5489","97.4986","0","0","455.8537","163.2919","155.1273","0","0","163.2919","483.661","0","19.85983","-19.85983","788.0372","82.95129","0.03825705","150","3.232394","3.232394","0","167.942","234.7456","1000161","777.0931"
"4/19/2007 10:00:00 AM","0.9486539","64.59194","-61.1383","24.69286","0.9602621","347.3113","54.77426","4.025236","73.08698","0","31.00236","107.2804","107.2804","0","17.7535","48.24469","0","3.232394","275.0339","152.8532","0","0","420.3983","54.68101","51.94696","0","0","190.875","483.661","190.875","0","190.875","950","100","0.03818632","150","3.232394","3.232394","0","154.552","277.849","1000072","879.217"
"4/19/2007 11:00:00 AM","0.8592656","74.51786","-28.60588","12.87544","0.8696855","317.7272","52.48593","5.623251","230.4042","0","31.00236","121.7705","121.7705","0","313.807","48.24469","0","3.232394","585.5775","93.60527","0","0","548.1313","215.9719","205.1733","0","0","0","483.661","0","0","0","950","100","0.03818632","150","3.232394","3.232394","0","249.1496","254.1818","1000229","849.6329"
"4/19/2007 12:00:00 PM","0.8618454","74.49053","28.81151","12.91133","0.8724339","318.6348","52.55522","7.303493","264.5","0","31.00236","160.8228","160.8228","0","309.7128","48.24469","0","3.232394","620.5355","93.97283","0","0","583.1348","216.8795","206.0355","0","0","0","483.661","0","0","0","950","100","0.03818632","150","3.232394","3.232394","0","309.155","254.9079","1000264","850.5405"
"4/19/2007 1:00:00 PM","0.8377519","64.5421","61.22163","24.74901","0.8453845","309.6752","51.87365","7.033015","264.5","0","31.00236","105.3841","105.3841","0","356.6399","48.24469","0","3.232394","612.0239","93.81581","0","0","574.1752","207.9199","197.5239","0","0","0","483.661","0","0","0","950","100","0.03818632","150","3.232394","3.232394","0","248.1725","247.7402","1000264","841.581"
"4/19/2007 2:00:00 PM","0.803979","51.79422","75.56813","38.76748","0.80333","295.6264","50.81572","6.168999","264.5","0","31.00236","74.02127","74.02127","0","374.6563","48.24469","0","3.232394","598.6776","93.56062","0","0","560.1264","193.8711","184.1775","0","0","0","483.661","0","0","0","950","100","0.03818632","150","3.232394","3.232394","0","213.6734","236.5011","1000264","827.5321"
"4/19/2007 3:00:00 PM","0.5596753","38.33413","84.18211","53.26604","0.5445606","206.0163","44.35197","8.840046","264.5","0","31.00236","68.26401","68.26401","0","295.2839","48.24469","0","3.232394","513.5479","91.62071","0","0","470.5163","104.261","99.04794","0","0","0","483.661","0","0","0","950","100","0.03818632","150","3.232394","3.232394","0","207.3404","164.813","1000264","737.922"
"4/19/2007 4:00:00 PM","0.3162307","24.67929","90.74856","67.92958","0.2949893","114.4994","38.19181","7.675387","264.5","0","31.00236","89.29584","89.29584","0","187.311","48.24469","0","3.232394","426.6068","88.84043","0","0","378.9994","12.74405","12.10684","0","0","0","483.661","0","0","0","950","100","0.03818632","150","3.232394","3.232394","0","230.4754","91.59949","1000264","646.4051"
"4/19/2007 5:00:00 PM","0.1764127","11.03951","96.65697","82.65845","0.1265356","49.94596","34.07421","6.269057","264.5","0","31.00236","133.7818","133.7818","0","130.7182","48.24469","0","3.232394","414.5","75.86151","0","0","314.446","0","0","0","0","0","483.661","0","51.80935","-51.80935","888.9421","93.57285","0.03818632","150","3.232394","3.232394","0","279.41","39.95677","1000264","581.8517"
"4/19/2007 6:00:00 PM","0.00869305","0","102.6777","90","0","0","31.00236","5.981212","256.7839","0","31.00236","262.9603","262.9603","0","0","48.24469","0","3.232394","262.9603","97.65121","0","0","256.7839","6.501441","6.176369","0","0","71.95743","483.661","41.74325","0","41.74325","924.3624","97.30131","0.03817088","0","0","0","0","417.6483","0","1000256","531.9057"
"4/19/2007 7:00:00 PM","0","0","109.4745","90","0","0","31.00236","5.097979","167.4258","0","31.00236","174.504","174.504","0","0","0","0","0","174.504","95.9438","0","0","167.4258","7.450764","7.078226","0","0","30.21418","483.661","0","7.450764","-7.450764","915.5816","96.37701","0.03817088","0","0","0","0","275.6673","0","1000166","483.661"
"4/19/2007 8:00:00 PM","0","0","117.8791","90","0","0","31.00236","3.228097","25.67671","0","31.00236","134.8421","134.8421","0","0","0","0","0","134.8421","19.04205","0","0.00000000000002842171","25.67671","114.911","109.1654","0","0","40.56246","483.661","0","114.911","-114.911","780.1577","82.12186","0.03817088","0","0","0","0","161.1647","0","1000025","483.661"
"4/19/2007 9:00:00 PM","0","0","129.1544","90","0","0","31.00236","3.416938","35.84834","0","31.00236","101.0658","101.0658","0","0","0","0","0","101.0658","35.47029","0","0","35.84834","68.64997","65.21748","0","0","200.1611","483.661","0","68.64997","-68.64997","699.2529","73.60558","0.03817088","0","0","0","0","129.0966","0","1000035","483.661"
"4/19/2007 10:00:00 PM","0","0","145.1532","90","0","0","31.00236","1.590038","0","0","31.00236","74.35129","74.35129","0","0","0","0","0","74.35129","0","0","0","0","78.26451","74.35129","0","0","295.5082","483.661","0","78.26451","-78.26451","607.0173","63.89656","0.03817088","0","0","0","0","81.78642","0","999999","483.661"
"4/19/2007 11:00:00 PM","0","0","167.2967","90","0","0","31.00236","1.098312","0","0","31.00236","52.78115","52.78115","0","0","0","0","0","52.78115","0","0","0.000000000000007105427","0","55.55911","52.78115","0","0","335.8757","434.4611","0","55.55911","-55.55911","541.5403","57.00424","0.03817088","0","0","0","0","58.05927","0","999999","434.4611"
"4/20/2007 12:00:00 AM","0","0","-167.2209","90","0","0","31.00236","1.199502","0","0","31.00236","21.91549","21.91549","0","0","0","0","0","21.91549","0","0","0.000000000000003552714","0","23.06894","21.91549","0","0","335.8757","378.902","0","23.06894","-23.06894","514.3533","54.14245","0.03817088","0","0","0","0","24.10704","0","999999","378.902"
"4/20/2007 1:00:00 AM","0","0","-145.2866","90","0","0","31.00236","0.831601","0","0","31.00236","11.66314","11.66314","0","0","0","0","0","11.66314","0","0","0.000000000000001776357","0","12.27699","11.66314","0","0","335.8757","355.8331","0","12.27699","-12.27699","499.8847","52.61944","0.03817088","0","0","0","0","12.82946","0","0","355.8331"
"4/20/2007 2:00:00 AM","0","0","-129.3799","90","0","0","31.00236","1.34759","0","0","31.00236","23.25332","23.25332","0","0","0","0","0","23.25332","0","0","0.000000000000003552714","0","24.47718","23.25332","0","0","335.8757","343.5561","0","24.47718","-24.47718","471.0381","49.58295","0.03817088","0","0","0","0","25.57865","0","0","343.5561"
"4/20/2007 3:00:00 AM","0","0","-118.1341","90","0","0","31.00236","2.379918","0","0","31.00236","23.44489","23.44489","0","0","0","0","0","23.44489","0","0","0.000000000000003552714","0","24.67884","23.44489","0","0","335.8757","319.0789","0","24.67884","-24.67884","441.9538","46.52145","0.03817088","0","0","0","0","25.78938","0","999999","319.0789"
"4/20/2007 4:00:00 AM","0","0","-109.7396","90","0","0","31.00236","1.969481","0","0","31.00236","62.24689","62.24689","0","0","0","0","0","62.24689","0","0","0.00000000000001421085","0","65.52305","62.24689","0","0","335.8757","294.4001","0","65.52305","-65.52305","364.7341","38.39307","0.03817088","0","0","0","0","68.47158","0","999999","294.4001"
"4/20/2007 5:00:00 AM","0.008093668","0","-102.9516","90","0","0","31.00236","2.044324","0","0","31.00236","76.70047","76.70047","0","0","0","0","0","76.70047","0","0","0","0","80.73734","76.70047","0","0","335.8757","228.877","0","80.73734","-80.73734","269.5843","28.37729","0.03817088","0","0","0","0","84.37051","0","999999","228.877"
"4/20/2007 6:00:00 AM","0.1074211","11.29012","-96.94661","82.54704","0.09680566","38.32275","33.35085","1.921689","0","0","31.00236","135.539","135.539","0","0","0","0","0","135.539","28.27434","0","0","38.32275","142.6726","135.539","0","0","335.8757","148.1397","0","104.3499","-104.3499","146.6068","15.43229","0.03817088","0","0","0","0","149.0929","30.6582","999999","186.4624"
"4/20/2007 7:00:00 AM","0.3361072","24.92509","-91.0662","67.83723","0.3109271","120.4914","38.58306","2.910694","13.20156","0","31.00236","96.84358","96.84358","0","0","0","0","0","96.84358","138.0504","0","0","133.693","88.04424","83.64202","0","0","335.8757","43.7898","32.44718","0","32.44718","174.1391","18.33043","0.03815889","0","0","0","0","113.1287","96.39313","1000012","164.2812"
"4/20/2007 8:00:00 AM","0.6163389","38.58323","-84.54669","53.19768","0.5976536","224.8435","45.67177","2.848996","10.77657","0","31.00236","103.4014","103.4014","0","0","0","0","0","103.4014","227.8694","0","0","235.62","97.49978","92.62479","0","0","335.8757","67.15177","127.3437","0","127.3437","282.1938","29.70461","0.03811191","0","0","0","0","119.1298","179.8748","1000010","291.9952"
"4/20/2007 9:00:00 AM","0.8173752","52.05951","-76.0068","38.73513","0.8144133","299.343","51.09433","2.717299","5.780331","0","31.00236","81.51069","81.51069","0","0","0","0","0","81.51069","374.3353","0","0","305.1233","79.71616","75.73035","0","0","335.8757","158.8392","219.6268","0","219.6268","468.5533","49.32141","0.03803115","0","0","0","0","92.55192","239.4744","1000005","458.1822"
"4/20/2007 10:00:00 AM","0.8840698","64.84827","-61.7438","24.78635","0.8913855","324.8764","53.03327","2.41127","0","0","31.00236","113.1406","113.1406","0","0","0","0","0","113.1406","287.144","0","0","324.8764","119.0954","113.1406","0","0","335.8757","316.9705","205.781","0","205.781","643.1643","67.70151","0.0379558","0","0","0","0","124.4547","259.9011","999999","641.8469"
"4/20/2007 11:00:00 AM","0.938022","74.86561","-29.01445","13.13535","0.9506335","344.1985","54.53054","2.549016","0","0","31.00236","154.311","154.311","0","138.6672","0","0","0","442.9782","77.701","31.76587","0","344.1985","308.3982","292.9782","0","0","335.8757","465.1329","0","145.9655","-145.9655","471.1423","49.59393","0.0379558","150","3.232394","3.232394","0","169.7421","275.3588","999999","809.3314"
"4/20/2007 12:00:00 PM","0.8730965","74.78415","29.62417","13.23787","0.8823398","321.9009","52.80504","1.963954","0","0","31.00236","156.3007","156.3007","0","136.6776","48.24469","0","3.232394","442.9782","72.66743","7.373912","0","321.9009","308.3982","292.9782","0","0","335.8757","319.1674","0","95.62646","-95.62646","358.4455","37.7311","0.0379558","150","3.232394","3.232394","0","171.9307","257.5207","999999","689.313"
"4/20/2007 1:00:00 PM","0.7319663","64.70158","61.98529","24.94942","0.7319182","271.4395","49.02407","3.083122","19.97862","0","31.00236","89.51618","89.51618","0","0","48.24469","0","3.232394","89.51618","325.548","0","0","291.4182","73.19743","69.53757","0","0","335.8757","223.5409","246.4868","0","246.4868","567.5964","59.74699","0.03786593","0","0","0","0","108.4571","217.1516","1000019","543.2251"
"4/20/2007 2:00:00 PM","0.7527651","51.89806","76.133","38.90913","0.7490434","277.2776","49.45318","3.359351","32.45326","0","31.00236","86.22197","86.22197","0","0","0","0","0","86.22197","359.2251","0","0","309.7309","56.59864","53.76871","0","0","335.8757","401.0114","220.679","0","220.679","754.8488","79.45777","0.03778583","0","0","0","0","111.0708","221.8221","1000031","678.2891"
"4/20/2007 3:00:00 PM","0.4984649","38.41763","84.63416","53.37502","0.4833395","184.0261","42.83419","5.27053","187.3507","0","31.00236","86.77416","86.77416","0","0","0","0","0","136.3601","272.3501","0","0","371.3768","0","0","100.5766","95.54773","229.9879","483.661","229.9879","0","229.9879","950","100","0.03770271","49.58594","1.068542","1.068542","0","189.1269","147.2209","1000186","667.6871"
"4/20/2007 4:00:00 PM","0.3919153","24.75878","91.1397","68.01588","0.3571573","137.7589","39.71959","4.671315","125.6017","0","31.00236","107.6816","107.6816","0","310.8984","0","0","0","568.58","46.31901","0","0","263.3606","308.3982","292.9782","0","0","0","483.661","0","320.6393","-320.6393","572.123","60.22348","0.03770271","150","3.232394","4.300937","0","181.2506","110.2071","1000125","621.4199"
"4/20/2007 5:00:00 PM","0.1326313","11.12501","97.01759","82.72617","0.1093907","43.25138","33.65694","6.007205","258.6995","0","31.00236","132.6303","132.6303","0","419.0475","64.19308","0","4.300937","701.6778","43.0327","13.01719","0","301.9509","308.3982","292.9782","0","0","335.8757","404.8523","0","363.9709","-363.9709","143.1792","15.0715","0.03770271","150","3.232394","3.232394","0","275.243","34.6011","1000258","512.2968"
"4/20/2007 6:00:00 PM","0.007496753","0","103.0281","90","0","0","31.00236","5.702911","236.2747","0","31.00236","322.5285","322.5285","389.0234","0","48.24469","0","3.232394","322.5285","73.25698","0","0","236.2747","0","0","302.7695","287.631","335.8757","40.88142","335.8757","0","335.8757","428.1792","45.0715","0.03795126","0","0","0","0","472.9187","0","1000235","89.12611"
"4/20/2007 7:00:00 PM","0","0","109.8301","90","0","0","31.00236","6.625158","264.5","0","31.00236","196.5668","196.5668","0","0","0","0","0","196.5668","134.5599","0","0","264.5","0","0","67.93325","64.53658","335.8757","282.7119","64.53658","0","64.53658","482.9403","50.83582","0.03792793","0","0","0","0","348.4734","0","1000264","282.7119"
"4/20/2007 8:00:00 PM","0","0","118.2506","90","0","0","31.00236","6.641403","264.5","0","31.00236","175.5002","175.5002","0","0","0","0","0","175.5002","150.7121","0","0","264.5","0","0","88.99976","84.54977","335.8757","329.1783","84.54977","0","84.54977","554.6832","58.3877","0.0378974","0","0","0","0","325.3003","0","1000264","329.1783"
"4/20/2007 9:00:00 PM","0","0","129.5413","90","0","0","31.00236","6.90007","264.5","0","31.00236","75.94572","75.94572","0","0","0","0","0","75.94572","348.2751","0","0","264.5","0","0","188.5543","179.1266","335.8757","390.0541","179.1266","0","179.1266","706.6771","74.38706","0.03783288","0","0","0","0","215.7903","0","1000264","390.0541"
"4/20/2007 10:00:00 PM","0","0","145.5167","90","0","0","31.00236","4.969666","154.8178","0","31.00236","57.69591","57.69591","0","0","0","0","0","57.69591","268.3341","0","0","154.8178","0","0","97.12192","92.26582","286.7588","483.661","92.26582","0","92.26582","784.9673","82.62814","0.03779973","0","0","0","0","140.8744","0","1000154","483.661"
"4/20/2007 11:00:00 PM","0","0","167.5202","90","0","0","31.00236","5.006749","158.4615","0","31.00236","34.44583","34.44583","0","386.4181","0","0","0","570.8639","27.75819","0","0","158.4615","276.213","262.4024","0","0","194.4929","483.661","0","426.213","-426.213","282.6704","29.75478","0.03779973","150","3.232394","3.232394","0","117.1212","0","1000157","483.661"
"4/21/2007 12:00:00 AM","0","0","-167.2501","90","0","0","31.00236","4.836002","141.684","0","31.00236","24.53267","24.53267","0","171.7652","48.24469","0","3.232394","346.2979","40.91392","0","0","141.684","57.48828","54.61387","0","0","335.8757","159.2436","0","159.2436","-159.2436","95","10","0.03779973","150","3.232394","3.232394","0","97.82796","0","1000141","207.4883"
"4/21/2007 1:00:00 AM","0","0","-145.4962","90","0","0","31.00236","4.111989","78.62778","0","31.00236","19.55354","19.55354","0","0","48.24469","0","3.232394","19.55354","402.1154","0","0","78.62778","0","0","59.07425","56.12053","335.8757","0","104.3652","0","104.3652","183.5568","19.32177","0.03776231","0","0","0","0","60.82279","0","1000078","48.24469"
"4/21/2007 2:00:00 AM","0","0","-129.6571","90","0","0","31.00236","4.540461","114.0298","0","31.00236","19.72098","19.72098","0","0","0","0","0","19.72098","578.2156","0","0","114.0298","0","0","94.30881","89.59337","335.8757","75.14296","89.59337","0","89.59337","259.5793","27.32414","0.03773024","0","0","0","0","78.70797","0","1000113","75.14296"
"4/21/2007 3:00:00 AM","0","0","-118.4258","90","0","0","31.00236","5.381422","200.9709","0","31.00236","18.34751","18.34751","0","0","0","0","0","18.34751","1095.358","0","0","200.9709","0","0","182.6234","173.4923","335.8757","139.6502","173.4923","0","173.4923","406.7924","42.82025","0.0376683","0","0","0","0","120.6677","0","1000200","139.6502"
"4/21/2007 4:00:00 AM","0","0","-110.033","90","0","0","31.00236","5.60568","228.5155","0","31.00236","63.47448","63.47448","0","0","0","0","0","63.47448","360.0116","0","0","228.5155","0","0","165.041","156.789","335.8757","264.5646","156.789","0","156.789","539.8322","56.82444","0.03761249","0","0","0","0","184.0797","0","1000228","264.5646"
"4/21/2007 5:00:00 AM","0.007866132","0","-103.2496","90","0","0","31.00236","4.308624","93.5276","0","31.00236","135.661","135.661","350.5316","0","0","0","0","135.661","68.94213","0","0","93.5276","0","0","308.3982","292.9782","335.8757","377.4527","292.9782","0","292.9782","788.4325","82.9929","0.03783154","0","0","0","0","195.9909","0","1000092","377.4527"
"4/21/2007 6:00:00 AM","0.1081788","11.48087","-97.25878","82.49908","0.09756462","38.62033","33.3693","5.564631","223.4736","0","31.00236","124.2371","124.2371","0","375.965","0","0","0","650.2021","40.30961","0","0","262.0939","291.2932","276.7285","0","0","190.4091","483.661","0","402.6728","-402.6728","313.878","33.03979","0.03783154","150","3.232394","3.232394","0","248.3976","30.89626","1000222","522.2814"
"4/21/2007 7:00:00 AM","0.3105735","25.11023","-91.40769","67.80867","0.2888585","112.189","38.04139","5.599412","227.7455","0","31.00236","115.5801","115.5801","0","298.5154","48.24469","0","3.232394","564.0955","60.26188","0","0","339.9346","196.1579","186.35","0","0","335.8757","185.7242","0","185.7242","-185.7242","95","10","0.03783154","150","3.232394","3.232394","0","241.0109","89.75123","1000227","346.1579"
"4/21/2007 8:00:00 AM","0.6699428","38.7714","-84.94073","53.19323","0.6471512","242.1912","46.90516","6.392516","264.5","0","31.00236","101.6712","101.6712","0","0","48.24469","0","3.232394","210.9187","240.2306","0","0","506.6912","0","0","162.8288","154.6873","335.8757","0","335.8757","0","335.8757","380","40","0.03771219","109.2474","2.354206","2.354206","0","244.0884","193.7529","1000264","290.4359"
"4/21/2007 9:00:00 AM","0.8081249","52.2646","-76.49033","38.7664","0.8027033","295.4159","50.79997","7.223075","264.5","0","31.00236","87.01263","87.01263","0","13.99012","35.1374","0","2.354206","251.0027","223.0716","0","0","559.916","0","0","163.4973","155.3224","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03759358","150","3.232394","3.232394","0","227.9639","236.3327","1000264","572.3839"
"4/21/2007 10:00:00 AM","0.9720144","65.09868","-62.3572","24.88488","0.9787969","353.2817","55.24374","8.400184","264.5","0","31.00236","109.0445","109.0445","0","66.66669","48.24469","0","3.232394","325.7112","189.6716","0","0","617.7817","0","0","88.78876","84.34933","335.8757","483.661","335.8757","0","335.8757","950","100","0.03747573","150","3.232394","3.232394","0","252.199","282.6254","1000264","885.1874"
"4/21/2007 11:00:00 AM","0.8431728","75.20885","-29.44271","13.39841","0.8487044","310.7781","51.95726","7.471812","264.5","0","31.00236","119.6782","119.6782","0","437.8001","48.24469","0","3.232394","707.4783","81.3139","0","0","575.2781","308.3982","292.9782","0","0","0","483.661","0","99.37536","-99.37536","832.885","87.6721","0.03747573","150","3.232394","3.232394","0","263.896","248.6225","1000264","842.6838"
"4/21/2007 12:00:00 PM","0.9455758","75.07281","30.45542","13.56257","0.9561244","345.9746","54.66951","4.888167","146.8097","0","31.00236","151.0051","151.0051","0","288.7829","48.24469","0","3.232394","589.788","83.55279","138.0213","0","492.7843","308.3982","292.9782","0","0","138.0213","483.661","0","202.2002","-202.2002","594.5898","62.5884","0.03747573","150","3.232394","3.232394","0","239.5104","276.7797","1000146","877.8803"
"4/21/2007 1:00:00 PM","0.912077","64.85686","62.7491","25.15017","0.9176987","333.4934","53.69772","5.982743","256.8968","0","31.00236","113.2912","113.2912","0","33.98706","48.24469","0","3.232394","297.2783","198.5985","0","0","590.3903","0","0","109.6185","104.1376","335.8757","423.916","335.8757","0","335.8757","879.5898","92.58839","0.0373586","150","3.232394","3.232394","0","253.0687","266.7948","1000256","805.6541"
"4/21/2007 2:00:00 PM","0.723078","51.99955","76.69441","39.05056","0.7167571","266.2511","48.64447","4.266256","89.78085","0","31.00236","106.9953","106.9953","0","275.7638","48.24469","0","3.232394","532.7591","66.82794","82.97925","0","356.0319","308.3982","292.9782","0","0","82.97925","483.661","0","226.8816","-226.8816","612.2072","64.44286","0.0373586","150","3.232394","3.232394","0","162.5852","213.0009","1000089","798.1568"
"4/21/2007 3:00:00 PM","0.5724416","38.49995","85.08251","53.48317","0.5528623","208.9751","44.55812","5.672854","234.0596","0","31.00236","99.89883","99.89883","0","0","48.24469","0","3.232394","148.6957","297.9473","0","0","443.0347","0","0","134.1608","127.4528","335.8757","438.8649","335.8757","0","335.8757","897.2072","94.44286","0.03724222","48.79683","1.051537","1.051537","0","226.9185","167.1801","1000233","696.0847"
"4/21/2007 4:00:00 PM","0.3456752","24.83784","91.52728","68.10088","0.3169624","122.7552","38.7313","6.153502","264.5","0","31.00236","93.89491","93.89491","0","463.5833","0","0","0","707.4783","54.73741","62.2169","0","387.2552","308.3982","292.9782","0","0","62.2169","483.661","0","397.8598","-397.8598","428.3249","45.08683","0.03724222","150","3.232394","4.283932","0","235.5344","98.2042","1000264","606.4163"
"4/21/2007 5:00:00 PM","0.1073642","11.21061","97.37466","82.79216","0.09614149","38.0623","33.33471","6.741014","264.5","0","31.00236","105.7069","105.7069","0","381.8884","63.93928","0","4.283932","637.5953","47.45366","0","0","302.5623","234.8372","223.0953","0","0","335.8757","282.8356","0","282.8356","-282.8356","95","10","0.03724222","150","3.232394","3.232394","0","248.5276","30.44984","1000264","384.8372"
"4/21/2007 6:00:00 PM","0.008839048","0","103.3747","90","0","0","31.00236","6.838891","264.5","0","31.00236","387.5993","387.5993","425.8688","0","48.24469","0","3.232394","387.5993","68.24058","0","0","264.5","0","0","302.7695","287.631","335.8757","0","335.8757","0","335.8757","380","40","0.03748472","0","0","0","0","558.6092","0","1000264","48.24469"
"4/21/2007 7:00:00 PM","0","0","110.1813","90","0","0","31.00236","5.784599","242.2946","0","31.00236","209.0198","209.0198","0","0","0","0","0","209.0198","115.9194","0","0","242.2946","0","0","33.27478","31.61104","335.8757","241.8305","31.61104","0","31.61104","406.8228","42.82346","0.03747376","0","0","0","0","351.0692","0","1000241","241.8305"
"4/21/2007 8:00:00 PM","0","0","118.6169","90","0","0","31.00236","4.401653","101.7545","0","31.00236","118.2799","118.2799","324.9236","0","0","0","0","118.2799","86.02856","0","0","101.7545","0","0","308.3982","292.9782","335.8757","264.5905","292.9782","0","292.9782","655.4232","68.99191","0.03768846","0","0","0","0","180.9852","0","1000101","264.5905"
"4/21/2007 9:00:00 PM","0","0","129.9211","90","0","0","31.00236","4.943766","152.2728","0","31.00236","124.3463","124.3463","0","0","0","0","0","124.3463","122.4586","0","0","152.2728","0","0","27.92647","26.53014","335.8757","475.5348","26.53014","0","26.53014","677.9347","71.36155","0.03767924","0","0","0","0","212.9174","0","1000151","475.5348"
"4/21/2007 10:00:00 PM","0","0","145.8713","90","0","0","31.00236","4.394275","101.102","0","31.00236","63.5612","63.5612","0","0","0","0","0","63.5612","159.0625","0","0","101.102","0","0","37.54083","35.66379","320.632","483.661","35.66379","0","35.66379","708.1965","74.547","0.03766686","0","0","0","0","120.4683","0","1000100","483.661"
"4/21/2007 11:00:00 PM","0","0","167.7358","90","0","0","31.00236","5.144779","172.0243","0","31.00236","39.1548","39.1548","0","0","0","0","0","39.1548","439.3442","0","0","172.0243","0","0","132.8695","126.2261","284.9682","483.661","126.2261","0","126.2261","815.3028","85.82135","0.0376231","0","0","0","0","129.0824","0","1000171","483.661"
"4/22/2007 12:00:00 AM","0","0","-167.2808","90","0","0","31.00236","5.605806","228.5309","0","31.00236","28.87037","28.87037","0","492.6388","0","0","0","671.5092","34.03243","25.26288","0","228.5309","308.3982","292.9782","0","0","158.7422","483.661","0","483.661","-483.661","245.3028","25.82135","0.0376231","150","3.232394","3.232394","0","146.0228","0","1000228","483.661"
"4/22/2007 1:00:00 AM","0","0","-145.703","90","0","0","31.00236","5.162677","174.1037","0","31.00236","7.939915","7.939915","0","0","0","0","0","7.939915","2192.766","0","0","174.1037","0","0","166.1638","157.8556","335.8757","127.5362","157.8556","0","157.8556","379.2478","39.92082","0.03756852","0","0","3.232394","0","95.78577","0","174.1037","127.5362"
"4/22/2007 2:00:00 AM","0","0","-129.9307","90","0","0","31.00236","6.286939","264.5","0","31.00236","14.32011","14.32011","0","382.645","48.24469","0","3.232394","546.9651","48.35775","0.00000000000002842171","0","264.5","139.4369","132.4651","0","0","335.8757","241.1922","0","241.1922","-241.1922","95","10","0.03756852","150","3.232394","3.232394","0","148.0021","0","1000264","289.4369"
"4/22/2007 3:00:00 AM","0","0","-118.7145","90","0","0","31.00236","6.693785","264.5","0","31.00236","14.4071","14.4071","0","-0.00000000000002842171","48.24469","0","3.232394","14.4071","1835.901","0","0","264.5","0","0","250.0929","237.5883","335.8757","0","285.8329","0","285.8329","337.5373","35.53024","0.03747009","0","0","0","0","148.0978","0","1000264","48.24469"
"4/22/2007 4:00:00 AM","0","0","-110.3239","90","0","0","31.00236","5.337862","195.6207","0","31.00236","69.6047","69.6047","0","0","0","0","0","69.6047","281.0453","0","0","195.6207","0","0","126.016","119.7152","335.8757","205.7997","119.7152","0","119.7152","439.119","46.22306","0.03742902","0","0","0","0","174.3755","0","1000195","205.7997"
"4/22/2007 5:00:00 AM","0.01128499","0","-103.5453","90","0","0","31.00236","4.020784","72.80264","0","31.00236","93.15366","93.15366","328.7492","0","0","0","0","93.15366","78.15328","0","0","72.80264","0","0","308.3982","292.9782","335.8757","291.9947","292.9782","0","292.9782","687.7193","72.39151","0.03764179","0","0","0","0","138.8703","0","1000072","291.9947"
"4/22/2007 6:00:00 AM","0.16657","11.66818","-97.56903","82.45332","0.1236644","48.82645","34.00431","4.938723","151.7773","0","31.00236","114.4448","114.4448","0","0","0","0","0","114.4448","175.2843","0","0","200.6038","0","0","37.33252","35.46589","309.1007","483.661","84.29234","0","84.29234","759.2438","79.92039","0.03761284","0","0","0","0","201.778","39.06116","1000151","532.4875"
"4/22/2007 7:00:00 AM","0.3742148","25.29153","-91.7476","67.78271","0.3400737","131.3977","39.29932","5.634557","231.2374","0","31.00236","107.0535","107.0535","0","0","0","0","0","131.6174","275.522","0","0","362.635","0","0","124.1839","117.9747","224.8084","483.661","224.8084","0","224.8084","950","100","0.03753585","24.56395","0.5293359","0.5293359","0","233.3775","105.1181","1000230","615.0587"
"4/22/2007 8:00:00 AM","0.5927347","38.95517","-85.33385","53.19193","0.570829","215.3596","45.00455","5.268516","187.1033","0","31.00236","59.41806","59.41806","0","420.6635","0","0","0","630.0816","63.87473","0","0","402.4629","308.3982","292.9782","0","0","0","483.661","0","243.0386","-243.0386","663.5763","69.85014","0.03753585","150","3.232394","3.76173","0","158.9115","172.2877","1000186","699.0206"
"4/22/2007 9:00:00 AM","0.6789562","52.46451","-76.97475","38.80155","0.6703548","250.2553","47.48434","6.264064","264.5","0","31.00236","94.89204","94.89204","0","462.5862","56.14523","0","3.76173","707.4783","72.75917","261.3829","0","514.7553","308.3982","292.9782","0","0","335.8757","482.453","0","413.3805","-413.3805","176.4027","18.56871","0.03753585","150","3.232394","3.232394","0","236.6312","200.2043","1000264","788.8535"
"4/22/2007 10:00:00 AM","0.7057573","65.34303","-62.97827","24.98823","0.7014713","261.0011","48.26202","5.771929","241.3609","0","31.00236","99.98582","99.98582","0","0","48.24469","0","3.232394","207.6622","241.913","0","0","502.362","0","0","141.3751","134.3064","335.8757","69.07249","335.8757","0","335.8757","461.4027","48.56871","0.0374214","107.6764","2.320351","2.320351","0","230.6649","208.8009","1000240","378.3183"
"4/22/2007 11:00:00 AM","0.8569724","75.54741","-29.8917","13.66412","0.8613762","314.9794","52.27649","5.271805","187.5074","0","31.00236","69.01326","69.01326","0","0","34.6321","0","2.320351","195.3185","257.2654","0","0","502.4868","0","0","118.4941","112.5694","335.8757","310.903","335.8757","0","335.8757","746.4027","78.56871","0.03730764","126.3052","2.721788","2.721788","0","169.6683","251.9835","1000186","660.5145"
"4/22/2007 12:00:00 PM","0.8105993","75.35641","31.30532","13.88514","0.812461","298.689","51.04524","8.557259","264.5","0","31.00236","107.4982","107.4982","0","103.7082","40.6237","0","2.721788","361.2063","155.9189","0","0","563.189","0","0","53.29366","50.62898","239.9417","483.661","239.9417","0","239.9417","950","100","0.0372268","150","3.232394","3.232394","0","250.498","238.9512","1000264","822.9738"
"4/22/2007 1:00:00 PM","0.8363602","65.008","63.51254","25.35101","0.8375161","307.0577","51.67555","9.813327","264.5","0","31.00236","162.1791","162.1791","0","395.2992","48.24469","0","3.232394","707.4783","80.78802","0","0","571.5577","308.3982","292.9782","0","0","0","483.661","0","103.0957","-103.0957","828.5005","87.21058","0.0372268","150","3.232394","3.232394","0","310.647","245.6462","1000264","838.9634"
"4/22/2007 2:00:00 PM","0.7670062","52.09877","77.25209","39.19159","0.7588363","280.6054","49.69871","9.517262","264.5","0","31.00236","94.31553","94.31553","0","463.1627","48.24469","0","3.232394","707.4783","77.04906","143.1885","0","545.1054","308.3982","292.9782","0","0","143.1885","483.661","0","272.7366","-272.7366","507.0773","53.37656","0.0372268","150","3.232394","3.232394","0","235.9971","224.4843","1000264","812.5111"
"4/22/2007 3:00:00 PM","0.5482123","38.58117","85.527","53.5904","0.5277924","200.0231","43.93583","9.914739","264.5","0","31.00236","95.65472","95.65472","0","0","48.24469","0","3.232394","168.4498","275.7635","0","0","464.5231","0","0","168.8453","160.403","335.8757","349.6592","335.8757","0","335.8757","792.0773","83.37656","0.03711423","72.79511","1.568683","1.568683","0","237.4702","160.0185","1000264","597.927"
"4/22/2007 4:00:00 PM","0.3017124","24.91653","91.91114","68.18451","0.2799539","108.8282","37.82298","8.272742","264.5","0","31.00236","72.3385","72.3385","0","485.1397","0","0","0","707.4783","52.76886","134.0911","0","373.3282","308.3982","292.9782","0","0","186.1137","483.661","0","483.661","-483.661","222.0773","23.37656","0.03711423","150","3.232394","4.801078","0","211.8224","87.06255","1000264","592.4892"
"4/22/2007 5:00:00 PM","0.1242997","11.29632","97.72803","82.85636","0.1052928","41.6479","33.55725","7.037626","264.5","0","31.00236","96.53827","96.53827","0","235.5394","71.65788","0","4.801078","482.0777","63.50592","0","0","306.1479","71.13444","67.57772","0","0","335.8757","107.8287","0","107.8287","-107.8287","95","10","0.03711423","150","3.232394","3.232394","0","238.4421","33.31832","1000264","221.1344"
"4/22/2007 6:00:00 PM","0.007053582","0","103.7175","90","0","0","31.00236","7.328643","264.5","0","31.00236","281.8925","281.8925","0","0","48.24469","0","3.232394","281.8925","93.83012","0","0","264.5","18.30783","17.39244","0","0","335.8757","0.00000000000001205831","29.93686","0","29.93686","120.4023","12.67392","0.03710423","0","0","0","0","442.3317","0","1000264","48.24469"
"4/22/2007 7:00:00 PM","0","0","110.5282","90","0","0","31.00236","6.808788","264.5","0","31.00236","146.4951","146.4951","0","0","0","0","0","146.4951","180.5521","0","0","264.5","0","0","118.0049","112.1047","335.8757","21.55454","112.1047","0","112.1047","215.5262","22.68697","0.03706682","0","0","0","0","293.3946","0","1000264","21.55454"
"4/22/2007 8:00:00 PM","0","0","118.9777","90","0","0","31.00236","6.803158","264.5","0","31.00236","120.4653","120.4653","0","0","0","0","0","120.4653","219.5654","0","0","264.5","0","0","144.0347","136.833","335.8757","102.2699","136.833","0","136.833","331.6329","34.90872","0.03702128","0","0","0","0","264.7618","0","1000264","102.2699"
"4/22/2007 9:00:00 PM","0","0","130.294","90","0","0","31.00236","4.730438","131.3114","0","31.00236","97.44231","97.44231","0","0","0","0","0","97.44231","134.758","0","0","131.3114","0","0","33.86905","32.17559","335.8757","200.7897","32.17559","0","32.17559","358.9348","37.78261","0.03701058","0","0","0","0","172.8422","0","1000130","200.7897"
"4/22/2007 10:00:00 PM","0","0","146.2169","90","0","0","31.00236","5.173007","175.3725","0","31.00236","71.22035","71.22035","0","0","0","0","0","71.22035","246.2393","0","0","175.3725","0","0","104.1521","98.94451","335.8757","223.9561","98.94451","0","98.94451","442.892","46.62021","0.03697773","0","0","0","0","166.0286","0","1000174","223.9561"
"4/22/2007 11:00:00 PM","0","0","167.9436","90","0","0","31.00236","5.517286","217.6585","0","31.00236","28.95736","28.95736","0","-0.00000000000002842171","0","0","0","28.95736","751.6516","0","0","217.6585","0","0","188.7011","179.2661","335.8757","295.1961","179.2661","0","179.2661","595.0043","62.63203","0.03691836","0","0","0","0","140.6823","0","1000217","295.1961"
"4/23/2007 12:00:00 AM","0","0","-167.3132","90","0","0","31.00236","7.081938","264.5","0","31.00236","23.0331","23.0331","0","0","0","0","0","23.0331","1148.347","0","0","264.5","0","0","241.4669","229.3936","335.8757","424.2677","229.3936","0","229.3936","789.6511","83.12117","0.03684267","0","0","0","0","157.5864","0","1000264","424.2677"
"4/23/2007 1:00:00 AM","0","0","-145.9072","90","0","0","31.00236","8.348684","264.5","0","31.00236","20.77354","20.77354","0","536.7047","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","188.9729","483.661","0","483.661","-483.661","219.6511","23.12117","0.03684267","150","3.232394","3.232394","0","155.1009","0","1000264","483.661"
"4/23/2007 2:00:00 AM","0","0","-130.201","90","0","0","31.00236","8.895078","264.5","0","31.00236","17.43364","17.43364","0","250.8803","48.24469","0","3.232394","418.314","63.23002","0","0","264.5","4.014693","3.813958","0","0","335.8757","105.77","0","105.77","-105.77","95","10","0.03684267","150","3.232394","3.232394","0","151.427","0","1000264","154.0147"
"4/23/2007 3:00:00 AM","0","0","-119.0001","90","0","0","31.00236","8.16674","264.5","0","31.00236","20.23069","20.23069","0","0","48.24469","0","3.232394","20.23069","1307.42","0","0","264.5","0","0","244.2693","232.0558","335.8757","0","280.3005","0","280.3005","332.8429","35.03609","0.0367506","0","0","0","0","154.5038","0","1000264","48.24469"
"4/23/2007 4:00:00 AM","0","0","-110.612","90","0","0","31.00236","8.053835","264.5","0","31.00236","69.46411","69.46411","0","0","0","0","0","69.46411","380.7722","0","0","264.5","0","0","195.0359","185.2841","335.8757","201.8164","185.2841","0","185.2841","490.0617","51.58544","0.03669","0","0","0","0","208.6605","0","1000264","201.8164"
"4/23/2007 5:00:00 AM","0.007708811","0","-103.8388","90","0","0","31.00236","7.375023","264.5","0","31.00236","134.2565","134.2565","0","0","0","0","0","134.2565","197.011","0","0","264.5","0","0","130.2435","123.7314","335.8757","335.2209","123.7314","0","123.7314","595.0512","62.63697","0.03664964","0","0","0","0","279.9321","0","1000264","335.2209"
"4/23/2007 6:00:00 AM","0.1581627","11.85196","-97.87728","82.40978","0.1213659","47.92978","33.94836","7.826813","264.5","0","31.00236","124.4263","124.4263","0","0","0","0","0","124.4263","251.0963","0","0","312.4298","0","0","140.0737","133.07","335.8757","424.3075","180.9998","0","180.9998","748.6346","78.80364","0.03659075","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","269.1189","38.34382","1000264","472.2373"
"4/23/2007 7:00:00 AM","0.3590137","25.46891","-92.08584","67.7594","0.3265654","126.3514","38.96724","9.758056","264.5","0","31.00236","131.7658","131.7658","0","0","0.000000000000008684245","0","0.0000000000000005818445","146.9033","266.0603","0","0","390.8514","0","0","132.7342","126.0975","237.3114","483.661","237.3114","0","237.3114","950","100","0.03651384","15.13747","0.3262017","0.3262017","0","277.1924","101.0811","1000264","610.0124"
"4/23/2007 8:00:00 AM","0.6431111","39.13446","-85.72588","53.19376","0.6168001","231.5773","46.14853","10.48087","264.5","0","31.00236","96.46314","96.46314","0","461.0151","0","0","0","707.4783","70.11909","0","0","496.0773","308.3982","292.9782","0","0","0","483.661","0","226.8209","-226.8209","682.689","71.86201","0.03651384","150","3.232394","3.558596","0","238.3595","185.2618","1000264","715.2383"
"4/23/2007 9:00:00 AM","0.6023982","52.65915","-77.45985","38.8405","0.5914176","222.6439","45.51658","9.110728","264.5","0","31.00236","83.15205","83.15205","0","474.3262","53.11337","0","3.558596","707.4783","68.85637","244.9244","0","487.1439","308.3982","292.9782","0","0","315.029","483.661","0","427.5653","-427.5653","178.7985","18.82089","0.03651384","150","3.232394","3.232394","0","223.7173","178.1151","1000264","759.4183"
"4/23/2007 10:00:00 AM","0.7307939","65.58121","-63.60673","25.09621","0.7262118","269.4889","48.88116","10.10433","264.5","0","31.00236","124.1933","124.1933","0","0","48.24469","0","3.232394","239.3425","223.1066","0","0","533.9889","0","0","140.3067","133.2914","335.8757","71.10535","335.8757","0","335.8757","463.7985","48.82089","0.03640553","115.1492","2.481384","2.481384","0","268.8626","215.5911","1000264","388.8389"
"4/23/2007 11:00:00 AM","0.66941","75.8811","-30.36248","13.93198","0.6622609","247.4473","47.28224","10.70255","264.5","0","31.00236","78.19199","78.19199","0","0","37.03558","0","2.481384","203.7918","251.211","0","0","511.9473","0","0","186.308","176.9926","335.8757","312.9359","335.8757","0","335.8757","748.7985","78.82089","0.03629786","125.5998","2.706587","2.706587","0","218.2612","197.9579","1000264","597.4188"
"4/23/2007 12:00:00 PM","0.8801233","75.63485","32.17389","14.20536","0.8836291","322.3254","52.83756","13.41203","264.5","0","31.00236","118.3186","118.3186","0","120.5013","40.39682","0","2.706587","388.82","150.9247","0","0","586.8254","0","0","25.68003","24.39603","237.1183","483.661","237.1183","0","237.1183","950","100","0.03622223","150","3.232394","3.232394","0","262.4005","257.8604","1000264","846.3833"
"4/23/2007 1:00:00 PM","0.9030561","65.15505","64.27509","25.55171","0.9036681","328.9058","53.34332","9.607896","264.5","0","31.00236","91.33896","91.33896","0","466.1393","48.24469","0","3.232394","707.4783","83.87619","0","0","593.4058","308.3982","292.9782","0","0","0","483.661","0","81.24767","-81.24767","854.2487","89.92091","0.03622223","150","3.232394","3.232394","0","232.7229","263.1246","1000264","860.8115"
"4/23/2007 2:00:00 PM","0.8778148","52.19578","77.80577","39.33207","0.8664346","316.6528","52.40398","9.284379","264.5","0","31.00236","83.44528","83.44528","0","474.033","48.24469","0","3.232394","707.4783","82.14427","112.844","0","581.1528","308.3982","292.9782","0","0","112.844","483.661","0","206.3446","-206.3446","611.0692","64.32307","0.03622223","150","3.232394","3.232394","0","224.0398","253.3223","1000264","848.5586"
"4/23/2007 3:00:00 PM","0.6717924","38.66133","85.96745","53.69658","0.6432217","240.8212","46.80714","8.893231","264.5","0","31.00236","61.77798","61.77798","0","0","48.24469","0","3.232394","207.554","243.4649","0","0","505.3212","0","0","202.722","192.5859","335.8757","437.8993","335.8757","0","335.8757","896.0692","94.32307","0.03611564","145.7761","3.141372","3.141372","0","200.2058","192.6569","1000264","726.9651"
"4/23/2007 4:00:00 PM","0.2942869","24.99488","92.29116","68.26665","0.2730786","106.229","37.65441","7.632826","264.5","0","31.00236","86.71269","86.71269","0","470.7656","46.88614","0","3.141372","707.4783","52.40147","63.55801","0","370.729","308.3982","292.9782","0","0","63.55801","483.661","0","368.8411","-368.8411","461.3859","48.56694","0.03611564","150","3.232394","3.232394","0","227.634","84.98318","1000264","636.7761"
"4/23/2007 5:00:00 PM","0.1552807","11.38218","98.07761","82.91872","0.1157367","45.73199","33.81135","7.643156","264.5","0","31.00236","160.9983","160.9983","0","0","48.24469","0","3.232394","160.9983","192.6927","0","0","310.232","0","0","103.5017","98.32663","335.8757","310.8887","192.3033","0","192.3033","624.5607","65.74323","0.03605489","0","0","0","0","309.3481","36.5856","1000264","404.8654"
"4/23/2007 6:00:00 PM","0.007412897","0","104.0562","90","0","0","31.00236","6.050372","261.8807","0","31.00236","308.138","308.138","354.6555","0","0","0","0","308.138","84.98813","0","0","261.8807","0","0","308.3982","292.9782","335.8757","449.3471","292.9782","0","292.9782","873.1609","91.91168","0.03626168","0","0","0","0","469.8921","0","1000261","449.3471"
"4/23/2007 7:00:00 PM","0","0","110.8705","90","0","0","31.00236","5.607618","228.7534","0","31.00236","204.6589","204.6589","0","196.3182","0","0","0","550.9771","41.51778","0","0","228.7534","181.288","172.2236","0","0","90.55569","483.661","0","331.288","-331.288","482.7343","50.81414","0.03626168","150","3.232394","3.232394","0","339.5015","0","1000228","483.661"
"4/23/2007 8:00:00 PM","0","0","119.3331","90","0","0","31.00236","6.432932","264.5","0","31.00236","120.611","120.611","0","359.7748","48.24469","0","3.232394","630.3857","41.95844","0","0","264.5","227.2482","215.8857","0","0","335.8757","329.0034","0","329.0034","-329.0034","95","10","0.03626168","150","3.232394","3.232394","0","264.9221","0","1000264","377.2481"
"4/23/2007 9:00:00 PM","0","0","130.6597","90","0","0","31.00236","4.789806","137.1449","0","31.00236","81.32555","81.32555","0","0","48.24469","0","3.232394","81.32555","168.6369","0","0","137.1449","0","0","55.81931","53.02834","335.8757","0","101.273","0","101.273","180.933","19.04558","0.03622967","0","0","0","0","158.0305","0","1000136","48.24469"
