sep=,
"4/23/2007 10:00:00 PM","0","0","146.5537","90","0","0","31.00236","3.350768","31.94724","0","31.00236","47.14675","47.14675","323.5977","0","0","0","0","47.14675","67.76128","0","0","31.94724","0","0","308.3982","292.9782","335.8757","72.91659","292.9782","0","292.9782","429.5333","45.21403","0.03643531","0","0","0","0","67.83504","0","1000031","72.91659"
"4/23/2007 11:00:00 PM","0","0","168.1437","90","0","0","31.00236","2.023828","0","0","31.00236","39.17663","39.17663","347.5748","0","0","0","0","39.17663","0","0","0","0","0","0","308.3982","292.9782","335.8757","283.8609","292.9782","0","292.9782","678.1336","71.38248","0.0366399","0","0","0","0","43.09429","0","999999","283.8609"
"4/24/2007 12:00:00 AM","0","0","-167.3472","90","0","0","31.00236","0.6689445","0","0","31.00236","22.60611","22.60611","331.0043","0","0","0","0","22.60611","0","0","0","0","0","0","308.3982","292.9782","320.3976","483.661","292.9782","0","292.9782","926.7339","97.55093","0.03684345","0","0","0","0","24.86672","0","999999","483.661"
"4/24/2007 1:00:00 AM","0","0","-146.1087","90","0","0","31.00236","0.1915422","0","0","31.00236","18.21125","18.21125","0","132.267","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","27.41937","483.661","0","308.3982","-308.3982","563.2832","59.29296","0.03684345","150","3.232394","3.232394","0","20.03238","0","999999","483.661"
"4/24/2007 2:00:00 AM","0","0","-130.4678","90","0","0","31.00236","0.7745327","0","0","31.00236","18.7089","18.7089","0","131.7693","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","397.3514","0","260.1535","-260.1535","256.6894","27.01993","0.03684345","150","3.232394","3.232394","0","20.57979","0","999999","445.5961"
"4/24/2007 3:00:00 AM","0","0","-119.2825","90","0","0","31.00236","0.9565474","0","0","31.00236","21.44874","21.44874","0","0","48.24469","0","3.232394","21.44874","0","0","0","0","22.57762","21.44874","0","0","335.8757","137.198","25.66707","0","25.66707","278.4686","29.31248","0.03683527","0","0","0","0","23.59361","0","999999","185.4427"
"4/24/2007 4:00:00 AM","0","0","-110.8975","90","0","0","31.00236","0.673099","0","0","31.00236","70.74444","70.74444","379.1426","0","0","0","0","70.74444","0","0","0","0","0","0","308.3982","292.9782","335.8757","155.6783","292.9782","0","292.9782","527.0689","55.48093","0.03703777","0","0","0","0","77.81889","0","999999","155.6783"
"4/24/2007 5:00:00 AM","0.01306616","0","-104.1299","90","0","0","31.00236","0.5922761","0","0","31.00236","98.32466","98.32466","406.7228","0","0","0","0","98.32466","0","0","0","0","0","0","308.3982","292.9782","335.8757","366.6226","292.9782","0","292.9782","775.6692","81.64939","0.03723925","0","0","0","0","108.1571","0","999999","366.6226"
"4/24/2007 6:00:00 AM","0.1140251","12.03214","-98.18343","82.36852","0.10213","40.40941","33.48033","0.9022656","0","0","31.00236","124.0897","124.0897","0","26.38853","0","0","0","300.4782","13.44836","0","0","40.40941","158.3982","150.4783","0","0","205.4508","483.661","0","267.9887","-267.9887","459.8414","48.40436","0.03723925","150","3.232394","3.232394","0","136.4987","32.32753","999999","524.0704"
"4/24/2007 7:00:00 AM","0.2217914","25.64229","-92.42226","67.73873","0.2114115","82.74944","36.14485","1.85736","0","0","31.00236","100.5555","100.5555","0","49.9227","48.24469","0","3.232394","300.4782","27.53924","0","0","82.74944","158.3982","150.4783","0","0","335.8757","309.5782","0","177.404","-177.404","250.7688","26.39671","0.03723925","150","3.232394","3.232394","0","110.6111","66.19955","999999","440.5723"
"4/24/2007 8:00:00 AM","0.5467226","39.3092","-86.11664","53.1987","0.523789","198.5889","43.83652","3.488032","40.03974","0","31.00236","55.90748","55.90748","0","0","48.24469","0","3.232394","55.90748","426.8278","0","0","238.6287","16.70289","15.86774","0","0","335.8757","132.1742","230.1307","0","230.1307","446.0412","46.9517","0.03716565","0","0","0","0","81.5181","158.8711","40.03974","379.0078"
"4/24/2007 9:00:00 AM","0.443939","52.84845","-77.94535","38.88317","0.4317779","165.2731","41.55926","2.532377","0","0","31.00236","85.90029","85.90029","0","0","0","0","0","85.90029","192.4011","0","0","165.2731","90.42136","85.90029","0","0","335.8757","297.8683","74.85174","0","74.85174","509.555","53.63736","0.03714178","0","0","0","0","94.49033","132.2185","999999","463.1414"
"4/24/2007 10:00:00 AM","0.571347","65.81308","-64.24227","25.20861","0.5603292","211.6316","44.74361","2.478316","0","0","31.00236","117.4988","117.4988","0","0","0","0","0","117.4988","180.1139","0","0","211.6316","123.6829","117.4988","0","0","335.8757","351.7615","87.94869","0","87.94869","584.1819","61.49283","0.03711377","0","0","0","0","129.2487","169.3053","999999","563.3932"
"4/24/2007 11:00:00 AM","0.8313006","76.20974","-30.85616","14.20154","0.8308424","304.8336","51.50759","3.513805","41.55919","0","31.00236","98.3788","98.3788","0","0","0","0","0","98.3788","352.1011","0","0","346.3929","59.81011","56.81961","0","0","335.8757","415.0846","245.0235","0","245.0235","792.0912","83.37803","0.03703595","0","0","0","0","128.9963","243.8669","1000041","719.9183"
"4/24/2007 12:00:00 PM","0.8163406","75.90803","33.06112","14.52298","0.8151745","299.5978","51.11347","4.224411","86.08038","0","31.00236","129.0377","129.0377","0","250.0209","0","0","0","529.0587","72.89896","36.09722","0","385.6782","308.3982","292.9782","0","0","186.0972","483.661","0","194.8975","-194.8975","562.4023","59.20024","0.03703595","150","3.232394","3.232394","0","184.9817","239.6783","1000085","783.2589"
"4/24/2007 1:00:00 PM","0.906055","65.29807","65.03624","25.75201","0.9043583","329.1318","53.36075","5.35483","197.7049","0","31.00236","93.75278","93.75278","0","396.9304","48.24469","0","3.232394","640.6832","82.23047","277.8864","0","526.8367","308.3982","292.9782","0","0","335.8757","396.604","0","358.908","-358.908","139.4252","14.67634","0.03703595","150","3.232394","3.232394","0","201.9805","263.3055","1000197","773.9806"
"4/24/2007 2:00:00 PM","0.5678125","52.29066","78.35519","39.47184","0.5553727","209.8687","44.62048","5.019309","159.6957","0","31.00236","69.64303","69.64303","0","0","48.24469","0","3.232394","77.43073","477.2839","0","0","369.5644","0","0","90.05264","85.55001","335.8757","37.69604","335.8757","0","335.8757","424.4252","44.67634","0.0369298","7.787697","0.1678194","0.1678194","0","156.4552","167.895","1000159","295.8094"
"4/24/2007 3:00:00 PM","0.4531801","38.74049","86.4037","53.80159","0.4353298","166.5717","41.64699","3.560475","44.31068","0","31.00236","75.68594","75.68594","0","0","2.504767","0","0.1678194","75.68594","278.6282","0","0","210.8824","33.0266","31.37527","0","0","335.8757","279.5266","136.0499","0","136.0499","539.8674","56.82814","0.03688698","0","0","0","0","105.4099","133.2574","1000043","448.603"
"4/24/2007 4:00:00 PM","0.2245338","25.07293","92.6672","68.34724","0.213398","83.51047","36.19341","5.296318","190.5181","0","31.00236","74.90034","74.90034","0","0","0","0","0","74.90034","365.8576","0","0","274.0286","0","0","115.6178","109.8369","335.8757","377.4825","193.3474","0","193.3474","703.928","74.09769","0.03682629","0","0","0","0","177.6494","66.80837","1000190","460.993"
"4/24/2007 5:00:00 PM","0.08649858","11.46819","98.42324","82.97915","0.08098032","32.10763","32.96621","7.283166","264.5","0","31.00236","130.6319","130.6319","0","0","0","0","0","130.6319","227.0561","0","0","296.6076","0","0","133.8681","127.1747","289.9986","483.661","159.2824","0","159.2824","839.0836","88.32459","0.03677644","0","0","0","0","275.945","25.68611","1000264","515.7687"
"4/24/2007 6:00:00 PM","0.01005721","0","104.3909","90","0","0","31.00236","8.439635","264.5","0","31.00236","266.8677","266.8677","0","148.1105","0","0","0","564.9783","46.81596","0","0","264.5","158.3982","150.4783","0","0","130.7162","483.661","0","308.3982","-308.3982","475.6329","50.06662","0.03677644","150","3.232394","3.232394","0","425.8045","0","1000264","483.661"
"4/24/2007 7:00:00 PM","0","0","111.2081","90","0","0","31.00236","7.574337","264.5","0","31.00236","235.7215","235.7215","0","205.2294","48.24469","0","3.232394","590.9509","44.75837","0","0","264.5","185.7378","176.4509","0","0","335.8757","322.9777","0","287.4931","-287.4931","136.8191","14.40201","0.03677644","150","3.232394","3.232394","0","391.5436","0","1000264","371.2224"
"4/24/2007 8:00:00 PM","0","0","119.6828","90","0","0","31.00236","8.576753","264.5","0","31.00236","69.626","69.626","0","0","48.24469","0","3.232394","69.626","379.8868","0","0","264.5","0","0","194.874","185.1303","335.8757","35.48466","233.375","0","233.375","334.8443","35.24677","0.03670365","0","0","0","0","208.8386","0","1000264","83.72935"
"4/24/2007 9:00:00 PM","0","0","131.0181","90","0","0","31.00236","6.321076","264.5","0","31.00236","123.7592","123.7592","0","0","0","0","0","123.7592","213.7215","0","0","264.5","0","0","140.7408","133.7038","335.8757","203.5147","133.7038","0","133.7038","448.2957","47.18902","0.03666208","0","0","0","0","268.3851","0","1000264","203.5147"
"4/24/2007 10:00:00 PM","0","0","146.8817","90","0","0","31.00236","5.809465","244.1271","0","31.00236","73.98357","73.98357","0","0","0","0","0","73.98357","329.9748","0","0","244.1271","0","0","170.1436","161.6364","335.8757","299.7813","161.6364","0","161.6364","585.4487","61.62618","0.03661195","0","0","0","0","203.4455","0","1000243","299.7813"
"4/24/2007 11:00:00 PM","0","0","168.3363","90","0","0","31.00236","3.679644","51.33636","0","31.00236","49.85479","49.85479","0","0","0","0","0","49.85479","102.9718","0","0","51.33636","0","0","1.481571","1.407493","335.8757","416.1595","1.407493","0","1.407493","586.643","61.7519","0.03661152","0","0","0","0","80.50845","0","1000050","416.1595"
"4/25/2007 12:00:00 AM","0","0","-167.3829","90","0","0","31.00236","3.878129","63.69144","0","31.00236","17.95011","17.95011","0","0","0","0","0","17.95011","354.8249","0","0","63.69144","0","0","45.74133","43.45427","335.8757","417.1729","43.45427","0","43.45427","623.5152","65.63318","0.03659806","0","0","0","0","51.59084","0","1000063","417.1729"
"4/25/2007 1:00:00 AM","0","0","-146.3077","90","0","0","31.00236","3.782435","57.57957","0","31.00236","13.07779","13.07779","0","0","0","0","0","13.07779","440.2852","0","0","57.57957","0","0","44.50178","42.27669","335.8757","448.46","42.27669","0","42.27669","659.3881","69.40928","0.03658498","0","0","0","0","43.17536","0","1000057","448.46"
"4/25/2007 2:00:00 AM","0","0","-130.7312","90","0","0","31.00236","2.993992","16.47547","0","31.00236","26.44528","26.44528","318.368","0","0","0","0","26.44528","62.30021","0.00000000000005684342","0","16.47547","0","0","308.3982","292.9782","335.8757","478.8992","292.9782","0","292.9782","907.9885","95.57773","0.03678355","0","0","0","0","37.32754","0","1000016","478.8992"
"4/25/2007 3:00:00 AM","0","0","-119.5619","90","0","0","31.00236","3.695543","52.2737","0","31.00236","17.86799","17.86799","0","215.9351","0","0","0","383.8031","13.61993","-0.00000000000002842171","0","52.2737","191.0836","181.5294","0","0","49.5111","483.661","0","341.0836","-341.0836","506.0176","53.26501","0.03678355","150","3.232394","3.232394","0","45.79164","0","1000051","483.661"
"4/25/2007 4:00:00 AM","0","0","-111.1803","90","0","0","31.00236","4.467041","107.537","0","31.00236","60.87818","60.87818","0","239.2468","48.24469","0","3.232394","450.1249","23.89049","0","0","107.537","202.7241","192.5879","0","0","335.8757","348.76","0","304.4794","-304.4794","147.1852","15.49318","0.03678355","150","3.232394","3.232394","0","120.7345","0","1000107","397.0047"
"4/25/2007 5:00:00 AM","0.01366618","0","-104.4185","90","0","0","31.00236","4.655087","124.1667","0","31.00236","84.71918","84.71918","0","0","48.24469","0","3.232394","84.71918","146.5627","0","0","124.1667","0","0","39.44751","37.47513","335.8757","44.28058","85.71982","0","85.71982","219.9209","23.14956","0.03675698","0","0","0","0","155.2744","0","1000123","92.52528"
"4/25/2007 6:00:00 AM","0.1011014","12.20862","-98.4874","82.32954","0.09340575","36.98914","33.26819","4.407498","102.2714","0","31.00236","73.16181","73.16181","0","0","0","0","0","73.16181","190.346","0","0","139.2606","0","0","29.10962","27.65413","335.8757","105.9989","64.64327","0","64.64327","274.7725","28.92342","0.03673697","0","0","0","0","131.6137","29.59131","1000101","142.988"
"4/25/2007 7:00:00 AM","0.1957457","25.81161","-92.75674","67.72073","0.1875478","73.58337","35.56184","4.568724","116.5292","0","31.00236","94.21607","94.21607","0","0","0","0","0","94.21607","201.7836","0","0","190.1126","0","0","22.31313","21.19747","335.8757","152.542","94.78085","0","94.78085","355.1967","37.38913","0.03670767","0","0","0","0","161.9023","58.8667","1000116","226.1254"
"4/25/2007 8:00:00 AM","0.4900391","39.47933","-86.50597","53.20673","0.4694962","179.0121","42.4916","2.769064","7.71318","0","31.00236","75.86082","75.86082","0","0","0","0","0","75.86082","246.1419","0","0","186.7253","71.73436","68.14764","0","0","335.8757","220.7842","107.2777","0","107.2777","446.2249","46.97104","0.03667456","0","0","0","0","87.30349","143.2097","1000007","399.7963"
"4/25/2007 9:00:00 AM","0.6237641","53.03233","-78.43098","38.92949","0.6104428","229.3447","45.99018","2.188756","0","0","31.00236","84.89463","84.89463","0","0","0","0","0","84.89463","270.1522","0","0","229.3447","89.36277","84.89463","0","0","335.8757","298.0242","139.9819","0","139.9819","565.0035","59.47405","0.03663145","0","0","0","0","93.38409","183.4758","999999","527.3689"
"4/25/2007 10:00:00 AM","0.8307558","66.03854","-64.88454","25.32522","0.8259265","303.1931","51.3839","1.525363","0","0","31.00236","112.5268","112.5268","0","0","0","0","0","112.5268","269.4409","0","0","303.1931","118.4492","112.5268","0","0","335.8757","398.8112","184.7438","0","184.7438","721.7639","75.97514","0.03657471","0","0","0","0","123.7794","242.5544","999999","702.0043"
"4/25/2007 11:00:00 AM","0.9521977","76.53315","-31.37385","14.47236","0.9538301","345.2328","54.61144","1.987774","0","0","31.00236","67.89667","67.89667","0","0","0","0","0","72.68039","475.0013","0","0","345.2328","71.47017","67.89667","0","0","268.9789","483.661","268.9789","0","268.9789","950","100","0.03649241","4.783723","0.1030859","0.1030859","0","74.68633","276.1862","999999","828.8939"
"4/25/2007 12:00:00 PM","0.9342161","76.17586","33.96694","14.83781","0.9353337","339.2367","54.14349","4.038662","73.94447","0","31.00236","100.7985","100.7985","0","266.1242","0","0","0","516.9227","79.93092","0","0","413.1811","308.3982","292.9782","0","0","0","483.661","0","119.1615","-119.1615","809.5668","85.21756","0.03649241","150","3.232394","3.33548","0","147.8506","271.3893","1000073","822.8977"
"4/25/2007 1:00:00 PM","0.7917284","65.43713","65.79546","25.9517","0.7857895","289.724","50.37509","4.859148","143.9583","0","31.00236","70.3207","70.3207","0","366.6158","49.78329","0","3.33548","586.9365","73.88913","165.5021","0","433.6823","308.3982","292.9782","0","0","165.5021","483.661","0","284.3929","-284.3929","474.4065","49.93753","0.03649241","150","3.232394","3.232394","0","149.3319","231.7792","1000143","823.1683"
"4/25/2007 2:00:00 PM","0.7076982","52.3835","78.90009","39.61074","0.6934664","258.2441","48.06185","3.835643","60.97785","0","31.00236","76.13049","76.13049","0","0","48.24469","0","3.232394","76.13049","419.309","0","0","319.222","15.95014","15.15264","0","0","335.8757","321.9371","290.5387","0","290.5387","720.9368","75.88808","0.03640392","0","0","0","0","114.2325","206.5953","1000060","628.426"
"4/25/2007 3:00:00 PM","0.3820763","38.81871","86.83558","53.90532","0.3676897","141.6692","39.97887","5.172537","175.3148","0","31.00236","74.68759","74.68759","0","0","0","0","0","74.68759","424.4132","0","0","316.984","0","0","100.6272","95.59587","269.9536","483.661","237.2651","0","237.2651","922.2629","97.0803","0.03633198","0","0","0","0","169.8138","113.3354","1000174","625.3303"
"4/25/2007 4:00:00 PM","0.1705539","25.15071","93.03913","68.42619","0.1638549","64.43877","34.98365","5.195141","178.0911","0","31.00236","78.74574","78.74574","0","392.3236","0","0","0","621.0693","39.05037","8.816867","0","242.5299","308.3982","292.9782","0","0","32.68853","483.661","0","402.7763","-402.7763","447.5865","47.11437","0.03633198","150","3.232394","3.232394","0","175.6659","51.55101","1000177","548.0998"
"4/25/2007 5:00:00 PM","0.104727","11.55436","98.76484","83.03761","0.09432852","37.35118","33.29063","7.299932","264.5","0","31.00236","76.97862","76.97862","0","410.558","48.24469","0","3.232394","637.5367","47.34648","0","0","301.8512","234.7754","223.0367","0","0","335.8757","299.1796","0","299.1796","-299.1796","95","10","0.03633198","150","3.232394","3.232394","0","216.9265","29.88095","1000264","384.7754"
"4/25/2007 6:00:00 PM","0.006889472","0","104.7213","90","0","0","31.00236","8.058385","264.5","0","31.00236","185.7064","185.7064","0","0","48.24469","0","3.232394","185.7064","142.4291","0","0","264.5","0","0","78.79358","74.8539","335.8757","0","123.0986","0","123.0986","199.4526","20.99501","0.03629477","0","0","0","0","336.5271","0","1000264","48.24469"
"4/25/2007 7:00:00 PM","0","0","111.541","90","0","0","31.00236","6.576151","264.5","0","31.00236","132.4921","132.4921","0","0","0","0","0","132.4921","199.6345","0","0","264.5","0","0","132.0079","125.4075","335.8757","88.63099","125.4075","0","125.4075","305.8644","32.19625","0.03625694","0","0","0","0","277.9913","0","264.5","88.63099"
"4/25/2007 8:00:00 PM","0","0","120.0267","90","0","0","31.00236","4.722552","130.5365","0","31.00236","89.50771","89.50771","0","0","0","0","0","89.50771","145.8382","0","0","130.5365","0","0","41.02876","38.97733","335.8757","178.9244","38.97733","0","38.97733","338.9378","35.67766","0.03624519","0","0","0","0","163.7267","0","1000130","178.9244"
"4/25/2007 9:00:00 PM","0","0","131.3694","90","0","0","31.00236","3.302266","29.08777","0","31.00236","95.86304","95.86304","375.1734","0","0","0","0","95.86304","30.34305","0.00000000000005684342","0","29.08777","0","0","308.3982","292.9782","335.8757","206.9881","292.9782","0","292.9782","587.5381","61.84611","0.03644121","0","0","0","0","119.9932","0","1000028","206.9881"
"4/25/2007 10:00:00 PM","0","0","147.2009","90","0","0","31.00236","2.200525","0","0","31.00236","57.26104","57.26104","365.6592","0","0","0","0","57.26104","0","0","0","0","0","0","308.3982","292.9782","335.8757","417.9324","292.9782","0","292.9782","836.1384","88.01456","0.03663627","0","0","0","0","62.98714","0","999999","417.9324"
"4/25/2007 11:00:00 PM","0","0","168.5214","90","0","0","31.00236","2.388504","0","0","31.00236","29.37105","29.37105","0","121.1072","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","134.1872","483.661","0","308.3982","-308.3982","472.6876","49.75659","0.03663627","150","3.232394","3.232394","0","32.30816","0","999999","483.661"
"4/26/2007 12:00:00 AM","0","0","-167.4202","90","0","0","31.00236","3.639065","48.94403","0","31.00236","14.72981","14.72981","0","215.5708","48.24469","0","3.232394","380.3006","12.86983","0","0","48.94403","190.9017","181.3566","0","0","335.8757","320.4786","0","292.657","-292.657","127.7881","13.45138","0.03663627","150","3.232394","3.232394","0","40.6748","0","1000048","368.7233"
"4/26/2007 1:00:00 AM","0","0","-146.5043","90","0","0","31.00236","5.233281","182.7756","0","31.00236","13.34694","13.34694","0","0","48.24469","0","3.232394","13.34694","1369.419","0","0","182.7756","0","0","169.4286","160.9572","335.8757","27.82161","209.2019","0","209.2019","305.3018","32.13703","0.036573","0","0","0","0","106.0694","0","1000182","76.0663"
"4/26/2007 2:00:00 AM","0","0","-130.9913","90","0","0","31.00236","4.997056","157.5091","0","31.00236","12.72404","12.72404","0","0","0","0","0","12.72404","1237.886","0","0","157.5091","0","0","144.785","137.5458","335.8757","178.447","137.5458","0","137.5458","422.0132","44.42245","0.03653153","0","0","0","0","92.75098","0","1000156","178.447"
"4/26/2007 3:00:00 AM","0","0","-119.8381","90","0","0","31.00236","2.921169","13.61324","0","31.00236","19.66789","19.66789","314.4528","0","0","0","0","19.66789","69.21556","0","0","13.61324","0","0","308.3982","292.9782","335.8757","277.4799","292.9782","0","292.9782","670.6135","70.5909","0.03672534","0","0","0","0","28.44131","0","1000013","277.4799"
"4/26/2007 4:00:00 AM","0","0","-111.4603","90","0","0","31.00236","1.740425","0","0","31.00236","72.07606","72.07606","380.4742","0","0","0","0","72.07606","0","0","0","0","0","0","308.3982","292.9782","329.2601","483.661","292.9782","0","292.9782","919.2138","96.75935","0.03691823","0","0","0","0","79.28367","0","999999","483.661"
"4/26/2007 5:00:00 AM","0.00792438","0","-104.7047","90","0","0","31.00236","4.26534","89.69985","0","31.00236","105.2495","105.2495","0","134.9286","0","0","0","390.1781","22.98946","0","0","89.69985","158.3982","150.4783","0","0","36.28184","483.661","0","308.3982","-308.3982","555.7631","58.50138","0.03691823","150","3.232394","3.232394","0","160.6244","0","1000089","483.661"
"4/26/2007 6:00:00 AM","0.1349106","12.38133","-98.78909","82.29292","0.1141429","45.10929","33.77257","4.342572","96.52975","0","31.00236","89.59481","89.59481","0","206.5258","48.24469","0","3.232394","446.1206","31.74905","0","0","141.639","210.0956","199.5909","0","0","335.8757","390.9705","0","266.7417","-266.7417","241.4051","25.41106","0.03691823","150","3.232394","3.232394","0","146.8192","36.08743","1000096","484.3245"
"4/26/2007 7:00:00 AM","0.3296776","25.97679","-93.08918","67.70538","0.300824","116.6953","38.33501","6.603839","264.5","0","31.00236","56.46783","56.46783","0","0","48.24469","0","3.232394","83.16267","458.3731","0","0","381.1953","0","0","208.0322","197.6306","335.8757","124.2288","335.8757","0","335.8757","526.405","55.41106","0.03681676","26.69484","0.575255","0.575255","0","194.3646","93.35625","1000264","289.1688"
"4/26/2007 8:00:00 AM","0.5138605","39.64479","-86.89368","53.21782","0.490446","186.5941","43.01015","7.138427","264.5","0","31.00236","57.28361","57.28361","0","0","8.585896","0","0.575255","113.4435","397.6378","0","0","451.0941","0","0","207.2164","196.8556","335.8757","366.0593","335.8757","0","335.8757","811.405","85.41106","0.03671585","56.15984","1.210205","1.210205","0","195.262","149.2753","1000264","561.2393"
"4/26/2007 9:00:00 AM","0.7984507","53.21075","-78.91649","38.97937","0.7816963","288.3431","50.27232","7.979703","264.5","0","31.00236","90.34515","90.34515","0","467.1331","0","0","0","707.4783","78.14276","163.3357","0","552.8431","308.3982","292.9782","0","0","163.3357","483.661","0","333.3908","-333.3908","418.5002","44.05265","0.03671585","150","3.232394","4.442599","0","231.6297","230.6745","1000264","772.0041"
"4/26/2007 10:00:00 AM","0.7655156","66.25745","-65.53317","25.44581","0.7575186","280.1581","49.66567","8.137162","264.5","0","31.00236","92.82554","92.82554","0","464.6527","66.30746","0","4.442599","707.4783","76.98584","162.5664","0","544.6581","308.3982","292.9782","0","0","335.8757","274.4991","0","274.4991","-274.4991","95","10","0.03671585","150","3.232394","3.232394","0","234.3581","224.1265","1000264","620.9646"
"4/26/2007 11:00:00 AM","0.8944728","76.85112","-31.9167","14.74404","0.8925896","325.2719","53.06365","8.99135","264.5","0","31.00236","85.37117","85.37117","0","60.8561","48.24469","0","3.232394","296.2273","199.0944","0","0","589.7719","0","0","118.2727","112.3591","335.8757","0","335.8757","0","335.8757","380","40","0.03661549","150","3.232394","3.232394","0","226.1583","260.2176","1000264","373.5166"
"4/26/2007 12:00:00 PM","0.9419391","76.43826","34.89127","15.14964","0.9410432","341.0905","54.2879","7.692634","264.5","0","31.00236","98.21635","98.21635","0","64.66208","48.24469","0","3.232394","312.8784","193.5546","0","0","605.5905","0","0","101.6216","96.54049","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03651567","150","3.232394","3.232394","0","240.288","272.8724","1000264","631.1658"
"4/26/2007 1:00:00 PM","0.7997963","65.5723","66.55222","26.15056","0.7922484","291.9004","50.5373","8.821901","264.5","0","31.00236","136.188","136.188","0","0","48.24469","0","3.232394","262.3538","212.0802","0","0","556.4004","0","0","128.312","121.8964","335.8757","483.661","335.8757","0","335.8757","950","100","0.0364164","126.1657","2.718782","2.718782","0","282.0569","233.5203","1000264","823.8061"
"4/26/2007 2:00:00 PM","0.672178","52.47435","79.44022","39.74863","0.6565996","245.4801","47.14092","8.811697","264.5","0","31.00236","81.16954","81.16954","0","476.3087","40.57884","0","2.718782","707.4783","72.08421","0","0","509.9801","308.3982","292.9782","0","0","0","483.661","0","172.3392","-172.3392","746.8963","78.62067","0.0364164","150","3.232394","3.232394","0","221.5365","196.3841","1000264","769.72"
"4/26/2007 3:00:00 PM","0.4583443","38.89604","87.26292","54.00767","0.4381772","167.6121","41.71732","8.597687","264.5","0","31.00236","56.27032","56.27032","0","25.59467","48.24469","0","3.232394","231.865","186.3636","0","0","432.1121","0","0","182.635","173.5033","239.36","483.661","239.36","0","239.36","950","100","0.03634598","150","3.232394","3.232394","0","194.1474","134.0896","1000264","699.5178"
"4/26/2007 4:00:00 PM","0.3877275","25.22826","93.40682","68.5034","0.3426867","132.3721","39.36358","10.68393","264.5","0","31.00236","70.37749","70.37749","0","487.1008","48.24469","0","3.232394","707.4783","56.09673","0","0","396.8721","308.3982","292.9782","0","0","0","483.661","0","277.7813","-277.7813","622.6315","65.54016","0.03634598","150","3.232394","3.232394","0","209.6652","105.8977","1000264","664.2778"
"4/26/2007 5:00:00 PM","0.1979294","11.64072","99.10228","83.09402","0.1259919","49.73401","34.06098","11.85578","264.5","0","31.00236","128.0098","128.0098","0","0","48.24469","0","3.232394","128.0098","245.4764","0","0","314.234","0","0","136.4902","129.6656","335.8757","447.7102","227.6443","0","227.6443","815.7942","85.87307","0.03627927","0","0","0","0","273.0608","39.78721","1000264","545.6889"
"4/26/2007 6:00:00 PM","0.01514699","0","105.0473","90","0","0","31.00236","10.16459","264.5","0","31.00236","228.2886","228.2886","0","219.3704","0","0","0","597.659","44.256","0","0","264.5","192.799","183.159","0","0","158.1631","483.661","0","342.799","-342.799","411.8018","43.34755","0.03627927","150","3.232394","3.232394","0","383.3675","0","1000264","483.661"
"4/26/2007 7:00:00 PM","0","0","111.8691","90","0","0","31.00236","9.14865","264.5","0","31.00236","199.4098","199.4098","0","223.7971","48.24469","0","3.232394","573.2069","46.1439","0","0","264.5","167.0599","158.7069","0","0","335.8757","268.8152","0","268.8152","-268.8152","95","10","0.03627927","150","3.232394","3.232394","0","351.6008","0","1000264","317.0599"
"4/26/2007 8:00:00 PM","0","0","120.3649","90","0","0","31.00236","7.807065","264.5","0","31.00236","164.9393","164.9393","0","0","48.24469","0","3.232394","164.9393","160.362","0","0","264.5","0","0","99.56069","94.58266","335.8757","0","142.8273","0","142.8273","216.193","22.75716","0.03623753","0","0","0","0","313.6832","0","1000264","48.24469"
"4/26/2007 9:00:00 PM","0","0","131.7133","90","0","0","31.00236","6.034327","260.6983","0","31.00236","79.83781","79.83781","0","0","0","0","0","79.83781","326.5349","0","0","260.6983","0","0","180.8605","171.8174","335.8757","102.8357","171.8174","0","171.8174","361.985","38.10368","0.03618746","0","0","0","0","218.1707","0","1000260","102.8357"
"4/26/2007 10:00:00 PM","0","0","147.5113","90","0","0","31.00236","5.454642","209.9642","0","31.00236","53.39092","53.39092","0","0","0","0","0","53.39092","393.2582","0","0","209.9642","0","0","156.5733","148.7446","335.8757","226.5443","148.7446","0","148.7446","488.1989","51.38936","0.03614421","0","0","0","0","163.7121","0","209.9642","226.5443"
"4/26/2007 11:00:00 PM","0","0","168.6992","90","0","0","31.00236","2.960191","15.14696","0","31.00236","54.99395","54.99395","348.2451","0","0","0","0","54.99395","27.54296","0.00000000000005684342","0","15.14696","0","0","308.3982","292.9782","335.8757","333.6404","292.9782","0","292.9782","736.7992","77.55782","0.03633398","0","0","0","0","68.06682","0","1000014","333.6404"
"4/27/2007 12:00:00 AM","0","0","-167.4593","90","0","0","31.00236","2.302985","0","0","31.00236","22.9001","22.9001","287.3838","0","0","0","0","22.9001","0","0","0","0","0","0","264.4837","251.2595","251.2595","483.661","251.2595","0","251.2595","950","100","0.03649601","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","25.19011","0","999999","483.661"
"4/27/2007 1:00:00 AM","0","0","-146.6985","90","0","0","31.00236","2.263957","0","0","31.00236","20.38176","20.38176","0","130.0965","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03649601","150","3.232394","3.232394","0","22.41994","0","999999","483.661"
"4/27/2007 2:00:00 AM","0","0","-131.2481","90","0","0","31.00236","1.846554","0","0","31.00236","17.63881","17.63881","0","132.8394","48.24469","0","3.232394","300.4782","0","0.00000000000002842171","0","0","158.3982","150.4783","0","0","335.8757","417.0934","0","260.1535","-260.1535","279.9555","29.469","0.03649601","150","3.232394","3.232394","0","19.40269","0","999999","465.3381"
"4/27/2007 3:00:00 AM","0","0","-120.1112","90","0","0","31.00236","1.113628","0","0","31.00236","20.46794","20.46794","0","0","48.24469","0","3.232394","20.46794","0","0","0","0","21.54519","20.46794","0","0","335.8757","156.9399","26.6995","0","26.6995","302.6107","31.85376","0.03648822","0","0","0","0","22.51473","0","999999","205.1846"
"4/27/2007 4:00:00 AM","0","0","-111.7375","90","0","0","31.00236","1.976395","0","0","31.00236","62.69545","62.69545","371.0936","0","0","0","0","62.69545","0","0","0","0","0","0","308.3982","292.9782","335.8757","176.1636","292.9782","0","292.9782","551.2111","58.02222","0.03667631","0","0","0","0","68.965","0","999999","176.1636"
"4/27/2007 5:00:00 AM","0.01326407","0","-104.9883","90","0","0","31.00236","3.597109","46.47047","0","31.00236","79.17069","79.17069","341.0984","0","0","0","0","79.17069","58.69656","0","0","46.47047","0","0","308.3982","292.9782","335.8757","387.1079","292.9782","0","292.9782","799.8113","84.19067","0.03686353","0","0","0","0","110.323","0","1000046","387.1079"
"4/27/2007 6:00:00 AM","0.1485779","12.55021","-99.08841","82.25864","0.1200849","47.42984","33.91718","2.641833","2.962533","0","31.00236","107.3871","107.3871","0","46.05373","0","0","0","303.4408","16.60699","0.000000000000007105427","0","50.39237","158.3982","150.4783","0","0","176.999","483.661","0","260.9683","-260.9683","492.2572","51.81655","0.03686353","150","3.232394","3.232394","0","119.607","37.94387","1000002","531.0909"
"4/27/2007 7:00:00 AM","0.3478349","26.13778","-93.41943","67.69271","0.3140815","121.675","38.66053","3.809839","59.3298","0","31.00236","82.60252","82.60252","0","219.524","48.24469","0","3.232394","452.1266","40.0341","0","0","181.0048","255.5755","242.7968","0","0","335.8757","337.0839","0","235.6559","-235.6559","214.5341","22.58254","0.03686353","150","3.232394","3.232394","0","120.5277","97.33999","1000058","507.0036"
"4/27/2007 8:00:00 AM","0.3636446","39.80553","-87.2796","53.23195","0.3498894","135.0554","39.54076","3.949599","68.2561","0","31.00236","82.61127","82.61127","0","0","48.24469","0","3.232394","82.61127","246.1063","0","0","203.3115","15.1107","14.35517","0","0","335.8757","101.4281","168.1894","0","168.1894","357.2476","37.60501","0.03681425","0","0","0","0","125.0004","108.0443","1000067","284.7282"
"4/27/2007 9:00:00 AM","0.4583232","53.38364","-79.40156","39.03272","0.4449387","170.0798","41.88439","4.068458","75.84749","0","31.00236","86.7835","86.7835","0","0","0","0","0","86.7835","283.3803","0","0","245.9273","11.51159","10.93601","0","0","335.8757","222.5244","158.5683","0","158.5683","491.7972","51.76813","0.0367679","0","0","0","0","133.3856","136.0639","1000075","392.6043"
"4/27/2007 10:00:00 AM","0.838349","66.46975","-66.18774","25.57018","0.8298286","304.4955","51.48208","2.587692","0.9409894","0","31.00236","76.83643","76.83643","0","0","0","0","0","76.83643","397.5152","0","0","305.4365","79.88993","75.89543","0","0","335.8757","336.6936","224.6055","0","224.6055","682.3813","71.82961","0.03670246","0","0","0","0","84.99056","243.5964","999999.9","641.1891"
"4/27/2007 11:00:00 AM","0.7395121","77.16348","-32.48588","15.01619","0.731113","271.1645","49.00391","5.398878","203.115","0","31.00236","115.4099","115.4099","0","0","0","0","0","154.5025","306.9719","0","0","474.2794","0","0","87.70508","83.31982","315.3916","483.661","315.3916","0","315.3916","950","100","0.03661095","39.09264","0.8424189","0.8424189","0","228.5084","216.9316","1000202","754.8255"
"4/27/2007 12:00:00 PM","0.784915","76.69513","35.83393","15.45827","0.7779441","287.0759","50.17812","4.733339","131.5964","0","31.00236","171.1844","171.1844","0","253.3902","0","0","0","574.5746","72.86649","0","0","418.6724","308.3982","292.9782","0","0","0","483.661","0","171.3222","-171.3222","748.0948","78.74683","0.03661095","150","3.232394","4.074813","0","254.1011","229.6608","1000131","770.737"
"4/27/2007 1:00:00 PM","0.7327861","65.70366","67.30602","26.34836","0.7224647","268.2065","48.78735","2.530615","0","0","31.00236","137.5525","137.5525","0","130.1694","60.81811","0","4.074813","417.7219","64.20695","0","0","268.2065","281.8125","267.7219","0","0","237.9475","483.661","0","102.7879","-102.7879","626.9581","65.99559","0.03661095","150","3.232394","3.232394","0","151.3078","214.5652","999999","812.6857"
"4/27/2007 2:00:00 PM","0.4507829","52.5633","79.97533","39.88535","0.4374206","167.3357","41.69864","2.83887","10.37857","0","31.00236","109.2711","109.2711","0","0","48.24469","0","3.232394","109.2711","162.636","0","0","177.7142","104.0974","98.89256","0","0","335.8757","451.3814","111.4829","0","111.4829","721.5545","75.95311","0.03657871","0","0","0","0","125.3875","133.8685","1000009","666.9618"
"4/27/2007 3:00:00 PM","0.3756547","38.97253","87.68558","54.10852","0.3607348","139.0881","39.80765","2.585739","0.8680677","0","31.00236","83.7095","83.7095","0","0","0","0","0","83.7095","167.1927","0","0","139.9561","87.2015","82.84143","0","0","269.2256","483.661","51.88658","0","51.88658","765.5817","80.58755","0.03656373","0","0","0","0","92.51448","111.2705","999999.9","622.7491"
"4/27/2007 4:00:00 PM","0.1869931","25.30562","93.77014","68.57882","0.1790342","70.30247","35.35401","1.908286","0","0","31.00236","116.6041","116.6041","0","33.8742","0","0","0","300.4782","23.39686","0","0","70.30247","158.3982","150.4783","0","0","217.339","483.661","0","238.0957","-238.0957","484.9833","51.05087","0.03656373","150","3.232394","3.232394","0","128.2645","56.24197","999999","553.9635"
"4/27/2007 5:00:00 PM","0.1004715","11.72728","99.43545","83.14836","0.09150638","36.24372","33.22202","1.749655","0","0","31.00236","85.20206","85.20206","0","65.2762","48.24469","0","3.232394","300.4782","12.06201","0","0","36.24372","158.3982","150.4783","0","0","335.8757","330.9118","0","223.9097","-223.9097","221.1031","23.27401","0.03656373","150","3.232394","3.232394","0","93.72226","28.99498","999999","415.4002"
"4/27/2007 6:00:00 PM","0.004860699","0","105.3689","90","0","0","31.00236","1.813315","0","0","31.00236","157.3393","157.3393","460.1088","0","48.24469","0","3.232394","157.3393","0","0","0","0","0","0","302.7695","287.631","335.8757","107.002","335.8757","0","335.8757","506.1031","53.27401","0.03677202","0","0","0","0","173.0732","0","999999","155.2467"
"4/27/2007 7:00:00 PM","0","0","112.1922","90","0","0","31.00236","1.480661","0","0","31.00236","201.0517","201.0517","509.4498","0","0","0","0","201.0517","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","348.8326","292.9782","0","292.9782","754.7034","79.44247","0.03695657","0","0","0","0","221.1568","0","999999","348.8326"
"4/27/2007 8:00:00 PM","0","0","120.6972","90","0","0","31.00236","0.3719242","0","0","31.00236","149.0967","149.0967","391.3696","0","0","0","0","149.0967","0","0","0","0","0","0","242.2729","230.1592","230.1592","483.661","230.1592","0","230.1592","950","100","0.03710097","0","0","0","0","164.0063","0","999999","483.661"
"4/27/2007 9:00:00 PM","0","0","132.0499","90","0","0","31.00236","1.245856","0","0","31.00236","100.4766","100.4766","0","50.00165","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03710097","150","3.232394","3.232394","0","110.5243","0","999999","483.661"
"4/27/2007 10:00:00 PM","0","0","147.8131","90","0","0","31.00236","1.055601","0","0","31.00236","76.94329","76.94329","0","73.53496","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","417.0934","0","260.1535","-260.1535","279.9555","29.469","0.03710097","150","3.232394","3.232394","0","84.63762","0","999999","465.3381"
"4/27/2007 11:00:00 PM","0","0","168.8698","90","0","0","31.00236","1.654835","0","0","31.00236","33.72789","33.72789","0","0","48.24469","0","3.232394","33.72789","0","0","0","0","35.50304","33.72789","0","0","335.8757","156.9399","12.74165","0","12.74165","290.7671","30.60707","0.03709726","0","0","0","0","37.10068","0","999999","205.1846"
"4/28/2007 12:00:00 AM","0","0","-167.5","90","0","0","31.00236","2.877958","11.91489","0","31.00236","19.14549","19.14549","315.6288","0","0","0","0","19.14549","62.23338","0.00000000000005684342","0","11.91489","0","0","308.3982","292.9782","335.8757","166.1139","292.9782","0","292.9782","539.3674","56.77552","0.0372803","0","0","0","0","27.01749","0","1000011","166.1139"
"4/28/2007 1:00:00 AM","0","0","-146.8904","90","0","0","31.00236","3.006662","16.97346","0","31.00236","22.54548","22.54548","313.9702","0","0","0","0","22.54548","75.28543","0","0","16.97346","0","0","308.3982","292.9782","335.8757","377.0583","292.9782","0","292.9782","787.9677","82.94397","0.0374625","0","0","0","0","33.28675","0","1000016","377.0583"
"4/28/2007 2:00:00 AM","0","0","-131.5016","90","0","0","31.00236","3.675586","51.09716","0","31.00236","10.16519","10.16519","0","228.3513","0","0","0","388.5165","13.15186","0","0","51.09716","197.2835","187.4194","0","0","190.9569","483.661","0","347.2835","-347.2835","378.6902","39.86212","0.0374625","150","3.232394","3.232394","0","36.73029","0","1000050","483.661"
"4/28/2007 3:00:00 AM","0","0","-120.3812","90","0","0","31.00236","5.023246","160.0825","0","31.00236","15.38521","15.38521","0","276.7129","48.24469","0","3.232394","442.0981","36.20973","0","0","160.0825","138.9638","132.0156","0","0","335.8757","240.7191","0","240.7191","-240.7191","95","10","0.0374625","150","3.232394","3.232394","0","96.965","0","1000159","288.9638"
"4/28/2007 4:00:00 AM","0","0","-112.0118","90","0","0","31.00236","5.412433","204.7799","0","31.00236","70.44134","70.44134","0","0","48.24469","0","3.232394","70.44134","290.7098","0","0","204.7799","0","0","134.3385","127.6216","335.8757","0","175.8663","0","175.8663","244.2275","25.70816","0.03741115","0","0","0","0","179.8754","0","204.7799","48.24469"
"4/28/2007 5:00:00 AM","0.01441679","0","-105.2694","90","0","0","31.00236","3.189282","24.15113","0","31.00236","80.49319","80.49319","0","0","0","0","0","80.49319","30.00394","0","0","24.15113","59.30744","56.34206","0","0","335.8757","126.6237","0","59.30744","-59.30744","174.333","18.35084","0.03741115","0","0","0","0","100.6181","0","24.15113","126.6237"
"4/28/2007 6:00:00 AM","0.1766134","12.71517","-99.38528","82.22677","0.1285343","50.72489","34.12288","3.116295","21.28248","0","31.00236","72.34364","72.34364","351.2199","0","0","0","0","72.34364","99.53517","0","0","72.00736","0","0","300.1588","285.1508","335.8757","67.31629","335.8757","0","335.8757","459.333","48.35085","0.03761436","0","0","0","0","90.21924","40.57991","1000020","118.0412"
"4/28/2007 7:00:00 AM","0.3383207","26.29452","-93.74738","67.68271","0.3061012","118.6792","38.46457","3.223129","25.48145","0","31.00236","94.14814","94.14814","0","0","0","0","0","94.14814","153.121","0","0","144.1606","72.28073","68.66669","0","0","335.8757","309.1468","46.39844","0","46.39844","498.7034","52.49509","0.03760079","0","0","0","0","116.3037","94.94334","1000024","427.826"
"4/28/2007 8:00:00 AM","0.2816772","39.96151","-87.66355","53.24905","0.2716984","105.7067","37.62058","2.647348","3.168472","0","31.00236","86.35699","86.35699","0","0","0","0","0","86.35699","126.0757","0","0","108.8752","87.56687","83.18852","0","0","335.8757","342.5537","18.13986","0","18.13986","514.0956","54.11532","0.0375955","0","0","0","0","96.57693","84.56538","1000002","448.2604"
"4/28/2007 9:00:00 AM","0.2532031","53.55095","-79.88592","39.08943","0.2446475","95.44106","36.9579","2.733784","6.395882","0","31.00236","87.91198","87.91198","0","0","0","0","0","87.91198","115.8397","0","0","101.8369","85.80642","81.5161","0","0","335.8757","355.6144","9.634644","0","9.634644","522.2708","54.97588","0.03759268","0","0","0","0","99.90112","76.35285","1000005","451.0555"
"4/28/2007 10:00:00 AM","0.7418556","66.67532","-66.84778","25.69808","0.7305222","270.9626","48.98911","2.698423","5.075532","0","31.00236","59.8935","59.8935","0","0","0","0","0","59.8935","460.8816","0","0","276.0381","57.70312","54.81797","0","0","335.8757","362.5513","213.2594","0","213.2594","703.2275","74.02395","0.0375305","0","0","0","0","68.42062","216.7701","1000004","633.5139"
"4/28/2007 11:00:00 AM","0.6859723","77.47002","-33.08255","15.28845","0.6750018","251.8651","47.60041","3.481501","39.6547","0","31.00236","87.54281","87.54281","0","0","0","0","0","87.54281","333.0025","0","0","291.5198","50.40854","47.88811","0","0","290.8242","483.661","201.4565","0","201.4565","874.169","92.01779","0.03747194","0","0","0","0","116.1244","201.4921","1000039","735.5261"
"4/28/2007 12:00:00 PM","0.7831217","76.94642","36.79473","15.76353","0.7747059","285.9815","50.09685","4.113215","78.70608","0","31.00236","149.8888","149.8888","0","164.1948","0","0","0","464.0836","78.5823","0","0","364.6876","247.7658","235.3775","0","0","89.36766","483.661","0","111.7843","-111.7843","742.4299","78.15052","0.03747194","150","3.232394","3.232394","0","204.2307","228.7852","1000078","769.6425"
"4/28/2007 1:00:00 PM","0.9700499","65.83128","68.05634","26.5449","0.9588529","346.8562","54.73859","5.057274","163.4261","0","31.00236","49.44751","49.44751","0","406.9568","48.24469","0","3.232394","606.4044","84.14886","244.6237","0","510.2823","308.3982","292.9782","0","0","244.6237","483.661","0","307.9209","-307.9209","379.5416","39.95175","0.03747194","150","3.232394","3.232394","0","136.1053","277.485","1000162","878.762"
"4/28/2007 2:00:00 PM","0.6552597","52.65042","80.5052","40.02077","0.6369364","238.6273","46.65039","3.92768","66.85616","0","31.00236","50.59538","50.59538","0","0","48.24469","0","3.232394","50.59538","603.7773","0","0","305.4835","0","0","16.26078","15.44774","335.8757","241.4416","302.3197","0","302.3197","636.0684","66.95457","0.03738441","0","0","0","0","89.083","190.9018","1000066","528.3135"
"4/28/2007 3:00:00 PM","0.2960098","39.04825","88.10338","54.20777","0.2852505","110.828","37.95288","4.639565","122.794","0","31.00236","53.04181","53.04181","0","0","0","0","0","53.04181","440.4488","0","0","233.622","0","0","69.75214","66.26453","335.8757","459.1118","177.0926","0","177.0926","786.3364","82.77225","0.03733333","0","0","0","0","119.743","88.66242","1000122","569.9398"
"4/28/2007 4:00:00 PM","0.2275748","25.3828","94.12898","68.65236","0.2152351","84.21397","36.23832","4.863675","144.4031","0","31.00236","50.39478","50.39478","0","386.9866","0","0","0","587.3813","38.92141","23.52187","0","228.6171","308.3982","292.9782","0","0","192.8794","483.661","0","397.7061","-397.7061","317.6353","33.4353","0.03733333","150","3.232394","3.232394","0","127.6358","67.37118","1000143","567.875"
"4/28/2007 5:00:00 PM","0.04219363","11.81403","99.76423","83.20056","0.04049313","16.11851","31.98343","6.371948","264.5","0","31.00236","71.92264","71.92264","0","0","0","0","0","71.92264","390.1671","0","0","280.6185","0","0","192.5774","182.9485","335.8757","188.9124","199.067","0","199.067","486.5493","51.21572","0.03727607","0","0","3.232394","0","211.3649","12.8948","264.5","205.0309"
"4/28/2007 6:00:00 PM","0.003978601","0","105.686","90","0","0","31.00236","4.882517","146.2546","0","31.00236","192.7412","192.7412","0","103.9917","48.24469","0","3.232394","446.7328","32.73871","0","0","146.2546","158.3982","150.4783","0","0","335.8757","332.2406","0","260.1535","-260.1535","179.9555","18.94268","0.03727607","150","3.232394","3.232394","0","285.1426","0","1000145","380.4853"
"4/28/2007 7:00:00 PM","0","0","112.5102","90","0","0","31.00236","4.568325","116.4939","0","31.00236","114.3322","114.3322","0","0","48.24469","0","3.232394","114.3322","101.8907","0","0","116.4939","0","0","2.161704","2.053619","335.8757","72.08713","50.29831","0","50.29831","222.635","23.43527","0.03726164","0","0","0","0","184.0124","0","1000116","120.3318"
"4/28/2007 8:00:00 PM","0","0","121.0235","90","0","0","31.00236","4.768422","135.0436","0","31.00236","76.22711","76.22711","0","0","0","0","0","76.22711","177.1595","0","0","135.0436","0","0","58.81645","55.87563","335.8757","108.3019","55.87563","0","55.87563","270.0471","28.42601","0.03724561","0","0","0","0","151.3716","0","1000134","108.3019"
"4/28/2007 9:00:00 PM","0","0","132.3791","90","0","0","31.00236","2.543887","0","0","31.00236","65.17085","65.17085","373.569","0","0","0","0","65.17085","0","0","0","0","0","0","308.3982","292.9782","335.8757","148.5324","292.9782","0","292.9782","518.6473","54.59446","0.03742498","0","0","0","0","71.68793","0","999999","148.5324"
"4/28/2007 10:00:00 PM","0","0","148.1062","90","0","0","31.00236","3.047641","18.58408","0","31.00236","48.54724","48.54724","338.3613","0","0","0","0","48.54724","38.2804","0","0","18.58408","0","0","308.3982","292.9782","335.8757","359.4767","292.9782","0","292.9782","767.2477","80.76291","0.03760355","0","0","0","0","62.694","0","1000018","359.4767"
"4/28/2007 11:00:00 PM","0","0","169.0333","90","0","0","31.00236","3.160357","23.01426","0","31.00236","15.075","15.075","0","165.5827","0","0","0","330.6577","6.960145","0","0","23.01426","165.9405","157.6434","0","0","215.3757","483.661","0","315.9405","-315.9405","394.9083","41.56929","0.03760355","150","3.232394","3.232394","0","28.08963","0","1000022","483.661"
"4/29/2007 12:00:00 AM","0","0","-167.5424","90","0","0","31.00236","3.026126","17.73846","0","31.00236","13.95294","13.95294","0","148.8745","48.24469","0","3.232394","312.8275","5.670365","0","0","17.73846","152.7253","145.089","0","0","335.8757","254.4806","0","254.4806","-254.4806","95","10","0.03760355","150","3.232394","3.232394","0","24.21747","0","1000017","302.7253"
"4/29/2007 1:00:00 AM","0","0","-147.0801","90","0","0","31.00236","3.251618","26.60119","0","31.00236","14.23322","14.23322","0","0","48.24469","0","3.232394","14.23322","186.8951","0","0","26.60119","0","0","12.36797","11.74957","335.8757","0","59.99426","0","59.99426","145.9068","15.35861","0.03758626","0","0","-0.0000000000000004440892","0","28.95713","0","1000026","48.24469"
"4/29/2007 2:00:00 AM","0","0","-131.7519","90","0","0","31.00236","4.682766","126.6271","0","31.00236","18.89155","18.89155","0","0","0","-3","0","164.4362","77.00683","0","0","126.6271","0","0","107.7355","102.3488","335.8757","43.19587","0","43.19587","-43.19587","95","10","0.03758626","145.5446","3.136384","3.136384","0","84.09425","0","1000126","43.19587"
