sep=,
"4/29/2007 3:00:00 AM","0","0","-120.648","90","0","0","31.00236","3.803881","58.94929","0","31.00236","17.83079","17.83079","0","0","46.81171","0","3.136384","17.83079","330.6039","0","0","58.94929","0","0","41.1185","39.06257","335.8757","0","85.87428","0","85.87428","167.8667","17.67018","0.03756156","0","0","0","0","49.08852","0","1000058","46.81171"
"4/29/2007 4:00:00 AM","0","0","-112.2832","90","0","0","31.00236","5.051498","162.8586","0","31.00236","57.94371","57.94371","0","0","0","0","0","57.94371","281.0634","0","0","162.8586","0","0","104.9149","99.66913","335.8757","61.82948","99.66913","0","99.66913","252.4388","26.57251","0.03753292","0","0","0","0","145.1674","0","1000162","61.82948"
"4/29/2007 5:00:00 AM","0.02041607","0","-105.5477","90","0","0","31.00236","3.649227","49.54313","0","31.00236","132.6703","132.6703","391.5253","0","0","0","0","132.6703","37.34304","0","0","49.54313","0","0","308.3982","292.9782","335.8757","133.5912","292.9782","0","292.9782","501.0391","52.74096","0.03771051","0","0","0","0","170.7089","0","1000049","133.5912"
"4/29/2007 6:00:00 AM","0.08619019","12.87617","-99.67959","82.19731","0.08164046","32.36728","32.98225","2.411418","0","0","31.00236","132.1974","132.1974","440.5956","0","0","0","0","132.1974","24.48404","0","0","32.36728","0","0","308.3982","292.9782","335.8757","344.5356","325.3455","0","325.3455","777.1039","81.80042","0.03790398","0","0","0","0","145.4172","25.89383","999999","376.9029"
"4/29/2007 7:00:00 AM","0.156942","26.44696","-94.07288","67.67537","0.1510074","59.46175","34.67039","3.203761","24.72023","0","31.00236","117.8863","117.8863","0","57.31215","0","0","0","325.1985","25.88634","0","0","84.18198","158.3982","150.4783","0","0","203.76","483.661","0","248.9364","-248.9364","483.7296","50.9189","0.03790398","150","3.232394","3.232394","0","142.0351","47.5694","1000024","543.1228"
"4/29/2007 8:00:00 AM","0.2180243","40.11267","-88.04533","53.26911","0.2104268","82.3721","36.12078","5.998365","258.0481","0","31.00236","71.3163","71.3163","0","0","0","0","0","71.3163","477.3386","0","0","340.4202","0","0","186.7318","177.3952","335.8757","329.848","259.7673","0","259.7673","704.1494","74.12099","0.03782918","0","0","3.232394","0","207.472","65.89768","258.0481","412.2201"
"4/29/2007 9:00:00 AM","0.2833528","53.71266","-80.36925","39.14941","0.2738349","106.515","37.67295","4.500481","110.4942","0","31.00236","107.4785","107.4785","0","257.4049","48.24469","0","3.232394","514.8834","42.14726","0","0","217.0093","267.7781","254.3892","0","0","289.7377","483.661","0","263.0184","-263.0184","394.1793","41.49255","0.03782918","150","3.232394","3.232394","0","173.4734","85.21204","1000110","638.4208"
"4/29/2007 10:00:00 AM","0.4349627","66.87411","-67.51282","25.8293","0.4219471","161.6736","41.31653","4.253036","88.61177","0","31.00236","108.7613","108.7613","0","0","48.24469","0","3.232394","108.7613","230.1236","0","0","250.2853","21.21001","20.14951","0","0","335.8757","253.862","188.7083","0","188.7083","554.3035","58.34774","0.03777501","0","0","0","0","163.9433","129.3389","1000088","463.7803"
"4/29/2007 11:00:00 AM","0.2990957","77.77055","-33.70789","15.56047","0.2891363","112.2938","38.0482","2.109296","0","0","31.00236","72.29388","72.29388","0","0","0","0","0","72.29388","155.3296","0","0","112.2938","76.09882","72.29388","0","0","335.8757","389.732","36.19496","0","36.19496","585.016","61.58063","0.03776465","0","0","0","0","79.52327","89.83503","999999","502.0258"
"4/29/2007 12:00:00 PM","0.2118929","77.19205","37.77341","16.06524","0.2047343","80.18924","35.98166","2.678897","4.346471","0","31.00236","107.9052","107.9052","0","0","0","0","0","107.9052","78.34256","0","0","84.53571","109.0092","103.5587","0","0","335.8757","415.7924","0","28.81997","-28.81997","551.0513","58.0054","0.03776465","0","0","0","0","120.869","64.15139","4.346471","495.9816"
"4/29/2007 1:00:00 PM","0.155743","65.95526","68.80267","26.73998","0.1504291","59.23745","34.6563","4.009331","72.0711","0","31.00236","121.8976","121.8976","0","0","0","0","0","121.8976","107.7204","0","0","131.3085","52.44891","49.82646","0","0","335.8757","386.9724","6.788543","0","6.788543","556.8116","58.61175","0.0377627","0","0","0","0","170.1229","47.38996","72.0711","446.2098"
"4/29/2007 2:00:00 PM","0.3548582","52.73579","81.02956","40.15473","0.3432792","132.593","39.37815","4.396022","101.2566","0","31.00236","78.03402","78.03402","0","-0.000000000000003552714","0","0","0","78.03402","299.6765","0","0","233.8496","0","0","23.22254","22.06142","335.8757","391.8601","154.6545","0","154.6545","688.0403","72.42529","0.03771846","0","0","0","0","136.4657","106.0744","1000100","524.4532"
"4/29/2007 3:00:00 PM","0.1884171","39.12323","88.51617","54.30532","0.1818471","71.3871","35.42267","3.903449","65.30857","0","31.00236","67.42138","67.42138","0","0","0","0","0","67.42138","202.7482","0","0","136.6957","2.224012","2.112811","0","0","308.7225","483.661","69.16309","0","69.16309","746.7271","78.60285","0.0376987","0","0","0","0","106.8178","57.10968","65.30857","555.0482"
"4/29/2007 4:00:00 PM","0.1388244","25.45984","94.48321","68.72395","0.1336486","52.71664","34.24743","4.35533","97.65795","0","31.00236","61.58764","61.58764","0","0","0","0","0","61.58764","244.1636","0","0","150.3746","0","0","36.07031","34.2668","239.5594","483.661","86.98344","0","86.98344","820.535","86.3721","0.03767389","0","0","0","0","116.5754","42.17331","1000097","536.3777"
"4/29/2007 5:00:00 PM","0.02509366","11.90098","100.0885","83.25059","0.02414076","9.624629","31.58702","4.253517","88.65429","0","31.00236","162.495","162.495","0","76.6375","0","0","0","389.1325","25.2559","0","0","98.27892","158.3982","150.4783","0","0","152.576","483.661","0","298.7735","-298.7735","468.427","49.30811","0.03767389","150","3.232394","3.232394","0","223.0717","7.699703","1000088","493.2857"
"4/29/2007 6:00:00 PM","0.006090648","0","105.9984","90","0","0","31.00236","4.801925","138.3356","0","31.00236","249.8958","249.8958","0","38.91808","48.24469","0","3.232394","438.8138","31.52489","0","0","138.3356","158.3982","150.4783","0","0","335.8757","316.8633","0","260.1535","-260.1535","161.8332","17.03507","0.03767389","150","3.232394","3.232394","0","344.0531","0","1000137","365.108"
"4/29/2007 7:00:00 PM","0","0","112.8231","90","0","0","31.00236","4.943205","152.2177","0","31.00236","197.5744","197.5744","0","0","48.24469","0","3.232394","197.5744","77.04324","0","0","152.2177","47.74389","45.35669","0","0","335.8757","56.70984","0.5008059","0","0.5008059","162.2581","17.0798","0.03767375","0","0","0","0","293.4407","0","1000151","104.9545"
"4/29/2007 8:00:00 PM","0","0","121.3437","90","0","0","31.00236","5.737942","238.8562","0","31.00236","112.4036","112.4036","0","0","0","0","0","112.4036","212.4987","0","0","238.8562","0","0","126.4526","120.13","335.8757","57.07042","120.13","0","120.13","264.1918","27.80966","0.03763954","0","0","0","0","243.0721","0","1000238","57.07042"
"4/29/2007 9:00:00 PM","0","0","132.7008","90","0","0","31.00236","3.516083","41.69348","0","31.00236","79.76818","79.76818","346.4729","0","0","0","0","79.76818","52.26831","0","0","41.69348","0","0","308.3982","292.9782","335.8757","143.564","292.9782","0","292.9782","512.7921","53.97812","0.03781483","0","0","0","0","108.5917","0","1000041","143.564"
"4/29/2007 10:00:00 PM","0","0","148.3907","90","0","0","31.00236","3.562962","44.4573","0","31.00236","53.05749","53.05749","316.9984","0","0","0","0","53.05749","83.7908","0.00000000000005684342","0","44.4573","0","0","308.3982","292.9782","335.8757","354.5084","292.9782","0","292.9782","761.3924","80.14657","0.03798934","0","0","0","0","80.59189","0","1000043","354.5084"
"4/29/2007 11:00:00 PM","0","0","169.1898","90","0","0","31.00236","3.53833","43.00512","0","31.00236","51.30528","51.30528","0","142.1781","0","0","0","343.4834","12.52029","0","0","43.00512","158.3982","150.4783","0","0","222.2762","483.661","0","308.3982","-308.3982","397.9417","41.8886","0.03798934","150","3.232394","3.232394","0","77.93837","0","1000042","483.661"
"4/30/2007 12:00:00 AM","0","0","-167.5865","90","0","0","31.00236","3.228131","25.67805","0","31.00236","18.3009","18.3009","0","154.9114","48.24469","0","3.232394","323.2123","7.944639","0","0","25.67805","155.2992","147.5343","0","0","335.8757","257.0545","0","257.0545","-257.0545","95","10","0.03798934","150","3.232394","3.232394","0","32.97001","0","1000025","305.2992"
"4/30/2007 1:00:00 AM","0","0","-147.2676","90","0","0","31.00236","3.149384","22.58301","0","31.00236","23.10401","23.10401","0","0","48.24469","0","3.232394","23.10401","97.74498","0","0","22.58301","0.5484208","0.5209997","0","0","335.8757","0","47.69627","0","47.69627","135.4716","14.26017","0.03797571","0","0","0","0","36.70591","0","1000022","48.24469"
"4/30/2007 2:00:00 AM","0","0","-131.9989","90","0","0","31.00236","2.529842","0","0","31.00236","14.34798","14.34798","322.7461","0","0","0","0","14.34798","0","0","0","0","0","0","308.3982","292.9782","335.8757","34.34132","292.9782","0","292.9782","384.0719","40.42862","0.03814943","0","0","0","0","15.78278","0","999999","34.34132"
"4/30/2007 3:00:00 AM","0","0","-120.9116","90","0","0","31.00236","2.893086","12.50947","0","31.00236","16.01689","16.01689","311.9056","0","0","0","0","16.01689","78.10176","0","0","12.50947","0","0","308.3982","292.9782","335.8757","245.2857","292.9782","0","292.9782","632.6722","66.59708","0.03832239","0","0","0","0","23.87332","0","1000012","245.2857"
"4/30/2007 4:00:00 AM","0","0","-112.5517","90","0","0","31.00236","4.002191","71.6151","0","31.00236","52.51841","52.51841","0","0","0","0","0","52.51841","136.3619","0","0","71.6151","0","0","19.09669","18.14186","335.8757","456.23","18.14186","0","18.14186","648.0661","68.21748","0.03831718","0","0","0","0","93.5778","0","1000071","456.23"
"4/30/2007 5:00:00 AM","0.01660239","0","-105.8232","90","0","0","31.00236","2.799912","8.86502","0","31.00236","96.33456","96.33456","395.8677","0","0","0","0","96.33456","9.202326","0","0","8.86502","0","0","308.3982","292.9782","335.8757","469.2921","292.9782","0","292.9782","896.6664","94.38593","0.03848936","0","0","0","0","110.4005","0","1000008","469.2921"
"4/30/2007 6:00:00 AM","0.2053596","13.03314","-99.97124","82.17027","0.1365381","53.84106","34.31781","1.857393","0","0","31.00236","144.0262","144.0262","0","0","0","0","0","144.0262","37.38282","0","0","53.84106","151.6065","144.0262","0","0","62.85428","483.661","0","97.76545","-97.76545","781.4487","82.25776","0.03848936","0","0","0","0","158.4288","43.07285","999999","537.5021"
"4/30/2007 7:00:00 AM","0.454376","26.59506","-94.39583","67.67067","0.3931816","151.097","40.60692","3.572111","44.9967","0","31.00236","53.19356","53.19356","0","0","0","0","0","53.19356","368.6419","0","0","196.0937","8.62827","8.196857","0","0","198.6396","483.661","142.4688","0","142.4688","902.3375","94.98289","0.03844843","0","0","0","0","81.01126","120.8776","1000044","634.7581"
"4/30/2007 8:00:00 AM","0.5996457","40.25899","-88.42475","53.29206","0.5628619","212.5317","44.80654","3.37214","33.20725","0","31.00236","83.41879","83.41879","0","0","0","0","0","186.9254","131.4637","0","0","245.7389","52.85425","50.21154","0","0","56.17086","483.661","56.17086","0","56.17086","950","100","0.03843231","103.5066","2.230494","2.230494","0","108.3643","170.0253","1000032","696.1927"
"4/30/2007 9:00:00 AM","0.7312481","53.86872","-80.85125","39.21254","0.7084137","263.3878","48.43569","2.282961","0","0","31.00236","89.14627","89.14627","0","18.57217","0","0","0","257.7184","102.1998","0","0","263.3878","113.3878","107.7184","0","0","0","483.661","0","0","0","950","100","0.03843231","150","3.232394","5.462888","0","98.0609","210.7103","999999","747.0489"
"4/30/2007 10:00:00 AM","0.9632035","67.06602","-68.18232","25.96361","0.9481489","343.3941","54.46767","1.476212","0","0","31.00236","77.56694","77.56694","0","182.1574","80","0","5.36","409.7244","83.811","0","0","343.3941","273.3941","259.7244","0","0","0","483.661","0","0","0","950","100","0.03843231","150","3.232394","3.335282","0","85.32363","274.7153","999999","907.0551"
"4/30/2007 11:00:00 AM","0.9545905","78.06487","-34.36308","15.83192","0.9454809","342.5296","54.40016","1.671548","0","0","31.00236","106.881","106.881","0","123.3135","49.78033","0","3.335282","380.1945","90.09327","0","0","342.5296","242.31","230.1945","0","0","0","483.661","0","0","0","950","100","0.03843231","150","3.232394","3.232394","0","117.5691","274.0237","999999","875.971"
"4/30/2007 12:00:00 PM","0.8888835","77.43195","38.76963","16.36325","0.8791826","320.8608","52.7254","1.810253","0","0","31.00236","132.2776","132.2776","0","75.87267","48.24469","0","3.232394","358.1502","89.58833","0","0","320.8608","219.1055","208.1503","0","0","0","483.661","0","0","0","950","100","0.03843231","150","3.232394","3.232394","0","145.5053","256.6887","999999","852.7665"
"4/30/2007 1:00:00 PM","0.796553","66.07568","69.54451","26.9334","0.7821001","288.4794","50.28246","3.407572","35.29614","0","31.00236","87.57919","87.57919","0","125.1048","48.24469","0","3.232394","362.684","89.27207","0","0","323.7755","186.7241","177.3879","0","0","0","483.661","0","0","0","950","100","0.03843231","150","3.232394","3.232394","0","113.9852","230.7835","1000034","820.3851"
"4/30/2007 2:00:00 PM","0.7124638","52.81949","81.54819","40.28711","0.6891174","256.7441","47.95313","4.156523","81.47208","0","31.00236","53.4116","53.4116","0","0","0","0","0","203.4116","166.2719","134.8046","0","338.2162","0","0","0","0","0","483.661","0","0","0","950","100","0.03843231","150","3.232394","6.464789","0","99.48879","205.3953","81.47208","740.4052"
"4/30/2007 3:00:00 PM","0.5347329","39.19754","88.92383","54.40108","0.5023393","190.8828","43.30477","5.092114","166.8495","0","31.00236","79.72066","79.72066","0","201.9675","80","0","5.36","431.6881","82.86822","0","0","357.7323","120.8828","114.8387","0","0","0","483.661","0","0","0","950","100","0.03843231","150","3.232394","4.337183","0","171.1175","152.7063","1000166","754.5438"
"4/30/2007 4:00:00 PM","0.4430182","25.53677","94.8327","68.79353","0.3791592","145.9174","40.26135","5.347622","196.8196","0","31.00236","64.41685","64.41685","0","190.0216","64.73408","0","4.337183","404.4385","84.74391","0","0","342.737","60.6515","57.61893","0","0","0","483.661","0","0","0","950","100","0.03843231","150","3.232394","3.232394","0","169.2683","116.7339","1000196","694.3126"
"4/30/2007 5:00:00 PM","0.1896979","11.98815","100.4082","83.29839","0.1190603","47.0299","33.89224","4.998493","157.6503","0","31.00236","208.3598","208.3598","0","0","48.24469","0","3.232394","250.256","81.78834","0","0","204.6802","53.37845","50.70953","0","0","0","483.661","0","0","0","950","100","0.03843231","41.89614","0.9028323","0.9028323","0","308.021","37.62392","1000157","578.9356"
"4/30/2007 6:00:00 PM","0.01289641","0","106.306","90","0","0","31.00236","3.968819","69.48368","0","31.00236","279.5642","279.5642","0","0","0","0","0","279.5642","24.85428","0","0.00000000000005684342","69.48368","221.1374","210.0805","0","0","0","483.661","0","221.1374","-221.1374","689.3871","72.56706","0.03843231","0","0","0.9028323","0","342.2625","0","1000068","483.661"
"4/30/2007 7:00:00 PM","0","0","113.1308","90","0","0","31.00236","2.638521","2.838888","0","31.00236","196.5147","196.5147","0","0","0","0","0","196.5147","1.444619","0","0","2.838888","203.8693","193.6759","0","0","307.1353","483.661","0","203.8693","-203.8693","449.1248","47.27629","0.03843231","0","0","0.9028323","0","217.5857","0","1000002","483.661"
"4/30/2007 8:00:00 PM","0","0","121.6578","90","0","0","31.00236","2.648468","3.210305","0","31.00236","128.7859","128.7859","0","0","0","0","0","128.7859","2.492746","0","0.00000000000002842171","3.210305","132.1848","125.5756","0","0","335.8757","300.4849","0","132.1848","-132.1848","293.3435","30.87826","0.03843231","0","0","0.9028323","0","143.2696","0","1000002","300.4849"
"4/30/2007 9:00:00 PM","0","0","133.0151","90","0","0","31.00236","4.205391","84.59322","0","31.00236","74.63301","74.63301","0","0","0","0","0","93.55742","90.41851","0","0","84.59322","0","0","9.960214","9.462203","335.8757","168.3","0","9.462203","-9.462203","282.1922","29.70444","0.03843231","18.92441","0.4078076","1.31064","0","124.3929","0","1000084","168.3"
"4/30/2007 10:00:00 PM","0","0","148.6667","90","0","0","31.00236","2.413371","0","0","31.00236","53.98199","53.98199","0","0","0","0","0","53.98199","0","0","0","0","56.82314","53.98199","0","0","335.8757","158.8378","0","56.82314","-56.82314","215.2255","22.65531","0.03843231","0","0","1.31064","0","59.38018","0","999999","158.8378"
"4/30/2007 11:00:00 PM","0","0","169.3394","90","0","0","31.00236","2.06493","0","0","31.00236","46.56725","46.56725","0","0","0","0","0","46.56725","0","0","0.000000000000007105427","0","49.01815","46.56725","0","0","335.8757","102.0147","0","49.01815","-49.01815","157.457","16.57442","0.03843231","0","0","1.31064","0","51.22397","0","999999","102.0147"
"5/1/2007 12:00:00 AM","0","0","-167.6322","90","0","0","31.32217","2.985223","16.1308","0","31.32217","28.72491","28.72491","0","0","0","0","0","28.72491","56.15614","0","0.000000000000003552714","16.1308","13.25696","12.59411","0","0","335.8757","52.99654","0","13.25696","-13.25696","141.8335","14.92985","0.03843231","0","0","1.31064","0","39.6628","0","1000015","52.99654"
"5/1/2007 1:00:00 AM","0","0","-147.453","90","0","0","31.32217","3.248306","26.471","0","31.32217","25.42051","25.42051","0","0","0","0","0","27.41645","96.55154","0","0","26.471","0","0","1.050493","0.9979683","335.8757","39.73957","0","0.9979683","-0.9979683","140.6574","14.80604","0.03843231","1.995937","0.04301102","1.353651","0","41.19807","0","1000026","39.73957"
"5/1/2007 2:00:00 AM","0","0","-132.2428","90","0","0","31.32217","4.733112","131.5741","0","31.32217","21.3907","21.3907","0","0","0","0","0","164.8065","79.83549","0","0","131.5741","0","0","110.1834","104.6742","335.8757","38.74161","0","38.74161","-38.74161","95","10","0.03843231","143.4158","3.09051","4.444161","0","89.31682","0","1000131","38.74161"
"5/1/2007 3:00:00 AM","0","0","-121.172","90","0","0","31.32217","6.087903","264.5","0","31.32217","26.90388","26.90388","0","0","66.33076","0","4.444161","26.90388","983.1297","0","0","264.5","0","0","237.5961","225.7163","335.8757","0","292.0471","0","292.0471","342.8102","36.08528","0.03834874","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","161.8443","0","1000264","66.33076"
"5/1/2007 4:00:00 AM","0","0","-112.8172","90","0","0","31.32217","3.95826","68.80927","0","31.32217","66.13896","66.13896","0","0","0.000000000000008684245","0","0.0000000000000005818445","66.13896","104.0374","0","0","68.80927","0","0","2.670302","2.536787","335.8757","210.2739","2.536787","0","2.536787","344.9627","36.31186","0.03834801","0","0","0","0","107.1575","0","1000068","210.2739"
"5/1/2007 5:00:00 AM","0.02158219","0","-106.0959","90","0","0","31.32217","3.967986","69.43047","0","31.32217","131.5905","131.5905","370.5582","0","0","0","0","131.5905","52.76253","0.00000000000005684342","0","69.43047","0","0","308.3982","292.9782","335.8757","212.1004","292.9782","0","292.9782","593.563","62.48032","0.03851913","0","0","0","0","179.4648","0","1000068","212.1004"
"5/1/2007 6:00:00 AM","0.09850486","13.18602","-100.2602","82.14568","0.09213107","36.44179","33.5577","3.160184","23.00746","0","31.32217","178.8722","178.8722","464.2629","0","0","0","0","178.8722","33.2356","0","0","59.44925","0","0","308.3982","292.9782","335.8757","423.0447","329.42","0","329.42","873.0851","91.9037","0.03870755","0","0","0","0","208.2632","29.15343","1000022","459.4865"
"5/1/2007 7:00:00 AM","0.2174585","26.73877","-94.71606","67.66861","0.2069013","80.91441","36.35597","2.03173","0","0","31.32217","98.42064","98.42064","0","0","0","0","0","98.42064","82.21284","0","0","80.91441","103.6007","98.42064","0","0","90.645","483.661","0","22.68627","-22.68627","846.3491","89.08939","0.03870755","0","0","0","0","108.2627","64.73152","999999","564.5754"
"5/1/2007 8:00:00 AM","0.3001739","40.40044","-88.80162","53.31786","0.2890655","112.1186","38.36844","1.160929","0","0","31.32217","93.41725","93.41725","0","0","0","0","0","93.41725","120.0191","0","0","112.1186","98.33395","93.41725","0","0","122.1537","483.661","13.78462","0","13.78462","858.0458","90.32061","0.0387036","0","0","0","0","102.759","89.69485","999999","595.7796"
"5/1/2007 9:00:00 AM","0.3319394","54.01912","-81.3316","39.27872","0.3208788","124.0578","39.14972","1.53895","0","0","31.32217","92.52966","92.52966","0","0","0","0","0","92.52966","134.0735","0","0","124.0578","97.39964","92.52966","0","0","108.3691","483.661","26.65812","0","26.65812","880.666","92.70168","0.03869595","0","0","0","0","101.7826","99.24621","999999","607.7188"
"5/1/2007 10:00:00 AM","0.6341522","67.25101","-68.85573","26.10078","0.6190599","232.0495","46.52929","1.718819","0","0","31.32217","149.0158","149.0158","0","0","0","0","0","149.0158","155.7215","0","0","232.0495","156.8587","149.0158","0","0","81.71096","483.661","75.19083","0","75.19083","944.4675","99.41763","0.03867441","0","0","0","0","163.9173","185.6396","999999","715.7106"
"5/1/2007 11:00:00 AM","0.43499","78.35278","-35.04926","16.1025","0.4216842","161.3599","41.63301","2.965847","15.36929","0","31.32217","157.7953","157.7953","0","0","0","0","0","162.7129","108.6141","0","0","176.7292","149.9221","142.426","0","0","6.520129","483.661","6.520129","0","6.520129","950","100","0.03867254","4.917665","0.1059722","0.1059722","0","181.2594","129.0879","1000014","645.0209"
"5/1/2007 12:00:00 PM","0.5794903","77.66609","39.783","16.6574","0.5651575","213.0547","45.18764","3.831887","60.73796","0","31.32217","164.3193","164.3193","0","0","0","0","0","268.3411","102.0316","0","0","273.7927","109.033","103.5813","0","0","0","483.661","0","0","0","950","100","0.03867254","104.0218","2.241596","2.347569","0","211.1202","170.4438","1000060","696.7158"
"5/1/2007 1:00:00 PM","0.4859774","66.19263","70.28133","27.12498","0.4718638","179.6272","42.87352","4.09457","77.51523","0","31.32217","117.5086","117.5086","0","0","0","0","0","255.0375","100.8253","0","0","257.1424","42.09824","39.99333","0","0","0","483.661","0","0","0","950","100","0.03867254","137.529","2.963653","5.311221","0","168.017","143.7018","1000076","663.2883"
"5/1/2007 2:00:00 PM","0.3908655","52.90158","82.06087","40.41776","0.3779851","145.2884","40.55507","3.061725","19.13765","0","31.32217","102.3646","102.3646","0","0","79.27196","0","5.311221","239.3176","68.70619","0","0","164.426","87.60727","83.22691","0","0","0","483.661","0","0","0","950","100","0.03867254","136.9531","2.951242","2.951242","0","122.1698","116.2307","1000018","708.2214"
"5/1/2007 3:00:00 PM","0.3083711","39.27121","89.32618","54.49495","0.2965361","114.9294","38.5518","3.283962","28.00861","0","31.32217","87.83572","87.83572","0","0","44.04839","0","2.951242","183.8376","77.75232","0","0","142.938","62.9759","59.82711","0","0","0","483.661","0","0","0","950","100","0.03867254","96.00185","2.068772","2.068772","0","110.6236","91.94349","1000027","642.6388"
"5/1/2007 4:00:00 PM","0.07821298","25.6136","95.17736","68.86104","0.07539368","29.87039","33.15087","3.15799","22.92124","0","31.32217","84.4151","84.4151","0","0","0","0","0","84.4151","62.53814","0","0.00000000000001421085","52.79163","64.73038","61.49386","0","0","0","483.661","0","34.85999","-34.85999","908.9171","95.67548","0.03867254","0","0","2.068772","0","104.3172","23.89631","1000022","513.5314"
"5/1/2007 5:00:00 PM","0.01611947","12.07552","100.7232","83.34393","0.01552458","6.186708","31.69821","5.917202","252.0668","0","31.32217","170.0129","170.0129","0","12.72532","0","0","0","332.7383","77.61462","0","0","258.2535","0","0","69.32854","65.86212","48.41665","483.661","0","77.95117","-77.95117","817.0508","86.00534","0.03867254","150","3.232394","5.301167","0","313.0476","4.949367","1000251","489.8477"
"5/1/2007 6:00:00 PM","0.007284223","0","106.6088","90","0","0","31.32217","6.719515","264.5","0","31.32217","280.279","280.279","0","0","79.12189","0","5.301167","280.279","94.37026","0","0","264.5","16.60945","15.77898","0","0","156.6822","483.661","62.51244","0","62.51244","870.0944","91.58887","0.03865465","0","0","0","0","440.5569","0","1000264","562.7829"
"5/1/2007 7:00:00 PM","0","0","113.4331","90","0","0","31.32217","5.706143","236.5129","0","31.32217","354.424","354.424","0","0","0","0","0","354.424","66.73163","0","0","236.5129","124.1169","117.9111","0","0","94.16973","483.661","0","124.1169","-124.1169","723.8211","76.1917","0.03865465","0","0","0","0","508.1228","0","1000236","483.661"
"5/1/2007 8:00:00 PM","0","0","121.9657","90","0","0","31.32217","5.713833","237.0796","0","31.32217","129.5723","129.5723","0","57.11979","0","0","0","336.6921","70.41435","0","0","237.0796","0","0","50.38747","47.8681","266.5544","483.661","0","102.1319","-102.1319","603.4575","63.52185","0.03865465","150","3.232394","3.232394","0","261.0693","0","1000236","483.661"
"5/1/2007 9:00:00 PM","0","0","133.3219","90","0","0","31.32217","4.537421","113.761","0","31.32217","126.5505","126.5505","0","0","48.24469","0","3.232394","126.5505","89.89376","0","0","113.761","13.46263","12.7895","0","0","335.8757","431.4405","34.78206","0","34.78206","632.9711","66.62854","0.0386447","0","0","0","0","196.086","0","1000113","479.6852"
"5/1/2007 10:00:00 PM","0","0","148.9342","90","0","0","31.32217","3.895925","64.828","0","31.32217","74.53785","74.53785","318.108","0","0","0","0","74.53785","86.97326","0","0","64.828","0","0","308.3982","292.9782","335.8757","456.4836","292.9782","0","292.9782","881.5714","92.79699","0.03881411","0","0","0","0","114.4056","0","1000064","456.4836"
"5/1/2007 11:00:00 PM","0","0","169.4822","90","0","0","31.32217","4.460679","106.9744","0","31.32217","48.73574","48.73574","0","0","0","0","0","159.3891","67.11522","0","0","106.9744","0","0","58.23863","55.3267","80.64389","483.661","0","55.3267","-55.3267","816.3682","85.9335","0.03881411","110.6534","2.384503","2.384503","0","107.0965","0","1000106","483.661"
"5/2/2007 12:00:00 AM","0","0","-167.6796","90","0","0","31.32217","3.845137","61.58424","0","31.32217","27.12502","27.12502","0","0","0","0","0","92.59754","66.50742","0","0","61.58424","0","0","34.45922","32.73626","157.4865","483.661","0","32.73626","-32.73626","777.7882","81.87244","0.03881411","65.47253","1.410887","3.79539","0","60.62964","0","1000061","483.661"
"5/2/2007 1:00:00 AM","0","0","-147.6363","90","0","0","31.32217","4.423205","103.6604","0","31.32217","20.77634","20.77634","0","7.873399","56.64761","0","3.79539","178.6497","58.02438","0","0","103.6604","0","0","75.01067","71.26013","202.9536","483.661","0","22.09226","-22.09226","751.7522","79.13181","0.03881411","150","3.232394","3.232394","0","74.68418","0","1000103","540.3087"
"5/2/2007 2:00:00 AM","0","0","-132.4834","90","0","0","31.32217","3.054204","18.84202","0","31.32217","17.58474","17.58474","0","0","48.24469","0","3.232394","17.58474","107.1499","0","0","18.84202","0","0","1.257288","1.194424","233.6373","483.661","49.43912","0","49.43912","793.7027","83.54765","0.03879995","0","0","0","0","28.76422","0","1000018","531.9057"
"5/2/2007 3:00:00 AM","0","0","-121.4292","90","0","0","31.32217","3.536511","42.89785","0","31.32217","20.85171","20.85171","0","0","0","0","0","62.73937","68.37469","0","0","42.89785","0","0","22.04613","20.94383","184.1981","483.661","0","20.94383","-20.94383","769.0201","80.94949","0.03879995","41.88766","0.9026495","0.9026495","0","44.38581","0","1000042","483.661"
"5/2/2007 4:00:00 AM","0","0","-113.0796","90","0","0","31.32217","4.837842","141.8647","0","31.32217","65.58121","65.58121","0","0","0","0","0","210.5199","67.3878","0","0","141.8647","0","0","76.28353","72.46935","213.2868","483.661","0","72.46935","-72.46935","683.6142","71.95939","0.03879995","144.9387","3.123327","4.025977","0","143.0717","0","1000141","483.661"
"5/2/2007 5:00:00 AM","0.02397041","0.03849331","-106.3658","96.61629","0.006267449","2.499887","31.47395","1.690968","0","0","31.32217","116.513","116.513","0","0","60.0892","0","4.025977","116.513","2.145586","0","0.00000000000001421085","2.499887","122.6453","116.513","0","0","313.9387","483.661","0","60.05621","-60.05621","612.8373","64.50919","0.03879995","0","0","0","0","128.1643","1.99991","999999","546.2501"
"5/2/2007 6:00:00 AM","0.211912","13.33477","-100.5462","82.12354","0.1383497","54.47483","34.68279","3.583097","45.64438","0","31.32217","106.6153","106.6153","357.1824","0","0","0","0","106.6153","93.90695","0","0","100.1192","0","0","296.2115","281.4009","335.8757","439.3995","335.8757","0","335.8757","897.8373","94.50919","0.03898865","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","140.0991","43.57986","1000045","493.8743"
"5/2/2007 7:00:00 AM","0.4839295","26.87806","-95.03348","67.66917","0.4142837","158.6488","41.4503","3.105887","20.87337","0","31.32217","101.5372","101.5372","0","0","0","0","0","113.8024","157.7491","0","0","179.5222","84.90929","80.66382","0","0","61.47435","483.661","61.47435","0","61.47435","950","100","0.03897101","12.26519","0.2643062","0.2643062","0","122.1276","126.9191","1000020","642.3099"
"5/2/2007 8:00:00 AM","0.7161691","40.53699","-89.17575","53.34644","0.6658322","248.3418","47.69622","3.379653","33.6502","0","31.32217","106.2236","106.2236","0","20.85127","0","0","0","277.0749","101.7746","0","0","281.992","98.3418","93.42471","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.496701","0","133.6711","198.6734","1000033","732.0029"
"5/2/2007 9:00:00 AM","0.7808311","54.16384","-81.80997","39.34783","0.7524707","278.0523","49.86458","3.856118","62.28558","0","31.32217","90.73253","90.73253","0","142.7828","52.18956","0","3.496701","383.5154","88.74166","0","0","340.3379","180.2419","171.2298","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.232394","0","130.9486","222.4418","1000061","813.9029"
"5/2/2007 10:00:00 AM","0.9754264","67.42901","-69.53246","26.24058","0.955701","345.3389","54.98585","3.186295","24.03371","0","31.32217","101.0833","101.0833","0","154.3549","48.24469","0","3.232394","405.4381","91.10456","0","0","369.3726","243.5836","231.4044","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.232394","0","123.2084","276.2711","1000023","877.2446"
"5/2/2007 11:00:00 AM","0.9873382","78.63408","-35.76758","16.37191","0.9739638","351.219","55.44847","5.432969","207.3022","0","31.32217","94.72256","94.72256","0","349.5702","48.24469","0","3.232394","594.2928","93.98083","0","0","558.5212","249.4637","236.9905","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.232394","0","207.8459","280.9752","1000206","883.1248"
"5/2/2007 12:00:00 PM","1.043475","77.89441","40.81307","16.94755","1.029265","368.8561","56.85177","6.191886","264.5","0","31.32217","177.7459","177.7459","0","340.4998","48.24469","0","3.232394","668.2457","94.77892","0","0","633.3561","267.1008","253.7457","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.232394","0","327.7705","295.0849","1000264","900.7618"
"5/2/2007 1:00:00 PM","0.701075","66.30622","71.01266","27.31454","0.6843885","254.7565","48.1599","5.814924","244.5294","0","31.32217","86.99617","86.99617","0","302.8843","48.24469","0","3.232394","539.8805","92.48081","0","0","499.2859","153.0012","145.3511","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.232394","0","217.9605","203.8052","1000244","786.6622"
"5/2/2007 2:00:00 PM","0.8438413","52.98215","82.56738","40.54657","0.8111284","297.8206","51.33768","4.51656","111.9162","0","31.32217","137.2938","137.2938","0","160.8844","48.24469","0","3.232394","448.1782","91.42274","0","0","409.7368","196.0653","186.262","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.232394","0","206.9813","238.2565","1000111","829.7263"
"5/2/2007 3:00:00 PM","0.6717197","39.3443","89.72308","54.58685","0.6217875","233.0045","46.59727","4.193934","83.86153","0","31.32217","90.86625","90.86625","0","117.682","48.24469","0","3.232394","358.5483","88.37473","0","0","316.866","131.2492","124.6867","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.232394","0","141.8836","186.4036","1000083","764.9102"
"5/2/2007 4:00:00 PM","0.4507603","25.69036","95.51705","68.9264","0.3814821","146.5801","40.64125","4.493221","109.8522","0","31.32217","79.302","79.302","0","73.13374","48.24469","0","3.232394","302.4357","84.78902","-0.000000000000007105427","0","256.4323","44.82477","42.58353","0","0","0","483.661","0","0","0","950","100","0.03897101","150","3.232394","3.232394","0","142.1583","117.2641","1000109","678.4858"
"5/2/2007 5:00:00 PM","0.1555551","12.16311","101.0334","83.38717","0.1132409","44.69884","34.07128","5.105145","168.1299","0","31.32217","139.5919","139.5919","0","-0.000000000000007105427","48.24469","0","3.232394","259.6465","81.96864","0","0","212.8287","0","0","28.53795","27.11106","0","483.661","0","0","0","950","100","0.03897101","120.0546","2.587092","2.587092","0","237.6161","35.75907","1000167","576.6046"
"5/2/2007 6:00:00 PM","0.008098243","0","106.9067","90","0","0","31.32217","2.393584","0","0","31.32217","312.7337","312.7337","19.75544","0","38.61331","0","2.587092","312.7337","0","0","0.00000000000005684342","0","308.3982","292.9782","0","0","0","483.661","0","269.7849","-269.7849","632.0555","66.53216","0.03897101","0","0","0","0","344.007","0","999999","522.2744"
"5/2/2007 7:00:00 PM","0","0","113.7301","90","0","0","31.32217","1.218739","0","0","31.32217","229.0795","229.0795","537.4777","0","0","0","0","229.0795","0","0","0","0","0","0","308.3982","292.9782","335.8757","455.7067","292.9782","0","292.9782","880.6558","92.70061","0.03913879","0","0","0","0","251.9874","0","999999","455.7067"
"5/2/2007 8:00:00 PM","0","0","122.2673","90","0","0","31.32217","2.305285","0","0","31.32217","194.3201","194.3201","0","0","0","0","0","194.3201","0","0","0.00000000000002842171","0","204.5475","194.3201","0","0","81.72292","483.661","0","204.5475","-204.5475","639.5943","67.32571","0.03913879","0","0","0","0","213.7521","0","999999","483.661"
"5/2/2007 9:00:00 PM","0","0","133.6212","90","0","0","31.32217","1.399925","0","0","31.32217","137.8562","137.8562","0","0","0","0","0","137.8562","0","0","0","0","145.1118","137.8562","0","0","335.8757","462.1036","0","145.1118","-145.1118","468.5784","49.32404","0.03913879","0","0","0","0","151.6418","0","999999","462.1036"
"5/2/2007 10:00:00 PM","0","0","149.1933","90","0","0","31.32217","1.456493","0","0","31.32217","80.68945","80.68945","0","0","0","0","0","80.68945","0","0","0","0","84.93626","80.68945","0","0","335.8757","316.9918","0","84.93626","-84.93626","368.4801","38.78738","0.03913879","0","0","0","0","88.7584","0","999999","316.9918"
"5/2/2007 11:00:00 PM","0","0","169.6184","90","0","0","31.32217","0.9568082","0","0","31.32217","50.88952","50.88952","0","0","0","0","0","50.88952","0","0","0.000000000000007105427","0","53.56791","50.88952","0","0","335.8757","232.0555","0","53.56791","-53.56791","305.3497","32.14207","0.03913879","0","0","0","0","55.97847","0","999999","232.0555"
"5/3/2007 12:00:00 AM","0","0","-167.7286","90","0","0","31.32217","4.215381","85.28179","0","31.32217","21.05476","21.05476","0","0","0","0","0","143.0861","59.60172","0","0","85.28179","0","0","64.22704","61.01568","335.8757","178.4876","0","61.01568","-61.01568","233.442","24.57284","0.03913879","122.0314","2.62969","2.62969","0","65.80113","0","1000084","178.4876"
"5/3/2007 1:00:00 AM","0","0","-147.8176","90","0","0","31.32217","4.448924","105.9349","0","31.32217","14.41195","14.41195","0","25.15107","39.2491","0","2.62969","189.563","55.88371","0","0","105.9349","0","0","66.37183","63.05324","335.8757","117.4719","0","47.69765","-47.69765","177.2298","18.65577","0.03913879","150","3.232394","3.232394","0","68.82056","0","1000105","156.7211"
"5/3/2007 2:00:00 AM","0","0","-132.7209","90","0","0","31.32217","4.039493","73.99751","0","31.32217","19.36049","19.36049","0","0","48.24469","0","3.232394","19.36049","382.2089","0","0","73.99751","0","0","54.63702","51.90517","335.8757","69.77429","100.1499","0","100.1499","262.2098","27.60103","0.03911003","0","0","0","0","58.2953","0","1000073","118.019"
"5/3/2007 3:00:00 AM","0","0","-121.6832","90","0","0","31.32217","3.265696","27.15448","0","31.32217","16.51703","16.51703","0","0","0","0","0","16.51703","164.4028","0","0","27.15448","0","0","10.63744","10.10557","335.8757","141.8822","10.10557","0","10.10557","270.7846","28.50364","0.03910713","0","0","0","0","31.74598","0","1000026","141.8822"
"5/3/2007 4:00:00 AM","0","0","-113.339","90","0","0","31.32217","1.846417","0","0","31.32217","56.07012","56.07012","364.4683","0","0","0","0","56.07012","0","0","0","0","0","0","308.3982","292.9782","335.8757","149.1582","292.9782","0","292.9782","519.3849","54.6721","0.03927413","0","0","0","0","61.67713","0","999999","149.1582"
"5/3/2007 5:00:00 AM","0.01603275","0.1983417","-106.6326","96.57545","0.01248609","4.977303","31.62459","2.039794","0","0","31.32217","98.87251","98.87251","407.2707","0","0","0","0","98.87251","5.034061","0.00000000000005684342","0","4.977303","0","0","308.3982","292.9782","335.8757","360.1025","297.9556","0","297.9556","772.2086","81.28512","0.03944281","0","0","0","0","108.7598","3.981842","999999","365.0798"
"5/3/2007 6:00:00 AM","0.1078438","13.47934","-100.8294","82.10385","0.09961168","39.37177","33.73964","1.724502","0","0","31.32217","143.6814","143.6814","0","0","0","0","0","143.6814","27.40214","0","0","39.37177","151.2436","143.6814","0","0","209.5292","483.661","0","111.8718","-111.8718","640.3664","67.40699","0.03944281","0","0","0","0","158.0495","31.49742","999999","523.0328"
"5/3/2007 7:00:00 AM","0.3045795","27.0129","-95.34792","67.67232","0.2782207","108.0304","38.10238","1.194961","0","0","31.32217","73.33754","73.33754","0","0","0","0","0","73.33754","147.3057","0","0","108.0304","77.19741","73.33754","0","0","335.8757","462.7587","30.83298","0","30.83298","666.5291","70.16095","0.03943393","0","0","0","0","80.67129","86.42431","999999","570.7891"
"5/3/2007 8:00:00 AM","0.4247224","40.66864","-89.54694","53.37775","0.4038119","154.8052","41.19188","1.97886","0","0","31.32217","83.02243","83.02243","0","0","0","0","0","83.02243","186.4619","0","0","154.8052","87.39204","83.02243","0","0","334.0737","483.661","67.41319","0","67.41319","723.731","76.18221","0.03941453","0","0","0","0","91.32468","123.8442","0","638.4662"
"5/3/2007 9:00:00 AM","0.6900925","54.30286","-82.28605","39.41974","0.6643314","247.8218","47.65874","3.711971","53.24226","0","31.32217","73.79784","73.79784","0","0","0","0","0","73.79784","407.9578","0","0","301.0641","21.63744","20.55557","0","0","266.6606","483.661","226.1843","0","226.1843","915.6548","96.38471","0.03934955","0","0","0","0","107.7988","198.2574","1000052","731.4828"
"5/3/2007 10:00:00 AM","0.9631971","67.6","-70.21187","26.38277","0.9415352","340.7589","54.62728","3.489754","40.14128","0","31.32217","76.1292","76.1292","0","106.7806","0","0","0","332.9099","114.4154","0","0","380.9002","150.2827","142.7686","0","0","40.4762","483.661","40.4762","0","40.4762","950","100","0.03933794","150","3.232394","3.232394","0","103.8128","272.6071","1000039","824.4199"
"5/3/2007 11:00:00 AM","0.9312819","78.90856","-36.51911","16.63988","0.9162551","332.5444","53.98799","3.805707","59.06589","0","31.32217","142.2838","142.2838","0","136.0318","48.24469","0","3.232394","428.3155","91.43033","0","0","391.6103","230.7891","219.2496","0","0","0","483.661","0","0","0","950","100","0.03933794","150","3.232394","3.232394","0","186.0451","266.0355","1000058","864.4501"
"5/3/2007 12:00:00 PM","0.9112465","78.11686","41.85929","17.23356","0.8960822","325.9516","53.47839","4.190399","83.63573","0","31.32217","145.1672","145.1672","0","151.4551","48.24469","0","3.232394","446.6222","91.70779","0","0","409.5873","224.1963","212.9865","0","0","0","483.661","0","0","0","950","100","0.03933794","150","3.232394","3.232394","0","201.5017","260.7613","1000083","857.8574"
"5/3/2007 1:00:00 PM","0.980666","66.41653","71.73801","27.50189","0.9575867","345.9473","55.0336","6.550616","264.5","0","31.32217","64.30383","64.30383","0","432.1786","48.24469","0","3.232394","646.4824","94.42597","0","0","610.4473","244.192","231.9824","0","0","0","483.661","0","0","0","950","100","0.03933794","150","3.232394","3.232394","0","202.9842","276.7579","1000264","877.8531"
"5/3/2007 2:00:00 PM","0.7866036","53.06126","83.0675","40.67342","0.7543308","278.6835","49.91123","9.247569","264.5","0","31.32217","64.67232","64.67232","0","367.9095","48.24469","0","3.232394","582.5818","93.2373","0","0","543.1835","176.9282","168.0818","0","0","0","483.661","0","0","0","950","100","0.03933794","150","3.232394","3.232394","0","203.3896","222.9468","1000264","810.5892"
"5/3/2007 3:00:00 PM","0.6612315","39.41684","90.11441","54.67669","0.6100508","228.8911","46.30481","8.209431","264.5","0","31.32217","79.0289","79.0289","0","306.2501","48.24469","0","3.232394","535.279","92.17457","0","0","493.3911","127.1358","120.779","0","0","0","483.661","0","0","0","950","100","0.03933794","150","3.232394","3.232394","0","219.1818","183.1129","1000264","760.7968"
"5/3/2007 4:00:00 PM","0.436496","25.76707","95.85167","68.98957","0.3682278","141.6792","40.31468","6.633437","264.5","0","31.32217","69.07837","69.07837","0","233.3493","48.24469","0","3.232394","452.4277","89.7777","0","0","406.1792","39.92387","37.92768","0","0","0","483.661","0","0","0","950","100","0.03933794","150","3.232394","3.232394","0","208.2362","113.3433","1000264","673.5849"
"5/3/2007 5:00:00 PM","0.152134","12.25089","101.3388","83.42809","0.1127244","44.49722","34.0587","4.960429","153.9102","0","31.32217","114.6495","114.6495","0","0","48.24469","0","3.232394","244.6891","81.08553","0","0","198.4074","0","0","39.2607","37.29767","0","483.661","0","0","0","950","100","0.03933794","130.0396","2.802261","2.802261","0","203.0695","35.59778","1000153","576.403"
"5/3/2007 6:00:00 PM","0.01646109","0","107.1995","90","0","0","31.32217","6.008723","258.8114","0","31.32217","219.3515","219.3515","0","0.000000000000007105427","41.8248","0","2.802261","298.6632","86.65661","0","0","258.8114","0","0","39.45985","37.48686","0","483.661","0","0","0","950","100","0.03933794","79.31166","1.70911","1.70911","0","370.6924","0","1000258","525.4858"
"5/3/2007 7:00:00 PM","0","0","114.0215","90","0","0","31.32217","6.942307","264.5","0","31.32217","174.7235","174.7235","0","21.65825","0","0","0","346.3817","76.36083","0","0","264.5","0","0","68.11824","64.71233","0","483.661","0","85.28767","-85.28767","849.4875","89.41974","0.03933794","150","3.232394","4.941505","0","324.4459","0","1000264","483.661"
"5/3/2007 8:00:00 PM","0","0","122.5625","90","0","0","31.32217","5.646563","232.1221","0","31.32217","58.05078","58.05078","0","188.6706","73.7538","0","4.941505","396.7214","58.51009","0","0","232.1221","15.36771","14.59933","0","0","118.4551","483.661","0","91.61391","-91.61391","741.5195","78.05468","0.03933794","150","3.232394","3.232394","0","179.9169","0","1000231","557.4149"
"5/3/2007 9:00:00 PM","0","0","133.9129","90","0","0","31.32217","6.282569","264.5","0","31.32217","56.19361","56.19361","0","0","48.24469","0","3.232394","56.63273","467.0444","0","0","264.5","0","0","208.3064","197.8911","245.6966","483.661","245.6966","0","245.6966","950","100","0.03926765","0.4391174","0.009462671","0.009462671","0","194.063","0","1000264","531.9057"
"5/3/2007 10:00:00 PM","0","0","149.4441","90","0","0","31.32217","8.099925","264.5","0","31.32217","72.42503","72.42503","0","192.075","0","0","0","414.5","63.81182","0","0","264.5","0","0","0","0","0","483.661","0","150","-150","773.2233","81.39193","0.03926765","150","3.232394","3.241857","0","211.9175","0","1000264","483.661"
"5/3/2007 11:00:00 PM","0","0","169.7481","90","0","0","31.32217","6.994866","264.5","0","31.32217","36.85908","36.85908","0","290.5869","48.38593","0","3.241857","477.4459","55.39894","0","0","264.5","66.25887","62.94593","0","0","208.3333","483.661","0","167.8729","-167.8729","575.3831","60.56665","0.03926765","150","3.232394","3.232394","0","172.795","0","1000264","532.0469"
"5/4/2007 12:00:00 AM","0","0","-167.7792","90","0","0","31.32217","4.185756","83.33915","0","31.32217","29.07087","29.07087","0","0","48.24469","0","3.232394","29.07087","286.6758","0","0","83.33915","0","0","54.26829","51.55487","335.8757","407.6186","99.79956","0","99.79956","660.0659","69.48062","0.03923916","0","0","0","0","73.64753","0","83.33915","455.8633"
"5/4/2007 1:00:00 AM","0","0","-147.9968","90","0","0","31.32217","3.980027","70.19955","0","31.32217","20.51949","20.51949","0","0","0","0","0","20.51949","342.1116","0","0","70.19955","0","0","49.68006","47.19605","335.8757","479.4743","47.19605","0","47.19605","700.113","73.69611","0.03922571","0","0","0","0","57.67121","0","70.19955","479.4743"
"5/4/2007 2:00:00 AM","0","0","-132.9553","90","0","0","31.32217","4.874491","145.4659","0","31.32217","24.63585","24.63585","0","0","0","0","0","24.63585","590.4644","0","0","145.4659","0","0","120.8301","114.7886","294.4946","483.661","114.7886","0","114.7886","797.5144","83.94888","0.03919302","0","0","0","0","99.83241","0","1000144","483.661"
"5/4/2007 3:00:00 AM","0","0","-121.9339","90","0","0","31.32217","4.872077","145.2288","0","31.32217","25.08893","25.08893","0","82.38496","0","0","0","257.4739","56.40524","0","0","145.2288","0","0","37.75489","35.86715","179.706","483.661","0","114.1329","-114.1329","663.0075","69.79027","0.03919302","150","3.232394","3.232394","0","100.2122","0","1000144","483.661"
"5/4/2007 4:00:00 AM","0","0","-113.5952","90","0","0","31.32217","5.20129","178.8464","0","31.32217","75.19428","75.19428","0","49.40942","48.24469","0","3.232394","274.6037","65.1289","0","0","178.8464","0","0","54.24266","51.53053","335.8757","481.9704","0","50.22478","-50.22478","603.8171","63.55969","0.03919302","150","3.232394","3.232394","0","172.1369","0","1000178","530.2151"
"5/4/2007 5:00:00 AM","0.02080138","0.3540982","-106.8964","96.53695","0.01182311","4.713327","31.60852","5.910309","251.5588","0","31.32217","108.5334","108.5334","0","0","48.24469","0","3.232394","108.5334","236.1229","0","0","256.2721","0","0","143.0255","135.8742","335.8757","431.7456","188.8322","0","188.8322","764.0465","80.42595","0.03913937","0","0","0","0","245.1661","3.770662","1000251","484.7036"
"5/4/2007 6:00:00 AM","0.06189584","13.61969","-101.1095","82.08662","0.0592971","23.53005","32.75991","5.383927","201.2786","0","31.32217","131.372","131.372","0","6.687052","0","0","0","288.059","78.04257","0","0","224.8087","0","0","63.21961","60.05863","219.1483","483.661","0","66.41132","-66.41132","685.78","72.18737","0.03913937","150","3.232394","3.232394","0","245.1485","18.82404","1000200","507.1911"
"5/4/2007 7:00:00 AM","0.2169677","27.14326","-95.65926","67.67803","0.2062755","80.67469","36.34067","5.534795","219.809","0","31.32217","129.5388","129.5388","0","105.8799","48.24469","0","3.232394","385.4188","77.96291","0","0","300.4837","16.43134","15.60977","0","0","311.3863","483.661","0","37.51196","-37.51196","641.5717","67.53387","0.03913937","150","3.232394","3.232394","0","252.3972","64.53975","1000219","612.5804"
