sep=,
"5/4/2007 8:00:00 AM","0.1929547","40.79536","-89.91499","53.41173","0.1861687","72.95686","35.84937","6.096759","264.5","0","31.32217","88.95444","88.95444","0","0","48.24469","0","3.232394","88.95444","379.3592","0","0","337.4568","0","0","175.5456","166.7683","335.8757","463.7815","287.9698","0","287.9698","885.9222","93.25497","0.03905783","0","0","0","0","230.0999","58.36549","1000264","584.983"
"5/4/2007 9:00:00 AM","0.3171869","54.43618","-82.75948","39.49435","0.3064173","118.6404","38.79443","6.074138","263.6321","0","31.32217","126.5331","126.5331","0","208.8397","0","0","0","485.3727","78.75857","0","0","382.2726","75.51638","71.74056","0","0","75.51638","483.661","0","106.876","-106.876","759.9677","79.9966","0.03905783","150","3.232394","3.232394","0","271.0024","94.91235","1000263","602.3015"
"5/4/2007 10:00:00 AM","0.5066126","67.76395","-70.89331","26.52714","0.4914334","186.6969","43.3581","7.737391","264.5","0","31.32217","109.6556","109.6556","0","0","0","0","0","219.4995","205.5572","0","0","451.1969","0","0","154.8445","147.1022","223.9552","483.661","223.9552","0","223.9552","950","100","0.03899466","109.8439","2.367059","5.599453","0","252.8711","149.3575","264.5","670.3579"
"5/4/2007 11:00:00 AM","0.6506839","79.17603","-37.30489","16.90614","0.6348022","237.5528","46.92176","6.60924","264.5","0","31.32217","96.15759","96.15759","0","327.5176","80","0","5.36","573.6752","87.51517","0","0","502.0528","167.5528","159.1752","0","0","0","483.661","0","0","0","950","100","0.03899466","150","3.232394","3.471847","0","238.0234","190.0423","1000264","801.2139"
"5/4/2007 12:00:00 PM","0.5811511","78.33344","42.92104","17.51529","0.5655674","213.2001","45.19783","6.947088","264.5","0","31.32217","138.351","138.351","0","235.4167","51.81861","0","3.471847","523.7678","91.20456","0","0","477.7001","115.0187","109.2677","0","0","0","483.661","0","0","0","950","100","0.03899466","150","3.232394","3.232394","0","284.4361","170.56","1000264","748.6797"
"5/4/2007 1:00:00 PM","0.8240047","66.52367","72.45687","27.68688","0.8025351","294.9421","51.12161","7.290108","264.5","0","31.32217","142.8453","142.8453","0","305.1822","48.24469","0","3.232394","598.0275","93.5479","0","0","559.4421","193.1868","183.5275","0","0","0","483.661","0","0","0","950","100","0.03899466","150","3.232394","3.232394","0","289.3798","235.9537","1000264","826.8478"
"5/4/2007 2:00:00 PM","0.8462718","53.13899","83.561","40.79817","0.8090419","297.1222","51.28521","6.174409","264.5","0","31.32217","102.796","102.796","0","347.3026","48.24469","0","3.232394","600.0986","93.58833","0","0","561.6223","195.3669","185.5986","0","0","0","483.661","0","0","0","950","100","0.03899466","150","3.232394","3.232394","0","245.3256","237.6978","1000264","829.028"
"5/4/2007 3:00:00 PM","0.6871059","39.48888","90.50002","54.76437","0.6315522","236.4183","46.84071","5.652536","232.5623","0","31.32217","43.14506","43.14506","0","317.3471","48.24469","0","3.232394","510.4921","91.86833","0","0","468.9806","134.663","127.9298","0","0","0","483.661","0","0","0","950","100","0.03899466","150","3.232394","3.232394","0","163.7407","189.1346","1000232","768.324"
"5/4/2007 4:00:00 PM","0.3243909","25.84375","96.18111","69.0505","0.2874115","111.4957","38.32785","3.579552","45.43536","0","31.32217","99.46223","99.46223","0","0","48.24469","0","3.232394","202.3322","77.56107","0","0","156.931","56.87039","54.02687","0","0","0","483.661","0","0","0","950","100","0.03899466","102.87","2.216775","2.216775","0","132.1261","89.19653","1000044","643.4014"
"5/4/2007 5:00:00 PM","0.1635612","12.33887","101.6391","83.46665","0.1140219","45.00367","34.09029","4.262719","89.46805","0","31.32217","153.9035","153.9035","0","0","0","0","0","153.9035","87.37405","0","0","134.4717","67.82679","64.43546","0","0","0","483.661","0","22.82313","-22.82313","923.1027","97.1687","0.03899466","0","0","2.216775","0","214.0279","36.00293","1000088","528.6647"
"5/4/2007 6:00:00 PM","0.01624825","0","107.4872","90","0","0","31.32217","3.146619","22.47432","0","31.32217","260.1288","260.1288","0","0","0","0","0","260.1288","8.63969","0","0","22.47432","250.1626","237.6545","0","0","31.69879","483.661","0","250.1626","-250.1626","628.2833","66.13508","0.03899466","0","0","2.216775","0","297.3788","0","1000022","483.661"
"5/4/2007 7:00:00 PM","0","0","114.3074","90","0","0","31.32217","1.490819","0","0","31.32217","237.3082","237.3082","0","0","0","0","0","237.3082","0","0","0.00000000000002842171","0","249.7981","237.3082","0","0","335.8757","452.5058","0","249.7981","-249.7981","333.8934","35.14667","0.03899466","0","0","2.216775","0","261.039","0","999999","452.5058"
"5/4/2007 8:00:00 PM","0","0","122.8514","90","0","0","31.32217","2.057385","0","0","31.32217","118.8123","118.8123","0","0","0","0","0","118.8123","0","0","0.00000000000001421085","0","125.0656","118.8123","0","0","335.8757","202.7077","0","125.0656","-125.0656","186.5022","19.63181","0.03899466","0","0","2.216775","0","130.6935","0","999999","202.7077"
"5/4/2007 9:00:00 PM","0","0","134.1972","90","0","0","31.32217","2.431614","0","0","31.32217","127.3827","127.3827","22.19078","0","33.0862","0","2.216775","127.3827","0","0","0.00000000000002842171","0","110.7284","105.1919","0","0","335.8757","77.64215","0","77.64215","-77.64215","95","10","0.03899466","0","0","0","0","140.121","0","999999","110.7284"
"5/4/2007 10:00:00 PM","0","0","149.6866","90","0","0","31.32217","2.832169","10.1152","0","31.32217","76.2349","76.2349","374.5179","0","0","0","0","76.2349","13.26847","0","0","10.1152","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03915929","0","0","0","0","88.91599","0","1000009","0"
"5/4/2007 11:00:00 PM","0","0","169.8714","90","0","0","31.32217","3.362854","32.65981","0","31.32217","50.92006","50.92006","326.6584","0","0","0","0","50.92006","64.13937","0","0","32.65981","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03932322","0","0","0","0","72.34197","0","1000032","210.9443"
"5/5/2007 12:00:00 AM","0","0","-167.8314","90","0","0","31.32217","3.676171","51.13165","0","31.32217","19.3555","19.3555","0","0","0","0","0","19.3555","264.1712","0","0","51.13165","0","0","31.77616","30.18735","335.8757","421.8887","30.18735","0","30.18735","617.8154","65.0332","0.03931469","0","0","0","0","46.85687","0","1000050","421.8887"
"5/5/2007 1:00:00 AM","0","0","-148.1741","90","0","0","31.32217","2.842704","10.52927","0","31.32217","25.7226","25.7226","323.5915","0","0","0","0","25.7226","40.93391","0","0","10.52927","0","0","308.3982","292.9782","335.8757","443.6236","292.9782","0","292.9782","866.4157","91.20165","0.03947791","0","0","0","0","33.55949","0","1000010","443.6236"
"5/5/2007 2:00:00 AM","0","0","-133.1865","90","0","0","31.32217","3.885934","64.18993","0","31.32217","22.88707","22.88707","0","0","0","0","0","101.3625","63.3271","0","0","64.18993","0","0","41.30286","39.23772","98.50506","483.661","0","39.23772","-39.23772","820.1736","86.33406","0.03947791","78.47543","1.69109","1.69109","0","57.27074","0","1000063","483.661"
"5/5/2007 3:00:00 AM","0","0","-122.1814","90","0","0","31.32217","5.359566","198.2866","0","31.32217","14.85948","14.85948","0","206.47","0","0","0","371.3295","53.39909","0.000000000000003552714","0","198.2866","24.25572","23.04294","0","0","153.0019","483.661","0","174.2557","-174.2557","614.8113","64.71697","0.03947791","150","3.232394","4.923485","0","115.4887","0","1000197","483.661"
"5/5/2007 4:00:00 AM","0","0","-113.8482","90","0","0","31.32217","5.522216","218.264","0","31.32217","77.71004","77.71004","0","123.2131","73.48485","0","4.923485","350.9232","62.19708","0","0","218.264","0","0","17.34081","16.47377","335.8757","441.0745","0","60.04139","-60.04139","544.0518","57.26861","0.03947791","150","3.232394","3.232394","0","194.613","0","1000217","514.5593"
"5/5/2007 5:00:00 AM","0.02257704","0.5057105","-107.157","96.50083","0.01169514","4.662369","31.60542","5.804712","243.7769","0","31.32217","95.6478","95.6478","0","0","48.24469","0","3.232394","95.6478","259.7438","0","0","248.4393","0","0","148.1291","140.7226","335.8757","381.0331","193.6297","0","193.6297","708.3521","74.56337","0.03942314","0","0","0","0","227.101","3.729895","1000243","433.9402"
"5/5/2007 6:00:00 AM","0.2036523","13.75579","-101.3864","82.07186","0.1363079","53.6817","34.63303","4.863513","144.3873","0","31.32217","136.7769","136.7769","0","0","0","0","0","136.7769","144.8117","0","0","198.069","0","0","7.61037","7.229851","284.7849","483.661","60.91155","0","60.91155","760.0372","80.00391","0.03940594","0","0","0","0","222.6482","42.94536","1000143","537.3427"
"5/5/2007 7:00:00 AM","0.4809128","27.26912","-95.96737","67.68628","0.4065067","155.7952","41.25837","6.108364","264.5","0","31.32217","130.3161","130.3161","0","260.7902","0","0","0","541.1064","77.6733","0","0","420.2952","133.2699","126.6064","0","0","223.8733","483.661","0","127.4747","-127.4747","609.8069","64.19019","0.03940594","150","3.232394","3.232394","0","275.5977","124.6361","1000264","639.4562"
"5/5/2007 8:00:00 AM","0.5989616","40.91714","-90.27971","53.44831","0.5543792","209.2285","44.91977","8.163689","264.5","0","31.32217","107.5134","107.5134","0","354.9341","48.24469","0","3.232394","612.4475","77.35006","0","0","473.7285","208.3658","197.9475","0","0","335.8757","436.8281","0","100.8926","-100.8926","490.9038","51.67408","0.03940594","150","3.232394","3.232394","0","250.5147","167.3828","1000264","694.3013"
"5/5/2007 9:00:00 AM","0.8031538","54.56382","-83.22994","39.57151","0.7681011","283.3474","50.25672","7.939827","264.5","0","31.32217","100.3826","100.3826","0","1.713513","48.24469","0","3.232394","252.0961","217.3168","0","0","547.8474","0","0","162.4039","154.2837","335.8757","335.9355","335.8757","0","335.8757","775.9038","81.67408","0.03931137","150","3.232394","3.232394","0","242.6709","226.6779","1000264","667.5275"
"5/5/2007 10:00:00 AM","0.9592441","67.92083","-71.5761","26.67345","0.9334628","338.1416","54.42306","5.151978","172.7896","0","31.32217","106.5547","106.5547","0","0","0","0","0","256.5547","199.151","48.30573","0","510.9312","0","0","17.92922","17.03276","205.1744","483.661","205.1744","0","205.1744","950","100","0.03925382","150","3.232394","6.464789","0","203.605","270.5133","172.7896","821.8026"
"5/5/2007 11:00:00 AM","1.08219","79.43626","-38.12586","17.17045","1.060913","378.8353","57.65652","4.989157","156.7329","0","31.32217","150.4409","150.4409","0","299.2702","79.56285","0","5.330711","599.7112","89.30436","0","0","535.5682","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03925382","150","3.232394","4.366472","0","243.8515","303.0682","1000156","942.4963"
"5/5/2007 12:00:00 PM","1.077141","78.54409","43.99764","17.79262","1.055575","377.1579","57.5207","4.292795","92.12775","0","31.32217","165.2233","165.2233","0","204.6171","65.17122","0","4.366472","519.8405","90.27495","0","0","469.2857","292.3291","277.7127","0","0","0","483.661","0","0","0","950","100","0.03925382","150","3.232394","3.232394","0","227.8095","301.7263","1000091","925.9902"
"5/5/2007 1:00:00 PM","1.043246","66.62774","73.16879","27.86934","1.01396","364.0002","56.46302","6.441449","264.5","0","31.32217","151.7787","151.7787","0","361.8539","48.24469","0","3.232394","663.6326","94.70604","0","0","628.5001","262.2448","249.1326","0","0","0","483.661","0","0","0","950","100","0.03925382","150","3.232394","3.232394","0","299.2065","291.2001","1000264","895.9059"
"5/5/2007 2:00:00 PM","0.8698626","53.21542","84.0477","40.92072","0.8293342","303.899","51.79572","5.444271","208.6904","0","31.32217","97.73373","97.73373","0","302.9931","48.24469","0","3.232394","550.7268","93.07506","0.00000000000002842171","0","512.5893","202.1436","192.0365","0","0","0","483.661","0","0","0","950","100","0.03925382","150","3.232394","3.232394","0","211.8523","243.1192","1000208","835.8047"
"5/5/2007 3:00:00 PM","0.7019127","39.56047","90.87977","54.84985","0.6428831","240.37","47.12334","4.583766","117.8595","0","31.32217","127.8416","127.8416","0","121.7018","48.24469","0","3.232394","399.5434","89.65971","0","0","358.2295","138.6147","131.684","0","0","0","483.661","0","0","0","950","100","0.03925382","150","3.232394","3.232394","0","199.5555","192.296","1000117","772.2758"
"5/5/2007 4:00:00 PM","0.4292455","25.9204","96.50526","69.10913","0.3592189","138.3401","40.09283","2.504894","0","0","31.32217","104.8358","104.8358","0","0","48.24469","0","3.232394","181.0671","76.40266","0","0","138.3401","110.3535","104.8358","0","0","0","483.661","0","0","0","950","100","0.03925382","76.23134","1.642732","1.642732","0","115.3194","110.6721","999999","670.2458"
"5/5/2007 5:00:00 PM","0.1904167","12.42704","101.9343","83.50284","0.1161492","45.83368","34.14207","2.901399","12.83622","0","31.32217","123.485","123.485","0","0","0","0","0","123.485","47.51176","0","0","58.6699","116.4724","110.6488","0","0","0","483.661","0","70.63873","-70.63873","866.7515","91.23699","0.03925382","0","0","1.642732","0","142.2516","36.66695","1000012","529.4947"
"5/5/2007 6:00:00 PM","0.01293617","0","107.7697","90","0","0","31.32217","2.484701","0","0","31.32217","335.538","335.538","42.55973","0","0","0","0","335.538","0","0","0.00000000000005684342","0","308.3982","292.9782","0","0","98.10935","483.661","0","308.3982","-308.3982","503.3008","52.97903","0.03925382","0","0","1.642732","0","369.0918","0","999999","483.661"
"5/5/2007 7:00:00 PM","0","0","114.5876","90","0","0","31.32217","3.52956","42.48808","0","31.32217","228.1359","228.1359","0","0","0","0","0","228.1359","18.62402","0","0","42.48808","195.4188","185.6478","0","0","335.8757","346.4547","0","195.4188","-195.4188","272.9975","28.73658","0.03925382","0","0","1.642732","0","272.1935","0","1000042","346.4547"
"5/5/2007 8:00:00 PM","0","0","123.1338","90","0","0","31.32217","2.746305","6.863413","0","31.32217","172.2053","172.2053","0","0","24.51838","0","1.642732","172.2053","3.9856","0","0.00000000000002842171","6.863413","174.0441","165.3419","0","0","335.8757","151.0359","0","149.5257","-149.5257","96.77978","10.18735","0.03925382","0","0","0","0","192.8575","0","1000006","175.5543"
"5/5/2007 9:00:00 PM","0","0","134.4738","90","0","0","31.32217","2.992789","16.4282","0","31.32217","97.07382","97.07382","389.0438","0","0","0","0","97.07382","16.9234","0.00000000000005684342","0","16.4282","0","0","308.3982","292.9782","335.8757","1.510194","292.9782","0","292.9782","345.3801","36.3558","0.03941591","0","0","0","0","114.9953","0","1000015","1.510194"
"5/5/2007 10:00:00 PM","0","0","149.921","90","0","0","31.32217","2.19835","0","0","31.32217","83.51305","83.51305","391.9112","0","0","0","0","83.51305","0","0","0","0","0","0","308.3982","292.9782","335.8757","212.4545","292.9782","0","292.9782","593.9803","62.52425","0.03957733","0","0","0","0","91.86436","0","999999","212.4545"
"5/5/2007 11:00:00 PM","0","0","169.9883","90","0","0","31.32217","2.832131","10.11371","0","31.32217","36.08257","36.08257","334.367","0","0","0","0","36.08257","28.02935","0","0","10.11371","0","0","308.3982","292.9782","335.8757","423.3989","292.9782","0","292.9782","842.5806","88.6927","0.03973808","0","0","0","0","44.74768","0","1000009","423.3989"
"5/6/2007 12:00:00 AM","0","0","-167.8852","90","0","0","31.32217","3.189652","24.16569","0","31.32217","32.67052","32.67052","0","0","0","0","0","32.67052","73.96787","0","0","24.16569","8.952454","8.50483","0","0","126.5949","483.661","0","8.952454","-8.952454","832.0301","87.58212","0.03973808","0","0","0","0","48.02041","0","1000023","483.661"
"5/6/2007 1:00:00 AM","0","0","-148.3495","90","0","0","31.32217","3.870307","63.19183","0","31.32217","19.70107","19.70107","0","0","0","0","0","102.3335","61.75087","0","0","63.19183","0","0","43.49076","41.31622","139.0289","483.661","0","41.31622","-41.31622","783.3384","82.45668","0.03973808","82.63245","1.780671","1.780671","0","53.2671","0","1000062","483.661"
"5/6/2007 2:00:00 AM","0","0","-133.4146","90","0","0","31.32217","7.187252","264.5","0","31.32217","28.18699","28.18699","0","0","0","0","0","56.27183","470.0398","0","0","264.5","0","0","236.313","224.4974","196.4125","483.661","196.4125","0","196.4125","950","100","0.03968281","28.08484","0.6052085","2.38588","0","163.2557","0","264.5","483.661"
"5/6/2007 3:00:00 AM","0","0","-122.4255","90","0","0","31.32217","7.986789","264.5","0","31.32217","30.41252","30.41252","0","234.0875","0","0","0","414.5","63.81182","0","0","264.5","0","0","0","0","0","483.661","0","150","-150","773.2233","81.39193","0.03968281","150","3.232394","5.618274","0","165.7038","0","1000264","483.661"
"5/6/2007 4:00:00 AM","0","0","-114.098","90","0","0","31.32217","8.340071","264.5","0","31.32217","73.35816","73.35816","0","221.1473","80","0","5.36","444.5055","59.50433","0","0","264.5","31.58474","30.00551","0","0","208.3333","483.661","0","101.5847","-101.5847","653.5045","68.78995","0.03968281","150","3.232394","3.490668","0","212.944","0","1000264","563.661"
"5/6/2007 5:00:00 AM","0.03096076","0.65313","-107.4145","96.46711","0.005034982","2.008535","31.4441","5.889134","249.9983","0","31.32217","89.44817","89.44817","0","0","52.09953","0","3.490668","89.44817","281.7351","0","0","252.0069","0","0","160.5502","152.5227","335.8757","473.9068","206.6307","0","206.6307","828.8365","87.24595","0.03962484","0","0","0","0","223.3921","1.606828","1000249","528.0149"
"5/6/2007 6:00:00 AM","0.192981","13.88759","-101.6601","82.05955","0.1345774","53.00925","34.59087","5.857497","247.6668","0","31.32217","95.04826","95.04826","0","198.2156","0","0","0","443.2639","67.8323","0","0","300.6761","47.99688","45.59704","0","0","142.7925","483.661","0","144.9876","-144.9876","657.9669","69.25968","0.03962484","150","3.232394","3.232394","0","228.3865","42.4074","1000247","536.6703"
"5/6/2007 7:00:00 AM","0.432629","27.39046","-96.2721","67.69704","0.3674559","141.3934","40.29567","5.253272","185.231","0","31.32217","111.5771","111.5771","0","131.9503","48.24469","0","3.232394","393.5273","82.99915","0","0","326.6244","61.36457","58.29634","0","0","335.8757","477.6933","0","21.72652","-21.72652","632.362","66.56442","0.03962484","150","3.232394","3.232394","0","215.3503","113.1147","1000184","667.3314"
"5/6/2007 8:00:00 AM","0.6482469","41.034","-90.64089","53.4874","0.5962048","224.0242","45.96","6.971283","264.5","0","31.32217","105.1615","105.1615","0","0","48.24469","0","3.232394","192.9262","253.2182","0","0","488.5242","0","0","159.3385","151.3716","335.8757","455.9668","335.8757","0","335.8757","917.362","96.56442","0.03953097","87.76469","1.891267","1.891267","0","247.9277","179.2193","1000264","728.2356"
"5/6/2007 9:00:00 AM","0.773667","54.68577","-83.69709","39.6511","0.738497","273.3016","49.51426","6.484455","264.5","0","31.32217","69.97511","69.97511","0","275.1204","0","0","0","495.0955","108.6258","0","0","537.8016","84.83736","80.5955","0","0","38.46427","483.661","38.46427","0","38.46427","950","100","0.03952025","150","3.232394","5.123662","0","209.2226","218.6413","1000264","756.9626"
"5/6/2007 10:00:00 AM","0.9717903","68.07065","-72.25954","26.82147","0.9435924","341.4251","54.67934","8.190061","264.5","0","31.32217","144.9968","144.9968","0","374.006","76.47256","0","5.123662","669.0027","90.57139","0","0","605.9251","267.8976","254.5028","0","0","0","483.661","0","0","0","950","100","0.03952025","150","3.232394","3.232394","0","291.7465","273.1401","1000264","901.5587"
"5/6/2007 11:00:00 AM","1.013839","79.68907","-38.98288","17.43257","0.9917608","356.9226","55.89968","9.181393","264.5","0","31.32217","162.6565","162.6565","0","344.2524","48.24469","0","3.232394","656.9089","94.59798","0","0","621.4226","255.1673","242.409","0","0","0","483.661","0","0","0","950","100","0.03952025","150","3.232394","3.232394","0","311.1722","285.5381","1000264","888.8284"
"5/6/2007 12:00:00 PM","0.9201847","78.74883","45.08829","18.06542","0.8995093","327.074","53.56493","9.90205","264.5","0","31.32217","118.6609","118.6609","0","359.8918","48.24469","0","3.232394","628.5527","94.11684","0","0","591.574","225.3187","214.0527","0","0","0","483.661","0","0","0","950","100","0.03952025","150","3.232394","3.232394","0","262.777","261.6592","1000264","858.9797"
"5/6/2007 1:00:00 PM","0.8779941","66.72884","73.87331","28.04911","0.8515244","311.2709","52.35453","10.20521","264.5","0","31.32217","119.5628","119.5628","0","343.977","48.24469","0","3.232394","613.5398","93.84409","0","0","575.7709","209.5156","199.0398","0","0","0","483.661","0","0","0","950","100","0.03952025","150","3.232394","3.232394","0","263.7691","249.0167","1000264","843.1766"
"5/6/2007 2:00:00 PM","0.7524449","53.29061","84.52737","41.04095","0.7165302","265.8014","48.964","7.810091","264.5","0","31.32217","92.19759","92.19759","0","328.1462","48.24469","0","3.232394","570.3438","92.97926","0","0","530.3015","164.0461","155.8438","0","0","0","483.661","0","0","0","950","100","0.03952025","150","3.232394","3.232394","0","233.6673","212.6411","1000264","797.7072"
"5/6/2007 3:00:00 PM","0.6724023","39.63163","91.25353","54.93302","0.6140073","230.279","46.40339","8.80102","264.5","0","31.32217","108.1034","108.1034","0","278.4941","48.24469","0","3.232394","536.5975","92.20673","0","0","494.779","128.5237","122.0975","0","0","0","483.661","0","0","0","950","100","0.03952025","150","3.232394","3.232394","0","251.1638","184.2232","1000264","762.1848"
"5/6/2007 4:00:00 PM","0.4586163","25.99705","96.82401","69.16542","0.3802389","146.121","40.61061","7.658841","264.5","0","31.32217","116.9348","116.9348","0","189.7126","48.24469","0","3.232394","456.6474","89.9208","0","0","410.621","44.3657","42.14741","0","0","0","483.661","0","0","0","950","100","0.03952025","150","3.232394","3.232394","0","260.8783","116.8968","1000264","678.0267"
"5/6/2007 5:00:00 PM","0.2025521","12.51538","102.2244","83.53663","0.1176318","46.41194","34.17816","7.945329","264.5","0","31.32217","124.9766","124.9766","0","139.5234","48.24469","0","3.232394","414.5","75.00891","0","0","310.9119","0","0","0","0","0","483.661","0","55.34337","-55.34337","884.7772","93.13445","0.03952025","150","3.232394","3.232394","0","269.7243","37.12955","1000264","578.3177"
"5/6/2007 6:00:00 PM","0.02022772","0","108.0469","90","0","0","31.32217","6.662681","264.5","0","31.32217","202.3748","202.3748","0","0","48.24469","0","3.232394","320.4127","82.54979","0","0","264.5","0","0","62.12522","59.01896","76.86578","483.661","0","10.77426","-10.77426","872.0797","91.79785","0.03952025","118.0379","2.543634","2.543634","0","354.8623","0","1000264","531.9057"
"5/6/2007 7:00:00 PM","0","0","114.8621","90","0","0","31.32217","3.738568","54.81031","0","31.32217","208.2617","208.2617","0","0","37.96468","0","2.543634","208.2617","26.318","0","0","54.81031","161.5278","153.4514","0","0","91.83005","483.661","0","123.5631","-123.5631","726.459","76.46938","0.03952025","0","0","0","0","256.4931","0","1000054","521.6257"
"5/6/2007 8:00:00 PM","0","0","123.4097","90","0","0","31.32217","4.88066","146.0721","0","31.32217","198.7928","198.7928","330.0318","0","0","0","0","198.7928","73.47955","0","0","146.0721","0","0","277.3111","263.4455","263.4455","483.661","263.4455","0","263.4455","950","100","0.03966384","0","0","0","0","291.7082","0","1000145","483.661"
"5/6/2007 9:00:00 PM","0","0","134.743","90","0","0","31.32217","3.991728","70.94687","0","31.32217","142.6568","142.6568","0","0","0","0","0","142.6568","49.73256","0","0.00000000000002842171","70.94687","75.48411","71.7099","0","0","0","483.661","0","75.48411","-75.48411","861.0411","90.63591","0.03966384","0","0","0","0","192.3959","0","1000070","483.661"
"5/6/2007 10:00:00 PM","0","0","150.1472","90","0","0","31.32217","5.029234","160.6709","0","31.32217","83.73186","83.73186","0","-0.00000000000001421085","0","0","0","229.9161","69.88242","0","0","160.6709","0","0","76.93906","73.09211","104.839","483.661","0","73.09211","-73.09211","774.9012","81.56855","0.03966384","146.1842","3.150167","3.150167","0","172.4405","0","1000160","483.661"
"5/6/2007 11:00:00 PM","0","0","170.099","90","0","0","31.32217","6.337168","264.5","0","31.32217","56.09604","56.09604","0","253.9885","47.01742","0","3.150167","460.0846","57.48943","0","0","264.5","47.98376","45.58457","0","0","206.3559","483.661","0","150.9663","-150.9663","596.9857","62.8406","0.03966384","150","3.232394","3.232394","0","193.9556","0","1000264","530.6785"
"5/7/2007 12:00:00 AM","0","0","-167.9405","90","0","0","31.32217","3.51768","41.78765","0","31.32217","11.55216","11.55216","0","0","48.24469","0","3.232394","11.55216","361.7304","0","0","41.78765","0","0","30.2355","28.72372","335.8757","425.949","76.96841","0","76.96841","662.2956","69.71532","0.03964236","0","0","0","0","33.6012","0","1000041","474.1937"
"5/7/2007 1:00:00 AM","0","0","-148.5229","90","0","0","31.32217","3.626966","48.23069","0","31.32217","16.16616","16.16616","0","0","0","0","0","16.16616","298.3436","0","0","48.23069","0","0","32.06453","30.46131","335.8757","481.3662","30.46131","0","30.46131","688.1428","72.43609","0.03963387","0","0","0","0","41.89812","0","1000047","481.3662"
"5/7/2007 2:00:00 AM","0","0","-133.6395","90","0","0","31.32217","3.62998","48.40839","0","31.32217","14.10851","14.10851","0","0","0","0","0","14.10851","343.1149","0","0","48.40839","0","0","34.29988","32.58488","308.6016","483.661","32.58488","0","32.58488","715.7921","75.34653","0.03962478","0","0","0","0","39.72355","0","1000047","483.661"
"5/7/2007 3:00:00 AM","0","0","-122.6663","90","0","0","31.32217","3.507145","41.16659","0","31.32217","24.52197","24.52197","0","0","0","0","0","24.52197","167.8763","0","0","41.16659","0","0","16.64462","15.81238","276.0167","483.661","15.81238","0","15.81238","729.2093","76.75887","0.03962038","0","0","0","0","47.55747","0","1000040","483.661"
"5/7/2007 4:00:00 AM","0","0","-114.3445","90","0","0","31.32217","2.380718","0","0","31.32217","80.72219","80.72219","354.6215","0","0","0","0","80.72219","0","0","0","0","0","0","273.8993","260.2043","260.2043","483.661","260.2043","0","260.2043","950","100","0.03976161","0","0","0","0","88.79441","0","999999","483.661"
"5/7/2007 5:00:00 AM","0.01101255","0.7963123","-107.6687","96.4358","0.0103625","4.131635","31.57314","5.104958","168.1115","0","31.32217","105.9488","105.9488","0","0","0","0","0","228.1896","75.48247","0","0","172.2431","0","0","62.16274","59.0546","0","483.661","0","59.0546","-59.0546","880.4035","92.67405","0.03976161","122.2408","2.634204","2.634204","0","200.5994","3.305308","1000167","487.7927"
"5/7/2007 6:00:00 AM","0.08192254","14.01507","-101.9305","82.04967","0.07807101","30.92302","33.21593","6.102062","264.5","0","31.32217","95.37834","95.37834","0","208.6308","39.31648","0","2.634204","454.0092","65.06983","0","0","295.423","41.5886","39.50917","0","0","82.02029","483.661","0","121.3491","-121.3491","737.3922","77.62023","0.03976161","150","3.232394","3.232394","0","237.1662","24.73841","1000264","553.9005"
"5/7/2007 7:00:00 AM","0.1214486","27.50727","-96.57333","67.71025","0.1169528","46.14715","34.16163","5.232693","182.7034","0","31.32217","101.6322","101.6322","0","0","48.24469","0","3.232394","101.6322","225.1752","0","0","228.8506","0","0","81.07118","77.01762","250.5607","483.661","171.4095","0","171.4095","882.838","92.93031","0.03971383","0","0","0","0","203.1472","36.91772","1000182","578.0529"
"5/7/2007 8:00:00 AM","0.2818809","41.14593","-90.99833","53.52895","0.2712359","105.3924","37.93108","4.252256","88.54283","0","31.32217","85.64767","85.64767","0","0.000000000000007549517","0","0","0","196.5409","98.67425","0","0","193.9352","0","0","2.895155","2.750397","79.15124","483.661","0","2.750397","-2.750397","879.5966","92.58911","0.03971383","110.8932","2.38967","2.38967","0","138.4839","84.31391","1000088","589.0534"
"5/7/2007 9:00:00 AM","0.3467389","54.80207","-84.16058","39.73299","0.3347846","129.2514","39.49159","2.259991","0","0","31.32217","103.3538","103.3538","0","0","0","0","0","103.3538","125.0572","0","0","129.2514","108.7935","103.3538","0","0","82.97124","483.661","20.4579","0","20.4579","896.9557","94.41639","0.03970814","0","0","2.38967","0","113.6892","103.4011","999999","612.9124"
"5/7/2007 10:00:00 AM","0.4790296","68.21341","-72.94286","26.97098","0.4637682","176.6937","42.67319","2.380007","0","0","31.32217","104.2127","104.2127","0","0","0","0","0","108.6955","162.5585","0","0","176.6937","109.6976","104.2127","0","0","62.51334","483.661","62.51334","0","62.51334","950","100","0.03969075","4.482768","0.09660049","2.486271","0","114.634","141.355","999999","660.3547"
"5/7/2007 11:00:00 AM","0.3514048","79.93425","-39.87668","17.69228","0.3397034","131.0848","39.61257","1.996945","0","0","31.32217","95.80795","95.80795","0","0","0","0","0","126.0423","104.0007","0","0","131.0848","100.8505","95.80795","0","0","0","483.661","0","0","0","950","100","0.03969075","30.23433","0.6515285","3.137799","0","105.3887","104.8678","999999","614.7458"
"5/7/2007 12:00:00 PM","0.2719916","78.94765","46.19215","18.33359","0.2627726","102.1909","37.7236","1.505305","0","0","31.32217","124.5648","124.5648","0","0","46.83282","0","3.137799","142.4677","71.72917","0","0","102.1909","131.1208","124.5648","0","0","0","483.661","0","0","0","950","100","0.03969075","17.90285","0.3857939","0.3857939","0","137.0213","81.75269","999999","632.6848"
"5/7/2007 1:00:00 PM","0.0631524","66.8271","74.56995","28.22605","0.06095879","24.18551","32.80025","1.64642","0","0","31.32217","88.4536","88.4536","0","0","0","0","0","88.4536","27.34259","0","0.00000000000001421085","24.18551","93.10905","88.4536","0","0","0","483.661","0","68.92354","-68.92354","868.7728","91.44977","0.03969075","0","0","0.3857939","0","97.29895","19.34841","999999","507.8466"
"5/7/2007 2:00:00 PM","0.07062277","53.36463","84.99985","41.15876","0.06816662","27.02618","32.9753","3.328171","30.61498","0","31.32217","107.0513","107.0513","0","0","0","0","0","107.0513","53.84445","0","0.00000000000001421085","57.64116","80.45924","76.43628","0","0","95.72714","483.661","0","53.43306","-53.43306","805.8014","84.8212","0.03969075","0","0","0.3857939","0","133.0639","21.62095","1000030","510.6872"
"5/7/2007 3:00:00 PM","0.1928307","39.70241","91.62119","55.01382","0.1859728","72.88149","35.84459","3.23213","25.83521","0","31.32217","79.02718","79.02718","0","0","0","0","0","79.02718","124.9149","0","0","98.7167","55.99155","53.19197","0","0","169.9397","483.661","16.88994","0","16.88994","820.1329","86.32979","0.03968605","0","0","0.3857939","0","99.8475","58.30519","1000025","556.5425"
"5/7/2007 4:00:00 PM","0.08119039","26.0737","97.13728","69.21932","0.07823014","30.98557","33.21979","3.811547","59.43888","0","31.32217","78.76141","78.76141","0","0","0","0","0","78.76141","114.8081","0","0","90.42445","20.33949","19.32252","0","0","153.0498","483.661","10.64607","0","10.64607","829.1664","87.28068","0.0396831","0","0","0.3857939","0","116.357","24.78845","1000058","514.6466"
"5/7/2007 5:00:00 PM","0.01703869","12.60388","102.5091","83.56801","0.01640548","6.537198","31.71955","3.880654","63.85268","0","31.32217","147.6485","147.6485","0","0","0","0","0","147.6485","47.67396","0","0","70.38988","88.20611","83.7958","0","0","142.4037","483.661","0","81.66891","-81.66891","732.9187","77.14934","0.0396831","0","0","0.3857939","0","194.3397","5.229758","63.85268","490.1982"
"5/7/2007 6:00:00 PM","0.007191813","0","108.3188","90","0","0","31.32217","3.948152","68.16371","0","31.32217","310.2503","310.2503","0","0","0","0","0","310.2503","21.97055","0","0","68.16371","254.828","242.0866","0","0","255.8327","483.661","0","254.828","-254.828","432.601","45.53695","0.0396831","0","0","0.3857939","0","375.3572","0","1000067","483.661"
"5/7/2007 7:00:00 PM","0","0","115.1308","90","0","0","31.32217","4.998076","157.6094","0","31.32217","274.2868","274.2868","0","0","0","0","0","274.2868","57.46152","0","0","157.6094","122.8183","116.6774","0","0","335.8757","286.464","0","122.8183","-122.8183","287.8582","30.30087","0.0396831","0","0","0.3857939","0","380.5201","0","1000157","286.464"
"5/7/2007 8:00:00 PM","0","0","123.679","90","0","0","31.32217","6.067023","263.1078","0","31.32217","193.1542","193.1542","0","0","0","0","0","326.066","80.69157","0","0","263.1078","0","0","69.95356","66.45589","335.8757","163.6457","0","66.45589","-66.45589","209.5392","22.05676","0.0396831","132.9118","2.864155","3.249949","0","344.0236","0","1000262","163.6457"
"5/7/2007 9:00:00 PM","0","0","135.0045","90","0","0","31.32217","5.202001","178.9337","0","31.32217","66.00513","66.00513","0","67.96233","48.5067","0","3.249949","283.9675","63.01203","0","0","178.9337","0","0","44.9662","42.71789","335.8757","97.18977","0","58.77541","-58.77541","140.2718","14.76545","0.0396831","150","3.232394","3.232394","0","162.0725","0","1000178","145.6965"
"5/7/2007 10:00:00 PM","0","0","150.3654","90","0","0","31.32217","4.155305","81.39432","0","31.32217","67.87428","67.87428","0","0","48.24469","0","3.232394","67.87428","119.9192","0","0","81.39432","0","0","13.52003","12.84403","335.8757","38.41437","61.08873","0","61.08873","192.1073","20.22182","0.03966612","0","0","0","0","115.3589","0","1000080","86.65907"
"5/7/2007 11:00:00 PM","0","0","170.2037","90","0","0","31.32217","5.383143","201.1824","0","31.32217","54.00657","54.00657","0","0","0","0","0","54.00657","372.5147","0","0","201.1824","0","0","147.1758","139.817","335.8757","82.39825","139.817","0","139.817","310.746","32.7101","0.03962734","0","0","0","0","159.9984","0","1000200","82.39825"
"5/8/2007 12:00:00 AM","0","0","-167.9973","90","0","0","31.32217","4.081857","76.7033","0","31.32217","22.92818","22.92818","0","0","0","0","0","22.92818","334.5372","0","0","76.7033","0","0","53.77512","51.08636","335.8757","183.0665","51.08636","0","51.08636","354.0942","37.27307","0.03961318","0","0","0","0","63.57265","0","1000076","183.0665"
"5/8/2007 1:00:00 AM","0","0","-148.6945","90","0","0","31.32217","3.331124","30.78909","0","31.32217","30.21379","30.21379","0","0","0","0","0","30.21379","101.9041","0","0","30.78909","0","0","0.5752992","0.5465342","335.8757","219.8487","0.5465342","0","0.5465342","354.5579","37.32189","0.03961303","0","0","0","0","48.62972","0","1000030","219.8487"
"5/8/2007 2:00:00 AM","0","0","-133.8613","90","0","0","31.32217","2.229655","0","0","31.32217","13.34526","13.34526","321.7434","0","0","0","0","13.34526","0","0","0","0","0","0","308.3982","292.9782","335.8757","220.2422","292.9782","0","292.9782","603.1582","63.49034","0.03977114","0","0","0","0","14.67979","0","999999","220.2422"
"5/8/2007 3:00:00 AM","0","0","-122.9038","90","0","0","31.32217","4.090482","77.25414","0","31.32217","24.46059","24.46059","0","0","0","0","0","24.46059","315.8311","0","0","77.25414","0","0","52.79356","50.15388","335.8757","431.1866","50.15388","0","50.15388","645.7152","67.97002","0.03975723","0","0","0","0","65.53372","0","1000076","431.1866"
"5/8/2007 4:00:00 AM","0","0","-114.5876","90","0","0","31.32217","3.898802","65.01174","0","31.32217","68.52158","68.52158","311.908","0","0","0","0","68.52158","94.87776","0.00000000000005684342","0","65.01174","0","0","308.3982","292.9782","335.8757","467.2973","292.9782","0","292.9782","894.3155","94.13847","0.03991467","0","0","0","0","107.8796","0","1000064","467.2973"
"5/8/2007 5:00:00 AM","0.01846635","0.9352168","-107.9195","96.40691","0.01507962","6.009644","31.68742","3.290096","28.37028","0","31.32217","128.2358","128.2358","0","0","0","0","0","128.2358","26.80992","0","0.00000000000002842171","34.37993","105.1216","99.86556","0","0","65.62483","483.661","0","99.112","-99.112","777.5109","81.84325","0.03991467","0","0","0","0","155.2446","4.807715","1000027","489.6707"
"5/8/2007 6:00:00 AM","0.1383713","14.13821","-102.1974","82.04224","0.1197449","47.23586","34.22961","5.447956","209.143","0","31.32217","111.7613","111.7613","0","86.5906","0","0","0","348.3519","73.59766","0","0","256.3788","0","0","10.79109","10.25154","203.2804","483.661","0","92.5126","-92.5126","668.4837","70.36671","0.03991467","150","3.232394","3.232394","0","227.5089","37.78868","1000208","530.8969"
"5/8/2007 7:00:00 AM","0.2218122","27.61955","-96.87091","67.72588","0.2103121","82.22029","36.43936","7.928305","264.5","0","31.32217","119.209","119.209","0","212.0255","48.24469","0","3.232394","481.2344","72.0481","0","0","346.7203","70.24677","66.73443","0","0","331.7701","483.661","0","89.78178","-89.78178","562.6749","59.22894","0.03991467","150","3.232394","3.232394","0","263.3799","65.77623","1000264","614.126"
"5/8/2007 8:00:00 AM","0.06165414","41.25294","-91.35184","53.57286","0.05949512","23.60817","32.76471","8.519655","264.5","0","31.32217","67.76101","67.76101","0","0","48.24469","0","3.232394","67.76101","425.1828","0","0","288.1082","0","0","196.739","186.902","335.8757","396.8353","258.7549","0","258.7549","782.2357","82.3406","0.0398429","0","0","0","0","206.7871","18.88653","1000264","468.6881"
"5/8/2007 9:00:00 AM","0.09017276","54.91273","-84.62006","39.81704","0.08704164","34.44589","33.43396","10.10761","264.5","0","31.32217","113.3977","113.3977","0","177.6958","0","0","0","441.0934","67.77382","0","0","298.9459","27.99311","26.59345","0","0","197.7121","483.661","0","143.5472","-143.5472","613.0637","64.53302","0.0398429","150","3.232394","3.232394","0","256.9874","27.55672","1000264","518.1069"
"5/8/2007 10:00:00 AM","0.3015237","68.34912","-73.62535","27.12176","0.2912923","112.9568","38.42308","8.940609","264.5","0","31.32217","87.19015","87.19015","0","302.141","48.24469","0","3.232394","539.3311","69.9861","0","0","377.4568","131.4012","124.8311","0","0","335.8757","439.5916","0","120.1997","-120.1997","471.407","49.62179","0.0398429","150","3.232394","3.232394","0","228.1592","90.36546","1000264","600.7932"
"5/8/2007 11:00:00 AM","0.1949036","80.17159","-40.80785","17.94936","0.1882414","73.75391","35.9","9.642773","264.5","0","31.32217","100.9409","100.9409","0","0","48.24469","0","3.232394","100.9409","335.1008","0","0","338.2539","0","0","163.5591","155.3811","335.8757","319.3919","277.3797","0","277.3797","706.7715","74.397","0.03976626","0","0","0","0","243.285","59.00313","1000264","441.3905"
"5/8/2007 12:00:00 PM","0.2523186","79.14055","47.30824","18.59702","0.2437393","94.97028","37.2573","9.747427","264.5","0","31.32217","78.0144","78.0144","0","0","0","0","0","78.0144","460.7743","0","0","359.4703","0","0","186.4856","177.1613","286.6476","483.661","272.1316","0","272.1316","937.6828","98.70345","0.03969136","0","0","0","0","218.0658","75.97623","1000264","578.6313"
"5/8/2007 1:00:00 PM","0.2512486","66.92259","75.25828","28.40001","0.2426685","94.56322","37.23108","8.238989","264.5","0","31.32217","122.2567","122.2567","0","156.0334","0","0","0","428.2901","83.83644","0","0","359.0632","14.51593","13.79014","0","0","14.51593","483.661","0","69.95272","-69.95272","855.2427","90.02555","0.03969136","150","3.232394","3.232394","0","266.7324","75.65057","1000264","578.2242"
"5/8/2007 2:00:00 PM","0.2685668","53.43755","85.46491","41.27404","0.2592759","100.8665","37.63791","8.831996","264.5","0","31.32217","95.04034","95.04034","0","275.5485","48.24469","0","3.232394","520.5889","70.1833","0","0","365.3665","111.6725","106.0889","0","0","111.6725","483.661","0","112.5613","-112.5613","722.588","76.06189","0.03969136","150","3.232394","3.232394","0","236.7944","80.69318","1000264","632.7722"
"5/8/2007 3:00:00 PM","0.1977091","39.77285","91.9826","55.09219","0.1906522","74.68055","35.95889","7.497196","264.5","0","31.32217","81.01266","81.01266","0","0","48.24469","0","3.232394","110.2432","307.6657","0","0","339.1805","0","0","183.4873","174.313","268.0077","483.661","268.0077","0","268.0077","950","100","0.03961787","29.23056","0.629898","0.629898","0","221.3639","59.74444","1000264","606.5863"
"5/8/2007 4:00:00 PM","0.01924907","26.15036","97.44494","69.27081","0.01856891","7.39772","31.77198","6.701945","264.5","0","31.32217","103.6559","103.6559","0","160.8441","0","0","0","414.5","65.59656","0","0","271.8977","0","0","0","0","0","483.661","0","142.6023","-142.6023","781.9416","82.30964","0.03961787","150","3.232394","3.862292","0","246.2715","5.918176","1000264","491.0587"
"5/8/2007 5:00:00 PM","0.07059263","12.69254","102.7886","83.59695","0.06726656","26.67168","32.95343","6.959776","264.5","0","31.32217","104.5948","104.5948","0","187.0578","57.64616","0","3.862292","441.6526","65.92776","0","0","291.1717","28.58166","27.15257","0","0","198.0587","483.661","0","94.26382","-94.26382","670.8506","70.61585","0.03961787","150","3.232394","3.232394","0","247.3042","21.33734","1000264","567.9789"
"5/8/2007 6:00:00 PM","0.008805902","0","108.5852","90","0","0","31.32217","6.711421","264.5","0","31.32217","191.1798","191.1798","0","0","48.24469","0","3.232394","191.1798","138.3514","0","0","264.5","0","0","73.32015","69.65414","328.9807","483.661","117.8988","0","117.8988","770.8911","81.14643","0.03958562","0","0","0","0","342.5478","0","1000264","531.9057"
"5/8/2007 7:00:00 PM","0","0","115.3937","90","0","0","31.32217","6.521489","264.5","0","31.32217","176.9693","176.9693","0","17.16664","0","0","0","344.136","76.85916","0","0","264.5","0","0","70.36405","66.84585","211.0819","483.661","0","83.15415","-83.15415","672.893","70.83084","0.03958562","150","3.232394","3.232394","0","326.9163","0","1000264","483.661"
"5/8/2007 8:00:00 PM","0","0","123.9418","90","0","0","31.32217","4.908494","148.8071","0","31.32217","108.061","108.061","0","0","48.24469","0","3.232394","108.061","137.7066","0","0","148.8071","0","0","40.74607","38.70877","326.5737","483.661","86.95346","0","86.95346","746.6755","78.59742","0.03956188","0","0","0","0","193.2706","0","1000148","531.9057"
"5/8/2007 9:00:00 PM","0","0","135.2586","90","0","0","31.32217","3.814993","59.659","0","31.32217","90.39713","90.39713","282.97","0","0","0","0","90.39713","65.99657","0","0","59.659","0","0","252.2319","239.6203","239.6203","483.661","239.6203","0","239.6203","950","100","0.03968962","0","0","0","0","129.2663","0","1000059","483.661"
"5/8/2007 10:00:00 PM","0","0","150.5757","90","0","0","31.32217","2.939335","14.32723","0","31.32217","82.31941","82.31941","0","0","0","0","0","82.31941","17.40444","0","0","14.32723","71.57072","67.99218","0","0","0","483.661","0","71.57072","-71.57072","865.6531","91.12138","0.03968962","0","0","0","0","97.71497","0","1000013","483.661"
"5/8/2007 11:00:00 PM","0","0","170.3024","90","0","0","31.32217","2.511697","0","0","31.32217","39.01658","39.01658","0","0","0","0","0","39.01658","0","0","0.000000000000007105427","0","41.07009","39.01658","0","0","99.40377","483.661","0","41.07009","-41.07009","817.2515","86.02647","0.03968962","0","0","0","0","42.91824","0","999999","483.661"
"5/9/2007 12:00:00 AM","0","0","-168.0556","90","0","0","31.32217","1.858665","0","0","31.32217","19.50904","19.50904","0","0","0","0","0","19.50904","0","0","0","0","20.53584","19.50904","0","0","156.4456","483.661","0","20.53584","-20.53584","793.0498","83.47893","0.03968962","0","0","0","0","21.45995","0","999999","483.661"
"5/9/2007 1:00:00 AM","0","0","-148.8641","90","0","0","31.32217","2.231908","0","0","31.32217","18.59359","18.59359","0","0","0","0","0","18.59359","0","0","0","0","19.5722","18.59359","0","0","184.9676","483.661","0","19.5722","-19.5722","769.9838","81.05093","0.03968962","0","0","0","0","20.45295","0","999999","483.661"
"5/9/2007 2:00:00 AM","0","0","-134.08","90","0","0","31.32217","3.179135","23.75232","0","31.32217","22.06676","22.06676","0","0","0","0","0","25.26931","93.99668","0","0","23.75232","0","0","1.685552","1.601274","212.1512","483.661","0","1.601274","-1.601274","768.0966","80.85228","0.03968962","3.202548","0.06901266","0.06901266","0","36.1496","0","1000023","483.661"
"5/9/2007 3:00:00 AM","0","0","-123.1378","90","0","0","31.32217","2.582735","0.755909","0","31.32217","22.53761","22.53761","0","0","0","0","0","22.53761","3.353988","0","0.000000000000003552714","0.755909","22.92811","21.78171","0","0","214.3752","483.661","0","22.92811","-22.92811","741.0756","78.00796","0.03968962","0","0","0.06901266","0","25.16933","0","999999.8","483.661"
"5/9/2007 4:00:00 AM","0","0","-114.8273","90","0","0","31.32217","2.420511","0","0","31.32217","63.91292","63.91292","0","0","0","0","0","63.91292","0","0","0","0","67.27676","63.91292","0","0","246.2198","483.661","0","67.27676","-67.27676","661.7892","69.66202","0.03968962","0","0","0.06901266","0","70.30421","0","999999","483.661"
"5/9/2007 5:00:00 AM","0.0252953","1.069807","-108.1669","96.38047","0.01418212","5.652458","31.66568","4.837291","141.8107","0","31.32217","106.5764","106.5764","0","0","0","0","0","179.174","82.30163","0","0","147.4631","0","0","35.23431","33.4726","335.8757","480.9366","0","33.4726","-33.4726","622.3414","65.50961","0.03968962","72.59765","1.564428","1.633441","0","188.1394","4.521966","1000141","486.589"
"5/9/2007 6:00:00 AM","0.2128837","14.25698","-102.4608","82.03722","0.1383957","54.49271","34.68391","5.910818","251.5963","0","31.32217","125.3419","125.3419","0","149.4671","0","0","0","424.809","72.05333","0","0","306.089","24.43441","23.21269","0","0","335.8757","447.464","0","119.9417","-119.9417","480.9887","50.63039","0.03968962","150","3.232394","4.865835","0","263.6743","43.59417","1000251","501.9567"
"5/9/2007 7:00:00 AM","0.2780321","27.72728","-97.16472","67.7439","0.2565155","99.8203","37.57026","3.376032","33.43667","0","31.32217","93.80722","93.80722","0","0","72.6244","0","4.865835","93.80722","142.0541","0","0","133.257","63.54795","60.37055","0","0","335.8757","327.5223","108.8968","0","108.8968","573.3907","60.35691","0.03965987","0","0","-0.0000000000000008881784","0","119.9063","79.85624","1000032","499.967"
"5/9/2007 8:00:00 AM","0.2786113","41.35506","-91.7012","53.61907","0.268024","104.1781","37.85233","4.173914","82.58284","0","31.32217","102.2464","102.2464","0","0","0","-3","0","102.2464","182.6576","0","0","186.7609","20.69851","19.66359","0","0","335.8757","405.9279","83.47954","0","83.47954","644.2254","67.8132","0.03963709","0","0","-0.0000000000000008881784","0","153.7625","83.34244","1000082","510.106"
"5/9/2007 9:00:00 AM","0.3952079","55.0178","-85.0752","39.90311","0.3811439","146.4552","40.63292","3.981066","70.26588","0","31.32217","117.7073","117.7073","0","0","0","-3","0","117.7073","184.1187","0","0","216.7211","49.9383","47.44139","0","0","335.8757","466.0332","96.51691","0","96.51691","726.1227","76.43397","0.0396108","0","0","-0.0000000000000008881784","0","164.6109","117.1642","1000069","612.4884"
"5/9/2007 10:00:00 AM","0.3815736","68.47782","-74.30621","27.27358","0.3688331","141.9033","40.32959","5.484354","213.6135","0","31.32217","110.7183","110.7183","0","188.0664","0","-3","0","448.7847","79.21769","-0.00000000000001421085","0","355.5168","89.65383","85.17114","0","0","263.8419","483.661","0","97.75052","-97.75052","610.9226","64.30765","0.0396108","150","3.232394","3.232394","0","228.5968","113.5227","1000213","625.5643"
"5/9/2007 11:00:00 AM","0.4907823","80.4009","-41.7768","18.20361","0.4753396","180.8851","42.95956","5.166669","174.594","0","31.32217","100.0739","100.0739","0","171.1154","48.24469","0","3.232394","421.1893","84.3989","0","0","355.4792","101.6792","96.59526","0","0","335.8757","437.7749","0","22.54941","-22.54941","584.3479","61.51031","0.0396108","150","3.232394","3.232394","0","197.3783","144.7081","1000174","666.9047"
