sep=,
"5/9/2007 12:00:00 PM","0.7260926","79.32755","48.43552","18.85559","0.7053252","261.9605","48.68354","5.411241","204.6335","0","31.32217","182.6865","182.6865","0","0","48.24469","0","3.232394","182.6865","255.407","0","0","466.5941","0","0","21.94704","20.84969","335.8757","415.2255","331.0549","0","331.0549","865.2573","91.07972","0.03952086","0","0","0","0","303.2719","209.5684","1000204","725.4307"
"5/9/2007 1:00:00 PM","0.6783728","67.01545","75.93785","28.57085","0.6553574","244.7085","47.43466","6.763915","264.5","0","31.32217","133.919","133.919","0","225.4577","0","0","0","509.3767","99.96697","0","0","509.2085","99.87022","94.8767","0","0","99.87022","483.661","0","5.161745","-5.161745","859.1741","90.43938","0.03952086","150","3.232394","3.232394","0","279.5609","195.7668","1000264","728.3695"
"5/9/2007 2:00:00 PM","0.7746858","53.50943","85.92239","41.3867","0.732008","271.0901","49.35165","6.034256","260.6931","0","31.32217","86.19708","86.19708","0","233.6768","48.24469","0","3.232394","469.8739","113.1758","0","0","531.7833","62.29555","59.18077","0","0","107.0393","483.661","107.0393","0","107.0393","950","100","0.03949187","150","3.232394","3.232394","0","225.1633","216.8721","1000260","802.9959"
"5/9/2007 3:00:00 PM","0.5404892","39.84296","92.33765","55.16806","0.4953303","188.101","43.45465","7.085789","264.5","0","31.32217","78.74799","78.74799","0","267.7804","48.24469","0","3.232394","496.5284","91.15309","0","0","452.601","86.34569","82.0284","0","0","0","483.661","0","0","0","950","100","0.03949187","150","3.232394","3.232394","0","218.8728","150.4808","1000264","720.0067"
"5/9/2007 4:00:00 PM","0.3601934","26.22704","97.74692","69.31983","0.3069659","118.8462","38.8079","5.022325","159.9921","0","31.32217","83.0879","83.0879","0","93.14053","48.24469","0","3.232394","326.2284","85.47333","0","0","278.8383","17.09093","16.23638","0","0","0","483.661","0","0","0","950","100","0.03949187","150","3.232394","3.232394","0","171.3927","95.07699","1000159","650.752"
"5/9/2007 5:00:00 PM","0.1555269","12.78131","103.0626","83.62346","0.1137579","44.90061","34.08386","6.240805","264.5","0","31.32217","188.8034","188.8034","0","40.76218","48.24469","0","3.232394","379.5656","81.51439","0","0","309.4006","0","0","34.93438","33.18766","0","483.661","0","23.66704","-23.66704","922.1082","97.06401","0.03949187","150","3.232394","3.232394","0","339.9338","35.92049","1000264","576.8063"
"5/9/2007 6:00:00 PM","0.01937072","0","108.8461","90","0","0","31.32217","6.303997","264.5","0","31.32217","199.3056","199.3056","0","0","48.24469","0","3.232394","323.175","81.84421","0","0","264.5","0","0","65.19441","61.93469","32.87089","483.661","0","13.69","-13.69","905.9743","95.36572","0.03949187","123.8694","2.669298","2.669298","0","351.4861","0","1000264","531.9057"
"5/9/2007 7:00:00 PM","0","0","115.6506","90","0","0","31.32217","3.253914","26.69143","0","31.32217","268.7888","268.7888","0","0","39.84027","0","2.669298","268.7888","9.930261","0","0","26.69143","254.8394","242.0974","0","0","51.88478","483.661","0","214.9991","-214.9991","652.5955","68.69426","0.03949187","0","0","0.0000000000000004440892","0","309.0134","0","1000026","523.5013"
"5/9/2007 8:00:00 PM","0","0","124.1979","90","0","0","31.32217","4.341923","96.4724","0","31.32217","217.0575","217.0575","428.9833","0","0.000000000000006628197","0","0.0000000000000004440892","217.0575","44.44555","0.00000000000005684342","0","96.4724","0","0","308.3982","292.9782","335.8757","473.1354","292.9782","0","292.9782","901.1957","94.86271","0.0396471","0","0","0","0","286.9995","0","1000096","473.1354"
"5/9/2007 9:00:00 PM","0","0","135.5051","90","0","0","31.32217","2.458416","0","0","31.32217","135.8687","135.8687","0","0","0","0","0","135.8687","0","0","0","0","143.0197","135.8687","0","0","57.51638","483.661","0","143.0197","-143.0197","732.6454","77.12057","0.0396471","0","0","0","0","149.4556","0","999999","483.661"
"5/9/2007 10:00:00 PM","0","0","150.778","90","0","0","31.32217","2.019788","0","0","31.32217","80.87337","80.87337","0","0","0","0","0","80.87337","0","0","0.00000000000001421085","0","85.12987","80.87337","0","0","256.1549","483.661","0","85.12987","-85.12987","632.3188","66.55988","0.0396471","0","0","0","0","88.96071","0","999999","483.661"
"5/9/2007 11:00:00 PM","0","0","170.3952","90","0","0","31.32217","2.715846","5.726114","0","31.32217","35.6443","35.6443","0","0","0","0","0","35.6443","16.0646","0","0.000000000000007105427","5.726114","31.49283","29.91818","0","0","335.8757","455.9302","0","31.49283","-31.49283","595.2042","62.65308","0.0396471","0","0","0","0","42.07178","0","1000005","455.9302"
"5/10/2007 12:00:00 AM","0","0","-168.1153","90","0","0","31.32217","3.797121","58.5175","0","31.32217","31.88894","31.88894","0","0","0","0","0","82.48322","70.94474","0","0","58.5175","0","0","26.62857","25.29714","335.8757","424.4373","0","25.29714","-25.29714","565.3912","59.51487","0.0396471","50.59428","1.090271","1.090271","0","64.33658","0","1000058","424.4373"
"5/10/2007 1:00:00 AM","0","0","-149.0319","90","0","0","31.32217","3.723536","53.9241","0","31.32217","17.40854","17.40854","0","0","0","0","0","86.78811","62.13306","0","0","53.9241","0","0","36.51556","34.68978","335.8757","399.1402","0","34.68978","-34.68978","524.509","55.21147","0.0396471","69.37956","1.495081","2.585352","0","46.11145","0","1000053","399.1402"
"5/10/2007 2:00:00 AM","0","0","-134.2955","90","0","0","31.32217","3.01367","17.24892","0","31.32217","26.82204","26.82204","0","0","38.58734","0","2.585352","26.82204","64.30875","0","0","17.24892","10.07697","9.57312","0","0","335.8757","364.4504","28.51037","0","28.51037","548.7008","57.75798","0.03963937","0","0","0","0","38.1287","0","1000016","403.0378"
"5/10/2007 3:00:00 AM","0","0","-123.3684","90","0","0","31.32217","2.730939","6.289661","0","31.32217","29.81671","29.81671","331.9252","0","0","0","0","29.81671","21.09442","0","0","6.289661","0","0","308.3982","292.9782","335.8757","384.9779","292.9782","0","292.9782","797.3011","83.92643","0.03979397","0","0","0","0","35.94321","0","1000005","384.9779"
"5/10/2007 4:00:00 AM","0","0","-115.0636","90","0","0","31.32217","2.808426","9.1829","0","31.32217","89.48718","89.48718","0","0","0","0","0","89.48718","10.26169","0","0","9.1829","84.53082","80.30428","0","0","179.9574","483.661","0","84.53082","-84.53082","697.6805","73.44006","0.03979397","0","0","0","0","103.0274","0","1000008","483.661"
"5/10/2007 5:00:00 AM","0.02367482","1.20005","-108.4108","96.35647","0.01589633","6.334625","31.70721","3.97238","69.7111","0","31.32217","106.6963","106.6963","0","0","0","0","0","106.6963","71.27305","0","0.00000000000001421085","76.04572","38.93182","36.98523","0","0","297.3613","483.661","0","32.59719","-32.59719","659.2644","69.39626","0.03979397","0","0","0","0","152.2215","5.0677","1000069","489.9957"
"5/10/2007 6:00:00 AM","0.1358549","14.37137","-102.7206","82.03459","0.1188842","46.90031","34.20865","2.957686","15.0485","0","31.32217","170.3727","170.3727","0","0","0","0","0","170.3727","36.36075","0","0.00000000000002842171","61.94881","163.4992","155.3242","0","0","335.8757","478.7942","0","116.5989","-116.5989","521.8513","54.93172","0.03979397","0","0","0","0","194.9342","37.52024","1000014","525.6945"
"5/10/2007 7:00:00 AM","0.308695","27.83048","-97.45461","67.76425","0.2790027","108.3255","38.12155","2.704777","5.312789","0","31.32217","167.1359","167.1359","0","0","0","0","0","167.1359","67.99151","0","0.00000000000002842171","113.6382","170.3401","161.8232","0","0","335.8757","362.1953","0","62.0147","-62.0147","448.7663","47.23856","0.03979397","0","0","0","0","186.5059","86.66037","1000004","470.5208"
"5/10/2007 8:00:00 AM","0.6085465","41.45229","-92.04623","53.66748","0.5554512","209.6095","44.94641","1.869421","0","0","31.32217","110.7352","110.7352","0","0","0","0","0","110.7352","189.289","0","0","209.6095","116.5633","110.7352","0","0","335.8757","300.1806","93.04613","0","93.04613","527.7186","55.54932","0.03976872","0","0","0","0","121.8087","167.6876","999999","509.7901"
"5/10/2007 9:00:00 AM","0.471356","55.11731","-85.52566","39.99108","0.4532309","172.8676","42.41255","2.46766","0","0","31.32217","93.57469","93.57469","0","0","0","0","0","93.57469","184.7375","0","0","172.8676","98.49967","93.57469","0","0","335.8757","367.1739","74.36787","0","74.36787","590.8218","62.19176","0.03974856","0","0","0","0","102.9322","138.294","0","540.0414"
"5/10/2007 10:00:00 AM","0.4204307","68.59954","-74.98464","27.42624","0.4064321","155.7677","41.25653","3.208056","24.88902","0","31.32217","115.3588","115.3588","0","0","0","0","0","115.3588","156.6042","0","0","180.6568","95.23135","90.46979","0","0","335.8757","420.7187","60.53639","0","60.53639","642.1886","67.5988","0.03973216","0","0","0","0","139.3392","124.6142","1000024","576.4865"
"5/10/2007 11:00:00 AM","0.5359725","80.62199","-42.78375","18.45483","0.5192547","196.6947","44.04777","4.541447","114.117","0","31.32217","121.3695","121.3695","0","0","0","0","0","121.3695","256.0871","0","0","310.8117","7.63428","7.252566","0","0","335.8757","464.3049","189.0605","0","189.0605","802.6117","84.48544","0.03968104","0","0","0","0","190.565","157.3558","1000113","660.9997"
"5/10/2007 12:00:00 PM","0.8554243","79.50869","49.57288","19.1092","0.8299546","304.1056","51.81133","3.782898","57.60912","0","31.32217","149.4774","149.4774","0","0","0","0","0","183.1808","197.4632","0","0","361.7147","96.70342","91.86826","0","0","173.6987","483.661","173.6987","0","173.6987","950","100","0.03963419","33.70342","0.7262849","0.7262849","0","193.2297","243.2845","1000057","787.7666"
"5/10/2007 1:00:00 PM","0.7411944","67.10577","76.60825","28.73845","0.7143255","265.0465","48.90881","2.556372","0","0","31.32217","133.3523","133.3523","0","0","0","0","0","258.0279","102.7201","0","0","265.0465","140.3709","133.3523","0","0","0","483.661","0","0","0","950","100","0.03963419","124.6756","2.686671","3.412956","0","146.6876","212.0372","999999","748.7075"
"5/10/2007 2:00:00 PM","0.5526362","53.58035","86.37209","41.49664","0.5278801","199.7818","44.26177","3.44431","37.46209","0","31.32217","78.76069","78.76069","0","54.38675","50.93964","0","3.412956","283.1474","83.7881","0","0","237.2439","100.7214","95.68535","0","0","0","483.661","0","0","0","950","100","0.03963419","150","3.232394","3.232394","0","105.3678","159.8254","1000036","734.3824"
"5/10/2007 3:00:00 PM","0.455329","39.91279","92.68622","55.24137","0.424071","162.2333","41.69195","5.643259","231.8786","0","31.32217","90.22035","90.22035","0","199.1123","48.24469","0","3.232394","439.3327","89.70694","0","0","394.1119","60.478","57.45411","0","0","0","483.661","0","0","0","950","100","0.03963419","150","3.232394","3.232394","0","215.1817","129.7867","1000231","694.139"
"5/10/2007 4:00:00 PM","0.2497056","26.30373","98.04311","69.36636","0.2312207","90.20565","36.95083","6.386373","264.5","0","31.32217","112.9053","112.9053","0","151.5947","48.24469","0","3.232394","414.5","85.57434","0","0","354.7057","0","0","0","0","0","483.661","0","11.54966","-11.54966","936.3886","98.56722","0.03963419","150","3.232394","3.232394","0","256.4458","72.16452","1000264","622.1114"
"5/10/2007 5:00:00 PM","0.1243889","12.8702","103.3311","83.64752","0.1060687","41.89732","33.89673","7.316487","264.5","0","31.32217","179.5883","179.5883","0","56.03119","48.24469","0","3.232394","385.6194","79.45588","0","0","306.3973","0","0","28.88055","27.43653","16.04119","483.661","0","32.42146","-32.42146","898.1796","94.54521","0.03963419","150","3.232394","3.232394","0","329.7971","33.51786","1000264","573.803"
"5/10/2007 6:00:00 PM","0.01692254","0","109.1014","90","0","0","31.32217","4.842047","142.278","0","31.32217","287.2391","287.2391","0","0","48.24469","0","3.232394","287.2391","49.53294","0","0.00000000000005684342","142.278","152.5907","144.9611","0","0","61.071","483.661","0","104.346","-104.346","775.2067","81.6007","0.03963419","0","0","0","0","387.102","0","142.278","531.9057"
"5/10/2007 7:00:00 PM","0","0","115.9016","90","0","0","31.32217","5.143244","171.8735","0","31.32217","244.4381","244.4381","0","0","0","0","0","244.4381","70.31371","0","0","171.8735","76.38379","72.5646","0","0","205.9959","483.661","0","76.38379","-76.38379","685.1875","72.125","0.03963419","0","0","0","0","354.8187","0","171.8735","483.661"
"5/10/2007 8:00:00 PM","0","0","124.4474","90","0","0","31.32217","7.054814","264.5","0","31.32217","222.7587","222.7587","0","0","0","0","0","302.0672","87.56329","0","0","264.5","0","0","41.74134","39.65427","312.0845","483.661","0","39.65427","-39.65427","638.4545","67.20573","0.03963419","79.30855","1.709043","1.709043","0","377.2845","0","1000264","483.661"
"5/10/2007 9:00:00 PM","0","0","135.7441","90","0","0","31.32217","4.48891","109.471","0","31.32217","123.9172","123.9172","0","0","0","0","0","123.9172","88.34201","0","0","109.471","15.20659","14.44626","0","0","335.8757","461.1364","0","15.20659","-15.20659","620.5333","65.3193","0.03963419","0","0","1.709043","0","191.0444","0","1000108","461.1364"
"5/10/2007 10:00:00 PM","0","0","150.9726","90","0","0","31.32217","4.518091","112.0515","0","31.32217","65.25716","65.25716","0","-0.000000000000007105427","0","0","0","154.1665","72.68217","0","0","112.0515","0","0","46.79437","44.45465","335.8757","445.9298","0","44.45465","-44.45465","568.143","59.80453","0.03963419","88.90931","1.915933","3.624976","0","127.8086","0","1000111","445.9298"
"5/10/2007 11:00:00 PM","0","0","170.4822","90","0","0","31.32217","3.83391","60.86723","0","31.32217","55.35065","55.35065","0","0","54.10413","0","3.624976","55.35065","109.9666","0","0","60.86723","0","0","5.516578","5.240749","335.8757","401.4752","59.34488","0","59.34488","618.4988","65.10514","0.03961821","0","0","0","0","91.31933","0","1000060","455.5793"
"5/11/2007 12:00:00 AM","0","0","-168.1764","90","0","0","31.32217","3.262929","27.04573","0","31.32217","24.23724","24.23724","0","0","0","0","0","24.23724","111.5875","0","0","27.04573","0","0","2.808494","2.668069","335.8757","444.2035","2.668069","0","2.668069","620.7628","65.34344","0.03961749","0","0","0","0","40.18382","0","1000026","444.2035"
"5/11/2007 1:00:00 AM","0","0","-149.1978","90","0","0","31.32217","2.786983","8.382266","0","31.32217","18.18828","18.18828","318.2042","0","0","0","0","18.18828","46.08608","0","0","8.382266","0","0","308.3982","292.9782","335.8757","446.1245","292.9782","0","292.9782","869.363","91.5119","0.03977114","0","0","0","0","24.19824","0","1000007","446.1245"
"5/11/2007 2:00:00 AM","0","0","-134.5079","90","0","0","31.32217","1.126884","0","0","31.32217","25.05711","25.05711","0","0","0","0","0","25.05711","0","0","0","0","26.37591","25.05711","0","0","95.03156","483.661","0","26.37591","-26.37591","838.2787","88.23987","0.03977114","0","0","0","0","27.56282","0","999999","483.661"
"5/11/2007 3:00:00 AM","0","0","-123.5956","90","0","0","31.32217","1.134264","0","0","31.32217","22.75252","22.75252","0","0","0","0","0","22.75252","0","0","0.000000000000003552714","0","23.95002","22.75252","0","0","131.6648","483.661","0","23.95002","-23.95002","810.0533","85.26878","0.03977114","0","0","0","0","25.02777","0","999999","483.661"
"5/11/2007 4:00:00 AM","0","0","-115.2964","90","0","0","31.32217","3.544405","43.36329","0","31.32217","73.67786","73.67786","0","0","0","0","0","73.67786","58.85525","0","0","43.36329","31.91008","30.31458","0","0","164.9287","483.661","0","31.91008","-31.91008","772.447","81.31021","0.03977114","0","0","0","0","102.7273","0","1000042","483.661"
"5/11/2007 5:00:00 AM","0.01462919","1.325917","-108.6512","96.33492","0.01356626","5.407324","31.65076","2.145079","0","0","31.32217","132.8877","132.8877","0","0","0","0","0","132.8877","4.069094","0","0","5.407324","139.8818","132.8877","0","0","209.2482","483.661","0","134.4744","-134.4744","613.9673","64.62814","0.03977114","0","0","0","0","146.1765","4.32586","999999","489.0684"
"5/11/2007 6:00:00 AM","0.1021345","14.48137","-102.9766","82.03434","0.09580424","37.88103","33.64703","3.101514","20.70152","0","31.32217","127.9316","127.9316","0","0","0","0","0","127.9316","45.79209","0","0","58.58255","112.8738","107.2301","0","0","335.8757","440.3584","0","74.99272","-74.99272","525.5876","55.325","0.03977114","0","0","0","0","151.0755","30.30482","1000020","478.2394"
"5/11/2007 7:00:00 AM","0.3366091","27.92914","-97.74044","67.78688","0.297909","115.4454","38.5855","4.680978","126.4563","0","31.32217","113.2764","113.2764","0","-0.000000000000003552714","0","0","0","253.7636","95.32561","0","0","241.9017","0","0","13.1799","12.52091","335.8757","365.3657","0","12.52091","-12.52091","510.8315","53.77174","0.03977114","140.4873","3.027401","3.027401","0","187.8321","92.35635","1000125","480.8111"
"5/11/2007 8:00:00 AM","0.4295207","41.54467","-92.38673","53.718","0.4043304","154.9957","41.20467","5.252663","185.1562","0","31.32217","102.7052","102.7052","0","161.609","45.1851","0","3.027401","414.3142","82.1","0","0","340.1519","83.32418","79.15797","0","0","335.8757","352.8448","0","33.14336","-33.14336","471.7717","49.66018","0.03977114","150","3.232394","3.232394","0","205.5539","123.9966","1000184","553.0256"
"5/11/2007 9:00:00 AM","0.4150587","55.21131","-85.97107","40.0808","0.3997773","153.322","41.09235","7.604888","264.5","0","31.32217","99.9323","99.9323","0","0","48.24469","0","3.232394","121.9626","342.5821","0","0","417.822","0","0","164.5677","156.3393","335.8757","319.7014","335.8757","0","335.8757","756.7717","79.66018","0.03968077","22.0303","0.4747376","0.4747376","0","242.1755","122.6576","1000264","521.2681"
"5/11/2007 10:00:00 AM","0.4581529","68.71434","-75.65987","27.5795","0.4428323","169.0831","42.15546","5.360953","198.457","0","31.32217","106.3489","106.3489","0","0","7.085635","0","0.4747376","142.2986","258.288","0","0","367.5401","0","0","92.10809","87.50268","227.7217","483.661","227.7217","0","227.7217","950","100","0.03961973","35.94967","0.7746902","0.7746902","0","216.2123","135.2665","1000197","659.8298"
"5/11/2007 11:00:00 AM","0.4377764","80.83466","-43.82868","18.70286","0.423452","162.0068","41.67666","5.264025","186.5518","0","31.32217","134.0974","134.0974","0","63.86089","0","0","0","347.9583","100.1725","0","0","348.5586","12.00684","11.4065","0","0","0","483.661","0","0","0","950","100","0.03961973","150","3.232394","4.007084","0","240.783","129.6055","1000186","645.6678"
"5/11/2007 12:00:00 PM","0.4545991","79.684","50.71909","19.35777","0.4397951","167.9761","42.0804","6.666972","264.5","0","31.32217","168.4004","168.4004","0","0","0","0","0","318.4004","135.8277","114.0757","0","432.4761","0","0","0","0","0","483.661","0","0","0","950","100","0.03961973","150","3.232394","7.239479","0","317.4904","134.3809","264.5","651.6371"
"5/11/2007 1:00:00 PM","0.6080669","67.19368","77.26904","28.90267","0.5867229","220.6823","45.724","10.50971","264.5","0","31.32217","130.2741","130.2741","0","277.3741","80","0","5.36","557.6482","87.00509","0","0","485.1823","150.6823","143.1482","0","0","0","483.661","0","0","0","950","100","0.03961973","150","3.232394","5.111873","0","275.5515","176.5459","1000264","784.3433"
"5/11/2007 2:00:00 PM","0.3278795","53.65035","86.81385","41.60376","0.3162995","122.3441","39.03719","11.01942","264.5","0","31.32217","81.64638","81.64638","0","229.0623","76.29662","0","5.111873","460.7087","83.96719","0","0","386.8441","48.64074","46.2087","0","0","0","483.661","0","0","0","950","100","0.03961973","150","3.232394","3.232394","0","222.061","97.8753","1000264","682.3018"
"5/11/2007 3:00:00 PM","0.1954565","39.98236","93.02819","55.31207","0.1884416","73.83089","35.90489","10.73006","264.5","0","31.32217","82.14231","82.14231","0","182.3577","48.24469","0","3.232394","414.5","81.62386","0","0","338.3309","0","0","0","0","0","483.661","0","27.92442","-27.92442","917.0908","96.53587","0.03961973","150","3.232394","3.232394","0","222.6066","59.06471","1000264","605.7366"
"5/11/2007 4:00:00 PM","0.1873425","26.38044","98.33342","69.41038","0.1785963","70.04204","35.66446","10.85878","264.5","0","31.32217","76.39478","76.39478","0","224.95","48.24469","0","3.232394","451.3447","74.12118","0","0","334.542","38.78392","36.84472","0","0","38.78392","483.661","0","70.49719","-70.49719","834.009","87.79042","0.03961973","150","3.232394","3.232394","0","216.2843","56.03363","1000264","601.9478"
"5/11/2007 5:00:00 PM","0.1061046","12.95917","103.5939","83.66914","0.09613027","38.00873","33.65496","10.11083","264.5","0","31.32217","153.8909","153.8909","0","103.3327","48.24469","0","3.232394","407.2236","74.28566","0","0","302.5087","0","0","7.2764","6.91258","136.6967","483.661","0","56.834","-56.834","767.0295","80.73995","0.03961973","150","3.232394","3.232394","0","301.5299","30.40698","1000264","569.9144"
"5/11/2007 6:00:00 PM","0.0159931","0","109.3511","90","0","0","31.32217","10.59347","264.5","0","31.32217","210.4491","210.4491","0","0","48.24469","0","3.232394","313.1458","84.46545","0","0","264.5","0","0","54.05085","51.34831","215.6328","483.661","0","3.103619","-3.103619","763.3719","80.35493","0.03961973","102.6966","2.21304","2.21304","0","363.744","0","1000264","531.9057"
"5/11/2007 7:00:00 PM","0","0","116.1466","90","0","0","31.32217","9.584299","264.5","0","31.32217","249.9497","249.9497","0","0","0","0","0","277.5953","95.28259","0","0","264.5","0","0","14.55034","13.82283","219.9434","483.661","0","13.82283","-13.82283","747.0815","78.64016","0.03961973","27.64565","0.5957444","2.808784","0","407.1946","0","1000264","483.661"
"5/11/2007 8:00:00 PM","0","0","124.6902","90","0","0","31.32217","9.820201","264.5","0","31.32217","157.7156","157.7156","0","55.674","41.92215","0","2.808784","363.3896","72.78689","0","0","264.5","0","0","51.11037","48.55485","239.1417","483.661","0","59.52299","-59.52299","676.933","71.2561","0.03961973","150","3.232394","3.232394","0","305.7372","0","1000264","525.5832"
"5/11/2007 9:00:00 PM","0","0","135.9755","90","0","0","31.32217","8.091178","264.5","0","31.32217","88.49813","88.49813","0","0","48.24469","0","3.232394","88.49813","298.8764","0","0","264.5","0","0","176.0019","167.2018","321.8126","483.661","215.4465","0","215.4465","859.7454","90.49951","0.03956215","0","0","0","0","229.5979","0","1000264","531.9057"
"5/11/2007 10:00:00 PM","0","0","151.1595","90","0","0","31.32217","7.463027","264.5","0","31.32217","99.45911","99.45911","0","171.4903","0","0","0","420.9494","62.83416","0","0","264.5","6.788838","6.449397","0","0","106.3661","483.661","0","156.7888","-156.7888","674.968","71.04926","0.03956215","150","3.232394","3.232394","0","241.655","0","1000264","483.661"
"5/11/2007 11:00:00 PM","0","0","170.5636","90","0","0","31.32217","7.013257","264.5","0","31.32217","44.61027","44.61027","0","275.8402","48.24469","0","3.232394","470.4505","56.22271","0","0","264.5","58.89524","55.95048","0","0","324.1284","483.661","0","160.6506","-160.6506","485.6395","51.11994","0.03956215","150","3.232394","3.232394","0","181.3213","0","1000264","531.9057"
"5/12/2007 12:00:00 AM","0","0","-168.2389","90","0","0","31.32217","4.125857","79.51352","0","31.32217","23.66322","23.66322","0","0","48.24469","0","3.232394","23.66322","336.0215","0","0","79.51352","0","0","55.8503","53.05778","335.8757","331.4686","101.3025","0","101.3025","571.5975","60.16815","0.03953514","0","0","0","0","65.78631","0","1000078","379.7133"
"5/12/2007 1:00:00 AM","0","0","-149.3619","90","0","0","31.32217","6.264624","264.5","0","31.32217","19.54565","19.54565","0","0","0","0","0","19.54565","1353.242","0","0","264.5","0","0","244.9543","232.7066","335.8757","404.4063","232.7066","0","232.7066","769.0556","80.95322","0.03947322","0","0","0","0","153.7502","0","1000264","404.4063"
"5/12/2007 2:00:00 AM","0","0","-134.7171","90","0","0","31.32217","4.352917","97.44457","0","31.32217","18.88293","18.88293","0","0","0","0","0","168.1501","57.95096","0","0","97.44457","0","0","78.56165","74.63356","213.245","483.661","0","74.63356","-74.63356","681.0991","71.69464","0.03947322","149.2671","3.216601","3.216601","0","69.49351","0","1000096","483.661"
"5/12/2007 3:00:00 AM","0","0","-123.8193","90","0","0","31.32217","2.891922","12.46372","0","31.32217","16.38299","16.38299","0","0","48.00898","0","3.216601","16.38299","76.07723","0","0","12.46372","4.12554","3.919263","0","0","316.9028","483.661","43.88343","0","43.88343","718.3354","75.61426","0.03946156","0","0","0","0","24.25315","0","1000011","531.67"
"5/12/2007 4:00:00 AM","0","0","-115.5255","90","0","0","31.32217","2.078548","0","0","31.32217","82.63551","82.63551","370.0243","0","0","0","0","82.63551","0","0","0","0","0","0","287.3888","273.0193","273.0193","483.661","273.0193","0","273.0193","950","100","0.03960366","0","0","0","0","90.89906","0","999999","483.661"
"5/12/2007 5:00:00 AM","0.03527473","1.447383","-108.8878","96.3158","0.008574738","3.419427","31.52983","1.217219","0","0","31.32217","123.0126","123.0126","0","0","0","0","0","123.0126","2.779736","0","0.00000000000002842171","3.419427","129.487","123.0126","0","0","0","483.661","0","126.0676","-126.0676","801.4279","84.36083","0.03960366","0","0","0","0","135.3139","2.735542","999999","487.0805"
"5/12/2007 6:00:00 AM","0.2284476","14.58697","-103.2287","82.03644","0.1411776","55.57281","34.75171","1.780289","0","0","31.32217","74.26525","74.26525","0","0","0","0","0","74.26525","74.83016","0","0.00000000000001421085","55.57281","78.17395","74.26525","0","0","175.0939","483.661","0","22.60114","-22.60114","774.7922","81.55708","0.03960366","0","0","0","0","81.69178","44.45824","999999","539.2338"
"5/12/2007 7:00:00 AM","0.4454913","28.02328","-98.02209","67.81173","0.369423","142.1217","40.34412","1.366278","0","0","31.32217","133.9118","133.9118","0","0","0","0","0","133.9118","106.1308","0","0","142.1217","140.9598","133.9118","0","0","206.4843","483.661","1.161894","0","1.161894","775.7781","81.66086","0.03960335","0","0","0","0","147.303","113.6973","999999","625.7827"
"5/12/2007 8:00:00 AM","0.6518515","41.63222","-92.7225","53.77055","0.5896","221.6971","45.7956","2.595819","1.24444","0","31.32217","127.8545","127.8545","0","0","0","0","0","127.8545","174.3713","0","0","222.9415","133.2738","126.6101","0","0","205.3224","483.661","88.42333","0","88.42333","850.8078","89.55872","0.03957985","0","0","0","0","141.2622","177.3577","1000000","705.3582"
"5/12/2007 9:00:00 AM","0.8514662","55.29985","-86.41111","40.17212","0.8006445","294.308","51.07409","2.666573","3.886303","0","31.32217","116.4444","116.4444","0","0","0","0","0","175.3711","170.0362","0","0","298.1943","118.4822","112.5581","0","0","116.8991","483.661","116.8991","0","116.8991","950","100","0.03954881","58.92666","1.269828","1.269828","0","130.032","235.4464","1000003","777.9691"
"5/12/2007 10:00:00 AM","0.6748028","68.82228","-76.33107","27.73317","0.6501942","242.9143","47.30578","1.172549","0","0","31.32217","78.69787","78.69787","0","0","0","0","0","228.6979","106.2162","10.07441","0","242.9143","82.83986","78.69787","0","0","0","483.661","0","0","0","950","100","0.03954881","150","3.232394","4.502223","0","86.56765","194.3314","0","726.5753"
"5/12/2007 11:00:00 AM","0.8840047","81.03876","-44.9113","18.94749","0.8550664","312.4438","52.44378","1.297419","0","0","31.32217","115.2375","115.2375","0","0","0","0","0","265.2375","117.7978","41.14124","0","312.4438","121.3026","115.2375","0","0","0","483.661","0","0","0","950","100","0.03954881","150","3.232394","7.734617","0","126.7612","249.9551","0","796.1049"
"5/12/2007 12:00:00 PM","1.014831","79.85352","51.87283","19.6012","0.9806163","353.3541","55.61708","2.16174","0","0","31.32217","160.0824","160.0824","0","109.104","80","0","5.36","419.1864","84.29522","0","0","353.3541","283.3541","269.1864","0","0","0","483.661","0","0","0","950","100","0.03954881","150","3.232394","5.607011","0","176.0907","282.6833","999999","917.0151"
"5/12/2007 1:00:00 PM","0.658865","67.27927","77.91983","29.0634","0.6343783","237.4049","46.91119","2.997837","16.62658","0","31.32217","105.2173","105.2173","0","61.88754","70.99328","0","4.756549","317.1048","80.10962","0","0","254.0315","158.3982","150.4783","0","0","0","483.661","0","0","0","950","100","0.03954881","150","3.232394","4.082856","0","124.0523","189.9239","1000016","801.0659"
"5/12/2007 2:00:00 PM","0.4872951","53.71951","87.24747","41.708","0.4667262","177.7662","42.74638","2.795689","8.707315","0","31.32217","72.12944","72.12944","0","0","0","0","0","183.1355","101.8227","0","0","186.4735","66.76013","63.42212","0","0","0","483.661","0","0","0","950","100","0.03954881","111.006","2.392102","6.474958","0","83.69604","142.2129","8.707315","661.4272"
"5/12/2007 3:00:00 PM","0.5763431","40.05169","93.36345","55.3801","0.5211296","197.3663","44.09428","5.177491","175.9233","0","31.32217","96.14201","96.14201","0","200.7792","80","0","5.36","446.9212","83.52468","0","0","373.2896","127.3663","120.998","0","0","0","483.661","0","0","0","950","100","0.03954881","150","3.232394","4.347352","0","193.7178","157.893","1000175","761.0273"
"5/12/2007 4:00:00 PM","0.344708","26.45717","98.61776","69.45185","0.2951218","114.3976","38.51708","3.889299","64.40485","0","31.32217","122.8567","122.8567","0","0","64.88586","0","4.347352","240.6119","74.31155","0","0","178.8024","61.52826","58.45185","0","0","0","483.661","0","0","0","950","100","0.03954881","117.7552","2.537541","2.537541","0","167.3448","91.51806","1000063","662.9445"
"5/12/2007 5:00:00 PM","0.1421363","13.0482","103.8512","83.68831","0.1123676","44.35791","34.05002","5.994998","257.7999","0","31.32217","125.0815","125.0815","0","132.7184","37.87374","0","2.537541","407.7999","74.09463","0","0","302.1578","0","0","0","0","0","483.661","0","67.76834","-67.76834","870.1342","91.59308","0.03954881","150","3.232394","3.232394","0","266.4896","35.48633","1000257","565.8927"
"5/12/2007 6:00:00 PM","0.01571018","0","109.595","90","0","0","31.32217","5.369543","199.5119","0","31.32217","339.8289","339.8289","0","0","48.24469","0","3.232394","339.8289","58.70953","0","0.00000000000005684342","199.5119","147.7021","140.317","0","0","94.1227","483.661","0","99.45737","-99.45737","752.9226","79.25501","0.03954881","0","0","0","0","473.5678","0","1000198","531.9057"
"5/12/2007 7:00:00 PM","0","0","116.3855","90","0","0","31.32217","5.160308","173.8128","0","31.32217","234.7346","234.7346","305.4039","0","0","0","0","234.7346","74.04649","0","0","173.8128","0","0","244.482","232.2579","232.2579","483.661","232.2579","0","232.2579","950","100","0.0396692","0","0","0","0","345.1145","0","1000173","483.661"
"5/12/2007 8:00:00 PM","0","0","124.9262","90","0","0","31.32217","5.621928","230.3066","0","31.32217","170.2434","170.2434","0","0","0","0","0","284.3635","80.99021","0","0","230.3066","0","0","60.06321","57.06005","0","483.661","0","57.06005","-57.06005","882.7541","92.92149","0.0396692","114.1201","2.459208","2.459208","0","302.4211","0","1000229","483.661"
"5/12/2007 9:00:00 PM","0","0","136.1995","90","0","0","31.32217","6.608433","264.5","0","31.32217","86.51099","86.51099","0","196.1241","36.70459","0","2.459208","432.6351","61.13697","0","0","264.5","19.08955","18.13508","0","0","79.25007","483.661","0","132.385","-132.385","726.7369","76.49862","0.0396692","150","3.232394","3.232394","0","227.4121","0","1000264","520.3657"
"5/12/2007 10:00:00 PM","0","0","151.3388","90","0","0","31.32217","7.051893","264.5","0","31.32217","84.60444","84.60444","0","0","48.24469","0","3.232394","84.60444","312.6313","0","0","264.5","0","0","179.8956","170.9008","263.1181","483.661","219.1455","0","219.1455","912.688","96.07243","0.03961108","0","0","0","0","225.3149","0","1000264","531.9057"
"5/12/2007 11:00:00 PM","0","0","170.6395","90","0","0","31.32217","5.602178","228.0853","0","31.32217","51.30578","51.30578","0","193.823","0","0","0","395.1288","57.72429","0","0","228.0853","17.94054","17.04351","0","0","43.97259","483.661","0","167.9405","-167.9405","714.7682","75.23875","0.03961108","150","3.232394","3.232394","0","170.479","0","1000227","483.661"
"5/13/2007 12:00:00 AM","0","0","-168.3027","90","0","0","31.32217","4.845688","142.6357","0","31.32217","31.00654","31.00654","0","65.3636","48.24469","0","3.232394","246.3701","57.89489","0","0","142.6357","0","0","46.26557","43.95229","277.2234","483.661","0","57.80302","-57.80302","646.6467","68.06807","0.03961108","150","3.232394","3.232394","0","105.4251","0","1000142","531.9057"
"5/13/2007 1:00:00 AM","0","0","-149.5241","90","0","0","31.32217","4.352177","97.37914","0","31.32217","23.64843","23.64843","0","0","48.24469","0","3.232394","23.64843","411.7785","0","0","97.37914","0","0","73.73072","70.04418","335.8757","468.0877","118.2889","0","118.2889","747.0181","78.63348","0.03957978","0","0","0","0","74.70284","0","1000096","516.3324"
"5/13/2007 2:00:00 AM","0","0","-134.9232","90","0","0","31.32217","4.372693","99.19347","0","31.32217","20.60831","20.60831","0","0","0","0","0","20.60831","481.3275","0","0","99.19347","0","0","78.58516","74.6559","239.2164","483.661","74.6559","0","74.6559","810.3657","85.30166","0.03956004","0","0","0","0","72.26587","0","1000098","483.661"
"5/13/2007 3:00:00 AM","0","0","-124.0394","90","0","0","31.32217","3.081109","19.89953","0","31.32217","16.77285","16.77285","0","0","0","0","0","22.71354","87.61088","0","0","19.89953","0","0","3.126674","2.970341","164.5605","483.661","0","2.970341","-2.970341","806.8652","84.93317","0.03956004","5.940681","0.1280175","0.1280175","0","28.3999","0","1000019","483.661"
"5/13/2007 4:00:00 AM","0","0","-115.7511","90","0","0","31.32217","3.800899","58.75884","0","31.32217","56.85331","56.85331","0","0","0","0","0","60.47382","97.16409","0","0","58.75884","0","0","1.905533","1.810256","168.686","483.661","0","1.810256","-1.810256","804.7318","84.7086","0.03956004","3.620512","0.07801948","0.206037","0","91.91806","0","1000058","483.661"
"5/13/2007 5:00:00 AM","0.008685976","1.564426","-109.1208","96.29913","0.008260163","3.294082","31.52221","4.258064","89.05637","0","31.32217","119.8578","119.8578","0","0","0","0","0","119.8578","77.04999","0","0.00000000000001421085","92.35046","32.4226","30.80147","0","0","171.2003","483.661","0","29.12852","-29.12852","770.4034","81.0951","0.03956004","0","0","0.206037","0","176.3718","2.635265","1000088","486.9551"
"5/13/2007 6:00:00 AM","0.0406078","14.68817","-103.4769","82.04086","0.03900889","15.51001","32.26755","4.809919","139.1211","0","31.32217","89.16974","89.16974","0","-0.000000000000007105427","0","0","0","199.5874","77.47541","0","0","154.6311","0","0","49.95137","47.4538","211.6565","483.661","0","47.4538","-47.4538","714.4786","75.20827","0.03956004","110.4176","2.379422","2.585459","0","167.6473","12.40801","1000138","499.1711"
"5/13/2007 7:00:00 AM","0.1843774","28.11291","-98.29942","67.83875","0.1764829","69.22774","35.61287","4.113954","78.75325","0","31.32217","76.97336","76.97336","0","0","38.58894","0","2.585459","76.97336","192.2496","0","0","147.981","0","0","1.779894","1.6909","277.5646","483.661","109.5076","0","109.5076","807.3989","84.98936","0.03953113","0","0","-0.0000000000000004440892","0","124.0473","55.38219","1000078","591.4777"
"5/13/2007 8:00:00 AM","0.200684","41.71498","-93.05334","53.82504","0.1934921","75.77153","36.02826","5.259148","185.9527","0","31.32217","88.42244","88.42244","0","115.0342","0","-3","0","353.4567","74.04704","0","0","261.7242","18.42526","17.504","0","0","168.057","483.661","0","92.65372","-92.65372","698.2054","73.49531","0.03953113","150","3.232394","3.232394","0","190.241","60.61723","1000185","559.4326"
"5/13/2007 9:00:00 AM","0.1898483","55.38298","-86.84544","40.26492","0.1832472","71.83283","35.77803","5.957865","255.0635","0","31.32217","91.07786","91.07786","0","237.7238","48.24469","0","3.232394","478.8017","68.27384","0","0","326.8963","77.61915","73.7382","0","0","296.7428","483.661","0","107.5416","-107.5416","571.4664","60.15436","0.03953113","150","3.232394","3.232394","0","227.7174","57.46626","1000254","603.7386"
"5/13/2007 10:00:00 AM","0.1163671","68.92343","-76.99743","27.88704","0.112339","44.34676","34.04932","5.757051","240.2645","0","31.32217","59.07912","59.07912","0","0","48.24469","0","3.232394","59.07912","481.7459","0","0","284.6113","0","0","181.1854","172.1261","335.8757","404.2951","264.7176","0","264.7176","796.0867","83.7986","0.03946143","0","0","0","0","185.1193","35.47741","1000239","496.8866"
"5/13/2007 11:00:00 AM","0.146266","81.23409","-46.03104","19.18859","0.1412247","55.59107","34.75285","6.60295","264.5","0","31.32217","120.5393","120.5393","0","184.1968","0","0","0","454.7361","70.39052","0","0","320.0911","42.35374","40.23605","0","0","181.3886","483.661","0","136.7627","-136.7627","634.9103","66.83266","0.03946143","150","3.232394","3.232394","0","264.8432","44.47285","1000264","539.2521"
"5/13/2007 12:00:00 PM","0.0380815","80.01734","53.03272","19.8394","0.0367524","14.61603","32.21281","7.61228","264.5","0","31.32217","115.3017","115.3017","0","155.2349","48.24469","0","3.232394","420.5367","66.37139","0.0000000000000008881784","0","279.116","6.354381","6.036662","0","0","335.8757","458.1291","0","93.49365","-93.49365","524.727","55.23442","0.03946143","150","3.232394","3.232394","0","259.0819","11.69283","1000264","520.9898"
"5/13/2007 1:00:00 PM","0.04910939","67.36265","78.56022","29.22051","0.04739753","18.82995","32.47107","7.215912","264.5","0","31.32217","86.37299","86.37299","0","0","48.24469","0","3.232394","86.37299","328.0307","0","0","283.33","0","0","178.127","169.2207","335.8757","364.6355","236.2953","0","236.2953","725.2302","76.34003","0.03939942","0","0","0","0","227.2603","15.06396","1000264","431.7101"
"5/13/2007 2:00:00 PM","0.06122155","53.78788","87.67281","41.80925","0.0590856","23.44661","32.75477","6.741622","264.5","0","31.32217","88.13119","88.13119","0","0","0","0","0","88.13119","326.725","0","0","287.9466","0","0","176.3688","167.5504","264.8937","483.661","190.997","0","190.997","887.2965","93.39964","0.03934944","0","0","0","0","229.1943","18.75728","1000264","507.1076"
"5/13/2007 3:00:00 PM","0.120541","40.12082","93.69189","55.44541","0.1162687","45.8803","34.14498","7.619189","264.5","0","31.32217","96.76403","96.76403","0","220.204","0","0","0","466.968","66.46715","0","0","310.3803","55.22947","52.46799","0","0","73.89674","483.661","0","159.3492","-159.3492","699.5017","73.63176","0.03934944","150","3.232394","3.232394","0","238.6904","36.70424","1000264","529.5413"
"5/13/2007 4:00:00 PM","0.05849782","26.53392","98.89604","69.49075","0.05638148","22.37945","32.68912","8.425568","264.5","0","31.32217","51.33066","51.33066","0","284.3152","48.24469","0","3.232394","485.6458","59.07174","0","0","286.8795","74.89032","71.14581","0","0","295.215","483.661","0","154.2662","-154.2662","517.6973","54.49445","0.03934944","150","3.232394","3.232394","0","188.7137","17.90356","1000264","554.2852"
"5/13/2007 5:00:00 PM","0.09741975","13.13726","104.1026","83.70503","0.09014644","35.66373","33.50945","9.421167","264.5","0","31.32217","177.8405","177.8405","0","0","48.24469","0","3.232394","177.8405","168.7825","0","0","300.1637","0","0","86.65946","82.32648","335.8757","358.6705","166.2349","0","166.2349","658.7523","69.34235","0.03930604","0","0","0","0","327.8746","28.53098","1000264","442.579"
"5/13/2007 6:00:00 PM","0.007823323","0.0588687","109.8332","97.96333","0.007391675","2.947984","31.50118","9.550682","264.5","0","31.32217","317.7185","317.7185","361.6166","0","0","0","0","317.7185","84.17767","0","0","267.448","0","0","308.3982","292.9782","335.8757","478.3597","295.9262","0","295.9262","909.854","95.77411","0.03945798","0","0","0","0","481.7403","2.358387","1000264","481.3077"
"5/13/2007 7:00:00 PM","0","0","116.6182","90","0","0","31.32217","9.203703","264.5","0","31.32217","206.027","206.027","0","0","0","0","0","317.1257","83.40542","0","0","264.5","0","0","58.47299","55.54934","47.31248","483.661","0","55.54934","-55.54934","844.3885","88.883","0.03945798","111.0987","2.394098","2.394098","0","358.8797","0","1000264","483.661"
"5/13/2007 8:00:00 PM","0","0","125.1556","90","0","0","31.32217","5.35431","197.641","0","31.32217","153.4656","153.4656","0","0","0","0","0","237.3988","83.25271","0","0","197.641","0","0","44.17541","41.96664","124.4643","483.661","0","41.96664","-41.96664","794.9304","83.67688","0.03945798","83.93328","1.808703","4.202801","0","267.6326","0","1000197","483.661"
"5/13/2007 9:00:00 PM","0","0","136.4161","90","0","0","31.32217","6.580675","264.5","0","31.32217","102.356","102.356","0","165.9789","62.72838","0","4.202801","418.335","63.22685","0","0","264.5","4.036789","3.834949","0","0","182.7513","483.661","0","91.30841","-91.30841","687.3223","72.34972","0.03945798","150","3.232394","3.232394","0","244.8416","0","1000264","546.3894"
"5/13/2007 10:00:00 PM","0","0","151.5106","90","0","0","31.32217","7.255439","264.5","0","31.32217","55.16729","55.16729","0","0","48.24469","0","3.232394","55.16729","479.4508","0","0","264.5","0","0","209.3327","198.8661","309.5686","483.661","247.1108","0","247.1108","897.0028","94.42135","0.03939352","0","0","0","0","192.934","0","1000264","531.9057"
"5/13/2007 11:00:00 PM","0","0","170.71","90","0","0","31.32217","4.764282","134.6368","0","31.32217","48.59217","48.59217","0","14.19456","0","0","0","212.7867","63.27313","0","0","134.6368","0","0","71.85009","68.25758","62.45781","483.661","0","81.74242","-81.74242","800.6685","84.28088","0.03939352","150","3.232394","3.232394","0","120.7698","0","1000134","483.661"
"5/14/2007 12:00:00 AM","0","0","-168.3678","90","0","0","31.32217","3.871188","63.24811","0","31.32217","26.00541","26.00541","0","0","48.24469","0","3.232394","26.00541","243.2113","0","0","63.24811","0","0","37.24269","35.38056","175.989","483.661","83.62525","0","83.62525","871.6268","91.75019","0.03937175","0","0","0","0","60.23001","0","1000062","531.9057"
"5/14/2007 1:00:00 AM","0","0","-149.6844","90","0","0","31.32217","2.563262","0","0","31.32217","25.13851","25.13851","0","0","0","0","0","25.13851","0","0","0","0","26.46159","25.13851","0","0","92.36369","483.661","0","26.46159","-26.46159","840.4415","88.46753","0.03937175","0","0","0","0","27.65236","0","999999","483.661"
"5/14/2007 2:00:00 AM","0","0","-135.1261","90","0","0","31.32217","2.34688","0","0","31.32217","21.77279","21.77279","0","0","0","0","0","21.77279","0","0","0","0","22.91873","21.77279","0","0","129.1159","483.661","0","22.91873","-22.91873","813.4315","85.62437","0.03937175","0","0","0","0","23.95007","0","999999","483.661"
"5/14/2007 3:00:00 AM","0","0","-124.256","90","0","0","31.32217","1.373724","0","0","31.32217","20.78436","20.78436","0","0","0","0","0","20.78436","0","0","0","0","21.87828","20.78436","0","0","160.9475","483.661","0","21.87828","-21.87828","787.6478","82.91029","0.03937175","0","0","0","0","22.8628","0","999999","483.661"
"5/14/2007 4:00:00 AM","0","0","-115.9729","90","0","0","31.32217","1.770275","0","0","31.32217","89.1731","89.1731","0","0","0","0","0","89.1731","0","0","0.00000000000001421085","0","93.86642","89.1731","0","0","191.334","483.661","0","93.86642","-93.86642","677.0251","71.2658","0.03937175","0","0","0","0","98.09041","0","999999","483.661"
"5/14/2007 5:00:00 AM","0.036846","1.677029","-109.3499","96.2849","0.009462775","3.773233","31.55135","1.689907","0","0","31.32217","112.6767","112.6767","0","0","0","0","0","112.6767","3.348724","0","0.00000000000001421085","3.773233","118.6071","112.6767","0","0","321.704","483.661","0","114.8338","-114.8338","541.6921","57.02022","0.03937175","0","0","0","0","123.9444","3.018586","999999","487.4343"
"5/14/2007 6:00:00 AM","0.2556661","14.78496","-103.7211","82.04756","0.1485021","58.41368","34.93025","1.888771","0","0","31.32217","162.0504","162.0504","0","0","0","0","0","162.0504","36.04661","0","0","58.41368","170.5794","162.0504","0","0","335.8757","379.0308","0","112.1657","-112.1657","409.5036","43.10564","0.03937175","0","0","0","0","178.2555","46.73095","0","437.4445"
"5/14/2007 7:00:00 AM","0.3598202","28.19804","-98.5723","67.86789","0.3115613","120.5693","38.92078","2.926013","13.80362","0","31.32217","149.498","149.498","0","0","0","0","0","149.498","89.88277","0","0","134.3729","142.8361","135.6943","0","0","335.8757","266.8651","0","22.26685","-22.26685","383.2618","40.34335","0.03937175","0","0","0","0","171.3495","96.45543","13.80362","387.4344"
"5/14/2007 8:00:00 AM","0.5696342","41.79299","-93.37907","53.88137","0.5181108","196.2849","44.0194","4.839358","142.0138","0","31.32217","92.55479","92.55479","0","138.0664","0","0","0","380.6212","88.88068","0","0","338.2986","93.27091","88.60737","0","0","335.8757","244.5983","0","46.98603","-46.98603","327.8882","34.51455","0.03937175","150","3.232394","3.232394","0","172.8172","157.0279","1000141","440.8831"
"5/14/2007 9:00:00 AM","0.7133237","55.46078","-87.27372","40.35904","0.6713582","250.255","47.83426","5.19915","178.5835","0","31.32217","89.82426","89.82426","0","264.1066","48.24469","0","3.232394","503.9308","85.09866","0","0","428.8384","184.5762","175.3474","0","0","335.8757","197.6122","0","36.07654","-36.07654","285.3716","30.03912","0.03937175","150","3.232394","3.232394","0","188.0984","200.204","1000178","496.1119"
"5/14/2007 10:00:00 AM","0.608363","69.01788","-77.65813","28.04089","0.5859442","220.4075","45.70463","8.139181","264.5","0","31.32217","141.7905","141.7905","0","0","48.24469","0","3.232394","191.1411","253.6909","0","0","484.9076","0","0","122.7095","116.574","335.8757","161.5357","335.8757","0","335.8757","570.3716","60.03912","0.03928457","49.35051","1.063469","1.063469","0","288.2196","176.326","1000264","430.188"
"5/14/2007 11:00:00 AM","0.7746075","81.42052","-47.187","19.42597","0.7477877","276.462","49.74715","8.776605","264.5","0","31.32217","154.927","154.927","0","0","15.87267","0","1.063469","215.4803","251.0494","0","0","540.962","0","0","109.573","104.0944","335.8757","403.3662","335.8757","0","335.8757","855.3716","90.03912","0.03919777","60.55332","1.304881","1.304881","0","302.6696","221.1696","1000264","695.7009"
"5/14/2007 12:00:00 PM","0.7430668","80.17551","54.19729","20.07228","0.717366","266.0875","48.98493","8.487411","264.5","0","31.32217","178.5154","178.5154","0","90.32317","0","0","0","418.8386","126.6807","0","0","530.5875","4.566926","4.33858","0","0","111.5206","483.661","111.5206","0","111.5206","950","100","0.03916904","150","3.232394","4.537276","0","328.6169","212.87","1000264","749.7485"
"5/14/2007 1:00:00 PM","0.6433354","67.44393","79.18982","29.37391","0.6183509","231.8012","46.51162","7.087461","264.5","0","31.32217","148.3541","148.3541","0","258.1916","67.72054","0","4.537276","556.5457","89.17529","0","0","496.3012","149.5218","142.0457","0","0","0","483.661","0","0","0","950","100","0.03916904","150","3.232394","3.232394","0","295.4395","185.441","1000264","783.1828"
"5/14/2007 2:00:00 PM","0.7253059","53.85551","88.0897","41.90746","0.6794345","253.0467","48.03607","8.256294","264.5","0","31.32217","116.6206","116.6206","0","0","0","0","0","266.6206","194.1135","250.9261","0","517.5467","0","0","0","0","0","483.661","0","0","0","950","100","0.03916904","150","3.232394","6.464789","0","260.5327","202.4373","264.5","736.7077"
"5/14/2007 3:00:00 PM","0.5373852","40.18975","94.01339","55.50795","0.4872904","185.2027","43.25548","8.922206","264.5","0","31.32217","121.9327","121.9327","0","0","0","0","0","271.9327","165.3728","177.7701","0","449.7028","0","0","0","0","0","483.661","0","0","0","950","100","0.03916904","150","3.232394","9.697183","0","266.3759","148.1622","264.5","668.8638"
