sep=,
"5/14/2007 4:00:00 PM","0.2800466","26.61067","99.16818","69.52708","0.2527912","98.40783","37.47901","8.443097","264.5","0","31.32217","108.0381","108.0381","0","183.4493","80","0","5.36","441.4874","82.20116","0","0","362.9078","28.40783","26.98744","0","0","0","483.661","0","0","0","950","100","0.03916904","150","3.232394","7.569578","0","251.0919","78.72626","1000264","662.0688"
"5/14/2007 5:00:00 PM","0.1160567","13.22632","104.3483","83.71932","0.1025623","40.52625","33.81142","8.265339","264.5","0","31.32217","147.3765","147.3765","0","117.1235","80","0","5.36","414.5","73.58896","0","0","305.0262","0","0","0","0","0","483.661","0","29.47375","-29.47375","915.2648","96.34367","0.03916904","150","3.232394","5.441972","0","294.3642","32.421","1000264","604.1873"
"5/14/2007 6:00:00 PM","0.007800263","0.164538","110.0655","97.95668","0.00737595","2.941717","31.5008","7.282562","264.5","0","31.32217","339.3305","339.3305","0","0","80","0","5.36","339.3305","78.81451","0","0","267.4417","78.76898","74.83053","0","0","40.93577","483.661","4.172738","0","4.172738","918.8055","96.71637","0.03916797","0","0","0.08197183","0","505.5136","2.353374","1000264","566.6028"
"5/14/2007 7:00:00 PM","0","0","116.8448","90","0","0","31.32217","8.74121","264.5","0","31.32217","268.1415","268.1415","0","0","0","0","0","268.1415","98.64193","0","0","264.5","3.833212","3.641551","0","0","36.76303","483.661","0","3.833212","-3.833212","914.288","96.24084","0.03916797","0","0","0.08197183","0","427.2057","0","1000264","483.661"
"5/14/2007 8:00:00 PM","0","0","125.3781","90","0","0","31.32217","4.438383","105.0027","0","31.32217","190.9108","190.9108","0","0","0","0","0","190.9108","55.00089","0","0","105.0027","90.42964","85.90816","0","0","42.08694","483.661","0","90.42964","-90.42964","807.7157","85.02271","0.03916797","0","0","0.08197183","0","262.5032","0","1000104","483.661"
"5/14/2007 9:00:00 PM","0","0","136.6252","90","0","0","31.32217","6.350072","264.5","0","31.32217","141.9875","141.9875","0","87.13031","0","0","0","379.1178","69.76723","0","0","264.5","0","0","35.38221","33.6131","167.6837","483.661","0","116.3869","-116.3869","670.5524","70.58447","0.03916797","150","3.232394","3.314366","0","288.4362","0","1000264","483.661"
"5/14/2007 10:00:00 PM","0","0","151.675","90","0","0","31.32217","6.693489","264.5","0","31.32217","69.24244","69.24244","0","228.9775","49.46815","0","3.314366","448.2199","59.01121","0","0","264.5","35.49468","33.71995","0","0","329.3321","483.661","0","136.0265","-136.0265","510.2436","53.70985","0.03916797","150","3.232394","3.232394","0","208.4167","0","1000264","533.1292"
"5/14/2007 11:00:00 PM","0","0","170.7751","90","0","0","31.32217","6.901577","264.5","0","31.32217","42.67759","42.67759","0","0","48.24469","0","3.232394","42.67759","619.7632","0","0","264.5","0","0","221.8224","210.7313","335.8757","352.3459","258.976","0","258.976","729.992","76.84126","0.0391014","0","0","0","0","179.1954","0","1000264","400.5906"
"5/15/2007 12:00:00 AM","0","0","-168.4341","90","0","0","31.32217","6.261632","264.5","0","31.32217","24.88992","24.88992","0","0","0","0","0","24.88992","1062.679","0","0","264.5","0","0","239.6101","227.6296","259.2819","483.661","227.6296","0","227.6296","923.1422","97.17286","0.03904309","0","0","0","0","159.6289","0","1000264","483.661"
"5/15/2007 1:00:00 AM","0","0","-149.8429","90","0","0","31.32217","4.761299","134.3437","0","31.32217","26.13776","26.13776","0","58.51719","0","0","0","234.655","57.25161","0","0","134.3437","0","0","49.68878","47.20434","31.6523","483.661","0","102.7957","-102.7957","801.9963","84.42066","0.03904309","150","3.232394","3.232394","0","95.9234","0","1000133","483.661"
"5/15/2007 2:00:00 AM","0","0","-135.3259","90","0","0","31.32217","3.265384","27.14224","0","31.32217","24.80451","24.80451","0","0","48.24469","0","3.232394","24.80451","109.4246","0","0","27.14224","0","0","2.337727","2.220841","174.4241","483.661","50.46553","0","50.46553","844.8177","88.92818","0.03903018","0","0","0","0","40.85609","0","1000026","531.9057"
"5/15/2007 3:00:00 AM","0","0","-124.4689","90","0","0","31.32217","2.120434","0","0","31.32217","22.2042","22.2042","0","0","0","0","0","22.2042","0","0","0.000000000000003552714","0","23.37284","22.2042","0","0","123.9585","483.661","0","23.37284","-23.37284","817.2725","86.02869","0.03903018","0","0","0","0","24.42462","0","999999","483.661"
"5/15/2007 4:00:00 AM","0","0","-116.191","90","0","0","31.32217","2.637909","2.816033","0","31.32217","73.4833","73.4833","0","0","0","0","0","73.4833","3.832208","0","0","2.816033","74.3866","70.66727","0","0","156.4208","483.661","0","74.3866","-74.3866","729.6071","76.80075","0.03903018","0","0","0","0","82.23965","0","1000002","483.661"
"5/15/2007 5:00:00 AM","0.03059269","1.785178","-109.5751","96.2731","0.01648526","6.568936","31.72148","3.898518","64.99364","0","31.32217","104.8033","104.8033","0","0","0","0","0","104.8033","68.28275","0","0.00000000000001421085","71.56258","41.90492","39.80968","0","0","259.7355","483.661","0","35.33599","-35.33599","687.9633","72.41718","0.03903018","0","0","0","0","147.7805","5.255149","1000064","490.23"
"5/15/2007 6:00:00 AM","0.1716169","14.87734","-103.9611","82.05653","0.1334297","52.56313","34.56291","6.450763","264.5","0","31.32217","95.01849","95.01849","0","229.8736","0","0","0","474.892","66.76531","0","0","317.0631","63.57057","60.39204","0","0","308.8133","483.661","0","161.0074","-161.0074","498.2142","52.4436","0.03903018","150","3.232394","3.232394","0","236.7703","42.05051","1000264","536.2242"
"5/15/2007 7:00:00 AM","0.3520954","28.27871","-98.8406","67.89907","0.3061581","118.5432","38.78806","7.122598","264.5","0","31.32217","112.374","112.374","0","259.5357","48.24469","0","3.232394","521.9097","73.39261","0","0","383.0432","113.0629","107.4097","0","0","335.8757","342.1385","0","96.27501","-96.27501","384.753","40.50031","0.03903018","150","3.232394","3.232394","0","255.8614","94.83453","1000264","508.9264"
"5/15/2007 8:00:00 AM","0.5269243","41.86629","-93.69949","53.93944","0.4825636","183.4964","43.13841","7.207848","264.5","0","31.32217","104.7374","104.7374","0","0","48.24469","0","3.232394","152.3772","294.0049","0","0","447.9964","0","0","159.7626","151.7744","335.8757","245.8636","335.8757","0","335.8757","669.753","70.50031","0.03894451","47.63978","1.026604","1.026604","0","247.4612","146.7971","1000264","477.6046"
"5/15/2007 9:00:00 AM","0.6273574","55.53332","-87.69563","40.45433","0.5934792","223.0643","45.89215","8.35211","264.5","0","31.32217","110.3404","110.3404","0","0","15.32244","0","1.026604","164.9044","295.6647","0","0","487.5643","0","0","154.1596","146.4516","330.2743","483.661","330.2743","0","330.2743","950","100","0.03886062","54.56404","1.175817","1.175817","0","253.6244","178.4514","1000264","722.0477"
"5/15/2007 10:00:00 AM","0.5395817","69.10572","-78.31237","28.19454","0.5202045","197.035","44.07133","8.91268","264.5","0","31.32217","123.7005","123.7005","0","185.4827","0","0","0","459.1832","100.5122","-0.000000000000007105427","0","461.535","47.03497","44.68322","0","0","0","483.661","0","0","0","950","100","0.03886062","150","3.232394","4.408211","0","268.3206","157.628","1000264","680.696"
"5/15/2007 11:00:00 AM","0.730588","81.59789","-48.37792","19.6595","0.7048873","261.8102","48.67259","9.419567","264.5","0","31.32217","112.2755","112.2755","0","320.9487","65.79419","0","4.408211","583.2242","90.24149","0","0","526.3102","177.6044","168.7242","0","0","0","483.661","0","0","0","950","100","0.03886062","150","3.232394","3.232394","0","255.753","209.4482","1000264","811.2654"
"5/15/2007 12:00:00 PM","1.026014","80.32812","55.36498","20.29977","0.9859883","355.0756","55.75329","5.269922","187.2761","0","31.32217","115.8804","115.8804","0","0","0","0","0","265.8804","203.9833","276.4712","0","542.3516","0","0","0","0","0","483.661","0","0","0","950","100","0.03886062","150","3.232394","6.464789","0","221.1065","284.0604","187.2761","838.7366"
"5/15/2007 1:00:00 PM","0.8980913","67.52322","79.80827","29.52348","0.8553759","312.5463","52.45158","4.76795","134.9972","0","31.32217","155.2298","155.2298","0","210.1865","80","0","5.36","515.4163","86.83148","0","0","447.5435","242.5463","230.419","0","0","0","483.661","0","0","0","950","100","0.03886062","150","3.232394","4.337183","0","238.2514","250.037","1000134","876.2073"
"5/15/2007 2:00:00 PM","0.8233863","53.92246","88.49796","42.00253","0.7666801","282.8668","50.22105","5.757038","240.2635","0","31.32217","69.22091","69.22091","0","358.7634","64.73408","0","4.337183","577.9843","90.50942","0","0","523.1303","197.6009","187.7208","0","0","0","483.661","0","0","0","950","100","0.03886062","150","3.232394","3.232394","0","196.2747","226.2934","1000239","831.2619"
"5/15/2007 3:00:00 PM","0.6702976","40.2585","94.32785","55.5677","0.5959201","223.9239","45.95292","6.63387","264.5","0","31.32217","114.1508","114.1508","0","266.4094","48.24469","0","3.232394","530.5602","92.05816","0","0","488.4239","122.1686","116.0602","0","0","0","483.661","0","0","0","950","100","0.03886062","150","3.232394","3.232394","0","257.8159","179.1391","1000264","755.8297"
"5/15/2007 4:00:00 PM","0.4304022","26.68742","99.4341","69.56081","0.3461002","133.4662","39.76994","7.651725","264.5","0","31.32217","95.07064","95.07064","0","199.5547","48.24469","0","3.232394","444.6254","89.50597","0","0","397.9662","31.71094","30.12539","0","0","0","483.661","0","0","0","950","100","0.03886062","150","3.232394","3.232394","0","236.8277","106.773","1000264","665.372"
"5/15/2007 5:00:00 PM","0.1575104","13.31536","104.588","83.73119","0.1155402","45.59608","34.12724","7.79652","264.5","0","31.32217","200.1386","200.1386","0","18.824","48.24469","0","3.232394","368.9626","84.0454","0","0","310.0961","0","0","45.53743","43.26056","0","483.661","0","12.89867","-12.89867","934.7988","98.39987","0.03886062","150","3.232394","3.232394","0","352.4024","36.47686","1000264","577.5018"
"5/15/2007 6:00:00 PM","0.02607232","0.2699856","110.2919","97.94777","0.005492514","2.190954","31.45518","8.127629","264.5","0","31.32217","251.8145","251.8145","0","0","48.24469","0","3.232394","296.3866","89.98079","0","0","266.6909","0","0","12.68547","12.0512","17.91482","483.661","17.91482","0","17.91482","950","100","0.03885608","44.57203","0.9604958","0.9604958","0","409.246","1.752763","1000264","534.0967"
"5/15/2007 7:00:00 PM","0","0","117.0651","90","0","0","31.32217","8.027325","264.5","0","31.32217","334.6595","334.6595","0","0","0","0","0","334.6595","79.03555","0","0","264.5","73.85211","70.15951","0","0","0","483.661","0","73.85211","-73.85211","862.9645","90.83836","0.03885608","0","0","0.9604958","0","500.3755","0","1000264","483.661"
"5/15/2007 8:00:00 PM","0","0","125.5939","90","0","0","31.32217","6.298172","264.5","0","31.32217","114.5055","114.5055","0","142.0942","0","0","0","406.5997","65.05169","0","0","264.5","0","0","7.900271","7.505258","102.5724","483.661","0","142.4947","-142.4947","695.0328","73.16135","0.03885608","150","3.232394","4.19289","0","258.2061","0","1000264","483.661"
"5/15/2007 9:00:00 PM","0","0","136.8269","90","0","0","31.32217","5.878633","249.2245","0","31.32217","93.48254","93.48254","0","153.5892","62.58045","0","4.19289","397.0717","62.76561","0","0","249.2245","0","0","2.152791","2.045151","300.4818","483.661","0","85.3744","-85.3744","594.4181","62.57032","0.03885608","150","3.232394","3.232394","0","227.443","0","1000248","546.2415"
"5/15/2007 10:00:00 PM","0","0","151.832","90","0","0","31.32217","5.186213","176.9945","0","31.32217","76.95353","76.95353","0","0","48.24469","0","3.232394","76.95353","230.0018","0","0","176.9945","0","0","100.041","95.03892","335.8757","423.7703","143.2836","0","143.2836","715.9983","75.36824","0.03881981","0","0","0","0","173.1461","0","1000176","472.015"
"5/15/2007 11:00:00 PM","0","0","170.835","90","0","0","31.32217","3.656535","49.97396","0","31.32217","47.63774","47.63774","0","0","0","0","0","47.63774","104.9041","0","0","49.97396","0","0","2.33621","2.2194","275.7737","483.661","2.2194","0","2.2194","717.8815","75.56647","0.03881925","0","0","0","0","77.3885","0","1000049","483.661"
"5/16/2007 12:00:00 AM","0","0","-168.5016","90","0","0","31.32217","2.298494","0","0","31.32217","22.6452","22.6452","310.5971","0","0","0","0","22.6452","0","0","0","0","0","0","287.9519","273.5543","273.5543","483.661","273.5543","0","273.5543","950","100","0.03895826","0","0","0","0","24.90972","0","999999","483.661"
"5/16/2007 1:00:00 AM","0","0","-149.9995","90","0","0","31.32217","1.505799","0","0","31.32217","14.63816","14.63816","0","0","0","0","0","14.63816","0","0","0.000000000000001776357","0","15.40858","14.63816","0","0","0","483.661","0","15.40858","-15.40858","931.8408","98.08851","0.03895826","0","0","0","0","16.10197","0","999999","483.661"
"5/16/2007 2:00:00 AM","0","0","-135.5224","90","0","0","31.32217","0.4304459","0","0","31.32217","21.20695","21.20695","0","0","0","0","0","21.20695","0","0","0.000000000000003552714","0","22.32311","21.20695","0","0","21.40081","483.661","0","22.32311","-22.32311","905.5328","95.31924","0.03895826","0","0","0","0","23.32765","0","999999","483.661"
"5/16/2007 3:00:00 AM","0","0","-124.6783","90","0","0","31.32217","0.9992685","0","0","31.32217","25.96612","25.96612","0","0","0","0","0","25.96612","0","0","0","0","27.33276","25.96612","0","0","52.40513","483.661","0","27.33276","-27.33276","873.3208","91.9285","0.03895826","0","0","0","0","28.56273","0","999999","483.661"
"5/16/2007 4:00:00 AM","0","0","-116.4053","90","0","0","31.32217","0.8307898","0","0","31.32217","81.28674","81.28674","0","0","0","0","0","81.28674","0","0","0.00000000000001421085","0","85.56499","81.28674","0","0","90.36729","483.661","0","85.56499","-85.56499","772.4815","81.31384","0.03895826","0","0","0","0","89.41542","0","999999","483.661"
"5/16/2007 5:00:00 AM","0.03872106","1.888862","-109.7964","96.26371","0.009908803","3.950913","31.56215","2.091236","0","0","31.32217","138.1746","138.1746","0","0","0","0","0","138.1746","2.859363","0","0.00000000000002842171","3.950913","145.4469","138.1746","0","0","209.2076","483.661","0","141.496","-141.496","605.7269","63.76072","0.03895826","0","0","0","0","151.992","3.160731","999999","487.6119"
"5/16/2007 6:00:00 AM","0.2678556","14.96533","-104.1969","82.06771","0.152286","59.87967","35.02251","3.070015","19.46348","0","31.32217","141.5569","141.5569","0","0","0","0","0","141.5569","56.05034","0","0.00000000000002842171","79.34315","128.5194","122.0935","0","0","335.8757","433.3661","0","68.63978","-68.63978","524.8341","55.24569","0.03895826","0","0","0","0","165.4444","47.90374","1000018","493.2458"
"5/16/2007 7:00:00 AM","0.4699551","28.35494","-99.10418","67.93224","0.3820887","146.8041","40.6562","4.064244","75.57838","0","31.32217","133.662","133.662","0","0","0","0","0","133.662","166.3767","0","0","222.3824","61.14062","58.08359","0","0","335.8757","364.7263","85.66344","0","85.66344","597.5219","62.89705","0.03893657","0","0","0","0","184.8174","117.4432","1000075","511.5304"
"5/16/2007 8:00:00 AM","0.726458","41.93494","-94.01441","53.99916","0.6486185","242.3663","47.26646","4.095572","77.57919","0","31.32217","128.9589","128.9589","0","0","0","0","0","128.9589","248.0988","0","0","319.9455","54.08389","51.3797","0","0","335.8757","426.404","188.2824","0","188.2824","757.2849","79.7142","0.03888898","0","0","0","0","180.6444","193.893","1000077","668.7703"
"5/16/2007 9:00:00 AM","0.9413629","55.60066","-88.11083","40.55067","0.8771141","319.722","52.99968","4.871709","145.1926","0","31.32217","102.6327","102.6327","0","242.2061","0","0","0","494.8388","93.95274","0","0","464.9146","210.1539","199.6462","0","0","227.117","483.661","0","40.43191","-40.43191","709.6354","74.69846","0.03888898","150","3.232394","3.232394","0","185.4923","255.7776","1000144","803.3831"
"5/16/2007 10:00:00 AM","1.015828","69.18705","-78.95933","28.34778","0.9666106","348.8548","55.26215","5.24454","184.1586","0","31.32217","117.6796","117.6796","0","315.3883","48.24469","0","3.232394","583.0679","91.41532","0","0","533.0134","262.0098","248.9093","0","0","283.2724","483.661","0","14.91031","-14.91031","692.0634","72.84879","0.03888898","150","3.232394","3.232394","0","221.5268","279.0839","1000183","880.7606"
"5/16/2007 11:00:00 AM","0.9106907","81.76608","-49.6022","19.88902","0.8748965","318.9918","52.94374","7.414101","264.5","0","31.32217","131.8363","131.8363","0","41.35346","48.24469","0","3.232394","323.1898","180.5415","0","0","583.4918","0","0","91.3102","86.7447","303.9812","483.661","303.9812","0","303.9812","950","100","0.03881239","150","3.232394","3.232394","0","277.27","255.1934","1000264","850.8975"
"5/16/2007 12:00:00 PM","0.8754357","80.47527","56.53418","20.52179","0.8410308","307.7898","52.09019","6.489069","264.5","0","31.32217","168.152","168.152","0","292.0807","48.24469","0","3.232394","610.2327","93.78221","0","0","572.2898","206.0345","195.7327","0","0","0","483.661","0","0","0","950","100","0.03881239","150","3.232394","3.232394","0","317.2172","246.2318","1000264","839.6955"
"5/16/2007 1:00:00 PM","0.7364831","67.60063","80.41518","29.66912","0.7036428","261.383","48.64145","6.983699","264.5","0","31.32217","118.6737","118.6737","0","297.4725","48.24469","0","3.232394","566.1463","92.88818","0","0","525.8829","159.6277","151.6463","0","0","0","483.661","0","0","0","950","100","0.03881239","150","3.232394","3.232394","0","262.7911","209.1064","1000264","793.2887"
"5/16/2007 2:00:00 PM","0.5930673","53.98878","88.89745","42.0944","0.560246","211.3123","45.06556","7.800442","264.5","0","31.32217","94.23586","94.23586","0","274.3433","48.24469","0","3.232394","518.5792","91.75307","0","0","475.8123","109.557","104.0792","0","0","0","483.661","0","0","0","950","100","0.03881239","150","3.232394","3.232394","0","235.9094","169.0499","1000264","743.2181"
"5/16/2007 3:00:00 PM","0.4153417","40.3271","94.63518","55.6246","0.3878864","148.9432","40.79911","7.837052","264.5","0","31.32217","108.9531","108.9531","0","200.3754","48.24469","0","3.232394","459.3285","90.01035","0","0","413.4431","47.18785","44.82846","0","0","0","483.661","0","0","0","950","100","0.03881239","150","3.232394","3.232394","0","252.0984","119.1545","1000264","680.8489"
"5/16/2007 4:00:00 PM","0.3459473","26.76416","99.69371","69.59192","0.2936049","113.827","38.47985","8.612997","264.5","0","31.32217","70.05428","70.05428","0","205.9139","48.24469","0","3.232394","425.9681","88.8158","0","0","378.3271","12.07174","11.46815","0","0","0","483.661","0","0","0","950","100","0.03881239","150","3.232394","3.232394","0","209.3097","91.06164","1000264","645.7328"
"5/16/2007 5:00:00 PM","0.1749542","13.40433","104.8218","83.74062","0.1161024","45.81544","34.14093","8.665374","264.5","0","31.32217","175.8561","175.8561","0","67.61992","48.24469","0","3.232394","393.476","78.86516","0","0","310.3154","0","0","21.02402","19.97282","0","483.661","0","35.96705","-35.96705","907.6124","95.53815","0.03881239","150","3.232394","3.232394","0","325.6917","36.65235","1000264","577.7212"
"5/16/2007 6:00:00 PM","0.02260477","0.3751571","110.5124","97.93665","0.00990489","3.949355","31.56206","8.439371","264.5","0","31.32217","293.3249","293.3249","0","0","48.24469","0","3.232394","293.3249","91.51945","0","0","268.4493","30.34201","28.82491","0","0","49.95424","483.661","21.85203","0","21.85203","926.1545","97.48994","0.0388069","0","0","0","0","454.9074","3.159484","1000264","535.8551"
"5/16/2007 7:00:00 PM","0","0","117.2792","90","0","0","31.32217","7.736724","264.5","0","31.32217","160.465","160.465","0","50.1753","0","0","0","360.6403","73.34178","0","0","264.5","0","0","53.85972","51.16673","28.1022","483.661","0","98.83327","-98.83327","809.6783","85.2293","0.0388069","150","3.232394","3.232394","0","308.7615","0","1000264","483.661"
"5/16/2007 8:00:00 PM","0","0","125.8028","90","0","0","31.32217","5.901721","250.9259","0","31.32217","153.6652","153.6652","0","36.62665","48.24469","0","3.232394","340.2918","73.73843","0","0","250.9259","0","0","60.63404","57.60234","165.3706","483.661","0","44.15297","-44.15297","757.6436","79.75196","0.0388069","150","3.232394","3.232394","0","294.4947","0","1000250","531.9057"
"5/16/2007 9:00:00 PM","0","0","137.0212","90","0","0","31.32217","5.545631","221.1399","0","31.32217","140.2995","140.2995","0","0","48.24469","0","3.232394","140.2995","157.6199","0","0","221.1399","0","0","80.8404","76.79838","226.6942","483.661","125.0431","0","125.0431","863.7462","90.92065","0.03877549","0","0","0","0","264.8994","0","1000220","531.9057"
"5/16/2007 10:00:00 PM","0","0","151.9818","90","0","0","31.32217","4.223335","85.98516","0","31.32217","86.08137","86.08137","0","0","0","0","0","86.08137","99.88824","0","0","85.98516","0.1012709","0.09620738","0","0","101.6511","483.661","0","0.1012709","-0.1012709","863.6268","90.90809","0.03877549","0","0","0","0","137.6821","0","1000085","483.661"
"5/16/2007 11:00:00 PM","0","0","170.8898","90","0","0","31.32217","5.630259","230.9206","0","31.32217","48.66602","48.66602","0","204.2393","0","0","0","402.9053","57.31386","0","0","230.9206","23.14184","21.98475","0","0","101.7918","483.661","0","173.1418","-173.1418","659.5772","69.42918","0.03877549","150","3.232394","3.232394","0","168.9929","0","1000230","483.661"
"5/17/2007 12:00:00 AM","0","0","-168.5702","90","0","0","31.32217","4.510969","111.4217","0","31.32217","18.32201","18.32201","0","28.3047","48.24469","0","3.232394","196.6267","56.66663","0","0","111.4217","0","0","64.79501","61.55527","335.8757","479.0596","0","40.20004","-40.20004","612.201","64.44221","0.03877549","150","3.232394","3.232394","0","75.86507","0","1000110","527.3043"
"5/17/2007 1:00:00 AM","0","0","-150.1542","90","0","0","31.32217","3.141071","22.25625","0","31.32217","20.17167","20.17167","0","0","48.24469","0","3.232394","20.17167","110.3342","0","0","22.25625","0","0","2.084581","1.980352","335.8757","438.8596","50.22504","0","50.22504","654.8184","68.92825","0.03876289","0","0","0","0","33.31696","0","1000021","487.1043"
"5/17/2007 2:00:00 AM","0","0","-135.7156","90","0","0","31.32217","2.786169","8.351858","0","31.32217","23.72412","23.72412","323.7704","0","0","0","0","23.72412","35.20409","0","0","8.351858","0","0","308.3982","292.9782","335.8757","475.0216","292.9782","0","292.9782","903.4186","95.0967","0.03891084","0","0","0","0","30.27246","0","1000007","475.0216"
"5/17/2007 3:00:00 AM","0","0","-124.8839","90","0","0","31.32217","2.190014","0","0","31.32217","18.47885","18.47885","0","0","0","0","0","18.47885","0","0","0.000000000000003552714","0","19.45142","18.47885","0","0","54.89665","483.661","0","19.45142","-19.45142","880.4949","92.68368","0.03891084","0","0","0","0","20.32674","0","999999","483.661"
"5/17/2007 4:00:00 AM","0","0","-116.6157","90","0","0","31.32217","1.896187","0","0","31.32217","49.11527","49.11527","0","0","0","0","0","49.11527","0","0","0","0","51.70029","49.11527","0","0","81.91251","483.661","0","51.70029","-51.70029","819.5656","86.27006","0.03891084","0","0","0","0","54.0268","0","999999","483.661"
"5/17/2007 5:00:00 AM","0.01178646","1.988075","-110.0136","96.25672","0.01116383","4.450787","31.59255","0.6108125","0","0","31.32217","103.5298","103.5298","0","0","0","0","0","103.5298","4.29904","0","0","4.450787","108.9787","103.5298","0","0","153.7185","483.661","0","104.5279","-104.5279","696.3782","73.30297","0.03891084","0","0","0","0","113.8828","3.56063","999999","488.1118"
"5/17/2007 6:00:00 AM","0.03576917","15.04894","-104.4284","82.08107","0.03437946","13.6755","32.15527","0.798157","0","0","31.32217","109.0773","109.0773","0","0","0","0","0","109.0773","12.53744","0","0","13.6755","114.8182","109.0773","0","0","298.8961","483.661","0","101.1427","-101.1427","577.1804","60.75583","0.03891084","0","0","0","0","119.985","10.9404","999999","497.3365"
"5/17/2007 7:00:00 AM","0.03500754","28.42675","-99.36292","67.96732","0.03376113","13.43034","32.14027","0.5046993","0","0","31.32217","79.54004","79.54004","0","0","0","0","0","79.54004","16.88501","0","0.00000000000001421085","13.43034","83.72636","79.54004","0","0","335.8757","409.1436","0","70.29601","-70.29601","494.3357","52.03534","0.03891084","0","0","0","0","87.49405","10.74428","999999","422.574"
"5/17/2007 8:00:00 AM","0.1319989","41.99898","-94.32365","54.06043","0.127309","50.18224","34.41381","1.229997","0","0","31.32217","92.45517","92.45517","0","0","0","0","0","92.45517","54.27737","0","0","50.18224","97.32124","92.45517","0","0","335.8757","338.8476","0","47.139","-47.139","438.7819","46.18757","0.03891084","0","0","0","0","101.7007","40.14579","999999","389.0298"
"5/17/2007 9:00:00 AM","0.0442763","55.6629","-88.51902","40.64791","0.04272855","16.9828","32.35778","3.077243","19.74757","0","31.32217","72.2436","72.2436","0","0","0","0","0","72.2436","50.84239","0","0","36.73037","55.25898","52.49603","0","0","335.8757","291.7086","0","38.27618","-38.27618","393.673","41.43926","0.03891084","0","0","0","0","89.34175","13.58624","1000019","308.6914"
"5/17/2007 10:00:00 AM","0.1364813","69.26199","-79.59821","28.50043","0.1317527","51.9111","34.52205","3.26375","27.07802","0","31.32217","94.63541","94.63541","0","0","0","0","0","94.63541","83.46677","0","0","78.98911","71.11304","67.55739","0","0","335.8757","253.4324","0","19.20194","-19.20194","371.0433","39.05719","0.03891084","0","0","0","0","117.638","41.52888","1000026","305.3435"
"5/17/2007 11:00:00 AM","0.1297428","81.925","-50.8578","20.1144","0.1252553","49.38272","34.36379","4.055147","74.99732","0","31.32217","70.92695","70.92695","0","0.000000000000002664535","0","0","0","128.0434","97.13899","0","0","124.38","0","0","4.070369","3.866851","335.8757","234.2305","0","3.866851","-3.866851","366.4861","38.57749","0.03891084","57.11642","1.230819","1.230819","0","115.5183","39.50618","1000074","283.6132"
"5/17/2007 12:00:00 PM","0.1388394","80.61705","57.70318","20.73826","0.1340398","52.80031","34.57777","3.488358","40.05894","0","31.32217","163.7963","163.7963","0","0","0","0","0","163.7963","56.69192","0","0","92.85925","130.2498","123.7373","0","0","335.8757","230.3636","0","77.44951","-77.44951","275.211","28.96958","0.03891084","0","0","1.230819","0","200.2054","42.24025","1000039","283.1639"
"5/17/2007 1:00:00 PM","0.06105698","67.67627","81.01022","29.81074","0.05892965","23.38507","32.75098","6.784942","264.5","0","31.32217","74.59734","74.59734","0","214.8869","0","0","0","439.4843","65.50521","0","0","287.8851","26.2992","24.98424","0","0","335.8757","152.9141","0","152.9141","-152.9141","95","10","0.03891084","150","3.232394","4.463213","0","214.3071","18.70806","1000264","176.2992"
"5/17/2007 2:00:00 PM","0.1403602","54.05452","89.28802","42.18301","0.1354578","53.35141","34.61232","4.648848","123.6149","0","31.32217","88.69149","88.69149","0","0","66.61512","0","4.463213","88.69149","199.5301","0","0","176.9663","0","0","34.92336","33.17719","335.8757","0","153.1437","0","153.1437","224.9468","23.67861","0.03887239","0.000000000000006750156","0.0000000000000001454611","0.0000000000000001454611","0","159.3681","42.68113","1000123","119.9665"
"5/17/2007 3:00:00 PM","0.130554","40.39556","94.93526","55.67862","0.1258985","49.63314","34.37946","5.76235","240.655","0","31.32217","78.3957","78.3957","0","0","0.000000000000002171061","0","0.0000000000000001454611","78.3957","370.2857","0","0","290.2881","0","0","162.2592","154.1463","335.8757","110.2635","203.7794","0","203.7794","397.8593","41.87993","0.03882135","0","0","0","0","206.5627","39.70651","1000240","159.8966"
"5/17/2007 4:00:00 PM","0.06872685","26.84087","99.94693","69.62041","0.06621402","26.25704","32.92787","6.430691","264.5","0","31.32217","100.4056","100.4056","0","0","0","0","0","100.4056","289.5825","0","0","290.757","0","0","164.0944","155.8897","335.8757","256.9847","182.1467","0","182.1467","552.416","58.14905","0.03877585","0","0","0","0","242.6962","21.00563","1000264","283.2417"
"5/17/2007 5:00:00 PM","0.01436027","13.4932","105.0495","83.74767","0.01383033","5.512438","31.65715","6.388948","264.5","0","31.32217","131.196","131.196","0","0","0","0","0","131.196","205.8084","0","0","270.0125","0","0","133.304","126.6388","335.8757","388.1303","132.1512","0","132.1512","664.55","69.95263","0.0387429","0","0","0","0","276.5656","4.409951","1000264","393.6428"
"5/17/2007 6:00:00 PM","0.003621123","0.4799964","110.7268","97.92333","0.003467661","1.383515","31.40614","4.183986","83.22611","0","31.32217","275.0965","275.0965","500.2685","0","0","0","0","275.0965","30.75635","0","0","84.60963","0","0","308.3982","292.9782","335.8757","483.2792","294.3618","0","294.3618","914.3242","96.24465","0.03889056","0","0","0","0","344.2192","1.106812","1000082","484.6627"
"5/17/2007 7:00:00 PM","0","0","117.4871","90","0","0","31.32217","3.575626","45.20391","0","31.32217","238.3177","238.3177","0","0","0","0","0","238.3177","18.96792","0","0.00000000000002842171","45.20391","203.2777","193.1138","0","0","42.04432","483.661","0","203.2777","-203.2777","674.7592","71.02728","0.03889056","0","0","0","0","284.7515","0","1000044","483.661"
"5/17/2007 8:00:00 PM","0","0","126.005","90","0","0","31.32217","4.08601","76.96857","0","31.32217","151.5173","151.5173","0","0","0","0","0","151.5173","50.79853","0","0","76.96857","78.47234","74.54873","0","0","324.3745","483.661","0","78.47234","-78.47234","582.2786","61.29248","0.03889056","0","0","0","0","205.1533","0","1000076","483.661"
"5/17/2007 9:00:00 PM","0","0","137.2082","90","0","0","31.32217","4.169393","82.29411","0","31.32217","98.86978","98.86978","0","0","0","0","0","98.86978","83.23484","0","0","82.29411","17.44808","16.57568","0","0","335.8757","413.4696","0","17.44808","-17.44808","561.7158","59.12798","0.03889056","0","0","0","0","149.9038","0","1000081","413.4696"
"5/17/2007 10:00:00 PM","0","0","152.1244","90","0","0","31.32217","2.470611","0","0","31.32217","42.0424","42.0424","0","0","0","0","0","42.0424","0","0","0.000000000000007105427","0","44.25516","42.0424","0","0","335.8757","396.0215","0","44.25516","-44.25516","509.5606","53.63796","0.03889056","0","0","0","0","46.24664","0","999999","396.0215"
"5/17/2007 11:00:00 PM","0","0","170.9396","90","0","0","31.32217","2.011375","0","0","31.32217","45.11471","45.11471","0","0","0","0","0","45.11471","0","0","0.000000000000007105427","0","47.48917","45.11471","0","0","335.8757","351.7664","0","47.48917","-47.48917","453.5941","47.74675","0.03889056","0","0","0","0","49.62618","0","999999","351.7664"
"5/18/2007 12:00:00 AM","0","0","-168.64","90","0","0","31.32217","1.480894","0","0","31.32217","15.58486","15.58486","0","0","0","0","0","15.58486","0","0","0.000000000000003552714","0","16.40511","15.58486","0","0","335.8757","304.2772","0","16.40511","-16.40511","434.2605","45.71163","0.03889056","0","0","0","0","17.14334","0","999999","304.2772"
"5/18/2007 1:00:00 AM","0","0","-150.307","90","0","0","31.32217","2.341752","0","0","31.32217","17.29091","17.29091","0","0","0","0","0","17.29091","0","0","0","0","18.20096","17.29091","0","0","335.8757","287.8721","0","18.20096","-18.20096","412.8105","43.45374","0.03889056","0","0","0","0","19.02","0","999999","287.8721"
"5/18/2007 2:00:00 AM","0","0","-135.9056","90","0","0","31.32217","3.148548","22.55012","0","31.32217","22.7604","22.7604","0","0","0","0","0","22.7604","99.0761","0","0","22.55012","0.2213516","0.210284","0","0","335.8757","269.6711","0","0.2213516","-0.2213516","412.5496","43.42627","0.03889056","0","0","0","0","36.3115","0","1000022","269.6711"
"5/18/2007 3:00:00 AM","0","0","-125.0858","90","0","0","31.32217","2.479363","0","0","31.32217","18.52306","18.52306","0","0","0","0","0","18.52306","0","0","0","0","19.49796","18.52306","0","0","335.8757","269.4498","0","19.49796","-19.49796","389.571","41.00748","0.03889056","0","0","0","0","20.37537","0","999999","269.4498"
"5/18/2007 4:00:00 AM","0","0","-116.8222","90","0","0","31.32217","2.612271","1.858736","0","31.32217","55.77869","55.77869","0","0","0","0","0","55.77869","3.332341","0","0.000000000000007105427","1.858736","56.75784","53.91995","0","0","335.8757","249.9518","0","56.75784","-56.75784","322.6813","33.96645","0.03889056","0","0","0","0","62.28593","0","1000001","249.9518"
"5/18/2007 5:00:00 AM","0.01955851","2.082812","-110.2267","96.25211","0.01770805","7.055349","31.75111","0.7056954","0","0","31.32217","134.2939","134.2939","0","0","0","0","0","134.2939","5.253665","0","0","7.055349","141.362","134.2939","0","0","335.8757","193.194","0","134.3066","-134.3066","164.3994","17.3052","0.03889056","0","0","0","0","147.7232","5.644279","999999","200.2493"
"5/18/2007 6:00:00 AM","0.1547819","15.12818","-104.6554","82.09657","0.1289874","50.83543","34.45469","0.246625","0","0","31.32217","127.8816","127.8816","23.6449","0","0","0","0","127.8816","39.75196","0","0","50.83543","109.7228","104.2367","0","0","335.8757","58.88737","0","58.88737","-58.88737","95","10","0.03889056","0","0","0","0","140.6697","40.66834","999999","109.7228"
"5/18/2007 7:00:00 AM","0.271514","28.49419","-99.6167","68.00425","0.250116","97.39255","37.41348","0.6853135","0","0","31.32217","124.4116","124.4116","375.4465","0","0","0","0","124.4116","78.28252","0","0","97.39255","0","0","251.0349","238.4832","335.8757","0","335.8757","0","335.8757","380","40","0.03905138","0","0","0","0","136.8528","77.91404","999999","97.39255"
"5/18/2007 8:00:00 AM","0.1089366","42.05847","-94.62703","54.12315","0.1050782","41.51014","33.87263","1.954476","0","0","31.32217","94.77595","94.77595","0","0","0","0","0","94.77595","43.79818","0","0","41.51014","99.76415","94.77595","0","0","335.8757","241.8305","0","58.25402","-58.25402","311.347","32.77337","0.03905138","0","0","0","0","104.2535","33.20811","999999","283.3407"
"5/18/2007 9:00:00 AM","0.2551084","55.72011","-88.91987","40.7459","0.2461541","95.88795","37.31644","0.790057","0","0","31.32217","129.0743","129.0743","0","0","0","0","0","129.0743","74.28898","0","0","95.88795","135.8677","129.0743","0","0","335.8757","183.5765","0","39.9797","-39.9797","264.2305","27.81373","0.03905138","0","0","0","0","141.9817","76.71037","0","279.4644"
"5/18/2007 10:00:00 AM","0.2831834","69.33065","-80.22821","28.6523","0.2734028","106.2112","37.98421","0.7294207","0","0","31.32217","132.8709","132.8709","0","0","0","0","0","132.8709","79.93561","0","0","106.2112","139.8641","132.8709","0","0","335.8757","143.5968","0","33.65295","-33.65295","224.5701","23.63895","0.03905138","0","0","0","0","146.158","84.96895","0","249.808"
"5/18/2007 11:00:00 AM","0.3037676","82.07455","-52.1423","20.3355","0.2933477","113.7303","38.47354","2.673802","4.15624","0","31.32217","91.69842","91.69842","0","0","0","0","0","91.69842","128.559","0","0","117.8865","92.14967","87.54218","0","0","335.8757","109.9439","21.58063","0","21.58063","242.8819","25.56651","0.03904599","0","0","0","0","102.9464","90.98424","1000003","223.6741"
"5/18/2007 12:00:00 PM","0.1453745","80.75359","58.87024","20.94912","0.1403486","55.25101","34.7315","3.342265","31.44596","0","31.32217","133.835","133.835","0","0","0","0","0","133.835","64.779","0","0","86.69697","107.7779","102.389","0","0","335.8757","125.4819","0","52.52692","-52.52692","180.9783","19.05035","0.03904599","0","0","0","0","162.9415","44.20081","1000030","180.7329"
"5/18/2007 1:00:00 PM","0.1263959","67.75022","81.59304","29.94826","0.1220102","48.11871","34.28477","1.986886","0","0","31.32217","116.0629","116.0629","1.042848","0","0","0","0","116.0629","41.45918","0","0","48.11871","121.0737","115.02","0","0","335.8757","72.95499","0","72.95499","-72.95499","95","10","0.03904599","0","0","0","0","127.6692","38.49497","999999","121.0737"
"5/18/2007 2:00:00 PM","0.1767005","54.11973","89.66951","42.2683","0.170515","66.92639","35.4672","0.3631882","0","0","31.32217","116.5432","116.5432","399.6478","0","0","0","0","116.5432","57.42624","0","0","66.92639","0","0","283.1046","268.9493","335.8757","0","335.8757","0","335.8757","380","40","0.03920832","0","0","0","0","128.1976","53.54111","999999","66.92639"
"5/18/2007 3:00:00 PM","0.03366664","40.46388","95.228","55.72972","0.03248336","12.92365","32.10928","0.9523935","0","0","31.32217","89.37595","89.37595","0","0","0","0","0","89.37595","14.45987","0","0","12.92365","94.07995","89.37595","0","0","335.8757","241.8305","0","81.1563","-81.1563","284.3564","29.93225","0.03920832","0","0","0","0","98.31355","10.33892","999999","254.7542"
"5/18/2007 4:00:00 PM","0.1223922","26.91754","100.1937","69.64629","0.1177085","46.44187","34.18003","1.959468","0","0","31.32217","92.44234","92.44234","0","0","0","0","0","92.44234","50.23874","0","0","46.44187","97.30772","92.44234","0","0","335.8757","160.6742","0","50.86585","-50.86585","224.4104","23.62215","0.03920832","0","0","0","0","101.6866","37.15349","999999","207.1161"
"5/18/2007 5:00:00 PM","0.07508434","13.58194","105.2712","83.75233","0.07145115","28.31931","33.05508","3.282224","27.90616","0","31.32217","145.4873","145.4873","0","0","0","0","0","145.4873","38.64631","0","0","56.22547","123.7696","117.5811","0","0","335.8757","109.8084","0","95.45032","-95.45032","111.9211","11.78117","0.03920832","0","0","0","0","173.9891","22.65545","1000027","138.1277"
"5/18/2007 6:00:00 PM","0.008890507","0.5844461","110.9352","97.90789","0.008403965","3.351382","31.5257","2.237692","0","0","31.32217","383.5766","383.5766","366.7527","0","0","0","0","383.5766","0.873719","0","0","3.351382","17.70943","16.82396","0","0","335.8757","14.35805","0","14.35805","-14.35805","95","10","0.03920832","0","0","0","0","421.9343","2.681105","999999","17.70943"
"5/18/2007 7:00:00 PM","0","0","117.6885","90","0","0","31.32217","2.454918","0","0","31.32217","207.4517","207.4517","515.8499","0","0","0","0","207.4517","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.0393536","0","0","0","0","228.1969","0","999999","0"
"5/18/2007 8:00:00 PM","0","0","126.2003","90","0","0","31.32217","1.750433","0","0","31.32217","181.6173","181.6173","0","0","0","0","0","181.6173","0","0","0.00000000000002842171","0","191.1761","181.6173","0","0","335.8757","210.9443","0","191.1761","-191.1761","118.2971","12.45233","0.0393536","0","0","0","0","199.779","0","999999","210.9443"
"5/18/2007 9:00:00 PM","0","0","137.3879","90","0","0","31.32217","1.567316","0","0","31.32217","113.6565","113.6565","94.87662","0","0","0","0","113.6565","0","0","0","0","19.76827","18.77986","0","0","335.8757","19.76827","0","19.76827","-19.76827","95","10","0.0393536","0","0","0","0","125.0221","0","999999","19.76827"
"5/18/2007 10:00:00 PM","0","0","152.2599","90","0","0","31.32217","0.8015144","0","0","31.32217","82.30887","82.30887","390.707","0","0","0","0","82.30887","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03949834","0","0","0","0","90.53975","0","999999","0"
"5/18/2007 11:00:00 PM","0","0","170.9846","90","0","0","31.32217","0.5922156","0","0","31.32217","41.76486","41.76486","0","0","0","0","0","41.76486","0","0","0","0","43.96301","41.76486","0","0","335.8757","210.9443","0","43.96301","-43.96301","291.7894","30.71467","0.03949834","0","0","0","0","45.94134","0","999999","210.9443"
"5/19/2007 12:00:00 AM","0","0","-168.7107","90","0","0","31.32217","1.437223","0","0","31.32217","22.55648","22.55648","0","0","0","0","0","22.55648","0","0","0.000000000000003552714","0","23.74366","22.55648","0","0","335.8757","166.9813","0","23.74366","-23.74366","263.8072","27.76918","0.03949834","0","0","0","0","24.81213","0","999999","166.9813"
"5/19/2007 1:00:00 AM","0","0","-150.4579","90","0","0","31.32217","1.134808","0","0","31.32217","11.88714","11.88714","0","0","0","0","0","11.88714","0","0","0.000000000000001776357","0","12.51278","11.88714","0","0","335.8757","143.2377","0","12.51278","-12.51278","249.0608","26.21692","0.03949834","0","0","0","0","13.07585","0","999999","143.2377"
"5/19/2007 2:00:00 AM","0","0","-136.0923","90","0","0","31.32217","1.337935","0","0","31.32217","24.05061","24.05061","0","0","0","0","0","24.05061","0","0","0.000000000000003552714","0","25.31643","24.05061","0","0","335.8757","130.7249","0","25.31643","-25.31643","219.2251","23.07632","0.03949834","0","0","0","0","26.45567","0","999999","130.7249"
"5/19/2007 3:00:00 AM","0","0","-125.2839","90","0","0","31.32217","2.585825","0.8713067","0","31.32217","16.26467","16.26467","0","0","0","0","0","16.26467","5.357051","0","0","0.8713067","16.20354","15.39336","0","0","335.8757","105.4085","0","16.20354","-16.20354","200.129","21.06621","0.03949834","0","0","0","0","18.32679","0","0.8713067","105.4085"
"5/19/2007 4:00:00 AM","0","0","-117.0247","90","0","0","31.32217","2.163987","0","0","31.32217","44.3508","44.3508","0","0","0","0","0","44.3508","0","0","0.000000000000007105427","0","46.68505","44.3508","0","0","335.8757","89.20493","0","46.68505","-46.68505","145.1102","15.27475","0.03949834","0","0","0","0","48.78588","0","999999","89.20493"
"5/19/2007 5:00:00 AM","0.03633442","2.173074","-110.4355","96.24986","0.01553223","6.189751","31.69839","2.089413","0","0","31.32217","108.5339","108.5339","62.25973","0","0","0","0","108.5339","5.703059","0","0.00000000000001421085","6.189751","48.70963","46.27415","0","0","335.8757","42.51988","0","42.51988","-42.51988","95","10","0.03949834","0","0","0","0","119.3873","4.951801","999999","48.70963"
"5/19/2007 6:00:00 AM","0.1998678","15.20306","-104.8779","82.11416","0.1378408","54.2772","34.67039","1.891166","0","0","31.32217","99.10998","99.10998","395.5295","0","0","0","0","99.10998","54.76462","0","0","54.2772","0","0","296.4195","281.5985","335.8757","0","335.8757","0","335.8757","380","40","0.03965968","0","0","0","0","109.021","43.42176","999999","54.2772"
"5/19/2007 7:00:00 AM","0.364597","28.55728","-99.86538","68.04296","0.3118436","120.6751","38.92772","3.332123","30.84802","0","31.32217","112.0215","112.0215","0","0","0","0","0","112.0215","135.2625","0","0","151.5231","85.44579","81.1735","0","0","335.8757","241.8305","35.22929","0","35.22929","409.893","43.14664","0.0396508","0","0","0","0","138.6477","96.54007","1000030","362.5056"
"5/19/2007 8:00:00 AM","0.4277823","42.11347","-94.92437","54.18721","0.3997387","153.3078","41.0914","3.289582","28.33998","0","31.32217","85.9441","85.9441","0","0","0","0","0","85.9441","211.3558","0","0","181.6478","60.63591","57.60411","0","0","335.8757","267.1956","92.67192","0","92.67192","488.5278","51.42398","0.03962748","0","0","0","0","108.7085","122.6463","1000027","420.5034"
"5/19/2007 9:00:00 AM","0.8886174","55.77239","-89.3131","40.8445","0.8232427","301.8682","51.64242","2.31486","0","0","31.32217","85.84174","85.84174","0","0","0","0","0","85.84174","351.6567","0","0","301.8682","90.35973","85.84174","0","0","335.8757","333.9194","211.5085","0","211.5085","667.9987","70.31565","0.03957435","0","0","0","0","94.42592","241.4946","999999","635.7876"
"5/19/2007 10:00:00 AM","0.8677264","69.39318","-80.84857","28.80319","0.8228618","301.7411","51.63283","4.137574","80.26186","0","31.32217","153.0108","153.0108","0","0","0","0","0","153.0108","249.6574","0","0","382.003","76.57788","72.74899","0","0","332.3417","483.661","225.1632","0","225.1632","859.056","90.42695","0.03951795","0","0","0","0","208.4429","241.3929","1000079","785.4022"
"5/19/2007 11:00:00 AM","0.9039179","82.21469","-53.45289","20.55221","0.8644839","315.5575","52.68116","6.797315","264.5","0","31.32217","118.3661","118.3661","0","201.5939","0","0","0","469.9601","123.427","0","0","580.0576","58.37901","55.46006","0","0","107.1785","483.661","107.1785","0","107.1785","950","100","0.03949116","150","3.232394","3.232394","0","262.4528","252.446","1000264","799.2186"
"5/19/2007 12:00:00 PM","0.7522296","80.88503","60.03354","21.15429","0.721921","267.6457","49.09899","7.672428","264.5","0","31.32217","133.161","133.161","0","288.9348","48.24469","0","3.232394","572.0958","93.01688","0","0","532.1457","165.8904","157.5958","0","0","0","483.661","0","0","0","950","100","0.03949116","150","3.232394","3.232394","0","278.7271","214.1165","1000264","799.5514"
"5/19/2007 1:00:00 PM","0.5113292","67.82259","82.16331","30.08157","0.4920764","186.9286","43.37403","5.297009","190.603","0","31.32217","67.78922","67.78922","0","203.7284","48.24469","0","3.232394","421.5176","89.56484","0","0","377.5316","85.17332","80.91466","0","0","0","483.661","0","0","0","950","100","0.03949116","150","3.232394","3.232394","0","169.8696","149.5429","1000190","718.8344"
"5/19/2007 2:00:00 PM","0.5069736","54.18444","90.04179","42.3502","0.4821418","183.344","43.12797","5.797954","243.2788","0","31.32217","66.15341","66.15341","0","254.6347","48.24469","0","3.232394","470.7881","90.61887","0","0","426.6229","81.58873","77.50929","0","0","0","483.661","0","0","0","950","100","0.03949116","150","3.232394","3.232394","0","194.4082","146.6752","1000242","715.2498"
"5/19/2007 3:00:00 PM","0.3969356","40.53207","95.5133","55.7779","0.3716484","142.9453","40.39894","5.45194","209.6324","0","31.32217","58.42013","58.42013","0","190.3428","48.24469","0","3.232394","398.7629","88.41788","0","0","352.5777","41.19","39.1305","0","0","0","483.661","0","0","0","950","100","0.03949116","150","3.232394","3.232394","0","169.0783","114.3562","1000209","674.851"
"5/19/2007 4:00:00 PM","0.4059999","26.99415","100.4339","69.66954","0.3266819","126.227","39.29236","5.635284","231.2909","0","31.32217","86.2166","86.2166","0","168.3224","48.24469","0","3.232394","404.539","88.37662","0.000000000000003552714","0","357.5179","24.47166","23.24807","0","0","0","483.661","0","0","0","950","100","0.03949116","150","3.232394","3.232394","0","210.4837","100.9816","1000230","658.1327"
"5/19/2007 5:00:00 PM","0.1672475","13.6705","105.4868","83.75464","0.1174379","46.33635","34.17344","6.347246","264.5","0","31.32217","138.5749","138.5749","0","125.9251","48.24469","0","3.232394","414.5","74.99068","0","0","310.8363","0","0","0","0","0","483.661","0","55.41896","-55.41896","884.6881","93.12507","0.03949116","150","3.232394","3.232394","0","284.6824","37.06908","1000264","578.2421"
"5/19/2007 6:00:00 PM","0.01522022","0.688447","111.1374","97.89035","0.01323398","5.275053","31.64271","4.776222","135.81","0","31.32217","203.0105","203.0105","0","0","48.24469","0","3.232394","203.0105","69.49647","0","0.00000000000002842171","141.0851","70.73728","67.20042","0","0","76.97078","483.661","0","17.21754","-17.21754","864.397","90.98917","0.03949116","0","0","0","0","291.2165","4.220042","1000135","537.1808"
"5/19/2007 7:00:00 PM","0","0","117.8837","90","0","0","31.32217","4.643067","123.1037","0","31.32217","189.5199","189.5199","0","0","0","0","0","189.5199","64.95554","0","0.00000000000002842171","123.1037","69.91183","66.41624","0","0","100.884","483.661","0","69.91183","-69.91183","782.0052","82.31634","0.03949116","0","0","0","0","270.0237","0","1000122","483.661"
"5/19/2007 8:00:00 PM","0","0","126.3889","90","0","0","31.32217","2.765448","7.578184","0","31.32217","88.0028","88.0028","0","0","0","0","0","88.0028","8.611299","0","0.00000000000001421085","7.578184","84.65749","80.42461","0","0","197.9838","483.661","0","84.65749","-84.65749","682.2354","71.81425","0.03949116","0","0","0","0","100.5922","0","1000007","483.661"
"5/19/2007 9:00:00 PM","0","0","137.5604","90","0","0","31.32217","3.574749","45.15218","0","31.32217","94.66695","94.66695","0","0","0","0","0","94.66695","47.69582","0","0.00000000000001421085","45.15218","52.12082","49.51477","0","0","315.5637","483.661","0","52.12082","-52.12082","620.8104","65.34846","0.03949116","0","0","0","0","126.7097","0","1000044","483.661"
