sep=,
"5/19/2007 10:00:00 PM","0","0","152.3885","90","0","0","31.32217","2.256852","0","0","31.32217","54.8389","54.8389","0","0","0","0","0","54.8389","0","0","0.000000000000007105427","0","57.72516","54.8389","0","0","335.8757","446.1649","0","57.72516","-57.72516","552.7806","58.18744","0.03949116","0","0","0","0","60.32279","0","999999","446.1649"
"5/19/2007 11:00:00 PM","0","0","171.0247","90","0","0","31.32217","2.114605","0","0","31.32217","44.35276","44.35276","0","0","0","0","0","44.35276","0","0","0.000000000000007105427","0","46.68712","44.35276","0","0","335.8757","388.4398","0","46.68712","-46.68712","497.7593","52.39572","0.03949116","0","0","0","0","48.78804","0","999999","388.4398"
"5/20/2007 12:00:00 AM","0","0","-168.7824","90","0","0","31.32217","2.620992","2.184381","0","31.32217","28.59011","28.59011","0","0","0","0","0","28.59011","7.640336","0","0.000000000000003552714","2.184381","27.79551","26.40573","0","0","335.8757","341.7526","0","27.79551","-27.79551","465.002","48.94758","0.03949116","0","0","0","0","32.54132","0","2.184381","341.7526"
"5/20/2007 1:00:00 AM","0","0","-150.6068","90","0","0","31.32217","3.763368","56.36175","0","31.32217","24.63244","24.63244","0","0","0","0","0","84.91812","66.37187","0","0","56.36175","0","0","31.72931","30.14284","335.8757","313.9571","0","30.14284","-30.14284","429.4783","45.20825","0.03949116","60.28568","1.299114","1.299114","0","55.27655","0","1000055","313.9571"
"5/20/2007 2:00:00 AM","0","0","-136.2757","90","0","0","31.32217","3.457807","38.25781","0","31.32217","23.52481","23.52481","0","0","0","0","0","51.51752","74.26176","0","0","38.25781","0","0","14.733","13.99635","335.8757","283.8143","0","13.99635","-13.99635","412.9835","43.47195","0.03949116","27.99271","0.6032231","1.902337","0","45.0062","0","1000037","283.8143"
"5/20/2007 3:00:00 AM","0","0","-125.4782","90","0","0","31.32217","1.939857","0","0","31.32217","27.41857","27.41857","0","0","0","0","0","27.41857","0","0","0.000000000000003552714","0","28.86165","27.41857","0","0","335.8757","269.8179","0","28.86165","-28.86165","378.9697","39.89155","0.03949116","0","0","1.902337","0","30.16042","0","999999","269.8179"
"5/20/2007 4:00:00 AM","0","0","-117.2231","90","0","0","31.32217","3.677985","51.23856","0","31.32217","75.93025","75.93025","0","0","0","0","0","75.93025","67.48109","0","0","51.23856","25.99126","24.6917","0","0","335.8757","240.9563","0","25.99126","-25.99126","348.3387","36.66723","0.03949116","0","0","1.902337","0","109.1426","0","1000050","240.9563"
"5/20/2007 5:00:00 AM","0.0358416","2.258864","-110.6401","96.24994","0.01689142","6.730514","31.73133","4.798455","137.9946","0","31.32217","142.7359","142.7359","0","0","0","0","0","142.7359","101.3936","0","0","144.7252","4.990829","4.741287","0","0","335.8757","214.965","1.739685","0","1.739685","349.8149","36.82262","0.03949073","0","0","1.902337","0","226.0069","5.384411","1000137","221.6955"
"5/20/2007 6:00:00 AM","0.2320848","15.27361","-105.0957","82.13379","0.1400974","55.15348","34.72538","6.921149","264.5","0","31.32217","146.5801","146.5801","0","134.2383","0","0","0","430.8185","74.19679","0","0","319.6535","17.17735","16.31848","0","0","335.8757","216.2176","0","112.0239","-112.0239","217.7935","22.92563","0.03949073","150","3.232394","5.134732","0","293.4882","44.12278","1000264","271.3711"
"5/20/2007 7:00:00 AM","0.4289681","28.61607","-100.1088","68.08337","0.3500693","134.9423","39.86761","7.563834","264.5","0","31.32217","93.39996","93.39996","0","311.213","76.63779","0","5.134732","554.613","72.0218","0","0","399.4423","147.4873","140.113","0","0","335.8757","104.1937","0","85.90726","-85.90726","116.5508","12.26851","0.03949073","150","3.232394","3.232394","0","234.9899","107.9538","1000264","315.7738"
"5/20/2007 8:00:00 AM","0.5737143","42.16404","-95.21549","54.25251","0.515223","195.2497","43.94777","6.895517","264.5","0","31.32217","109.4371","109.4371","0","0","48.24469","0","3.232394","164.3656","279.7117","0","0","459.7498","0","0","155.0629","147.3098","335.8757","18.28647","335.8757","0","335.8757","401.5508","42.26851","0.03940701","54.92849","1.18367","1.18367","0","252.6308","156.1998","1000264","261.7809"
"5/20/2007 9:00:00 AM","0.8030742","55.81984","-89.69838","40.94358","0.7438449","275.1216","49.6483","6.02073","259.6962","0","31.32217","99.59234","99.59234","0","0","17.66672","0","1.18367","208.6037","256.3799","0","0","534.8179","0","0","160.1039","152.0987","335.8757","260.117","335.8757","0","335.8757","686.5508","72.26851","0.03932364","109.0113","2.349118","2.349118","0","239.3997","220.0973","1000259","552.9053"
"5/20/2007 10:00:00 AM","0.667838","69.4497","-81.45853","28.95294","0.6381867","238.7334","47.00618","6.998439","264.5","0","31.32217","97.96197","97.96197","0","0","35.06145","0","2.349118","219.4901","229.2739","0","0","503.2334","0","0","166.538","158.2111","310.4778","483.661","310.4778","0","310.4778","950","100","0.03924689","121.5281","2.618845","2.618845","0","240.0082","190.9867","1000264","757.4559"
"5/20/2007 11:00:00 AM","0.8918478","82.34538","-54.78632","20.76439","0.8519157","311.4005","52.36439","5.980352","256.7206","0","31.32217","144.587","144.587","0","302.597","39.08724","0","2.618845","597.184","95.13335","0","0","568.1212","200.4877","190.4634","0","0","0","483.661","0","0","0","950","100","0.03924689","150","3.232394","3.232394","0","287.406","249.1204","1000256","834.1488"
"5/20/2007 12:00:00 PM","0.916339","81.01147","61.19125","21.35372","0.8743916","318.8254","52.931","5.826228","245.3625","0","31.32217","215.9659","215.9659","0","235.6133","48.24469","0","3.232394","601.5791","93.78449","0","0","564.1879","217.0701","206.2166","0","0","0","483.661","0","0","0","950","100","0.03924689","150","3.232394","3.232394","0","360.2437","255.0603","1000244","850.7311"
"5/20/2007 1:00:00 PM","0.8081553","67.89349","82.7207","30.21061","0.76538","282.427","50.18843","5.904149","251.1048","0","31.32217","90.35973","90.35973","0","332.3832","48.24469","0","3.232394","572.7429","93.1538","0","0","533.5318","180.6717","171.6381","0","0","0","483.661","0","0","0","950","100","0.03924689","150","3.232394","3.232394","0","224.9481","225.9416","1000250","814.3327"
"5/20/2007 2:00:00 PM","0.8442532","54.2487","90.4047","42.42867","0.7779741","286.6817","50.50456","4.973359","155.1807","0","31.32217","83.54282","83.54282","0","247.3179","48.24469","0","3.232394","480.8608","91.88988","0","0","441.8624","184.9264","175.6801","0","0","0","483.661","0","0","0","950","100","0.03924689","150","3.232394","3.232394","0","169.4874","229.3454","1000154","818.5875"
"5/20/2007 3:00:00 PM","0.601507","40.60014","95.79108","55.8231","0.531885","201.2131","44.36116","5.377788","200.5246","0","31.32217","87.74056","87.74056","0","207.269","48.24469","0","3.232394","445.0095","90.27621","0","0","401.7377","99.45778","94.48489","0","0","0","483.661","0","0","0","950","100","0.03924689","150","3.232394","3.232394","0","196.7769","160.9705","1000200","733.1188"
"5/20/2007 4:00:00 PM","0.4342969","27.07068","100.6675","69.69016","0.3435294","132.5096","39.70669","4.695745","127.9024","0","31.32217","81.05219","81.05219","0","76.06677","48.24469","0","3.232394","307.119","84.79189","0","0","260.412","30.75426","29.21655","0","0","0","483.661","0","0","0","950","100","0.03924689","150","3.232394","3.232394","0","153.1086","106.0077","1000127","664.4153"
"5/20/2007 5:00:00 PM","0.2040023","13.75885","105.6961","83.75461","0.1157948","45.69542","34.13344","7.231664","264.5","0","31.32217","138.951","138.951","0","125.549","48.24469","0","3.232394","414.5","74.83604","0","0","310.1954","0","0","0","0","0","483.661","0","56.05989","-56.05989","883.9328","93.04556","0.03924689","150","3.232394","3.232394","0","285.096","36.55633","1000264","577.6011"
"5/20/2007 6:00:00 PM","0.02055693","0.791939","111.3335","97.87077","0.0141054","5.621922","31.66382","5.727146","238.0606","0","31.32217","260.1503","260.1503","0","0","48.24469","0","3.232394","260.1503","93.66992","0","0","243.6826","23.25226","22.08964","0","0","77.86096","483.661","30.61436","0","30.61436","909.9099","95.77999","0.03923934","0","0","0","0","405.1956","4.497537","1000237","537.5276"
"5/20/2007 7:00:00 PM","0","0","118.0724","90","0","0","31.32217","6.562991","264.5","0","31.32217","343.0285","343.0285","0","0","0","0","0","343.0285","77.1073","0","0","264.5","82.66158","78.5285","0","0","47.2466","483.661","0","82.66158","-82.66158","812.4923","85.52551","0.03923934","0","0","0","0","509.5814","0","1000264","483.661"
"5/20/2007 8:00:00 PM","0","0","126.5706","90","0","0","31.32217","4.904123","148.3775","0","31.32217","112.7097","112.7097","0","0","0","0","0","180.4786","82.21338","0","0","148.3775","0","0","35.66782","33.88443","162.0544","483.661","0","33.88443","-33.88443","772.5591","81.32201","0.03923934","67.76887","1.460371","1.460371","0","198.1694","0","1000147","483.661"
"5/20/2007 9:00:00 PM","0","0","137.7256","90","0","0","31.32217","5.743001","239.2291","0","31.32217","104.5432","104.5432","0","111.477","0","0","0","366.0202","65.35954","0","0","239.2291","0","0","23.20889","22.04844","209.1161","483.661","0","127.9516","-127.9516","621.7668","65.44913","0.03923934","150","3.232394","4.692766","0","234.6121","0","1000238","483.661"
"5/20/2007 10:00:00 PM","0","0","152.5102","90","0","0","31.32217","3.466936","38.79604","0","31.32217","82.08871","82.08871","0","0","70.04128","0","4.692766","82.08871","47.26111","0","0","38.79604","45.57124","43.29268","0","0","335.8757","446.9764","24.47004","0","24.47004","642.5303","67.63477","0.03923331","0","0","0","0","109.6956","0","1000038","517.0177"
"5/20/2007 11:00:00 PM","0","0","171.0602","90","0","0","31.32217","1.84907","0","0","31.32217","53.64588","53.64588","362.044","0","0","0","0","53.64588","0","0","0","0","0","0","308.3982","292.9782","335.8757","464.5949","292.9782","0","292.9782","891.1306","93.80322","0.03937614","0","0","0","0","59.01047","0","999999","464.5949"
"5/21/2007 12:00:00 AM","0","0","-168.8551","90","0","0","31.32217","0.9388608","0","0","31.32217","21.88872","21.88872","0","0","0","0","0","21.88872","0","0","0.000000000000003552714","0","23.04076","21.88872","0","0","69.37827","483.661","0","23.04076","-23.04076","863.9768","90.94492","0.03937614","0","0","0","0","24.07759","0","999999","483.661"
"5/21/2007 1:00:00 AM","0","0","-150.7538","90","0","0","31.32217","1.289352","0","0","31.32217","12.68475","12.68475","0","0","0","0","0","12.68475","0","0","0.000000000000001776357","0","13.35237","12.68475","0","0","101.3793","483.661","0","13.35237","-13.35237","848.2409","89.28851","0.03937614","0","0","0","0","13.95323","0","999999","483.661"
"5/21/2007 2:00:00 AM","0","0","-136.4558","90","0","0","31.32217","1.917538","0","0","31.32217","15.5598","15.5598","0","0","0","0","0","15.5598","0","0","0.000000000000001776357","0","16.37873","15.5598","0","0","119.9243","483.661","0","16.37873","-16.37873","828.9384","87.25667","0.03937614","0","0","0","0","17.11578","0","999999","483.661"
"5/21/2007 3:00:00 AM","0","0","-125.6686","90","0","0","31.32217","2.386892","0","0","31.32217","23.30916","23.30916","0","0","0","0","0","23.30916","0","0","0.000000000000003552714","0","24.53595","23.30916","0","0","142.6725","483.661","0","24.53595","-24.53595","800.0225","84.21289","0.03937614","0","0","0","0","25.64007","0","999999","483.661"
"5/21/2007 4:00:00 AM","0","0","-117.4175","90","0","0","31.32217","1.690664","0","0","31.32217","40.76765","40.76765","0","0","0","0","0","40.76765","0","0","0","0","42.91332","40.76765","0","0","176.7502","483.661","0","42.91332","-42.91332","749.4486","78.88933","0.03937614","0","0","0","0","44.84442","0","999999","483.661"
"5/21/2007 5:00:00 AM","0.04246927","2.340188","-110.8404","96.25233","0.01128967","4.5009","31.5956","2.529447","0","0","31.32217","5.304084","5.304084","0","0","0","0","0","5.304084","84.85725","0","0.0000000000000008881784","4.5009","5.583246","5.304084","0","0","236.3521","483.661","0","1.082347","-1.082347","748.173","78.75506","0.03937614","0","0","0","0","5.834492","3.60072","999999","488.1619"
"5/21/2007 6:00:00 AM","0.1771698","15.33986","-105.3089","82.15542","0.1354962","53.36631","34.61326","3.918561","66.27374","0","31.32217","120.865","120.865","0","0","0","0","0","120.865","98.98652","0","0","119.6401","57.46448","54.59126","0","0","237.8553","483.661","0","4.098166","-4.098166","743.3433","78.24667","0.03937614","0.000000000000007105427","0.000000000000000153117","0.000000000000000153117","0","166.0884","42.69305","1000065","537.0273"
"5/21/2007 7:00:00 AM","0.2644643","28.6706","-100.347","68.12542","0.2443501","95.20246","37.27226","5.498956","215.407","0","31.32217","74.28289","74.28289","0","216.431","0","0","0","440.7139","70.47871","0","0","310.6095","79.27042","75.30689","0","0","243.5472","483.661","0","134.0679","-134.0679","585.3427","61.61502","0.03937614","150","3.232394","3.232394","0","189.4147","76.16197","1000214","578.8635"
"5/21/2007 8:00:00 AM","0.4709142","42.21025","-95.50024","54.31895","0.433906","165.8276","41.93488","4.737408","131.9962","0","31.32217","52.10859","52.10859","0","167.0223","48.24469","0","3.232394","369.1309","80.68242","0","0","297.8237","91.72077","87.13474","0","0","335.8757","416.0696","0","27.64851","-27.64851","552.7587","58.18512","0.03937614","150","3.232394","3.232394","0","123.3175","132.662","1000131","630.1418"
"5/21/2007 9:00:00 AM","0.6098942","55.86254","-90.07545","41.04298","0.5736626","216.0674","45.39911","6.078211","263.9323","0","31.32217","79.40813","79.40813","0","0","48.24469","0","3.232394","183.1425","262.0909","0","0","479.9997","0","0","184.5242","175.298","335.8757","388.4211","335.8757","0","335.8757","837.7587","88.18512","0.03929336","103.7344","2.235403","2.235403","0","219.3151","172.8539","1000263","652.7332"
"5/21/2007 10:00:00 AM","0.6415292","69.50037","-82.05737","29.10138","0.6133902","230.0626","46.38801","6.637153","264.5","0","31.32217","54.34953","54.34953","0","335.8143","0","0","0","540.1638","91.55789","0","0","494.5626","132.2777","125.6638","0","0","132.2777","483.661","0","52.21509","-52.21509","776.2226","81.70764","0.03929336","150","3.232394","5.467797","0","192.0345","184.0501","1000264","713.7236"
"5/21/2007 11:00:00 AM","0.6232684","82.46662","-56.13895","20.97194","0.5997859","225.2844","46.04916","6.701398","264.5","0","31.32217","63.71038","63.71038","0","395.3484","80","0","5.36","609.0587","80.41661","0","0","489.7844","204.7987","194.5587","0","0","204.7987","483.661","0","49.51426","-49.51426","717.8694","75.56521","0.03929336","150","3.232394","3.340191","0","202.3314","180.2275","1000264","788.9454"
"5/21/2007 12:00:00 PM","0.5915822","81.13309","62.34145","21.54734","0.5696668","214.6528","45.29975","5.305142","191.602","0","31.32217","86.27666","86.27666","0","0","49.8536","0","3.340191","177.2736","229.1682","0","0","406.2547","0","0","105.3253","100.059","273.5685","483.661","273.5685","0","273.5685","950","100","0.03922619","90.99691","1.960919","1.960919","0","190.7053","171.7222","1000191","748.1674"
"5/21/2007 1:00:00 PM","0.579979","67.96301","83.2649","30.33529","0.5558257","209.7425","44.95571","4.815238","139.6438","0","31.32217","91.78677","91.78677","0","104.6124","0","0","0","346.3991","100.8623","0","0","349.3863","59.74252","56.75539","0","0","0","483.661","0","0","0","950","100","0.03922619","150","3.232394","5.193314","0","170.7873","167.794","1000139","693.4036"
"5/21/2007 2:00:00 PM","0.6221443","54.31254","90.75813","42.50365","0.5820752","219.0416","45.60836","4.570336","116.6718","0","31.32217","62.61606","62.61606","0","0","0","0","0","212.6161","157.8966","123.0974","0","335.7134","0","0","0","0","0","483.661","0","0","0","950","100","0.03922619","150","3.232394","8.425708","0","127.2136","175.2333","116.6718","702.7026"
"5/21/2007 3:00:00 PM","0.5491561","40.66809","96.06123","55.86533","0.4900526","186.199","43.32389","5.808546","244.0594","0","31.32217","100.3021","100.3021","0","254.1463","80","0","5.36","504.4485","85.29284","0","0","430.2585","116.199","110.3891","0","0","0","483.661","0","0","0","950","100","0.03922619","150","3.232394","6.298102","0","232.362","148.9592","1000243","749.8601"
"5/21/2007 4:00:00 PM","0.4102831","27.14711","100.8945","69.70816","0.327753","126.6271","39.31869","8.46185","264.5","0","31.32217","97.73057","97.73057","0","220.5651","80","0","5.36","468.2957","83.52139","0","0","391.1271","56.62706","53.79571","0","0","0","483.661","0","0","0","950","100","0.03922619","150","3.232394","4.170497","0","239.7536","101.3017","1000264","690.2881"
"5/21/2007 5:00:00 PM","0.1855712","13.84694","105.8992","83.75227","0.1174643","46.34665","34.17408","8.18755","264.5","0","31.32217","150.5049","150.5049","0","113.9951","62.24622","0","4.170497","414.5","74.99316","0","0","310.8466","0","0","0","0","0","483.661","0","41.40714","-41.40714","901.2012","94.86329","0.03922619","150","3.232394","3.232394","0","297.8055","37.07732","1000264","592.2539"
"5/21/2007 6:00:00 PM","0.02162825","0.8948603","111.5234","97.84919","0.01432478","5.70924","31.66913","9.581466","264.5","0","31.32217","286.0257","286.0257","0","0","48.24469","0","3.232394","286.0257","94.47026","0","0","270.2092","22.65864","21.52571","0","0","57.50991","483.661","31.29529","0","31.29529","927.7562","97.65855","0.03921852","0","0","0","0","446.8783","4.567392","1000264","537.615"
"5/21/2007 7:00:00 PM","0","0","118.2547","90","0","0","31.32217","7.192251","264.5","0","31.32217","145.3683","145.3683","0","80.36861","0","0","0","375.7369","70.395","0","0","264.5","0","0","38.76307","36.82491","26.21462","483.661","0","113.1751","-113.1751","794.3781","83.61874","0.03921852","150","3.232394","3.232394","0","292.1552","0","1000264","483.661"
"5/21/2007 8:00:00 PM","0","0","126.7455","90","0","0","31.32217","5.500499","215.5966","0","31.32217","108.2716","108.2716","0","56.75531","48.24469","0","3.232394","315.0269","68.43752","0","0","215.5966","0","0","50.56971","48.04123","183.4022","483.661","0","53.71408","-53.71408","731.0754","76.95531","0.03921852","150","3.232394","3.232394","0","226.897","0","1000215","531.9057"
"5/21/2007 9:00:00 PM","0","0","137.8837","90","0","0","31.32217","7.241326","264.5","0","31.32217","72.27365","72.27365","0","0","48.24469","0","3.232394","72.27365","365.9702","0","0","264.5","0","0","192.2263","182.615","258.0051","483.661","230.8597","0","230.8597","926.9664","97.57541","0.03916204","0","0","0","0","211.751","0","1000264","531.9057"
"5/21/2007 10:00:00 PM","0","0","152.6251","90","0","0","31.32217","5.630054","230.9054","0","31.32217","52.89443","52.89443","0","196.166","0","0","0","399.0604","57.86228","0","0","230.9054","19.11047","18.15494","0","0","27.14541","483.661","0","169.1105","-169.1105","727.6678","76.5966","0.03916204","150","3.232394","3.232394","0","173.6366","0","1000230","483.661"
"5/21/2007 11:00:00 PM","0","0","171.091","90","0","0","31.32217","3.574487","45.13678","0","31.32217","29.91241","29.91241","0","0","48.24469","0","3.232394","29.91241","150.8965","0","0","45.13678","0","0","15.22438","14.46316","262.0211","483.661","62.70785","0","62.70785","780.8771","82.19759","0.03914673","0","0","0","0","55.47204","0","1000044","531.9057"
"5/22/2007 12:00:00 AM","0","0","-168.9286","90","0","0","31.32217","1.035037","0","0","31.32217","19.04572","19.04572","0","0","0","0","0","19.04572","0","0","0","0","20.04813","19.04572","0","0","199.3132","483.661","0","20.04813","-20.04813","757.2502","79.71055","0.03914673","0","0","0","0","20.95029","0","999999","483.661"
"5/22/2007 1:00:00 AM","0","0","-150.8988","90","0","0","31.32217","1.539037","0","0","31.32217","19.33898","19.33898","0","0","0","0","0","19.33898","0","0","0","0","20.35682","19.33898","0","0","227.1578","483.661","0","20.35682","-20.35682","733.2595","77.1852","0.03914673","0","0","0","0","21.27288","0","999999","483.661"
"5/22/2007 2:00:00 AM","0","0","-136.6325","90","0","0","31.32217","1.764302","0","0","31.32217","20.0211","20.0211","0","0","0","0","0","20.0211","0","0","0.000000000000003552714","0","21.07485","20.0211","0","0","255.4312","483.661","0","21.07485","-21.07485","708.4225","74.57079","0.03914673","0","0","0","0","22.02322","0","999999","483.661"
"5/22/2007 3:00:00 AM","0","0","-125.8551","90","0","0","31.32217","1.996524","0","0","31.32217","19.77772","19.77772","0","0","0","0","0","19.77772","0","0","0.000000000000003552714","0","20.81865","19.77772","0","0","284.7018","483.661","0","20.81865","-20.81865","683.8875","71.98816","0.03914673","0","0","0","0","21.75549","0","999999","483.661"
"5/22/2007 4:00:00 AM","0","0","-117.6076","90","0","0","31.32217","2.75209","7.079388","0","31.32217","61.67394","61.67394","0","0","0","0","0","61.67394","11.47873","0","0.000000000000007105427","7.079388","57.46795","54.59455","0","0","313.6166","483.661","0","57.46795","-57.46795","616.1608","64.85904","0.03914673","0","0","0","0","71.38103","0","1000006","483.661"
"5/22/2007 5:00:00 AM","0.002678721","2.417055","-111.0362","96.257","0.002576346","1.027991","31.38456","2.902393","12.8753","0","31.32217","138.5035","138.5035","0","0","0","0","0","138.5035","10.03822","0","0.00000000000002842171","13.90329","132.2403","125.6283","0","0","335.8757","442.2196","0","131.2123","-131.2123","461.5257","48.58165","0.03914673","0","0","0","0","158.7915","0.8223924","1000012","443.2477"
"5/22/2007 6:00:00 AM","0.02773528","15.40182","-105.5172","82.17899","0.02668191","10.6215","31.96862","1.750482","0","0","31.32217","108.2518","108.2518","0","0","0","0","0","108.2518","9.81185","0","0","10.6215","113.9493","108.2518","0","0","335.8757","311.0074","0","103.3278","-103.3278","339.7527","35.76345","0.03914673","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","119.077","8.497204","999999","321.6289"
"5/22/2007 7:00:00 AM","0.1730714","28.72091","-100.5796","68.16902","0.1658567","65.12813","35.35353","3.610498","47.25983","0","31.32217","66.70717","66.70717","0","0","0","0","0","66.70717","168.4796","0","0","112.388","20.47089","19.44734","0","0","335.8757","207.6796","44.65724","0","44.65724","377.6457","39.75218","0.03913583","0","0","0.0000000000000003062339","0","97.0078","52.1025","1000046","272.8077"
"5/22/2007 8:00:00 AM","0.176358","42.25218","-95.77843","54.38643","0.1699951","66.72578","35.45451","6.06681","263.0921","0","31.32217","62.36379","62.36379","0","302.7751","0","0","0","515.1389","64.02504","0","0","329.8179","107.4177","102.0468","0","0","335.8757","239.8328","0","190.6919","-190.6919","152.9132","16.09612","0.03913583","150","3.232394","3.232394","0","200.1462","53.38063","1000262","306.5586"
"5/22/2007 9:00:00 AM","0.3671","55.90061","-90.44402","41.14258","0.3532056","136.1077","39.9448","3.666005","50.53231","0","31.32217","64.25183","64.25183","0","0","48.24469","0","3.232394","64.25183","290.4821","0","0","186.64","14.4416","13.71952","0","0","335.8757","49.14095","169.9108","0","169.9108","297.0873","31.27234","0.03909442","0","0","0","0","95.94317","108.8862","1000050","233.4934"
"5/22/2007 10:00:00 AM","0.4375209","69.54532","-82.64435","29.24832","0.421755","161.3858","41.63476","5.632992","231.122","0","31.32217","69.33739","69.33739","0","0","0","0","0","69.33739","566.0839","0","0","392.5078","0","0","161.7846","153.6954","335.8757","171.4767","315.0812","0","315.0812","564.4425","59.415","0.03901786","0","0","0","0","191.8321","129.1086","1000230","332.8625"
"5/22/2007 11:00:00 AM","0.560552","82.57845","-57.5068","21.17475","0.5400825","204.1388","44.56467","4.498307","110.302","0","31.32217","117.9029","117.9029","0","0","0","0","0","117.9029","266.6948","0","0","314.4408","8.000917","7.600872","0","0","335.8757","398.3352","196.1379","0","196.1379","730.871","76.93379","0.03897035","0","0","0","0","184.8442","163.3111","1000109","602.474"
"5/22/2007 12:00:00 PM","0.5550191","81.25002","63.48224","21.73509","0.5347251","202.2273","44.43166","3.399753","34.83516","0","31.32217","158.9362","158.9362","0","0","0","0","0","158.9362","149.1558","0","0","237.0625","130.6327","124.101","0","0","258.246","483.661","71.59468","0","71.59468","791.6212","83.32854","0.03895304","0","0","0","0","192.2474","161.7819","1000034","685.8884"
"5/22/2007 1:00:00 PM","0.4913371","68.03123","83.7956","30.45555","0.4726416","179.9088","42.89277","3.324356","30.3901","0","31.32217","102.4388","102.4388","0","0","0","0","0","102.4388","205.2923","0","0","210.2989","75.84071","72.04868","0","0","186.6513","483.661","104.0681","0","104.0681","879.9258","92.62377","0.0389279","0","0","0","0","127.8777","143.927","1000029","663.5698"
"5/22/2007 2:00:00 PM","0.5445519","54.376","91.10191","42.5751","0.5142855","194.9136","43.92453","3.503041","40.92459","0","31.32217","28.99108","28.99108","0","65.37137","0","0","0","244.3625","96.51161","0","0","235.8382","56.25039","53.43787","0","0","82.58321","483.661","0","11.33683","-11.33683","866.5652","91.21739","0.0389279","150","3.232394","3.232394","0","52.35248","155.9308","1000040","678.5746"
"5/22/2007 3:00:00 PM","0.3693956","40.73593","96.32368","55.90456","0.3478342","134.1112","39.81261","3.658131","50.06806","0","31.32217","72.76461","72.76461","0","0","48.24469","0","3.232394","132.9006","138.5842","0","0","184.1793","23.8911","22.69655","0","0","98.3288","483.661","98.3288","0","98.3288","950","100","0.03890418","60.13602","1.295889","1.295889","0","105.0751","107.289","1000049","666.017"
"5/22/2007 4:00:00 PM","0.1826995","27.22341","101.1147","69.72354","0.1741918","68.34455","35.55694","4.581264","117.6382","0","31.32217","95.83545","95.83545","0","0","0","0","0","184.8927","100.5896","0","0","185.9828","0","0","21.8028","20.71266","0","483.661","0","0","0","950","100","0.03890418","89.05721","1.91912","3.215009","0","164.2381","54.67564","117.6382","552.0056"
"5/22/2007 5:00:00 PM","0.05209599","13.93472","106.0959","83.74764","0.04986497","19.80544","32.53095","5.359562","198.2861","0","31.32217","144.7455","144.7455","0","0","47.98521","0","3.215009","266.2781","81.90366","0","0","218.0915","0","0","53.54065","50.86361","0","483.661","0","2.878405","-2.878405","946.6078","99.64292","0.03890418","121.5327","2.618943","2.618943","0","258.363","15.84435","1000197","551.4517"
"5/22/2007 6:00:00 PM","0.005418997","0.9971482","111.7071","97.82567","0.005175799","2.064681","31.44751","6.285949","264.5","0","31.32217","274.5803","274.5803","0","0","39.08871","0","2.618943","301.1251","88.52291","0","0","266.5647","10.61084","10.0803","0","0","3.997785","483.661","3.997785","0","3.997785","950","100","0.03890322","26.54476","0.5720209","0.5720209","0","434.2883","1.651745","1000264","524.8145"
"5/22/2007 7:00:00 PM","0","0","118.4306","90","0","0","31.32217","5.737508","238.8243","0","31.32217","257.6313","257.6313","0","0","0","0","0","257.6313","92.7","0","0","238.8243","19.79694","18.80709","0","0","0","483.661","0","19.79694","-19.79694","926.6691","97.54411","0.03890322","0","0","0.5720209","0","402.8066","0","1000238","483.661"
"5/22/2007 8:00:00 PM","0","0","126.9136","90","0","0","31.32217","4.837267","141.8083","0","31.32217","94.77522","94.77522","0","0","0","0","0","184.1381","77.01193","0","0","141.8083","0","0","47.0331","44.68144","27.49575","483.661","0","44.68144","-44.68144","874.0115","92.00121","0.03890322","89.36288","1.925707","2.497728","0","175.1569","0","1000141","483.661"
"5/22/2007 9:00:00 PM","0","0","138.0346","90","0","0","31.32217","4.322495","94.75433","0","31.32217","134.9794","134.9794","0","0","37.27953","0","2.497728","134.9794","70.19909","0","0","94.75433","42.34221","40.2251","0","0","89.55331","483.661","0","5.062682","-5.062682","868.045","91.37316","0.03890322","0.000000000000007105427","0.000000000000000153117","0.000000000000000153117","0","195.8545","0","1000094","520.9406"
"5/22/2007 10:00:00 PM","0","0","152.7334","90","0","0","31.32217","4.863818","144.4172","0","31.32217","62.06037","62.06037","0","6.818985","0","0","0","218.8793","65.98029","0","0","144.4172","0","0","75.53788","71.76098","96.58482","483.661","0","78.23902","-78.23902","775.8395","81.66731","0.03890322","150","3.232394","3.232394","0","140.475","0","1000143","483.661"
"5/22/2007 11:00:00 PM","0","0","171.1174","90","0","0","31.32217","4.150971","81.11754","0","31.32217","61.90316","61.90316","0","0","48.24469","0","3.232394","61.90316","131.0394","0","0","81.11754","0","0","19.21438","18.25366","205.2501","483.661","66.49835","0","66.49835","832.2652","87.60686","0.03888719","0","0","0","0","108.6523","0","1000080","531.9057"
"5/23/2007 12:00:00 AM","0","0","-169.003","90","0","0","31.32217","4.590222","118.4304","0","31.32217","21.82309","21.82309","0","35.31985","0","0","0","207.1429","57.17326","0","0","118.4304","0","0","61.28744","58.22307","138.7518","483.661","0","91.77693","-91.77693","724.1051","76.22159","0.03888719","150","3.232394","3.232394","0","83.22059","0","1000117","483.661"
"5/23/2007 1:00:00 AM","0","0","-151.0417","90","0","0","31.32217","4.934412","151.3537","0","31.32217","21.36326","21.36326","0","102.0862","48.24469","0","3.232394","273.4494","55.3498","0","0","151.3537","0","0","27.90429","26.50907","266.2197","483.661","0","75.24624","-75.24624","635.4265","66.887","0.03888719","150","3.232394","3.232394","0","99.17644","0","1000150","531.9057"
"5/23/2007 2:00:00 AM","0","0","-136.8058","90","0","0","31.32217","6.433286","264.5","0","31.32217","17.88613","17.88613","0","0","48.24469","0","3.232394","17.88613","1478.799","0","0","264.5","0","0","246.6139","234.2832","335.8757","458.5671","282.5279","0","282.5279","875.1594","92.12204","0.03881925","0","0","0","0","151.9247","0","1000264","506.8118"
"5/23/2007 3:00:00 AM","0","0","-126.0377","90","0","0","31.32217","6.107722","264.5","0","31.32217","22.23509","22.23509","0","318.409","0","0","0","490.6441","53.90873","0","0","264.5","80.15166","76.14408","0","0","88.20052","483.661","0","230.1517","-230.1517","603.923","63.57085","0.03881925","150","3.232394","3.232394","0","156.7086","0","1000264","483.661"
"5/23/2007 4:00:00 AM","0","0","-117.7935","90","0","0","31.32217","4.346584","96.88457","0","31.32217","57.33559","57.33559","0","0","48.24469","0","3.232394","57.33559","168.9781","0","0","96.88457","0","0","39.54898","37.57153","335.8757","431.8355","85.81622","0","85.81622","676.7405","71.23585","0.03879866","0","0","0","0","111.5114","0","1000096","480.0802"
"5/23/2007 5:00:00 AM","0.02654871","2.489477","-111.2275","96.26391","0.02167422","8.632247","31.84723","3.18252","23.88537","0","31.32217","142.1445","142.1445","426.6573","0","0","0","0","142.1445","22.87645","0","0","32.51761","0","0","308.3982","292.9782","322.0394","483.661","301.6105","0","301.6105","932.6655","98.17532","0.03894348","0","0","0","0","168.3016","6.905798","1000023","492.2933"
"5/23/2007 6:00:00 AM","0.1251588","15.45952","-105.7206","82.20444","0.1137528","44.89863","34.08374","2.739387","6.605094","0","31.32217","79.84471","79.84471","0","0","0","0","0","79.84471","64.50487","0","0.00000000000001421085","51.50372","77.09434","73.23962","0","0","20.42889","483.661","0","32.19571","-32.19571","894.7225","94.18132","0.03894348","0","0","0","0","91.13173","35.9189","1000006","528.5597"
"5/23/2007 7:00:00 AM","0.2801971","28.76707","-100.8068","68.2141","0.2557931","99.54639","37.55256","4.621287","121.1776","0","31.32217","124.1134","124.1134","0","0","0","0","0","155.4243","142.0138","0","0","220.724","3.090321","2.935805","0","0","65.14514","483.661","65.14514","0","65.14514","950","100","0.03892784","31.31093","0.6747285","0.6747285","0","197.1135","79.63712","1000120","583.2075"
"5/23/2007 8:00:00 AM","0.5800661","42.28988","-96.04992","54.45484","0.5173287","196.0046","44","4.741593","132.4074","0","31.32217","99.0109","99.0109","0","77.10089","0","0","0","326.1118","100.7054","0","0","328.412","46.00463","43.7044","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","3.907123","0","175.1157","156.8037","1000131","679.6656"
"5/23/2007 9:00:00 AM","0.4700395","55.93414","-90.80383","41.24223","0.4486851","171.2142","42.30015","4.526894","112.83","0","31.32217","66.14635","66.14635","0","122.2366","58.31527","0","3.907123","338.383","83.94163","0","0","284.0442","79.52946","75.55299","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","3.232394","0","129.176","136.9714","1000112","713.1905"
"5/23/2007 10:00:00 AM","0.5355179","69.58473","-83.21879","29.39361","0.5142877","194.9144","43.92458","6.412291","264.5","0","31.32217","155.2916","155.2916","0","197.7095","48.24469","0","3.232394","503.0011","91.33466","0","0","459.4143","93.15904","88.50109","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","3.232394","0","303.0707","155.9315","1000264","726.8201"
"5/23/2007 11:00:00 AM","0.4523582","82.68092","-58.88553","21.3727","0.4365534","166.7938","42.00029","4.904365","148.4013","0","31.32217","111.5976","111.5976","0","98.59023","48.24469","0","3.232394","360.1878","87.50852","0","0","315.1951","65.03847","61.78654","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","3.232394","0","196.958","133.435","1000147","698.6995"
"5/23/2007 12:00:00 PM","0.8038492","81.36243","64.61167","21.91692","0.766616","282.8451","50.21945","5.501431","215.7111","0","31.32217","116.694","116.694","0","271.0524","48.24469","0","3.232394","537.7464","92.71214","0","0","498.5562","181.0898","172.0353","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","3.232394","0","236.219","226.2761","1000215","814.7509"
"5/23/2007 1:00:00 PM","0.6834015","68.09825","84.31252","30.57131","0.6496032","242.7088","47.29103","6.326085","264.5","0","31.32217","100.4857","100.4857","0","297.9201","48.24469","0","3.232394","548.4058","92.48786","0.00000000000002842171","0","507.2088","140.9535","133.9058","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","3.232394","0","242.7842","194.167","1000264","774.6145"
"5/23/2007 2:00:00 PM","0.4913644","54.43912","91.43595","42.64297","0.4669527","177.8483","42.75198","6.210062","264.5","0","31.32217","43.96658","43.96658","0","0","0","0","0","193.9666","228.0538","248.3817","0","442.3482","0","0","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","6.464789","0","180.6132","142.2786","264.5","661.5093"
"5/23/2007 3:00:00 PM","0.6188163","40.80364","96.57833","55.94077","0.5425122","205.005","44.625","4.920393","149.9762","0","31.32217","84.02233","84.02233","0","194.2086","80","0","5.36","428.2309","82.8948","0","0","354.9812","135.005","128.2547","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","4.337183","0","167.4126","164.004","1000149","768.666"
"5/23/2007 4:00:00 PM","0.3941697","27.29956","101.3281","69.73633","0.3171961","122.6798","39.05922","5.597661","227.5304","0","31.32217","88.5407","88.5407","0","174.5329","64.73408","0","4.337183","413.0736","84.78156","0","0","350.2102","37.41386","35.54316","0","0","0","483.661","0","0","0","950","100","0.03892784","150","3.232394","3.232394","0","211.16","98.14382","1000226","671.0749"
"5/23/2007 5:00:00 PM","0.1174038","14.02216","106.2863","83.74078","0.104765","41.38769","33.86501","6.062428","262.7691","0","31.32217","145.3106","145.3106","0","117.4585","48.24469","0","3.232394","412.7691","73.68691","0","0","304.1568","0","0","0","0","0","483.661","0","60.36762","-60.36762","878.8561","92.51117","0.03892784","150","3.232394","3.232394","0","291.2263","33.11015","1000262","573.2934"
"5/23/2007 6:00:00 PM","0.03326046","1.098739","111.8845","97.80025","0.006189432","2.468787","31.47206","4.384468","100.2348","0","31.32217","194.9596","194.9596","0","0","48.24469","0","3.232394","194.9596","52.6794","0","0","102.7036","99.71038","94.72486","0","0","83.84391","483.661","0","48.9969","-48.9969","821.1127","86.43291","0.03892784","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","264.573","1.97503","1000099","534.3745"
"5/23/2007 7:00:00 PM","0","0","118.6001","90","0","0","31.32217","3.988504","70.74093","0","31.32217","264.0078","264.0078","0","0","0","0","0","264.0078","26.79502","0","0","70.74093","203.4388","193.2669","0","0","151.8952","483.661","0","203.4388","-203.4388","581.3577","61.19555","0.03892784","0","0","0.0000000000000003062339","0","325.7791","0","1000070","483.661"
"5/23/2007 8:00:00 PM","0","0","127.0749","90","0","0","31.32217","5.016951","159.464","0","31.32217","163.7673","163.7673","0","0","0","0","0","163.7673","97.3723","0","0","159.464","4.529807","4.303317","0","0","335.8757","412.6882","0","4.529807","-4.529807","576.0193","60.63361","0.03892784","0","0","0.0000000000000003062339","0","259.8761","0","1000158","412.6882"
"5/23/2007 9:00:00 PM","0","0","138.1785","90","0","0","31.32217","3.752075","55.6405","0","31.32217","108.0319","108.0319","0","0","0","0","0","108.0319","51.50377","0","0.00000000000001421085","55.6405","55.14884","52.3914","0","0","335.8757","408.1584","0","55.14884","-55.14884","511.0258","53.79219","0.03892784","0","0","0.0000000000000003062339","0","146.6553","0","1000055","408.1584"
"5/23/2007 10:00:00 PM","0","0","152.835","90","0","0","31.32217","4.621926","121.234","0","31.32217","80.02992","80.02992","0","0","0","0","0","158.3178","76.57641","0","0","121.234","0","0","41.20412","39.14392","335.8757","353.0096","0","39.14392","-39.14392","464.8942","48.93624","0.03892784","78.28783","1.687048","1.687048","0","148.6499","0","1000120","353.0096"
"5/23/2007 11:00:00 PM","0","0","171.1395","90","0","0","31.32217","5.665331","233.5052","0","31.32217","53.35238","53.35238","0","200.2407","0","0","0","403.5931","57.85659","0","0","233.5052","21.14516","20.0879","0","0","335.8757","313.8657","0","171.1452","-171.1452","263.1977","27.70502","0.03892784","150","3.232394","4.919442","0","175.4402","0","1000232","313.8657"
"5/24/2007 12:00:00 AM","0","0","-169.0781","90","0","0","31.32217","7.451557","264.5","0","31.32217","29.07222","29.07222","0","298.2655","73.42451","0","4.919442","477.3378","55.4115","0","0","264.5","66.14501","62.83776","0","0","335.8757","142.7205","0","142.7205","-142.7205","95","10","0.03892784","150","3.232394","3.232394","0","164.2294","0","1000264","216.145"
"5/24/2007 1:00:00 AM","0","0","-151.1827","90","0","0","31.32217","5.869864","248.5782","0","31.32217","23.88956","23.88956","0","0","48.24469","0","3.232394","23.88956","1040.531","0","0","248.5782","0","0","224.6886","213.4542","335.8757","0","261.6989","0","261.6989","317.0589","33.37462","0.03886512","0","0","0","0","150.5676","0","1000248","48.24469"
"5/24/2007 2:00:00 AM","0","0","-136.9756","90","0","0","31.32217","7.215089","264.5","0","31.32217","17.4882","17.4882","0","0","0","0","0","17.4882","1512.449","0","0","264.5","0","0","247.0118","234.6612","335.8757","188.4232","234.6612","0","234.6612","516.1755","54.33426","0.03880905","0","0","0","0","151.487","0","1000264","188.4232"
"5/24/2007 3:00:00 AM","0","0","-126.2162","90","0","0","31.32217","7.179304","264.5","0","31.32217","18.41453","18.41453","0","0","0","0","0","18.41453","1436.366","0","0","264.5","0","0","246.0855","233.7812","335.8757","357.3793","233.7812","0","233.7812","714.5454","75.21531","0.03875336","0","0","0","0","152.506","0","1000264","357.3793"
"5/24/2007 4:00:00 AM","0","0","-117.9751","90","0","0","31.32217","6.400099","264.5","0","31.32217","90.16689","90.16689","0","0","0","0","0","90.16689","293.3449","0","0","264.5","0","0","174.3331","165.6165","277.4859","483.661","165.6165","0","165.6165","855.0757","90.00797","0.038714","0","0","0","0","231.4336","0","1000264","483.661"
"5/24/2007 5:00:00 AM","0.0402931","2.557472","-111.4143","96.27303","0.01608363","6.409146","31.71175","6.073469","263.5828","0","31.32217","108.3951","108.3951","0","158.8334","0","0","0","417.2285","64.71082","0","0","269.992","3.837533","3.645657","0","0","111.8694","483.661","0","147.4284","-147.4284","681.3297","71.71891","0.038714","150","3.232394","3.232394","0","251.026","5.127316","1000263","490.0702"
"5/24/2007 6:00:00 AM","0.217601","15.51301","-105.919","82.23174","0.1383261","54.46567","34.68221","4.510158","111.35","0","31.32217","126.6906","126.6906","0","0","48.24469","0","3.232394","126.6906","130.8824","0","0","165.8157","16.14796","15.34057","0","0","316.631","483.661","86.56239","0","86.56239","754.7803","79.45055","0.03869346","0","0","0","0","195.0347","43.57253","1000110","586.3714"
"5/24/2007 7:00:00 AM","0.4338515","28.8091","-101.0282","68.26058","0.3495393","134.7453","39.85457","6.443385","264.5","0","31.32217","88.78874","88.78874","0","0","0","0","0","160.3911","248.9199","0","0","399.2453","0","0","175.7113","166.9257","230.0687","483.661","230.0687","0","230.0687","950","100","0.03863897","71.60231","1.542979","1.542979","0","229.9176","107.7962","1000264","618.4063"
"5/24/2007 8:00:00 AM","0.6234272","42.32345","-96.31454","54.52407","0.5504047","207.8152","44.82103","7.475664","264.5","0","31.32217","69.76593","69.76593","0","249.6585","0","0","0","469.4244","100.6158","0","0","472.3152","57.81521","54.92445","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","4.775373","0","208.9925","166.2522","1000264","691.4763"
"5/24/2007 9:00:00 AM","0.7441841","55.96325","-91.1546","41.34179","0.6870954","255.6899","48.22757","6.542358","264.5","0","31.32217","102.6784","102.6784","0","329.9376","71.27423","0","4.775373","582.6159","89.28522","0","0","520.1899","176.9641","168.1159","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","3.232394","0","245.1962","204.5519","1000264","810.6252"
"5/24/2007 10:00:00 AM","0.7915359","69.61875","-83.78004","29.53708","0.7476278","276.4077","49.74314","7.868015","264.5","0","31.32217","115.9302","115.9302","0","314.4895","48.24469","0","3.232394","580.4197","93.1925","0","0","540.9077","174.6523","165.9197","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","3.232394","0","259.7732","221.1261","1000264","808.3134"
"5/24/2007 11:00:00 AM","1.055681","82.77413","-60.27053","21.5657","1.00051","359.7171","56.12165","10.36503","264.5","0","31.32217","83.17695","83.17695","0","426.3868","48.24469","0","3.232394","659.5637","94.64091","0","0","624.2171","257.9618","245.0637","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","3.232394","0","223.7446","287.7737","1000264","891.6229"
"5/24/2007 12:00:00 PM","0.8646565","81.47049","65.72778","22.09278","0.8217662","301.3755","51.60527","10.26993","264.5","0","31.32217","93.2387","93.2387","0","360.9005","48.24469","0","3.232394","604.1392","93.66641","0","0","565.8755","199.6202","189.6392","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","3.232394","0","234.8126","241.1004","1000264","833.2812"
"5/24/2007 1:00:00 PM","0.9138951","68.16415","84.81536","30.68252","0.857412","313.22","52.5029","9.049971","264.5","0","31.32217","112.566","112.566","0","352.8255","48.24469","0","3.232394","615.3915","93.87846","0","0","577.72","211.4647","200.8915","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","3.232394","0","256.0726","250.576","1000264","845.1258"
"5/24/2007 2:00:00 PM","0.7788758","54.50191","91.76009","42.70723","0.7143633","265.0594","48.90975","7.259683","264.5","0","31.32217","58.40453","58.40453","0","361.2344","48.24469","0","3.232394","569.6389","92.96405","0","0","529.5594","163.3041","155.1389","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","3.232394","0","196.495","212.0475","1000264","796.9651"
"5/24/2007 3:00:00 PM","0.6077414","40.87122","96.8251","55.97395","0.5327428","201.5195","44.38246","6.836054","264.5","0","31.32217","59.14205","59.14205","0","300.1339","48.24469","0","3.232394","509.276","91.50628","0","0","466.0195","99.7642","94.77599","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","3.232394","0","197.3063","161.2156","1000264","733.4252"
"5/24/2007 4:00:00 PM","0.4066565","27.37553","101.5346","69.74651","0.3237159","125.1186","39.21945","3.976601","69.98072","0","31.32217","67.98672","67.98672","0","24.18914","48.24469","0","3.232394","242.1759","80.56101","0","0","195.0993","23.36329","22.19513","0","0","0","483.661","0","0","0","950","100","0.03863897","150","3.232394","3.232394","0","109.7757","100.0949","1000069","657.0244"
"5/24/2007 5:00:00 PM","0.1906072","14.10919","106.4703","83.7317","0.118478","46.74192","34.19876","3.220815","25.39051","0","31.32217","157.48","157.48","0","0","48.24469","0","3.232394","157.48","45.80417","0","0.00000000000002842171","72.13243","139.0416","132.0895","0","0","0","483.661","0","44.05501","-44.05501","898.0807","94.53481","0.03863897","0","0","0","0","185.9233","37.39354","1000024","578.6476"
"5/24/2007 6:00:00 PM","0.02788206","1.199566","112.0556","97.77301","0.01253004","4.994802","31.62565","2.505055","0","0","31.32217","197.1424","197.1424","0","0","0","0","0","197.1424","2.533601","0","0","4.994802","207.5183","197.1424","0","0","61.18751","483.661","0","202.5235","-202.5235","659.4044","69.41099","0.03863897","0","0","0","0","216.8566","3.995842","999999","488.6559"
"5/24/2007 7:00:00 PM","0","0","118.7631","90","0","0","31.32217","1.532418","0","0","31.32217","126.2329","126.2329","0","0","0","0","0","126.2329","0","0","0.00000000000001421085","0","132.8767","126.2329","0","0","335.8757","478.913","0","132.8767","-132.8767","502.8077","52.92713","0.03863897","0","0","0","0","138.8562","0","999999","478.913"
"5/24/2007 8:00:00 PM","0","0","127.2294","90","0","0","31.32217","2.938761","14.30468","0","31.32217","133.6877","133.6877","0","0","0","0","0","133.6877","10.70008","0","0","14.30468","125.6663","119.383","0","0","335.8757","346.0363","0","125.6663","-125.6663","354.7086","37.33775","0.03863897","0","0","0","0","154.2088","0","1000013","346.0363"
"5/24/2007 9:00:00 PM","0","0","138.3153","90","0","0","31.32217","4.495279","110.0342","0","31.32217","99.60457","99.60457","0","0","0","0","0","119.4209","92.13984","0","0","110.0342","0","0","10.42964","9.908159","335.8757","220.37","0","9.908159","-9.908159","343.0317","36.1086","0.03863897","19.81632","0.4270277","0.4270277","0","164.5821","0","1000109","220.37"
"5/24/2007 10:00:00 PM","0","0","152.9302","90","0","0","31.32217","2.219361","0","0","31.32217","65.62566","65.62566","0","0","0","0","0","65.62566","0","0","0","0","69.07964","65.62566","0","0","335.8757","210.4619","0","69.07964","-69.07964","261.6205","27.53901","0.03863897","0","0","0.4270277","0","72.18822","0","999999","210.4619"
"5/24/2007 11:00:00 PM","0","0","171.1572","90","0","0","31.32217","2.898698","12.73005","0","31.32217","42.24989","42.24989","0","0","0","0","0","42.24989","30.13036","0","0.000000000000007105427","12.73005","31.07352","29.51984","0","0","335.8757","141.3822","0","31.07352","-31.07352","225.0001","23.68422","0.03863897","0","0","0.4270277","0","52.8399","0","1000012","141.3822"
"5/25/2007 12:00:00 AM","0","0","-169.1539","90","0","0","31.32217","3.01549","17.32042","0","31.32217","24.36947","24.36947","0","0","0","0","0","24.36947","71.07424","0","0","17.32042","7.420056","7.049053","0","0","335.8757","110.3087","0","7.420056","-7.420056","216.2554","22.76373","0.03863897","0","0","0.4270277","0","35.46663","0","1000016","110.3087"
"5/25/2007 1:00:00 AM","0","0","-151.3215","90","0","0","31.32217","1.835272","0","0","31.32217","21.9967","21.9967","0","0","0","0","0","21.9967","0","0","0.000000000000003552714","0","23.15443","21.9967","0","0","335.8757","102.8887","0","23.15443","-23.15443","188.9677","19.89134","0.03863897","0","0","0.4270277","0","24.19637","0","999999","102.8887"
