sep=,
"5/25/2007 2:00:00 AM","0","0","-137.142","90","0","0","31.32217","1.494386","0","0","31.32217","22.03428","22.03428","0","0","0","0","0","22.03428","0","0","0","0","23.19398","22.03428","0","0","335.8757","79.73423","0","23.19398","-23.19398","161.6333","17.01403","0.03863897","0","0","0.4270277","0","24.23771","0","999999","79.73423"
"5/25/2007 3:00:00 AM","0","0","-126.3907","90","0","0","31.32217","1.238796","0","0","31.32217","17.02271","17.02271","0","0","0","0","0","17.02271","0","0","0.000000000000003552714","0","17.91864","17.02271","0","0","335.8757","56.54025","0","17.91864","-17.91864","140.516","14.79116","0.03863897","0","0","0.4270277","0","18.72498","0","999999","56.54025"
"5/25/2007 4:00:00 AM","0","0","-118.1523","90","0","0","31.32217","2.999018","16.67302","0","31.32217","49.01037","49.01037","0","0","0","0","0","49.01037","34.01938","0","0","16.67302","34.03931","32.33735","0","0","335.8757","38.6216","0","34.03931","-34.03931","100.4003","10.56845","0.03863897","0.000000000000007105427","0.000000000000000153117","0.4270277","0","62.24791","0","1000016","38.6216"
"5/25/2007 5:00:00 AM","0.02503049","2.621055","-111.5963","96.28433","0.02155226","8.583779","31.84428","3.546536","43.48888","0","31.32217","83.59512","83.59512","27.59847","0","0","0","0","83.59512","62.2915","0","0.00000000000001421085","52.07265","13.16607","12.50777","0","0","335.8757","4.582295","0","4.582295","-4.582295","95","10","0.03863897","0","0","0.4270277","0","113.6991","6.867023","1000042","13.16607"
"5/25/2007 6:00:00 AM","0.1554353","15.56232","-106.1124","82.2608","0.1298392","51.16682","34.47544","3.475535","39.30298","0","31.32217","124.9051","124.9051","385.2957","0","0","0","0","124.9051","72.43084","0","0","90.4698","0","0","299.6936","284.7089","335.8757","0","335.8757","0","335.8757","380","40","0.03879609","0","0","0.4270277","0","157.0471","40.93345","1000038","51.16682"
"5/25/2007 7:00:00 AM","0.4623752","28.84709","-101.2438","68.30838","0.366769","141.1389","40.27875","2.598642","1.349873","0","31.32217","108.4501","108.4501","0","0","0","0","0","108.4501","131.3865","0","0","142.4888","112.7371","107.1002","0","0","335.8757","241.8305","28.40182","0","28.40182","404.0997","42.53682","0.03878935","0","0","0.4270277","0","119.9701","112.9111","1000000","382.9694"
"5/25/2007 8:00:00 AM","0.4713033","42.35295","-96.57214","54.59402","0.4322733","165.2314","41.89454","5.201673","178.8933","0","31.32217","101.2533","101.2533","0","162.18","0","0","0","413.4333","83.23586","0","0","344.1247","88.98946","84.53999","0","0","335.8757","262.2798","0","73.75805","-73.75805","317.175","33.38685","0.03878935","150","3.232394","3.659422","0","200.8253","132.1851","1000178","427.5113"
"5/25/2007 9:00:00 AM","0.6951016","55.98805","-91.49609","41.44114","0.6439108","240.7279","47.14898","7.17824","264.5","0","31.32217","121.4498","121.4498","0","358.3446","54.61824","0","3.659422","629.7944","80.22109","0","0","505.2279","226.6256","215.2944","0","0","335.8757","188.5218","0","81.2795","-81.2795","221.3862","23.30382","0.03878935","150","3.232394","3.232394","0","265.8447","192.5823","1000264","483.868"
"5/25/2007 10:00:00 AM","0.7717543","69.64755","-84.32747","29.67859","0.7289139","270.0345","49.27414","7.453447","264.5","0","31.32217","126.4863","126.4863","0","0","48.24469","0","3.232394","240.0027","222.7201","0","0","534.5345","0","0","138.0137","131.113","335.8757","107.2423","335.8757","0","335.8757","506.3863","53.30381","0.03870995","113.5164","2.446199","2.446199","0","271.3849","216.0276","1000264","425.5214"
"5/25/2007 11:00:00 AM","0.6849343","82.85822","-61.65695","21.75366","0.6557801","244.8553","47.44522","4.333205","95.70142","0","31.32217","85.28546","85.28546","0","0","36.51044","0","2.446199","85.28546","399.3139","0","0","340.5567","0","0","10.41595","9.895157","335.8757","349.0728","291.2609","0","291.2609","753.5293","79.31887","0.03864136","0","0","0","0","141.6647","195.8842","1000095","630.4385"
"5/25/2007 12:00:00 PM","0.7018974","81.57438","66.82861","22.26261","0.6712218","250.2078","47.83086","4.39785","101.4182","0","31.32217","178.5332","178.5332","0","0","0","0","0","178.5332","196.9527","0","0","351.626","81.17368","77.115","0","0","231.543","483.661","169.0341","0","169.0341","896.9595","94.41679","0.03860166","0","0","0","0","247.0956","200.1662","1000100","733.8688"
"5/25/2007 1:00:00 PM","0.7044234","68.22903","85.30385","30.78911","0.6672972","248.8492","47.73282","5.88396","249.6171","0","31.32217","90.11382","90.11382","0","194.0266","0","0","0","434.1404","114.8168","0","0","498.4663","36.34041","34.52339","0","0","62.50884","483.661","62.50884","0","62.50884","950","100","0.038587","150","3.232394","3.232394","0","223.9337","199.0794","1000249","732.5103"
"5/25/2007 2:00:00 PM","0.7115066","54.5644","92.07423","42.76784","0.6551704","244.6435","47.43","3.711989","53.2433","0","31.32217","99.71482","99.71482","0","89.27229","48.24469","0","3.232394","338.9871","87.87556","-0.00000000000001421085","0","297.8868","142.8882","135.7438","0","0","0","483.661","0","0","0","950","100","0.038587","150","3.232394","3.232394","0","136.308","195.7148","1000052","776.5493"
"5/25/2007 3:00:00 PM","0.5552782","40.93867","97.06391","56.00409","0.4916285","186.7672","43.36293","4.415344","102.9652","0","31.32217","71.50359","71.50359","0","112.2229","48.24469","0","3.232394","333.7265","86.81732","0","0","289.7324","85.01188","80.76128","0","0","0","483.661","0","0","0","950","100","0.038587","150","3.232394","3.232394","0","130.1366","149.4137","1000102","718.6729"
"5/25/2007 4:00:00 PM","0.2176163","27.45128","101.7342","69.75413","0.2044858","79.98902","36.29692","2.896586","12.64704","0","31.32217","86.20238","86.20238","0","0","48.24469","0","3.232394","137.0094","67.61292","0","0","92.63605","77.42667","73.55534","0","0","0","483.661","0","0","0","950","100","0.038587","50.80703","1.094856","1.094856","0","101.1461","63.99121","1000012","611.8948"
"5/25/2007 5:00:00 PM","0.1117742","14.19578","106.6478","83.72044","0.1015035","40.11205","33.78566","3.893573","64.67778","0","31.32217","157.3831","157.3831","0","0","0","0","0","157.3831","66.58266","0","0","104.7898","97.58451","92.70528","0","0","0","483.661","0","57.47247","-57.47247","882.2681","92.87032","0.038587","0","0","1.094856","0","205.4603","32.08964","1000064","523.7731"
"5/25/2007 6:00:00 PM","0.01759332","1.299566","112.2203","97.74398","0.01538753","6.132174","31.69489","4.434947","104.6988","0","31.32217","259.7231","259.7231","0","0","0","0","0","259.7231","42.67274","0","0","110.831","163.1835","155.0243","0","0","79.82287","483.661","0","157.0513","-157.0513","697.1813","73.3875","0.038587","0","0","1.094856","0","338.0448","4.905739","1000104","489.7932"
"5/25/2007 7:00:00 PM","0","0","118.9196","90","0","0","31.32217","5.192299","177.7421","0","31.32217","209.9191","209.9191","0","0","0","0","0","209.9191","84.67171","0","0","177.7421","33.87054","32.17701","0","0","297.9497","483.661","0","33.87054","-33.87054","657.2645","69.18574","0.038587","0","0","1.094856","0","319.782","0","1000177","483.661"
"5/25/2007 8:00:00 PM","0","0","127.3771","90","0","0","31.32217","3.468812","38.90659","0","31.32217","101.6358","101.6358","0","0","0","0","0","101.6358","38.28039","0","0.00000000000001421085","38.90659","66.03078","62.72925","0","0","335.8757","477.0973","0","66.03078","-66.03078","579.4465","60.99437","0.038587","0","0","1.094856","0","131.2527","0","1000038","477.0973"
"5/25/2007 9:00:00 PM","0","0","138.4452","90","0","0","31.32217","2.917326","13.46221","0","31.32217","101.2628","101.2628","0","0","0","0","0","101.2628","13.29432","0","0","13.46221","92.42171","87.80064","0","0","335.8757","411.0665","0","92.42171","-92.42171","470.5264","49.5291","0.038587","0","0","1.094856","0","118.1202","0","1000012","411.0665"
"5/25/2007 10:00:00 PM","0","0","153.0189","90","0","0","31.32217","4.339363","96.24595","0","31.32217","57.97043","57.97043","0","0","0","0","0","130.6939","73.64226","0","0","96.24595","0","0","38.27551","36.36174","335.8757","318.6447","0","36.36174","-36.36174","427.6737","45.01829","0.038587","72.72347","1.56714","2.661995","0","111.8904","0","1000095","318.6447"
"5/25/2007 11:00:00 PM","0","0","171.1708","90","0","0","31.32217","4.957302","153.6029","0","31.32217","45.37537","45.37537","0","58.56025","39.73128","0","2.661995","253.9356","60.4889","0","0","153.6029","0","0","49.66724","47.18388","335.8757","282.283","0","63.08484","-63.08484","353.3275","37.19237","0.038587","150","3.232394","3.232394","0","126.7143","0","1000153","322.0143"
"5/26/2007 12:00:00 AM","0","0","-169.2303","90","0","0","31.32217","4.734651","131.7253","0","31.32217","9.633037","9.633037","0","0","48.24469","0","3.232394","9.633037","1367.432","0","0","131.7253","0","0","122.0922","115.9876","335.8757","219.1982","164.2323","0","164.2323","492.6833","51.8614","0.03854854","0","0","0","0","76.45898","0","1000131","267.4429"
"5/26/2007 1:00:00 AM","0","0","-151.4582","90","0","0","31.32217","2.521975","0","0","31.32217","20.13582","20.13582","328.534","0","0","0","0","20.13582","0","0","0","0","0","0","308.3982","292.9782","335.8757","337.4454","292.9782","0","292.9782","741.2836","78.02985","0.03868772","0","0","0","0","22.1494","0","999999","337.4454"
"5/26/2007 2:00:00 AM","0","0","-137.3049","90","0","0","31.32217","2.657223","3.537178","0","31.32217","13.00808","13.00808","268.3916","0","0","0","0","13.00808","27.19217","0","0","3.537178","0","0","258.9207","245.9747","245.9747","483.661","245.9747","0","245.9747","950","100","0.03880419","0","0","0","0","16.07747","0","1000003","483.661"
"5/26/2007 3:00:00 AM","0","0","-126.561","90","0","0","31.32217","2.545233","0","0","31.32217","9.882155","9.882155","0","0","0","0","0","9.882155","0","0","0.000000000000001776357","0","10.40227","9.882155","0","0","0","483.661","0","10.40227","-10.40227","937.7408","98.70956","0.03880419","0","0","0","0","10.87037","0","999999","483.661"
"5/26/2007 4:00:00 AM","0","0","-118.3252","90","0","0","31.32217","4.297848","92.57465","0","31.32217","94.30476","94.30476","0","0","0","0","0","94.30476","98.16542","0","0","92.57465","1.821155","1.730097","0","0","14.44759","483.661","0","1.821155","-1.821155","935.5945","98.48363","0.03880419","0","0","0","0","150.0226","0","1000092","483.661"
"5/26/2007 5:00:00 AM","0.01229199","2.68025","-111.7737","96.29777","0.01166841","4.651724","31.60478","4.467653","107.5911","0","31.32217","69.84037","69.84037","0","0","0","0","0","146.2185","76.76376","0","0","112.2429","0","0","37.75076","35.86322","16.97698","483.661","0","35.86322","-35.86322","893.3293","94.03467","0.03880419","76.37817","1.645896","1.645896","0","130.62","3.721379","1000107","488.3128"
"5/26/2007 6:00:00 AM","0.04238178","15.60748","-106.3005","82.29158","0.04069143","16.17634","32.30836","4.704224","128.7355","0","31.32217","93.45132","93.45132","0","0","0","0","0","176.6676","82.02512","0","0","144.9119","0","0","35.28421","33.52","66.787","483.661","0","33.52","-33.52","853.8256","89.87638","0.03880419","83.21634","1.793253","3.439149","0","167.1642","12.94107","1000128","499.8374"
"5/26/2007 7:00:00 AM","0.1840312","28.88107","-101.4535","68.35742","0.1759114","69.00746","35.59892","5.570752","224.2253","0","31.32217","96.03062","96.03062","0","166.9476","51.33058","0","3.439149","412.9782","71.00443","0","0","293.2328","40.79245","38.75283","0","0","113.3426","483.661","0","70.45441","-70.45441","770.7943","81.13625","0.03880419","150","3.232394","3.232394","0","217.7464","55.20597","1000223","603.9991"
"5/26/2007 8:00:00 AM","0.4070709","42.37846","-96.82257","54.66458","0.3804915","146.2143","40.61684","4.924718","150.4012","0","31.32217","114.0032","114.0032","0","0","48.24469","0","3.232394","131.8444","224.9739","0","0","296.6155","0","0","36.39804","34.57814","211.1959","483.661","211.1959","0","211.1959","950","100","0.03875467","17.84122","0.3844658","0.3844658","0","200.6041","116.9714","1000149","678.12"
"5/26/2007 9:00:00 AM","0.27517","56.00865","-91.82808","41.54013","0.2653518","103.1671","37.78682","3.752325","55.65648","0","31.32217","90.49374","90.49374","0","0","0","0","0","156.9901","101.1679","0","0","158.8236","36.67079","34.83725","0","0","0","483.661","0","0","0","950","100","0.03875467","66.49635","1.432949","1.817415","0","127.3714","82.53371","1000055","586.8282"
"5/26/2007 10:00:00 AM","0.5064642","69.67131","-84.86047","29.81797","0.4864972","184.9165","43.23583","5.724643","237.8762","0","31.32217","79.8497","79.8497","0","0","0","0","0","229.8497","183.9431","192.943","0","422.7927","0","0","0","0","0","483.661","0","0","0","950","100","0.03875467","150","3.232394","5.049809","0","206.7728","147.9332","237.8762","668.5775"
"5/26/2007 11:00:00 AM","0.6178966","82.93335","-63.03976","21.93647","0.5930474","222.9122","45.8814","5.153379","172.9617","0","31.32217","78.51147","78.51147","0","235.3186","75.37029","0","5.049809","463.8301","85.34891","0","0","395.8739","148.2825","140.8683","0","0","0","483.661","0","0","0","950","100","0.03875467","150","3.232394","3.232394","0","172.8435","178.3297","1000172","781.9435"
"5/26/2007 12:00:00 PM","0.5318024","81.67427","67.91221","22.42637","0.5119648","194.081","43.86697","4.731495","131.4152","0","31.32217","91.58418","91.58418","0","127.5405","48.24469","0","3.232394","369.1247","88.18058","0","0","325.4962","92.32571","87.70943","0","0","0","483.661","0","0","0","950","100","0.03875467","150","3.232394","3.232394","0","166.4502","155.2648","1000130","725.9868"
"5/26/2007 1:00:00 PM","0.4530043","68.29295","85.77772","30.89103","0.4359384","166.5694","41.9851","3.557425","44.13086","0","31.32217","50.83958","50.83958","0","54.86464","48.24469","0","3.232394","255.7042","82.39998","0","0","210.7002","64.81406","61.57336","0","0","0","483.661","0","0","0","950","100","0.03875467","150","3.232394","3.232394","0","77.98898","133.2555","1000043","698.4751"
"5/26/2007 2:00:00 PM","0.358218","54.62662","92.37823","42.82477","0.3443485","132.8144","39.72684","2.787514","8.402076","0","31.32217","89.10073","89.10073","0","0","48.24469","0","3.232394","185.2139","76.24509","0","0","141.2165","84.94595","80.69865","0","0","0","483.661","0","0","0","950","100","0.03875467","96.11317","2.071171","2.071171","0","102.2118","106.2515","1000007","664.7202"
"5/26/2007 3:00:00 PM","0.3373579","41.00598","97.29469","56.03119","0.3197274","123.627","39.12142","5.144045","171.9522","0","31.32217","68.32376","68.32376","0","103.6284","0","0","0","321.9522","91.80842","0","0","295.5792","0","0","0","0","0","483.661","0","26.37297","-26.37297","918.9192","96.72833","0.03875467","150","3.232394","5.303566","0","161.1322","98.90163","1000171","607.2881"
"5/26/2007 4:00:00 PM","0.1589368","27.52679","101.9267","69.75918","0.1523357","59.8989","35.02372","4.479289","108.6202","0","31.32217","95.40342","95.40342","0","-0.000000000000003552714","79.15769","0","5.303566","210.3868","80.09964","0","0","168.5191","0","0","13.21675","12.55591","36.62912","483.661","36.62912","0","36.62912","950","100","0.0387461","114.9834","2.477811","2.477811","0","159.2538","47.91912","1000108","622.7177"
"5/26/2007 5:00:00 PM","0.1295961","14.28187","106.8188","83.70704","0.1118487","44.15535","34.03739","5.107031","168.3152","0","31.32217","147.4505","147.4505","0","0.000000000000003552714","0","0","0","231.2488","91.87963","0","0","212.4706","0","0","20.86473","19.82149","0","483.661","0","19.82149","-19.82149","926.6401","97.54107","0.0387461","83.79833","1.805795","4.283606","0","246.3531","35.32428","1000167","527.8164"
"5/26/2007 6:00:00 PM","0.00883052","1.39867","112.3787","97.71324","0.008386277","3.344333","31.52527","7.064215","264.5","0","31.32217","210.014","210.014","0","0.000000000000007105427","63.93441","0","4.283606","301.5246","88.83001","0","0","267.8443","0","0","54.486","51.7617","27.52985","483.661","27.52985","0","27.52985","950","100","0.03873966","91.5106","1.971989","1.971989","0","363.2654","2.675467","1000264","550.9398"
"5/26/2007 7:00:00 PM","0","0","119.0696","90","0","0","31.32217","6.584468","264.5","0","31.32217","112.0512","112.0512","0","147.0029","0","0","0","409.054","64.66138","0","0","264.5","0","0","5.445941","5.173644","0","483.661","0","144.8264","-144.8264","779.3205","82.03374","0.03873966","150","3.232394","5.204383","0","255.5063","0","1000264","483.661"
"5/26/2007 8:00:00 PM","0","0","127.518","90","0","0","31.32217","5.900092","250.8058","0","31.32217","127.5036","127.5036","0","88.70963","77.67737","0","5.204383","366.2133","68.48627","0","0","250.8058","0","0","34.59255","32.86292","201.1477","483.661","0","39.45971","-39.45971","732.8168","77.13861","0.03873966","150","3.232394","3.232394","0","265.6569","0","1000250","561.3384"
"5/26/2007 9:00:00 PM","0","0","138.5681","90","0","0","31.32217","5.584936","225.9675","0","31.32217","68.47263","68.47263","0","0","48.24469","0","3.232394","68.47263","330.0114","0","0","225.9675","0","0","157.4949","149.6201","255.9529","483.661","197.8648","0","197.8648","900.7106","94.81165","0.03869342","0","0","0","0","188.3036","0","1000225","531.9057"
"5/26/2007 10:00:00 PM","0","0","153.1014","90","0","0","31.32217","4.19849","84.15244","0","31.32217","56.31854","56.31854","0","0","0","0","0","109.203","77.06059","0","0","84.15244","0","0","27.83391","26.44221","58.08807","483.661","0","26.44221","-26.44221","869.5482","91.53139","0.03869342","52.88443","1.139622","1.139622","0","104.0266","0","1000083","483.661"
"5/26/2007 11:00:00 PM","0","0","171.1803","90","0","0","31.32217","3.69227","52.08078","0","31.32217","26.47377","26.47377","0","0","0","0","0","75.1271","69.32356","0","0","52.08078","0","0","25.60702","24.32667","94.81337","483.661","0","24.32667","-24.32667","840.879","88.51357","0.03869342","48.65333","1.048445","2.188067","0","55.16153","0","1000051","483.661"
"5/27/2007 12:00:00 AM","0","0","-169.3073","90","0","0","31.32217","6.434311","264.5","0","31.32217","15.7201","15.7201","0","330.8037","0","0","0","496.5239","53.27035","0","0","264.5","86.3409","82.02386","0","0","128.6004","483.661","0","236.3409","-236.3409","562.3485","59.19458","0.03869342","150","3.232394","5.420462","0","149.5421","0","1000264","483.661"
"5/27/2007 1:00:00 AM","0","0","-151.5928","90","0","0","31.32217","4.280219","91.01561","0","31.32217","22.04069","22.04069","0","0","80","0","5.36","22.04069","412.9435","0","0","91.01561","0","0","68.97492","65.52618","335.8757","396.5584","145.5262","0","145.5262","685.8315","72.19279","0.03865948","0","0","0.06046156","0","69.75257","0","1000090","476.5584"
"5/27/2007 2:00:00 AM","0","0","-137.4642","90","0","0","31.32217","5.106382","168.2514","0","31.32217","30.08702","30.08702","0","0","0.9024114","0","0.06046156","30.08702","559.216","0","0","168.2514","0","0","138.1644","131.2562","311.3255","483.661","132.1586","0","132.1586","797.9719","83.99704","0.03862872","0","0","0","0","117.2214","0","168.2514","484.5634"
"5/27/2007 3:00:00 AM","0","0","-126.7272","90","0","0","31.32217","6.778502","264.5","0","31.32217","21.42805","21.42805","0","319.9444","0","0","0","491.3724","53.82882","0","0","264.5","80.91835","76.87244","0","0","179.1669","483.661","0","230.9184","-230.9184","525.832","55.35073","0.03862872","150","3.232394","3.232394","0","155.8208","0","1000264","483.661"
"5/27/2007 4:00:00 AM","0","0","-118.4935","90","0","0","31.32217","6.546803","264.5","0","31.32217","48.63783","48.63783","0","268.1778","48.24469","0","3.232394","466.8156","56.66049","0","0","264.5","55.06907","52.31561","0","0","335.8757","365.5731","0","156.8244","-156.8244","341.0127","35.89607","0.03862872","150","3.232394","3.232394","0","185.7516","0","1000264","413.8177"
"5/27/2007 5:00:00 AM","0.04938241","2.735079","-111.9462","96.3133","0.009108938","3.632267","31.54277","6.804425","264.5","0","31.32217","89.05576","89.05576","0","0","48.24469","0","3.232394","89.05576","301.0836","0","0","268.1323","0","0","175.4442","166.672","335.8757","208.7487","218.549","0","218.549","526.4576","55.4166","0.03857794","0","0","0","0","230.2113","2.905813","1000264","260.6256"
"5/27/2007 6:00:00 AM","0.198194","15.64853","-106.4835","82.32402","0.137562","54.1689","34.66359","7.417284","264.5","0","31.32217","132.5372","132.5372","0","0","0","0","0","132.5372","240.4373","0","0","318.6689","0","0","131.9628","125.3646","335.8757","366.1039","179.5336","0","179.5336","678.7969","71.45231","0.03853633","0","0","0","0","278.0409","43.33512","1000264","420.2729"
"5/27/2007 7:00:00 AM","0.3644455","28.91112","-101.6572","68.40761","0.3077009","119.1219","38.82595","7.83044","264.5","0","31.32217","71.60371","71.60371","0","0","0","0","0","71.60371","535.757","0","0","383.6219","0","0","192.8963","183.2515","319.6159","483.661","302.3734","0","302.3734","935.3693","98.45992","0.03846646","0","0","0","0","211.0141","95.29753","1000264","602.783"
"5/27/2007 8:00:00 AM","0.534786","42.40008","-97.0657","54.73565","0.4795473","182.4066","43.06373","9.846192","264.5","0","31.32217","103.3633","103.3633","0","175.5425","0","0","0","428.9059","104.1969","0","0","446.9066","15.16407","14.40587","0","0","17.24251","483.661","17.24251","0","17.24251","950","100","0.03846248","150","3.232394","3.232394","0","245.9497","145.9253","1000264","666.0676"
"5/27/2007 9:00:00 AM","0.7365559","56.02517","-92.15031","41.63863","0.6774964","252.3772","47.98764","9.018581","264.5","0","31.32217","124.2634","124.2634","0","0","0","0","0","274.2634","188.4602","242.6138","0","516.8772","0","0","0","0","0","483.661","0","0","0","950","100","0.03846248","150","3.232394","6.464789","0","268.9397","201.9018","264.5","736.0383"
"5/27/2007 10:00:00 AM","0.8865439","69.69019","-85.37849","29.95508","0.8304638","304.2752","51.82415","8.773428","264.5","0","31.32217","72.00555","72.00555","0","415.0559","80","0","5.36","637.0614","89.28106","0","0","568.7752","234.2752","222.5614","0","0","0","483.661","0","0","0","950","100","0.03846248","150","3.232394","4.337183","0","211.4561","243.4202","1000264","867.9362"
"5/27/2007 11:00:00 AM","0.9516841","82.99972","-64.41386","22.11406","0.8993629","327.0261","53.56124","9.686347","264.5","0","31.32217","110.209","110.209","0","383.9631","64.73408","0","4.337183","644.1721","91.82733","0","0","591.5261","241.7601","229.6721","0","0","0","483.661","0","0","0","950","100","0.03846248","150","3.232394","3.232394","0","253.4799","261.6208","1000264","875.4212"
"5/27/2007 12:00:00 PM","1.065024","81.77035","68.97661","22.58401","1.004772","361.0758","56.22979","7.664348","264.5","0","31.32217","136.4145","136.4145","0","374.4399","48.24469","0","3.232394","660.8545","94.66166","0","0","625.5758","259.3205","246.3545","0","0","0","483.661","0","0","0","950","100","0.03846248","150","3.232394","3.232394","0","282.306","288.8607","1000264","892.9816"
"5/27/2007 1:00:00 PM","1.025106","68.356","86.23669","30.98822","0.9566836","345.656","55.01073","6.0387","261.0205","0","31.32217","143.4347","143.4347","0","349.2914","48.24469","0","3.232394","642.7261","94.39114","0","0","606.6765","243.9007","231.7056","0","0","0","483.661","0","0","0","950","100","0.03846248","150","3.232394","3.232394","0","288.2885","276.5248","1000260","877.5617"
"5/27/2007 2:00:00 PM","0.8508686","54.68858","92.67197","42.87799","0.7748132","285.6151","50.4252","7.244014","264.5","0","31.32217","82.95791","82.95791","0","356.2089","48.24469","0","3.232394","589.1668","93.3717","0","0","550.1151","183.8598","174.6668","0","0","0","483.661","0","0","0","950","100","0.03846248","150","3.232394","3.232394","0","223.5037","228.4921","1000264","817.5208"
"5/27/2007 3:00:00 PM","0.6355425","41.07313","97.51734","56.05525","0.5519945","208.3807","44.86052","5.284086","189.0157","0","31.32217","63.0112","63.0112","0","0","0","0","0","213.0112","186.5613","184.3852","0","397.3964","0","0","0","0","0","483.661","0","0","0","950","100","0.03846248","150","3.232394","6.464789","0","163.8202","166.7045","189.0157","692.0417"
"5/27/2007 4:00:00 PM","0.3920817","27.60202","102.1123","69.7617","0.314256","121.5789","38.98698","6.950434","264.5","0","31.32217","89.80015","89.80015","0","223.6998","80","0","5.36","463.4999","83.29642","0.000000000000007105427","0","386.0789","51.57889","48.99995","0","0","0","483.661","0","0","0","950","100","0.03846248","150","3.232394","4.337183","0","231.0302","97.26311","1000264","685.2399"
"5/27/2007 5:00:00 PM","0.1846909","14.36741","106.9833","83.69155","0.1207149","47.61393","34.25323","7.094471","264.5","0","31.32217","128.6506","128.6506","0","135.8494","64.73408","0","4.337183","414.5","75.2989","0","0","312.1139","0","0","0","0","0","483.661","0","37.652","-37.652","905.6267","95.32912","0.03846248","150","3.232394","3.232394","0","273.7657","38.09114","1000264","596.009"
"5/27/2007 6:00:00 PM","0.03644777","1.49681","112.5307","97.68085","0.007104683","2.833603","31.49423","8.254036","264.5","0","31.32217","175.3548","175.3548","0","23.37851","48.24469","0","3.232394","348.7332","76.65848","0","0","267.3336","0","0","65.76675","62.47841","52.29444","483.661","0","36.4433","-36.4433","862.6779","90.8082","0.03846248","150","3.232394","3.232394","0","325.1402","2.266883","1000264","534.7393"
"5/27/2007 7:00:00 PM","0","0","119.2131","90","0","0","31.32217","7.835216","264.5","0","31.32217","215.9024","215.9024","0","0","48.24469","0","3.232394","215.9024","122.5091","0","0","264.5","0","0","48.59764","46.16776","102.9101","483.661","94.41245","0","94.41245","942.7895","99.241","0.03844072","0","0","0","0","369.7426","0","1000264","531.9057"
"5/27/2007 8:00:00 PM","0","0","127.6522","90","0","0","31.32217","5.785313","242.3472","0","31.32217","157.9728","157.9728","0","10.85415","0","0","0","318.8269","76.01215","0","0","242.3472","0","0","73.52029","69.84428","8.497682","483.661","0","80.15572","-80.15572","848.3251","89.29737","0.03844072","150","3.232394","3.232394","0","294.9437","0","1000241","483.661"
"5/27/2007 9:00:00 PM","0","0","138.6842","90","0","0","31.32217","2.64717","3.161839","0","31.32217","79.11774","79.11774","0","0","48.24469","0","3.232394","79.11774","3.996371","0","0","3.161839","79.95358","75.9559","0","0","119.8251","483.661","0","31.70889","-31.70889","810.9557","85.36376","0.03844072","0","0","0","0","88.61044","0","1000002","531.9057"
"5/27/2007 10:00:00 PM","0","0","153.1776","90","0","0","31.32217","3.744118","55.1375","0","31.32217","65.02393","65.02393","0","0","0","0","0","65.02393","84.7957","0","0","55.1375","10.40677","9.886433","0","0","163.8652","483.661","0","10.40677","-10.40677","798.6913","84.07277","0.03844072","0","0","0","0","99.09507","0","1000054","483.661"
"5/27/2007 11:00:00 PM","0","0","171.1859","90","0","0","31.32217","4.187723","83.46481","0","31.32217","27.05469","27.05469","0","0","0","0","0","134.2339","62.17863","0","0","83.46481","0","0","56.41011","53.58961","178.319","483.661","0","53.58961","-53.58961","735.5353","77.42477","0.03844072","107.1792","2.309637","2.309637","0","71.49256","0","1000082","483.661"
"5/28/2007 12:00:00 AM","0","0","-169.3848","90","0","0","31.32217","6.068186","263.1935","0","31.32217","19.29483","19.29483","0","321.5173","0","0","0","490.8121","53.62409","0","0","263.1935","81.70377","77.61858","0","0","252.7491","483.661","0","231.7038","-231.7038","462.4698","48.68103","0.03844072","150","3.232394","5.542031","0","152.8211","0","1000262","483.661"
"5/28/2007 1:00:00 AM","0","0","-151.7252","90","0","0","31.32217","5.776712","241.7134","0","31.32217","19.36271","19.36271","0","280.5222","80","0","5.36","449.8849","53.72783","0","0","241.7134","61.23318","58.17152","0","0","335.8757","311.8085","0","131.2332","-131.2332","307.81","32.40105","0.03844072","150","3.232394","3.414425","0","142.1557","0","1000241","391.8085"
"5/28/2007 2:00:00 AM","0","0","-137.6199","90","0","0","31.32217","4.334284","95.79682","0","31.32217","25.35147","25.35147","0","0","50.96157","0","3.414425","25.35147","377.8748","0","0","95.79682","0","0","70.44535","66.92308","335.8757","180.5753","117.8847","0","117.8847","407.8385","42.93037","0.03841358","0.00000000000001350031","0.0000000000000002909222","0.0000000000000002909222","0","75.78503","0","1000095","231.5369"
"5/28/2007 3:00:00 AM","0","0","-126.8892","90","0","0","31.32217","4.633927","122.2954","0","31.32217","24.29237","24.29237","0","0","0.000000000000004342123","0","0.0000000000000002909222","24.29237","503.4312","0","0","122.2954","0","0","98.003","93.10285","335.8757","265.4522","93.10285","0","93.10285","486.8389","51.2462","0.03839218","0","0","0","0","87.86929","0","1000121","265.4522"
"5/28/2007 4:00:00 AM","0","0","-118.6572","90","0","0","31.32217","2.599206","1.370909","0","31.32217","55.77616","55.77616","362.8034","0","0","0","0","55.77616","2.457876","0","0","1.370909","0","0","308.3982","292.9782","335.8757","332.4863","292.9782","0","292.9782","735.4391","77.41465","0.03852971","0","0","0","0","62.03923","0","1000000","332.4863"
"5/28/2007 5:00:00 AM","0.01610507","2.785569","-112.1139","96.33088","0.01520232","6.058473","31.6904","3.127191","21.71072","0","31.32217","103.1514","103.1514","341.2343","0","0","0","0","103.1514","26.9208","0","0","27.76919","0","0","259.7936","246.8039","252.8624","483.661","252.8624","0","252.8624","950","100","0.0386476","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","124.3219","4.846778","1000021","489.7195"
"5/28/2007 6:00:00 AM","0.1242265","15.68553","-106.661","82.35805","0.1132132","44.68802","34.0706","3.658969","50.11749","0","31.32217","135.1332","135.1332","0","0","0","0","0","135.1332","70.15708","0","0.00000000000002842171","94.80552","89.49023","85.01572","0","0","0","483.661","0","44.80221","-44.80221","897.2001","94.44212","0.0386476","0","0","0.000000000000001163689","0","173.7053","35.75042","1000049","528.3491"
"5/28/2007 7:00:00 AM","0.2294212","28.93728","-101.8549","68.45888","0.215697","84.28017","36.57104","4.515495","111.822","0","31.32217","119.1941","119.1941","0","0","0","0","0","133.4889","146.9052","0","0","196.1022","7.760055","7.372052","0","0","62.22529","483.661","62.22529","0","62.22529","950","100","0.03863326","14.29482","0.3080432","0.3080432","0","187.0245","67.42413","1000111","567.9412"
"5/28/2007 8:00:00 AM","0.1939662","42.41788","-97.30139","54.80711","0.1868824","73.23135","35.86681","4.19249","83.76927","0","31.32217","60.41772","60.41772","0","-0.000000000000007105427","0","0","0","178.017","88.19417","0","0","157.0006","0","0","23.35155","22.18397","0","483.661","0","22.18397","-22.18397","923.856","97.24799","0.03863326","117.5993","2.534182","2.842225","0","108.3441","58.58509","1000083","556.8924"
"5/28/2007 9:00:00 AM","0.426717","56.03771","-92.46259","41.73653","0.4082694","156.4424","41.30187","5.304136","191.4783","0","31.32217","91.02499","91.02499","0","117.6033","42.42127","0","2.842225","358.6283","97.0143","0","0","347.9207","18.05257","17.14994","0","0","30.81107","483.661","30.81107","0","30.81107","950","100","0.03862616","150","3.232394","3.232394","0","195.8667","125.1539","1000190","682.5247"
"5/28/2007 10:00:00 AM","0.6931695","69.70438","-85.88097","30.08978","0.6564445","245.086","47.4618","6.2264","264.5","0","31.32217","94.61575","94.61575","0","306.0484","48.24469","0","3.232394","550.6641","92.54025","0","0","509.586","143.3307","136.1641","0","0","0","483.661","0","0","0","950","100","0.03862616","150","3.232394","3.232394","0","236.3273","196.0688","1000264","776.9917"
"5/28/2007 11:00:00 AM","0.3557867","83.05756","-65.77409","22.28634","0.3434139","132.4666","39.70385","4.117864","79.003","0","31.32217","95.72092","95.72092","0","12.45779","48.24469","0","3.232394","258.1787","81.90822","0","0","211.4696","30.71127","29.1757","0","0","0","483.661","0","0","0","950","100","0.03862616","150","3.232394","3.232394","0","144.7945","105.9733","1000078","664.3723"
"5/28/2007 12:00:00 PM","0.3606315","81.8628","70.01988","22.73549","0.3480746","134.2007","39.81853","4.220961","85.77528","0","31.32217","170.7874","170.7874","0","0","0","0","0","215.5016","102.0762","0","0","219.976","89.48649","85.01216","0","0","0","483.661","0","0","0","950","100","0.03862616","44.71419","0.9635593","4.195954","0","230.7538","107.3605","85.77528","617.8617"
"5/28/2007 1:00:00 PM","0.5791419","68.41824","86.68053","31.08064","0.5528747","208.6936","44.88239","4.632262","122.1481","0","31.32217","129.4492","129.4492","0","107.9528","62.62617","0","4.195954","387.4019","85.40013","0","0","330.8418","121.3198","115.2538","0","0","0","483.661","0","0","0","950","100","0.03862616","150","3.232394","3.232394","0","203.4681","166.9549","1000121","754.9808"
"5/28/2007 2:00:00 PM","0.5077612","54.7503","92.95536","42.92748","0.4801654","182.63","43.07903","6.930604","264.5","0","31.32217","100.302","100.302","0","241.0289","48.24469","0","3.232394","491.3309","91.00383","0","0","447.1299","80.87465","76.83092","0","0","0","483.661","0","0","0","950","100","0.03862616","150","3.232394","3.232394","0","242.5822","146.104","1000264","714.5357"
"5/28/2007 3:00:00 PM","0.3949287","41.14011","97.73181","56.07627","0.368094","141.6296","40.31139","4.959378","153.8069","0","31.32217","87.22668","87.22668","0","104.4608","48.24469","0","3.232394","341.6875","86.46396","0","0","295.4366","39.87432","37.88061","0","0","0","483.661","0","0","0","950","100","0.03862616","150","3.232394","3.232394","0","172.8528","113.3037","1000153","673.5353"
"5/28/2007 4:00:00 PM","0.226772","27.67693","102.2907","69.7617","0.2119689","82.85429","36.47987","5.330159","194.6746","0","31.32217","65.219","65.219","0","129.4556","48.24469","0","3.232394","344.6746","80.5191","0","0","277.5289","0","0","0","0","0","483.661","0","18.90102","-18.90102","927.7249","97.65526","0.03862616","150","3.232394","3.232394","0","169.0782","66.28343","1000194","614.76"
"5/28/2007 5:00:00 PM","0.07837294","14.45234","107.1412","83.674","0.07457139","29.54698","33.13089","5.290793","189.8396","0","31.32217","95.6411","95.6411","0","61.60433","48.24469","0","3.232394","307.2454","71.40434","0","0","219.3866","0","0","32.59416","30.96446","26.25141","483.661","0","41.24387","-41.24387","879.1186","92.5388","0.03862616","150","3.232394","3.232394","0","200.125","23.63758","1000189","561.4527"
"5/28/2007 6:00:00 PM","0.008898029","1.593918","112.6762","97.64686","0.00845654","3.372331","31.52697","5.100854","167.7083","0","31.32217","261.6043","261.6043","0","0","48.24469","0","3.232394","261.6043","65.39672","0","0","171.0806","98.8379","93.896","0","0","83.53457","483.661","0","47.22088","-47.22088","823.4682","86.68086","0.03862616","0","0","0","0","371.6189","2.697865","1000167","535.2781"
"5/28/2007 7:00:00 PM","0","0","119.3501","90","0","0","31.32217","7.425116","264.5","0","31.32217","224.4234","224.4234","0","0","0","0","0","300.5689","87.99978","0","0","264.5","0","0","40.0766","38.07277","149.1191","483.661","0","38.07277","-38.07277","778.5991","81.95779","0.03862616","76.14553","1.640883","1.640883","0","379.1158","0","1000264","483.661"
"5/28/2007 8:00:00 PM","0","0","127.7797","90","0","0","31.32217","6.430194","264.5","0","31.32217","134.7782","134.7782","0","0","0","0","0","134.7782","196.2484","0","0","264.5","0","0","129.7218","123.2357","201.998","483.661","123.2357","0","123.2357","883.168","92.96506","0.0385978","0","0","1.640883","0","280.506","0","264.5","483.661"
"5/28/2007 9:00:00 PM","0","0","138.7935","90","0","0","31.32217","6.732774","264.5","0","31.32217","119.01","119.01","0","133.0852","0","0","0","402.0952","65.78044","0","0","264.5","0","0","12.40478","11.78454","78.76222","483.661","0","138.2155","-138.2155","720.2795","75.8189","0.0385978","150","3.232394","4.873277","0","263.161","0","1000264","483.661"
"5/28/2007 10:00:00 PM","0","0","153.2477","90","0","0","31.32217","5.690352","235.3491","0","31.32217","76.27607","76.27607","0","160.1365","72.73547","0","4.873277","386.4126","60.90618","0","0","235.3491","1.119406","1.063435","0","0","270.7281","483.661","0","78.38393","-78.38393","627.9032","66.09508","0.0385978","150","3.232394","3.232394","0","201.5782","0","1000234","556.3965"
"5/28/2007 11:00:00 PM","0","0","171.1875","90","0","0","31.32217","4.522891","112.476","0","31.32217","38.24709","38.24709","0","0","48.24469","0","3.232394","38.24709","294.0774","0","0","112.476","0","0","74.22894","70.5175","335.8757","452.1834","118.7622","0","118.7622","728.6763","76.70277","0.03857051","0","0","0","0","98.30981","0","1000112","500.4281"
"5/29/2007 12:00:00 AM","0","0","-169.4628","90","0","0","31.32217","4.963985","154.2596","0","31.32217","13.24038","13.24038","0","0","0","0","0","13.24038","1165.07","0","0","154.2596","0","0","141.0193","133.9683","260.8325","483.661","133.9683","0","133.9683","842.3522","88.66865","0.03853977","0","0","0","0","91.69424","0","1000153","483.661"
"5/29/2007 1:00:00 AM","0","0","-151.8553","90","0","0","31.32217","6.177921","264.5","0","31.32217","12.59659","12.59659","0","336.7462","0","0","0","499.3428","52.96962","0","0","264.5","89.30824","84.84283","0","0","126.8642","483.661","0","239.3082","-239.3082","560.3247","58.98154","0.03853977","150","3.232394","3.232394","0","146.1062","0","1000264","483.661"
"5/29/2007 2:00:00 AM","0","0","-137.7719","90","0","0","31.32217","4.572662","116.8775","0","31.32217","20.62522","20.62522","0","34.60979","48.24469","0","3.232394","205.235","56.94812","0","0","116.8775","0","0","61.64248","58.56035","335.8757","394.8411","0","43.19496","-43.19496","509.4189","53.62305","0.03853977","150","3.232394","3.232394","0","81.12649","0","1000116","443.0858"
"5/29/2007 3:00:00 AM","0","0","-127.0469","90","0","0","31.32217","4.758167","134.036","0","31.32217","9.69278","9.69278","0","0","48.24469","0","3.232394","9.69278","1382.844","0","0","134.036","0","0","124.3432","118.126","335.8757","351.6461","166.3707","0","166.3707","650.5892","68.48307","0.03850166","0","0","0","0","77.68004","0","1000133","399.8908"
"5/29/2007 4:00:00 AM","0","0","-118.8164","90","0","0","31.32217","6.864614","264.5","0","31.32217","63.83422","63.83422","0","0","0","0","0","63.83422","414.3546","0","0","264.5","0","0","200.6658","190.6325","335.8757","471.433","190.6325","0","190.6325","812.3462","85.51012","0.03845809","0","0","0","0","202.4676","0","1000264","471.433"
"5/29/2007 5:00:00 AM","0.02565158","2.831749","-112.2766","96.35047","0.02228864","8.876428","31.86213","9.124531","264.5","0","31.32217","44.9449","44.9449","0","283.6362","0","0","0","478.5811","57.12228","0","0","273.3764","67.45377","64.08109","0","0","162.2265","483.661","0","208.5773","-208.5773","566.5355","59.63531","0.03845809","150","3.232394","3.232394","0","181.6894","7.101142","1000264","492.5375"
"5/29/2007 6:00:00 AM","0.07507588","15.7185","-106.8332","82.3936","0.07171871","28.42461","33.06158","8.689804","264.5","0","31.32217","79.29123","79.29123","0","236.8631","48.24469","0","3.232394","466.1543","62.83855","0","0","292.9246","54.37294","51.65429","0","0","335.8757","400.1111","0","127.7036","-127.7036","416.0353","43.79319","0.03845809","150","3.232394","3.232394","0","219.4704","22.73969","1000264","476.7804"
"5/29/2007 7:00:00 AM","0.4688954","28.95963","-102.0463","68.51112","0.3671702","141.2875","40.28864","8.614924","264.5","0","31.32217","112.0835","112.0835","0","0","48.24469","0","3.232394","112.0835","362.0403","0","0","405.7875","0","0","152.4165","144.7956","335.8757","272.4075","334.3279","0","334.3279","699.7219","73.65493","0.03838192","0","0","0","0","255.5419","113.03","1000264","461.9397"
"5/29/2007 8:00:00 AM","0.3759248","42.43195","-97.5295","54.87887","0.3538213","136.3364","39.95996","9.242828","264.5","0","31.32217","130.5139","130.5139","0","0","0","0","0","130.5139","307.1216","0","0","400.8364","0","0","133.9861","127.2868","294.9556","483.661","263.6232","0","263.6232","923.4136","97.20143","0.03832206","0","0","0","0","275.8153","109.0692","1000264","619.9975"
"5/29/2007 9:00:00 AM","0.7032532","56.04641","-92.76469","41.83368","0.6474487","241.9594","47.23726","11.18124","264.5","0","31.32217","80.49162","80.49162","0","241.604","0","0","0","472.0956","107.279","0","0","506.4594","60.62695","57.5956","0","0","31.3324","483.661","31.3324","0","31.3324","950","100","0.03831496","150","3.232394","3.232394","0","220.7908","193.5675","1000264","725.6204"
"5/29/2007 10:00:00 AM","0.8180738","69.71405","-86.36743","30.22193","0.7669172","282.947","50.22701","11.84091","264.5","0","31.32217","119.6067","119.6067","0","317.0254","48.24469","0","3.232394","586.6321","93.32033","0","0","547.447","181.1917","172.1321","0","0","0","483.661","0","0","0","950","100","0.03831496","150","3.232394","3.232394","0","263.8173","226.3576","1000264","814.8527"
"5/29/2007 11:00:00 AM","0.7558824","83.10712","-67.11533","22.45323","0.7187234","266.552","49.01891","16.24969","264.5","0","31.32217","92.74754","92.74754","0","328.3093","48.24469","0","3.232394","571.0568","92.99459","0","0","531.052","164.7967","156.5568","0","0","0","483.661","0","0","0","950","100","0.03831496","150","3.232394","3.232394","0","234.2723","213.2416","1000264","798.4577"
"5/29/2007 12:00:00 PM","0.8030788","81.95183","71.04012","22.88077","0.7612405","281.0257","50.08456","12.99303","264.5","0","31.32217","180.6964","180.6964","0","254.1104","48.24469","0","3.232394","584.8068","93.28305","0","0","545.5256","179.2704","170.3068","0","0","0","483.661","0","0","0","950","100","0.03831496","150","3.232394","3.232394","0","331.016","224.8205","1000264","812.9314"
"5/29/2007 1:00:00 PM","0.503455","68.47974","87.10899","31.16824","0.4829369","183.6312","43.14766","12.13027","264.5","0","31.32217","134.6415","134.6415","0","207.6407","48.24469","0","3.232394","492.2821","91.03138","0","0","448.1312","81.87592","77.78212","0","0","0","483.661","0","0","0","950","100","0.03831496","150","3.232394","3.232394","0","280.3556","146.905","1000264","715.537"
"5/29/2007 2:00:00 PM","0.4155042","54.81179","93.22826","42.97322","0.3973883","152.4432","41.03342","10.38697","264.5","0","31.32217","93.86601","93.86601","0","218.7874","48.24469","0","3.232394","462.6534","90.11997","0","0","416.9431","50.68785","48.15346","0","0","0","483.661","0","0","0","950","100","0.03831496","150","3.232394","3.232394","0","235.5026","121.9545","1000264","684.3489"
"5/29/2007 3:00:00 PM","0.5004375","41.20689","97.93802","56.09425","0.4488218","171.2639","42.30353","11.66","264.5","0","31.32217","90.32569","90.32569","0","240.2075","48.24469","0","3.232394","480.5332","90.68342","0","0","435.7639","69.50863","66.0332","0","0","0","483.661","0","0","0","950","100","0.03831496","150","3.232394","3.232394","0","231.6083","137.0112","1000264","703.1697"
"5/29/2007 4:00:00 PM","0.1719172","27.75149","102.462","69.7592","0.1643539","64.54763","35.31686","11.33816","264.5","0","31.32217","121.6915","121.6915","0","142.8085","48.24469","0","3.232394","414.5","79.38423","0","0","329.0476","0","0","0","0","0","483.661","0","37.20768","-37.20768","906.1503","95.38425","0.03831496","150","3.232394","3.232394","0","266.1107","51.6381","1000264","596.4534"
"5/29/2007 5:00:00 PM","0.1172629","14.53661","107.2925","83.65446","0.1056275","41.72487","33.88599","10.85022","264.5","0","31.32217","141.1041","141.1041","0","131.8993","48.24469","0","3.232394","423.0034","72.393","0","0","306.2249","8.950965","8.503417","0","0","51.67733","483.661","0","68.98141","-68.98141","824.855","86.82684","0.03831496","150","3.232394","3.232394","0","287.4645","33.37989","1000264","573.6306"
"5/29/2007 6:00:00 PM","0.01965632","1.689924","112.8153","97.61134","0.01707194","6.802324","31.7357","8.891794","264.5","0","31.32217","217.9616","217.9616","0","0","48.24469","0","3.232394","217.9616","124.4725","0","0","271.3023","0","0","46.53839","44.21147","147.4848","483.661","99.25848","0","99.25848","909.0786","95.69248","0.03829248","0","0","0","0","372.0078","5.441859","1000264","538.7081"
"5/29/2007 7:00:00 PM","0","0","119.4805","90","0","0","31.32217","7.815843","264.5","0","31.32217","179.905","179.905","0","11.29517","0","0","0","341.2002","77.52047","0","0","264.5","0","0","73.29979","69.6348","48.22636","483.661","0","80.3652","-80.3652","814.3673","85.72287","0.03829248","150","3.232394","3.232394","0","330.1456","0","1000264","483.661"
"5/29/2007 8:00:00 PM","0","0","127.9005","90","0","0","31.32217","8.05159","264.5","0","31.32217","175.6777","175.6777","0","19.74989","48.24469","0","3.232394","345.4276","76.57177","0","0","264.5","0","0","69.07243","65.6188","159.8447","483.661","0","36.13651","-36.13651","771.78","81.24","0.03829248","150","3.232394","3.232394","0","325.4955","0","1000264","531.9057"
"5/29/2007 9:00:00 PM","0","0","138.896","90","0","0","31.32217","5.111415","168.746","0","31.32217","78.60336","78.60336","0","22.39053","48.24469","0","3.232394","250.9939","67.23112","0","0","168.746","0","0","67.75211","64.3645","210.0343","483.661","0","37.39081","-37.39081","727.7145","76.60152","0.03829248","150","3.232394","3.232394","0","170.8367","0","1000168","531.9057"
"5/29/2007 10:00:00 PM","0","0","153.3118","90","0","0","31.32217","3.759514","56.1156","0","31.32217","49.54071","49.54071","0","0","48.24469","0","3.232394","49.54071","113.2717","0","0","56.1156","0","0","6.57489","6.246146","261.966","483.661","54.49084","0","54.49084","773.9515","81.46858","0.03828015","0","0","0","0","82.55259","0","1000055","531.9057"
"5/29/2007 11:00:00 PM","0","0","171.1854","90","0","0","31.32217","2.367656","0","0","31.32217","39.37124","39.37124","0","0","0","0","0","39.37124","0","0","0","0","41.44341","39.37124","0","0","207.4751","483.661","0","41.44341","-41.44341","725.11","76.32737","0.03828015","0","0","0","0","43.30836","0","999999","483.661"
"5/30/2007 12:00:00 AM","0","0","-169.5411","90","0","0","31.32217","4.544242","114.3642","0","31.32217","18.86079","18.86079","0","33.112","0","0","0","201.9728","56.62355","0","0","114.3642","0","0","62.39137","59.2718","265.0354","483.661","0","90.7282","-90.7282","618.1858","65.07219","0.03828015","150","3.232394","3.232394","0","77.92895","0","1000113","483.661"
"5/30/2007 1:00:00 AM","0","0","-151.9832","90","0","0","31.32217","3.220903","25.39397","0","31.32217","19.18025","19.18025","0","0","48.24469","0","3.232394","19.18025","132.3964","0","0","25.39397","0","0","6.213716","5.90303","335.8757","443.9379","54.14772","0","54.14772","664.1317","69.90859","0.03826791","0","0","0","0","33.79526","0","1000024","492.1826"
"5/30/2007 2:00:00 AM","0","0","-137.9203","90","0","0","31.32217","2.263402","0","0","31.32217","10.04599","10.04599","318.4442","0","0","0","0","10.04599","0","0","0","0","0","0","308.3982","292.9782","335.8757","482.9242","292.9782","0","292.9782","912.7319","96.07705","0.03840386","0","0","0","0","11.05059","0","999999","482.9242"
"5/30/2007 3:00:00 AM","0","0","-127.2003","90","0","0","31.32217","1.631353","0","0","31.32217","20.03908","20.03908","0","0","0","0","0","20.03908","0","0","0","0","21.09377","20.03908","0","0","43.92084","483.661","0","21.09377","-21.09377","887.8727","93.46028","0.03840386","0","0","0","0","22.04298","0","999999","483.661"
"5/30/2007 4:00:00 AM","0","0","-118.9709","90","0","0","31.32217","2.256508","0","0","31.32217","42.79103","42.79103","0","0","0","0","0","42.79103","0","0","0.000000000000007105427","0","45.04319","42.79103","0","0","73.21774","483.661","0","45.04319","-45.04319","834.7888","87.87251","0.03840386","0","0","0","0","47.07014","0","999999","483.661"
