sep=,
"5/30/2007 5:00:00 AM","0.04732691","2.87365","-112.4344","96.37202","0.01274789","5.081535","31.63093","2.782421","8.211928","0","31.32217","105.6942","105.6942","0","0","0","0","0","105.6942","12.57729","0","0.00000000000001421085","13.29346","102.6129","97.48228","0","0","135.7777","483.661","0","97.53139","-97.53139","719.8469","75.77336","0.03840386","0","0","0","0","120.3696","4.065228","1000007","488.7426"
"5/30/2007 6:00:00 AM","0.193138","15.74751","-106.9998","82.43062","0.1369649","53.93697","34.64904","3.288343","28.2669","0","31.32217","83.33959","83.33959","0","0","0","0","0","83.33959","98.63723","0","0.00000000000001421085","82.20387","57.97126","55.07269","0","0","271.238","483.661","0","4.03429","-4.03429","715.0925","75.2729","0.03840386","0","0","0","0","105.807","43.14957","1000027","537.598"
"5/30/2007 7:00:00 AM","0.509292","28.97823","-102.2314","68.56429","0.3946207","151.4245","40.96516","2.990319","16.33111","0","31.32217","71.43997","71.43997","0","0","0","0","0","71.43997","234.8203","0","0","167.7556","58.00933","55.10886","0","0","276.8412","483.661","93.41512","0","93.41512","794.3578","83.61662","0.03838272","0","0","0","0","86.74953","121.1396","1000015","635.0855"
"5/30/2007 8:00:00 AM","0.7146699","42.44238","-97.74992","54.95082","0.6189309","232.0044","46.52607","3.859424","62.49677","0","31.32217","109.0824","109.0824","0","0","0","0","0","109.0824","269.9804","0","0","294.5011","49.03753","46.58566","0","0","183.426","483.661","182.9668","0","182.9668","949.6104","99.95898","0.03834137","0","0","0","0","151.239","185.6035","1000062","715.6654"
"5/30/2007 9:00:00 AM","0.9008404","56.05138","-93.05642","41.92995","0.8190336","300.4632","51.53651","3.31892","30.0696","0","31.32217","93.8941","93.8941","0","78.67928","0","0","0","322.5734","102.4675","0","0","330.5328","150.004","142.5038","0","0","0.4592154","483.661","0.4592154","0","0.4592154","950","100","0.03834127","150","3.232394","3.232394","0","118.3183","240.3706","1000029","784.1243"
"5/30/2007 10:00:00 AM","1.023378","69.71938","-86.83739","30.35139","0.9528615","344.4222","54.91395","5.233654","182.8214","0","31.32217","91.74165","91.74165","0","321.6133","48.24469","0","3.232394","563.3549","93.58995","0","0","527.2436","242.6669","230.5335","0","0","0","483.661","0","0","0","950","100","0.03834127","150","3.232394","3.232394","0","192.3265","275.5378","1000182","876.3279"
"5/30/2007 11:00:00 AM","1.069938","83.14871","-68.43259","22.61465","1.006184","361.5257","56.26562","7.891923","264.5","0","31.32217","117.8487","117.8487","0","393.4332","48.24469","0","3.232394","661.2819","94.66851","0","0","626.0257","259.7704","246.7819","0","0","0","483.661","0","0","0","950","100","0.03834127","150","3.232394","3.232394","0","261.8836","289.2206","1000264","893.4314"
"5/30/2007 12:00:00 PM","1.042463","82.03761","72.03544","23.01981","0.9800171","353.1619","55.60189","9.17318","264.5","0","31.32217","84.95193","84.95193","0","418.3844","48.24469","0","3.232394","653.3363","94.53967","0","0","617.6619","251.4066","238.8363","0","0","0","483.661","0","0","0","950","100","0.03834127","150","3.232394","3.232394","0","225.6971","282.5295","1000264","885.0677"
"5/30/2007 1:00:00 PM","0.9124591","68.54057","87.52181","31.25099","0.8494563","310.5855","52.30242","7.624232","264.5","0","31.32217","56.08836","56.08836","0","406.8003","48.24469","0","3.232394","612.8887","93.83196","0","0","575.0855","208.8302","198.3887","0","0","0","483.661","0","0","0","950","100","0.03834127","150","3.232394","3.232394","0","193.9472","248.4684","1000264","842.4912"
"5/30/2007 2:00:00 PM","0.8396714","54.87307","93.49059","43.01519","0.7616004","281.1476","50.09359","9.293471","264.5","0","31.32217","82.46247","82.46247","0","352.4602","48.24469","0","3.232394","584.9227","93.28542","0","0","545.6476","179.3923","170.4227","0","0","0","483.661","0","0","0","950","100","0.03834127","150","3.232394","3.232394","0","222.9587","224.9181","1000264","813.0533"
"5/30/2007 3:00:00 PM","0.5770313","41.27346","98.13589","56.1092","0.5046231","191.4444","43.68495","9.993843","264.5","0","31.32217","77.0962","77.0962","0","0","0","0","0","227.0962","200.7715","228.8482","0","455.9444","0","0","0","0","0","483.661","0","0","0","950","100","0.03834127","150","3.232394","6.464789","0","217.0558","153.1555","264.5","675.1055"
"5/30/2007 4:00:00 PM","0.3326509","27.82565","102.6261","69.75425","0.282413","109.6119","38.20521","8.37668","264.5","0","31.32217","108.7488","108.7488","0","0","0","0","0","258.7488","144.585","113.2374","0","374.1118","0","0","42.51384","40.38814","0","483.661","0","0","0","950","100","0.03834127","150","3.232394","9.697183","0","251.8736","87.68948","264.5","593.2729"
"5/30/2007 5:00:00 PM","0.1992696","14.62016","107.4371","83.63294","0.1210151","47.73092","34.26054","8.931697","264.5","0","31.32217","141.6767","141.6767","0","122.8233","80","0","5.36","414.5","75.32712","0","0","312.2309","0","0","0","0","0","483.661","0","22.26908","-22.26908","923.7556","97.23743","0.03834127","150","3.232394","7.569578","0","288.0944","38.18473","1000264","611.392"
"5/30/2007 6:00:00 PM","0.02853636","1.784759","112.948","97.57436","0.01715918","6.837027","31.73781","7.540057","264.5","0","31.32217","186.4059","186.4059","0","0.00000000000001421085","80","0","5.36","316.503","85.72968","0","0","271.337","0","0","78.09415","74.18945","30.92929","483.661","30.92929","0","30.92929","950","100","0.03833429","130.0972","2.803503","5.01308","0","337.2964","5.469621","1000264","570.498"
"5/30/2007 7:00:00 PM","0","0","119.6045","90","0","0","31.32217","3.986643","70.62206","0","31.32217","156.2969","156.2969","0","0","74.82209","0","5.01308","156.2969","45.18456","0","0.00000000000002842171","70.62206","90.18404","85.67484","0","0","0","483.661","0","15.36195","-15.36195","931.8958","98.09429","0.03833429","0","0","0","0","207.2376","0","1000070","558.4832"
"5/30/2007 8:00:00 PM","0","0","128.0145","90","0","0","31.32217","4.056297","75.07076","0","31.32217","143.4287","143.4287","0","0","0","0","0","143.4287","52.34014","0","0","75.07076","71.95569","68.3579","0","0","21.33604","483.661","0","71.95569","-71.95569","847.0952","89.16792","0.03833429","0","0","0","0","195.3069","0","1000074","483.661"
"5/30/2007 9:00:00 PM","0","0","138.9919","90","0","0","31.32217","3.300754","28.99859","0","31.32217","112.0659","112.0659","0","0","0","0","0","112.0659","25.87636","0","0.00000000000001421085","28.99859","87.43931","83.06734","0","0","121.2745","483.661","0","87.43931","-87.43931","744.047","78.32073","0.03833429","0","0","0","0","137.7718","0","1000028","483.661"
"5/30/2007 10:00:00 PM","0","0","153.37","90","0","0","31.32217","3.504221","40.99419","0","31.32217","48.99729","48.99729","0","0","0","0","0","48.99729","83.66624","0","0","40.99419","8.424316","8.0031","0","0","242.718","483.661","0","8.424316","-8.424316","734.1188","77.27567","0.03833429","0","0","0","0","74.39412","0","1000040","483.661"
"5/30/2007 11:00:00 PM","0","0","171.1796","90","0","0","31.32217","7.410127","264.5","0","31.32217","50.20496","50.20496","0","265.1963","0","0","0","465.4013","56.83268","0","0","264.5","53.58029","50.90128","0","0","254.4184","483.661","0","203.5803","-203.5803","494.1971","52.02075","0.03833429","150","3.232394","3.232394","0","187.4754","0","1000264","483.661"
"5/31/2007 12:00:00 AM","0","0","-169.6198","90","0","0","31.32217","8.385281","264.5","0","31.32217","21.01359","21.01359","0","320.7329","48.24469","0","3.232394","491.7465","53.78788","0","0","264.5","81.3121","77.24649","0","0","335.8757","338.73","0","183.0674","-183.0674","278.4501","29.31054","0.03833429","150","3.232394","3.232394","0","155.3649","0","1000264","386.9747"
"5/31/2007 1:00:00 AM","0","0","-152.1087","90","0","0","31.32217","7.266406","264.5","0","31.32217","20.53615","20.53615","0","0","48.24469","0","3.232394","20.53615","1287.973","0","0","264.5","0","0","243.9639","231.7657","335.8757","155.6626","280.0103","0","280.0103","516.0468","54.32072","0.03827121","0","0","0","0","154.8398","0","1000264","203.9073"
"5/31/2007 2:00:00 AM","0","0","-138.065","90","0","0","31.32217","8.559457","264.5","0","31.32217","18.63991","18.63991","0","0","0","0","0","18.63991","1418.998","0","0","264.5","0","0","245.8601","233.5671","335.8757","357.2701","233.5671","0","233.5671","714.235","75.18263","0.03821875","0","0","0","0","152.7539","0","1000264","357.2701"
"5/31/2007 3:00:00 AM","0","0","-127.3493","90","0","0","31.32217","7.507117","264.5","0","31.32217","15.73566","15.73566","0","0","0","0","0","15.73566","1680.895","0","0","264.5","0","0","248.7643","236.3261","277.8517","483.661","236.3261","0","236.3261","914.7644","96.29099","0.03816582","0","0","0","0","149.5592","0","1000264","483.661"
"5/31/2007 4:00:00 AM","0","0","-119.1207","90","0","0","31.32217","6.117883","264.5","0","31.32217","86.13128","86.13128","0","196.8465","0","0","0","432.9778","61.08858","0","0","264.5","19.45029","18.47777","0","0","41.52555","483.661","0","169.4503","-169.4503","715.0653","75.27003","0.03816582","150","3.232394","3.232394","0","226.9944","0","1000264","483.661"
"5/31/2007 5:00:00 AM","0.01922925","2.911308","-112.587","96.39548","0.01800081","7.171786","31.75821","6.357599","264.5","0","31.32217","91.19935","91.19935","0","194.0177","48.24469","0","3.232394","435.217","62.42214","0","0","271.6718","21.80741","20.71704","0","0","276.8732","483.661","0","116.3909","-116.3909","577.8973","60.8313","0.03816582","150","3.232394","3.232394","0","232.5693","5.737429","1000264","539.0775"
"5/31/2007 6:00:00 AM","0.1221497","15.7726","-107.1609","82.46902","0.1117576","44.11977","34.03517","4.238553","87.33099","0","31.32217","77.90574","77.90574","0","0","48.24469","0","3.232394","77.90574","168.7305","0","0","131.4508","0","0","9.425248","8.953986","335.8757","409.752","101.3184","0","101.3184","663.8688","69.88094","0.03814317","0","0","0","0","129.3618","35.29581","1000086","502.1164"
"5/31/2007 7:00:00 AM","0.1764427","28.99315","-102.4101","68.61826","0.168842","66.28076","35.42638","5.598894","227.6819","0","31.32217","94.0547","94.0547","0","0","0","0","0","94.0547","312.5443","0","0","293.9626","0","0","133.6272","126.9458","335.8757","482.7012","193.2266","0","193.2266","827.827","87.13969","0.03810006","0","0","0","0","217.3011","53.02461","1000227","548.982"
"5/31/2007 8:00:00 AM","0.3735275","42.44926","-97.96252","55.02287","0.3514651","135.4611","39.90196","4.053524","74.89366","0","31.32217","61.78027","61.78027","0","10.92264","0","0","0","222.7029","94.45531","0","0","210.3547","0","0","2.190746","2.081209","143.9822","483.661","0","12.45772","-12.45772","813.1454","85.59426","0.03810006","150","3.232394","3.232394","0","105.4051","108.3689","1000074","619.1221"
"5/31/2007 9:00:00 AM","0.3847812","56.05275","-93.3376","42.02524","0.3691978","142.0383","40.33858","2.846718","10.68705","0","31.32217","91.24952","91.24952","0","0","48.24469","0","3.232394","91.24952","167.3712","0","0","152.7254","84.8026","80.56247","0","0","161.2846","483.661","105.4804","0","105.4804","902.6486","95.01564","0.03807656","0","0","0","0","105.718","113.6307","1000010","673.944"
"5/31/2007 10:00:00 AM","0.4341342","69.72056","-87.29043","30.47805","0.4178395","159.952","41.53808","5.844953","246.7424","0","31.32217","86.57146","86.57146","0","213.1849","0","0","0","449.7564","90.42548","0","0","406.6944","55.8042","53.01399","0","0","55.8042","483.661","0","45.85224","-45.85224","848.6112","89.32749","0.03807656","150","3.232394","3.232394","0","218.5998","127.9616","1000246","643.613"
"5/31/2007 11:00:00 AM","0.6759868","83.18263","-69.72105","22.77054","0.6450049","241.1088","47.17628","5.545081","221.0723","0","31.32217","127.2762","127.2762","0","112.6684","48.24469","0","3.232394","389.9447","118.5248","0","0","462.1811","19.86565","18.87236","0","0","119.4879","483.661","119.4879","0","119.4879","950","100","0.03804998","150","3.232394","3.232394","0","250.54","192.8871","1000220","773.0146"
"5/31/2007 12:00:00 PM","0.6837214","82.12034","73.00398","23.15258","0.6518608","243.4936","47.34738","6.771496","264.5","0","31.32217","159.0762","159.0762","0","240.0752","48.24469","0","3.232394","549.1514","92.5052","0","0","507.9936","141.7383","134.6514","0","0","0","483.661","0","0","0","950","100","0.03804998","150","3.232394","3.232394","0","307.2338","194.7949","1000264","775.3994"
"5/31/2007 1:00:00 PM","0.462036","68.60078","87.91876","31.32885","0.4440023","169.5093","42.18438","5.076221","165.2879","0","31.32217","78.54596","78.54596","0","151.1082","48.24469","0","3.232394","379.6542","88.18478","0","0","334.7972","67.75401","64.36631","0","0","0","483.661","0","0","0","950","100","0.03804998","150","3.232394","3.232394","0","169.0445","135.6075","1000164","701.415"
"5/31/2007 2:00:00 PM","0.4937022","54.93413","93.74221","43.05337","0.4672239","177.9465","42.75869","3.478858","39.49888","0","31.32217","86.60168","86.60168","0","25.27886","48.24469","0","3.232394","261.8806","83.03229","0","0","217.4454","76.19123","72.38167","0","0","0","483.661","0","0","0","950","100","0.03804998","150","3.232394","3.232394","0","115.0113","142.3572","1000038","709.8523"
"5/31/2007 3:00:00 PM","0.4391732","41.3398","98.32536","56.12113","0.4024578","154.3076","41.15847","5.407471","204.1704","0","31.32217","108.1881","108.1881","0","145.9069","48.24469","0","3.232394","404.0951","88.7113","0","0","358.478","52.55226","49.92465","0","0","0","483.661","0","0","0","950","100","0.03804998","150","3.232394","3.232394","0","221.0922","123.4461","1000203","686.2133"
"5/31/2007 4:00:00 PM","0.1029651","27.89937","102.7829","69.74687","0.09905","39.15193","33.72598","5.126169","170.1957","0","31.32217","73.7139","73.7139","0","76.28147","48.24469","0","3.232394","299.9954","69.78363","0","0","209.3477","0","0","20.20036","19.19034","0","483.661","0","43.41304","-43.41304","898.8372","94.61445","0.03804998","150","3.232394","3.232394","0","166.1832","31.32154","1000169","571.0577"
"5/31/2007 5:00:00 PM","0.03201514","14.70294","107.575","83.60952","0.03075467","12.23794","32.06737","5.60077","227.9124","0","31.32217","175.5771","175.5771","0","-0.000000000000007105427","48.24469","0","3.232394","287.252","83.60265","0","0","240.1503","0","0","52.33527","49.71851","60.29589","483.661","0","1.473816","-1.473816","897.1003","94.43161","0.03804998","111.675","2.406517","2.406517","0","307.091","9.790351","1000227","544.1437"
"5/31/2007 6:00:00 PM","0.01222964","1.878351","113.0741","97.53598","0.0115624","4.609508","31.60221","7.886638","264.5","0","31.32217","199.6053","199.6053","0","0","0","0","0","327.5148","82.16714","0","0","269.1095","0","0","64.89474","61.65001","62.34286","483.661","0","61.65001","-61.65001","824.4451","86.78369","0.03804998","127.9095","2.75636","5.162877","0","351.8158","3.687607","1000264","488.2705"
"5/31/2007 7:00:00 PM","0","0","119.7219","90","0","0","31.32217","9.524332","264.5","0","31.32217","165.2235","165.2235","0","40.65828","77.05786","0","5.162877","355.8818","74.32243","0","0","264.5","0","0","58.61823","55.68732","147.9679","483.661","0","17.25482","-17.25482","804.1101","84.64317","0.03804998","150","3.232394","3.232394","0","313.9958","0","1000264","560.7189"
"5/31/2007 8:00:00 PM","0","0","128.122","90","0","0","31.32217","7.442961","264.5","0","31.32217","110.7989","110.7989","0","149.5074","48.24469","0","3.232394","410.3063","64.46403","0","0","264.5","0","0","4.193656","3.983973","171.9329","483.661","0","97.77133","-97.77133","688.8855","72.51426","0.03804998","150","3.232394","3.232394","0","254.1288","0","1000264","531.9057"
"5/31/2007 9:00:00 PM","0","0","139.0811","90","0","0","31.32217","5.984829","257.0506","0","31.32217","47.73988","47.73988","0","0","48.24469","0","3.232394","47.73988","538.4399","0","0","257.0506","0","0","209.3107","198.8451","307.7264","483.661","247.0898","0","247.0898","898.5482","94.58401","0.03799513","0","0","0","0","181.0391","0","1000256","531.9057"
"5/31/2007 10:00:00 PM","0","0","153.4223","90","0","0","31.32217","4.003094","71.67277","0","31.32217","71.64162","71.64162","0","150.5375","0","0","0","372.1791","19.2576","0","0","71.67277","158.4277","150.5064","0","0","60.63659","483.661","0","308.4277","-308.4277","535.0626","56.32238","0.03799513","150","3.232394","3.232394","0","114.6422","0","1000071","483.661"
"5/31/2007 11:00:00 PM","0","0","171.1703","90","0","0","31.32217","2.814284","9.412263","0","31.32217","49.63953","49.63953","0","110.251","48.24469","0","3.232394","309.8905","3.037287","0","0","9.412263","158.3982","150.4783","0","0","335.8757","373.4055","0","260.1535","-260.1535","228.4688","24.04934","0.03799513","150","3.232394","3.232394","0","59.30962","0","1000008","421.6501"
"6/1/2007 12:00:00 AM","0","0","-169.6987","90","0","0","30.14285","2.294064","0","0","30.14285","22.17372","22.17372","0","0","48.24469","0","3.232394","22.17372","0","0","0","0","23.34076","22.17372","0","0","335.8757","113.252","24.90393","0","24.90393","249.6004","26.27373","0.03798961","0","0","0","0","24.3911","0","999999","161.4967"
"6/1/2007 1:00:00 AM","0","0","-152.2319","90","0","0","30.14285","2.063787","0","0","30.14285","33.26625","33.26625","341.6644","0","0","0","0","33.26625","0","0","0","0","0","0","308.3982","292.9782","335.8757","131.1828","292.9782","0","292.9782","498.2007","52.44218","0.03812434","0","0","0","0","36.59287","0","999999","131.1828"
"6/1/2007 2:00:00 AM","0","0","-138.2058","90","0","0","30.14285","1.404145","0","0","30.14285","28.571","28.571","336.9691","0","0","0","0","28.571","0","0","0","0","0","0","308.3982","292.9782","335.8757","342.1272","292.9782","0","292.9782","746.801","78.61063","0.03825861","0","0","0","0","31.42809","0","999999","342.1272"
"6/1/2007 3:00:00 AM","0","0","-127.4939","90","0","0","30.14285","1.176257","0","0","30.14285","28.90028","28.90028","280.9764","0","0","0","0","28.90028","0","0","0","0","0","0","252.0761","239.4723","239.4723","483.661","239.4723","0","239.4723","950","100","0.03836802","0","0","0","0","31.79031","0","999999","483.661"
"6/1/2007 4:00:00 AM","0","0","-119.2656","90","0","0","30.14285","0.9268086","0","0","30.14285","98.69645","98.69645","0","0","0","0","0","98.69645","0","0","0.00000000000001421085","0","103.891","98.69645","0","0","0","483.661","0","103.891","-103.891","827.5633","87.11192","0.03836802","0","0","0","0","108.5661","0","999999","483.661"
"6/1/2007 5:00:00 AM","0.04806427","2.944757","-112.7345","96.42079","0.0128548","5.148301","30.45384","1.264329","0","0","30.14285","130.2461","130.2461","0","0","0","0","0","130.2461","3.952748","0","0.00000000000002842171","5.148301","137.1012","130.2461","0","0","144.2931","483.661","0","131.9529","-131.9529","672.0554","70.74267","0.03836802","0","0","0","0","143.2707","4.118641","999999","488.8093"
"6/1/2007 6:00:00 AM","0.2166736","15.79383","-107.3163","82.50877","0.136256","53.91881","33.44871","1.382027","0","0","30.14285","117.7239","117.7239","0","0","0","0","0","117.7239","45.80108","0","0","53.91881","123.9199","117.7239","0","0","327.5609","483.661","0","70.00108","-70.00108","589.5583","62.05877","0.03836802","0","0","0","0","129.4963","43.13505","999999","537.5798"
"6/1/2007 7:00:00 AM","0.4107014","29.00445","-102.5823","68.67297","0.330025","128.1013","38.18615","3.627398","48.2562","0","30.14285","141.7664","141.7664","0","0","0","0","0","141.7664","124.4001","0","0","176.3575","98.43176","93.51017","0","0","335.8757","419.6466","29.66957","0","29.66957","614.7338","64.70882","0.03836141","0","0","0","0","180.0711","102.4811","1000047","547.7479"
"6/1/2007 8:00:00 AM","0.6142514","42.45267","-98.16718","55.09488","0.5355411","203.5392","43.25779","2.605108","1.591285","0","30.14285","108.6236","108.6236","0","0","0","0","0","108.6236","188.8453","0","0","205.1305","112.6656","107.0323","0","0","335.8757","441.0087","90.87366","0","90.87366","691.8426","72.82554","0.03834119","0","0","0","0","120.2816","162.8314","1000001","644.5479"
"6/1/2007 9:00:00 AM","0.879139","56.05062","-93.60806","42.11941","0.7972549","294.6991","49.7874","2.218757","0","0","30.14285","113.7932","113.7932","0","0","0","0","0","113.7932","258.9777","0","0","294.6991","119.7823","113.7932","0","0","304.2414","483.661","174.9168","0","174.9168","840.2644","88.44888","0.03830232","0","0","0","0","125.1726","235.7593","999999","778.3602"
"6/1/2007 10:00:00 AM","1.000121","69.71777","-87.72614","30.60176","0.9290919","338.5092","53.10727","2.593152","1.144863","0","30.14285","112.0463","112.0463","0","0","0","0","0","204.4925","166.0961","0","0","339.6541","116.7383","110.9014","0","0","129.3246","483.661","129.3246","0","129.3246","950","100","0.03827363","92.44623","1.992151","1.992151","0","123.8234","270.8074","1000000","822.1703"
"6/1/2007 11:00:00 AM","0.9724827","83.20923","-70.97615","22.92081","0.9133875","333.3654","52.71073","6.557009","264.5","0","30.14285","178.3458","178.3458","0","260.3514","0","0","0","588.6971","101.5574","0","0","597.8654","183.3654","174.1972","0","0","0","483.661","0","0","0","950","100","0.03827363","150","3.232394","5.224545","0","328.4304","266.6924","1000264","817.0265"
"6/1/2007 12:00:00 PM","0.7850775","82.2002","73.94395","23.27904","0.7430763","276.2832","48.42907","8.031134","264.5","0","30.14285","178.9998","178.9998","0","279.5486","77.97829","0","5.224545","608.5484","88.86445","0","0","540.7832","204.2615","194.0484","0","0","0","483.661","0","0","0","950","100","0.03827363","150","3.232394","3.232394","0","329.1497","221.0266","1000264","837.9225"
"6/1/2007 1:00:00 PM","0.9490501","68.66043","88.29962","31.40178","0.8808574","322.6461","51.89025","9.15804","264.5","0","30.14285","86.09895","86.09895","0","388.2473","48.24469","0","3.232394","624.3463","94.04174","0","0","587.1461","220.8908","209.8462","0","0","0","483.661","0","0","0","950","100","0.03827363","150","3.232394","3.232394","0","226.9588","258.1169","1000264","854.5518"
"6/1/2007 2:00:00 PM","0.837469","54.99498","93.98304","43.08776","0.7577773","281.3039","48.7973","8.268534","264.5","0","30.14285","119.7693","119.7693","0","315.3018","48.24469","0","3.232394","585.0711","93.28846","0","0","545.8039","179.5486","170.5711","0","0","0","483.661","0","0","0","950","100","0.03827363","150","3.232394","3.232394","0","263.9963","225.0431","1000264","813.2096"
"6/1/2007 3:00:00 PM","0.67062","41.40588","98.50637","56.13005","0.5761722","218.0543","44.26626","5.899629","250.7717","0","30.14285","84.51578","84.51578","0","276.74","48.24469","0","3.232394","511.2557","91.70087","0","0","468.826","116.299","110.484","0","0","0","483.661","0","0","0","950","100","0.03827363","150","3.232394","3.232394","0","218.3532","174.4434","1000250","749.96"
"6/1/2007 4:00:00 PM","0.3610338","27.9726","102.9325","69.7371","0.297072","115.6938","37.37746","6.424681","264.5","0","30.14285","84.16054","84.16054","0","193.5811","48.24469","0","3.232394","427.7416","88.884","0","0","380.1938","13.93852","13.24159","0","0","0","483.661","0","0","0","950","100","0.03827363","150","3.232394","3.232394","0","224.8266","92.55506","1000264","647.5995"
"6/1/2007 5:00:00 PM","0.1784508","14.78489","107.7062","83.58424","0.1241217","49.17554","33.15346","6.48055","264.5","0","30.14285","122.7786","122.7786","0","141.7214","48.24469","0","3.232394","414.5","75.67564","0","0","313.6755","0","0","0","0","0","483.661","0","52.57977","-52.57977","888.0342","93.47728","0.03827363","150","3.232394","3.232394","0","267.3064","39.34044","1000264","581.0813"
"6/1/2007 6:00:00 PM","0.03322376","1.97063","113.1938","97.49627","0.01545089","6.186476","30.51667","6.64341","264.5","0","30.14285","317.9464","317.9464","0","0","48.24469","0","3.232394","317.9464","85.13587","0","0","270.6865","56.25942","53.44645","0","0","73.02745","483.661","0","1.828252","-1.828252","885.8795","93.25048","0.03827363","0","0","0","0","481.9911","4.949181","1000264","538.0922"
"6/1/2007 7:00:00 PM","0","0","119.8328","90","0","0","30.14285","7.003296","264.5","0","30.14285","221.0721","221.0721","0","0","0","0","0","303.5851","87.12549","0","0","264.5","0","0","43.42789","41.2565","75.56669","483.661","0","41.2565","-41.2565","837.2583","88.13245","0.03827363","82.51299","1.778097","1.778097","0","375.4293","0","1000264","483.661"
"6/1/2007 8:00:00 PM","0","0","128.2227","90","0","0","30.14285","6.456696","264.5","0","30.14285","138.6448","138.6448","0","93.81574","0","0","0","382.4605","69.15747","0","0","264.5","0","0","32.0395","30.43752","132.8674","483.661","0","119.5625","-119.5625","696.3525","73.30027","0.03827363","150","3.232394","5.010491","0","284.7592","0","1000264","483.661"
"6/1/2007 9:00:00 PM","0","0","139.1637","90","0","0","30.14285","6.12859","264.5","0","30.14285","145.8743","145.8743","0","0","0","0","0","145.8743","181.3205","0","0","264.5","0","0","118.6257","112.6944","298.9264","483.661","112.6944","0","112.6944","791.9769","83.36599","0.03824867","0","0","5.010491","0","292.7118","0","264.5","483.661"
"6/1/2007 10:00:00 PM","0","0","153.4689","90","0","0","30.14285","3.720139","53.72382","0","30.14285","100.5799","100.5799","0","0","74.78345","0","5.010491","100.5799","53.41404","0","0","53.72382","49.32225","46.85613","0","0","186.232","483.661","25.46121","0","25.46121","813.5815","85.64015","0.03824304","0","0","0","0","137.4998","0","1000053","558.4445"
"6/1/2007 11:00:00 PM","0","0","171.1574","90","0","0","30.14285","3.317037","29.95862","0","30.14285","43.42361","43.42361","0","0","0","0","0","43.42361","68.99155","0","0","29.95862","14.17367","13.46499","0","0","160.7708","483.661","0","14.17367","-14.17367","796.8776","83.88186","0.03824304","0","0","0","0","62.74527","0","1000029","483.661"
"6/2/2007 12:00:00 AM","0","0","-169.7778","90","0","0","30.14285","2.554288","0","0","30.14285","28.22935","28.22935","0","0","0","0","0","28.22935","0","0","0.000000000000003552714","0","29.71511","28.22935","0","0","180.4564","483.661","0","29.71511","-29.71511","761.858","80.19559","0.03824304","0","0","0","0","31.05229","0","999999","483.661"
"6/2/2007 1:00:00 AM","0","0","-152.3527","90","0","0","30.14285","2.717953","5.804779","0","30.14285","23.37205","23.37205","0","0","0","0","0","23.37205","24.83642","0","0.000000000000003552714","5.804779","18.49186","17.56727","0","0","221.7274","483.661","0","18.49186","-18.49186","740.0652","77.9016","0.03824304","0","0","0","0","28.61164","0","1000005","483.661"
"6/2/2007 2:00:00 AM","0","0","-138.3429","90","0","0","30.14285","4.817735","139.8891","0","30.14285","24.26532","24.26532","0","73.35284","0","0","0","247.6181","56.49388","0","0","139.8891","0","0","42.27095","40.15741","247.4106","483.661","0","109.8426","-109.8426","610.6144","64.27521","0.03824304","150","3.232394","3.232394","0","96.6364","0","1000139","483.661"
"6/2/2007 3:00:00 AM","0","0","-127.634","90","0","0","30.14285","6.663041","264.5","0","30.14285","17.83696","17.83696","0","326.7764","48.24469","0","3.232394","494.6134","53.47611","0","0","264.5","84.32989","80.1134","0","0","335.8757","437.5134","0","186.0852","-186.0852","391.3109","41.19062","0.03824304","150","3.232394","3.232394","0","151.8707","0","1000264","485.7581"
"6/2/2007 4:00:00 AM","0","0","-119.4057","90","0","0","30.14285","6.792451","264.5","0","30.14285","77.39745","77.39745","0","0","48.24469","0","3.232394","77.39745","341.7425","0","0","264.5","0","0","187.1026","177.7474","335.8757","251.4282","225.9921","0","225.9921","583.0716","61.37596","0.03819309","0","0","0","0","217.3872","0","1000264","299.6729"
"6/2/2007 5:00:00 AM","0.04134045","2.974036","-112.8768","96.44791","0.01978932","7.920249","30.62168","9.761645","264.5","0","30.14285","128.5563","128.5563","0","0","0","0","0","128.5563","211.9073","0","0","272.4203","0","0","135.9437","129.1465","335.8757","414.1425","137.0667","0","137.0667","699.3766","73.61858","0.03816286","0","0","0","0","273.662","6.336199","1000264","422.0627"
"6/2/2007 6:00:00 AM","0.1206387","15.81124","-107.466","82.54976","0.1106537","43.89751","32.82595","8.282033","264.5","0","30.14285","114.4831","114.4831","0","0","0","0","0","114.4831","269.3825","0","0","308.3975","0","0","150.0169","142.516","295.3625","483.661","186.4135","0","186.4135","857.5537","90.26881","0.03812183","0","0","0","0","258.1814","35.11801","1000264","527.5585"
"6/2/2007 7:00:00 AM","0.3642344","29.01222","-102.7479","68.72832","0.3047079","118.5765","37.56474","8.462374","264.5","0","30.14285","128.371","128.371","0","229.1331","0","0","0","507.5041","75.48245","0","0","383.0765","97.89905","93.0041","0","0","108.949","483.661","0","129.3225","-129.3225","705.1457","74.22586","0.03812183","150","3.232394","3.232394","0","273.4581","94.86122","1000264","602.2375"
"6/2/2007 8:00:00 AM","0.5980284","42.45271","-98.36381","55.16678","0.5224191","198.8232","42.93251","10.69135","264.5","0","30.14285","161.9282","161.9282","0","241.5249","48.24469","0","3.232394","553.4531","83.71499","0","0","463.3232","146.2664","138.9531","0","0","288.5636","483.661","0","49.19854","-49.19854","647.1646","68.12259","0.03812183","150","3.232394","3.232394","0","310.371","159.0586","1000264","730.7289"
"6/2/2007 9:00:00 AM","0.6193735","56.04514","-93.86764","42.21235","0.5748041","217.5677","44.23227","11.14305","264.5","0","30.14285","107.1117","107.1117","0","0","48.24469","0","3.232394","186.5673","258.3881","0","0","482.0677","0","0","157.3883","149.5189","335.8757","468.5272","335.8757","0","335.8757","932.1646","98.12259","0.03804812","79.45563","1.712213","1.712213","0","250.0728","174.0542","1000264","734.3397"
"6/2/2007 10:00:00 AM","0.9912741","69.71117","-88.14416","30.72242","0.9198791","335.4941","52.87461","12.44326","264.5","0","30.14285","109.7946","109.7946","0","310.9567","0","0","0","570.7512","105.1236","0","0","599.9941","164.475","156.2512","0","0","21.01918","483.661","21.01918","0","21.01918","950","100","0.03804351","150","3.232394","4.944607","0","253.024","268.3953","1000264","819.1552"
"6/2/2007 11:00:00 AM","1.087107","83.22884","-72.19358","23.06541","1.018927","367.5422","55.38135","9.912656","264.5","0","30.14285","151.2498","151.2498","0","390.0255","73.80011","0","4.944607","691.2752","91.43134","0","0","632.0422","291.3423","276.7752","0","0","0","483.661","0","0","0","950","100","0.03804351","150","3.232394","3.232394","0","298.6247","294.0338","1000264","925.0034"
"6/2/2007 12:00:00 PM","1.055951","82.2774","74.85355","23.39916","0.9894859","358.101","54.63502","7.205683","264.5","0","30.14285","183.1398","183.1398","0","324.8885","48.24469","0","3.232394","658.0284","94.61613","0","0","622.601","256.3457","243.5284","0","0","0","483.661","0","0","0","950","100","0.03804351","150","3.232394","3.232394","0","333.7038","286.4808","1000264","890.0067"
"6/2/2007 1:00:00 PM","0.7738346","68.71957","88.66416","31.46975","0.7237533","269.6573","47.94546","6.562665","264.5","0","30.14285","125.223","125.223","0","298.7839","48.24469","0","3.232394","574.0069","93.05765","0","0","534.1573","167.902","159.5069","0","0","0","483.661","0","0","0","950","100","0.03804351","150","3.232394","3.232394","0","269.9953","215.7259","1000264","801.563"
"6/2/2007 2:00:00 PM","0.5913392","55.05561","94.21297","43.11834","0.549908","208.6868","43.61416","4.68347","126.6963","0","30.14285","77.55164","77.55164","0","150.7296","48.24469","0","3.232394","378.2812","88.65973","0","0","335.3831","106.9315","101.5849","0","0","0","483.661","0","0","0","950","100","0.03804351","150","3.232394","3.232394","0","148.655","166.9494","1000126","740.5925"
"6/2/2007 3:00:00 PM","0.3227368","41.47167","98.67885","56.13598","0.3064787","119.2444","37.60818","4.768771","135.0779","0","30.14285","89.2629","89.2629","0","62.42966","48.24469","0","3.232394","301.6926","84.29851","0","0","254.3223","17.48906","16.61461","0","0","0","483.661","0","0","0","950","100","0.03804351","150","3.232394","3.232394","0","165.7282","95.3955","1000134","651.1501"
"6/2/2007 4:00:00 PM","0.1288753","28.04531","103.0747","69.72496","0.1238429","49.06641","33.14668","4.741917","132.4393","0","30.14285","78.31856","78.31856","0","1.99551","48.24469","0","3.232394","230.3141","78.80789","0","0","181.5057","0","0","52.12519","49.51892","0","483.661","0","3.169968","-3.169968","946.2642","99.60675","0.03804351","150","3.232394","3.232394","0","152.37","39.25313","1000131","580.9722"
"6/2/2007 5:00:00 PM","0.1615284","14.86593","107.8307","83.55714","0.1238825","49.08191","33.14764","5.312465","192.5013","0","30.14285","183.2103","183.2103","0","0.000000000000003552714","48.24469","0","3.232394","284.9606","84.77776","0","0","241.5832","0","0","9.290979","8.826431","4.402734","483.661","4.402734","0","4.402734","950","100","0.03804255","101.7503","2.192647","2.192647","0","297.782","39.26553","1000192","580.9876"
"6/2/2007 6:00:00 PM","0.0227778","2.061523","113.3069","97.45531","0.01915495","7.666825","30.60633","6.247056","264.5","0","30.14285","306.1443","306.1443","0","0","0","0","0","306.1443","88.9015","0","0","272.1668","43.83606","41.64426","0","0","0","483.661","0","36.16923","-36.16923","907.3741","95.51307","0.03804255","0","0","2.192647","0","469.0087","6.13346","1000264","491.3279"
"6/2/2007 7:00:00 PM","0","0","119.9372","90","0","0","30.14285","5.823751","245.1799","0","30.14285","232.2389","232.2389","0","0","0","0","0","256.8268","95.46506","0","0","245.1799","0","0","12.94104","12.29399","50.23505","483.661","0","12.29399","-12.29399","892.8856","93.98795","0.03804255","24.58799","0.5298538","2.722501","0","378.0527","0","1000244","483.661"
"6/2/2007 8:00:00 PM","0","0","128.3169","90","0","0","30.14285","7.576318","264.5","0","30.14285","161.3699","161.3699","0","48.36556","40.63434","0","2.722501","359.7354","73.52626","0","0","264.5","0","0","54.76459","52.02636","67.31004","483.661","0","57.3393","-57.3393","825.3105","86.87479","0.03804255","150","3.232394","3.232394","0","309.7568","0","1000264","524.2954"
"6/2/2007 9:00:00 PM","0","0","139.2399","90","0","0","30.14285","7.492732","264.5","0","30.14285","92.60493","92.60493","0","184.5304","48.24469","0","3.232394","427.1353","61.92417","0","0","264.5","13.30032","12.6353","0","0","146.948","483.661","0","115.0556","-115.0556","689.7162","72.6017","0.03804255","150","3.232394","3.232394","0","234.1154","0","1000264","531.9057"
"6/2/2007 10:00:00 PM","0","0","153.5099","90","0","0","30.14285","9.33087","264.5","0","30.14285","67.18126","67.18126","0","0","48.24469","0","3.232394","67.18126","393.711","0","0","264.5","0","0","197.3187","187.4528","306.7474","483.661","235.6975","0","235.6975","889.7122","93.65391","0.03799101","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","206.1494","0","1000264","531.9057"
"6/2/2007 11:00:00 PM","0","0","171.1412","90","0","0","30.14285","8.663336","264.5","0","30.14285","54.90456","54.90456","0","502.5737","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","71.04993","483.661","0","483.661","-483.661","319.7121","33.65391","0.03799101","150","3.232394","3.232394","0","192.645","0","1000264","483.661"
"6/3/2007 12:00:00 AM","0","0","-169.8571","90","0","0","30.14285","6.558513","264.5","0","30.14285","21.88863","21.88863","0","327.0847","48.24469","0","3.232394","498.9733","53.00885","0","0","264.5","88.91926","84.4733","0","0","335.8757","190.6746","0","190.6746","-190.6746","95","10","0.03799101","150","3.232394","3.232394","0","156.3275","0","1000264","238.9193"
"6/3/2007 1:00:00 AM","0","0","-152.471","90","0","0","30.14285","7.125536","264.5","0","30.14285","18.35374","18.35374","0","0","48.24469","0","3.232394","18.35374","1441.123","0","0","264.5","0","0","246.1463","233.8389","335.8757","0","282.0836","0","282.0836","334.3559","35.19536","0.03792951","0","0","0","0","152.4391","0","1000264","48.24469"
"6/3/2007 2:00:00 AM","0","0","-138.476","90","0","0","30.14285","6.777748","264.5","0","30.14285","17.44271","17.44271","0","0","0","0","0","17.44271","1516.393","0","0","264.5","0","0","247.0573","234.7044","335.8757","203.1002","234.7044","0","234.7044","533.5092","56.15886","0.03787849","0","0","0","0","151.437","0","1000264","203.1002"
"6/3/2007 3:00:00 AM","0","0","-127.7696","90","0","0","30.14285","7.723452","264.5","0","30.14285","19.0111","19.0111","0","0","0","0","0","19.0111","1391.292","0","0","264.5","0","0","245.4889","233.2144","335.8757","372.0874","233.2144","0","233.2144","731.3983","76.98929","0.03782793","0","0","0","0","153.1622","0","1000264","372.0874"
"6/3/2007 4:00:00 AM","0","0","-119.5409","90","0","0","30.14285","8.974302","264.5","0","30.14285","99.75901","99.75901","0","0","0","0","0","99.75901","265.1389","0","0","264.5","0","0","164.741","156.5039","257.6246","483.661","156.5039","0","156.5039","864.1962","90.96803","0.03779407","0","0","0","0","241.9849","0","1000264","483.661"
"6/3/2007 5:00:00 AM","0.01973153","2.999185","-113.0138","96.47678","0.01845541","7.387333","30.58939","8.951599","264.5","0","30.14285","145.7957","145.7957","0","383.3312","0","0","0","679.1269","40.03484","0","0","271.8873","278.5546","264.6269","0","0","101.1207","483.661","0","421.1673","-421.1673","367.8459","38.72062","0.03779407","150","3.232394","3.232394","0","292.6252","5.909867","1000264","491.0484"
"6/3/2007 6:00:00 AM","0.1148938","15.82489","-107.6099","82.59194","0.106406","42.22992","32.7227","8.3908","264.5","0","30.14285","57.73021","57.73021","0","370.1622","48.24469","0","3.232394","577.8924","53.07734","0","0","306.7299","171.992","163.3924","0","0","335.8757","231.5174","0","231.5174","-231.5174","95","10","0.03779407","150","3.232394","3.232394","0","195.7532","33.78394","1000264","321.992"
"6/3/2007 7:00:00 AM","0.2599557","29.01651","-102.9069","68.78424","0.2393603","93.75803","35.96418","10.04359","264.5","0","30.14285","96.86949","96.86949","0","0","48.24469","0","3.232394","96.86949","369.8358","0","0","358.258","0","0","167.6305","159.249","335.8757","0","301.2517","0","301.2517","350.6205","36.90742","0.03772908","0","0","0","0","238.8064","75.00642","1000264","142.0027"
"6/3/2007 8:00:00 AM","0.3148882","42.44947","-98.55229","55.23846","0.3000114","116.804","37.44955","9.393806","264.5","0","30.14285","101.775","101.775","0","0","0","0","0","101.775","374.654","0","0","381.304","0","0","162.725","154.5888","335.8757","216.9012","271.3928","0","271.3928","580.905","61.14789","0.03767071","0","0","0","0","244.2025","93.44323","1000264","333.7053"
"6/3/2007 9:00:00 AM","0.1632898","56.0364","-94.11617","42.30393","0.1575239","62.20468","33.96661","7.997357","264.5","0","30.14285","88.59978","88.59978","0","0","0","0","0","88.59978","368.7421","0","0","326.7047","0","0","175.9002","167.1052","335.8757","412.304","229.3099","0","229.3099","775.4809","81.62956","0.03762154","0","0","0","0","229.7098","49.76374","1000264","474.5087"
"6/3/2007 10:00:00 AM","0.3205917","69.70096","-88.54415","30.8399","0.3092612","120.2933","37.67645","5.672493","234.0331","0","30.14285","130.8761","130.8761","0","396.1352","0","0","0","677.0113","52.33684","68.29235","0","354.3263","308.3982","292.9782","0","0","205.6728","483.661","0","406.3972","-406.3972","296.5371","31.21444","0.03762154","150","3.232394","3.232394","0","260.9803","96.23463","1000233","603.9543"
"6/3/2007 11:00:00 AM","0.2120674","83.24183","-73.36941","23.20428","0.2046885","80.45377","35.11694","7.412397","264.5","0","30.14285","141.6887","141.6887","0","265.0343","48.24469","0","3.232394","556.723","61.96148","0","0","344.9538","149.7084","142.223","0","0","335.8757","171.0099","0","171.0099","-171.0099","95","10","0.03762154","150","3.232394","3.232394","0","288.1075","64.36301","1000264","299.7084"
"6/3/2007 12:00:00 PM","0.3968782","82.3521","75.73104","23.51291","0.3827889","147.7894","39.48359","9.009435","264.5","0","30.14285","147.6285","147.6285","0","0","48.24469","0","3.232394","147.6285","279.275","0","0","412.2894","0","0","116.8715","111.028","335.8757","0","307.062","0","307.062","355.5508","37.4264","0.0375559","0","0","0","0","294.6413","118.2315","1000264","196.0341"
"6/3/2007 1:00:00 PM","0.438105","68.77823","89.01216","31.53275","0.4212874","162.0153","40.43227","7.634112","264.5","0","30.14285","126.078","126.078","0","0","0","0","0","126.078","338.2949","0","0","426.5153","0","0","138.422","131.5009","335.8757","221.0847","293.5162","0","293.5162","604.6075","63.6429","0.03749336","0","0","0","0","270.9358","129.6123","1000264","383.1"
"6/3/2007 2:00:00 PM","0.3002444","55.11602","94.43189","43.14512","0.2891882","112.7127","37.18417","6.017052","259.4252","0","30.14285","141.273","141.273","0","0","0","0","0","141.273","263.4174","0","0","372.1378","0","0","118.1521","112.2445","335.8757","432.4164","224.9572","0","224.9572","795.4901","83.7358","0.03744558","0","0","0","0","285.1129","90.17015","1000258","545.129"
"6/3/2007 3:00:00 PM","0.07807608","41.53714","98.84274","56.13894","0.07529949","29.97531","31.96719","4.723392","130.6189","0","30.14285","96.1933","96.1933","0","244.4496","0","0","0","490.6429","32.7314","0","0","160.5943","221.0779","210.024","0","0","182.0917","483.661","0","341.1025","-341.1025","393.4969","41.42073","0.03744558","150","3.232394","3.232394","0","171.1221","23.98025","1000130","513.6364"
"6/3/2007 4:00:00 PM","0.1428666","28.11743","103.2095","69.71049","0.1371775","54.27853","33.47114","6.063848","262.8739","0","30.14285","72.38324","72.38324","0","386.0066","48.24469","0","3.232394","608.3898","52.1298","0","0","317.1524","205.8062","195.5159","0","0","335.8757","253.283","0","253.283","-253.283","95","10","0.03744558","150","3.232394","3.232394","0","211.0585","43.42282","1000262","355.8062"
"6/3/2007 5:00:00 PM","0.09515733","14.94602","107.9484","83.52831","0.08955818","35.60195","32.31337","6.039075","261.0482","0","30.14285","161.5498","161.5498","0","0","48.24469","0","3.232394","161.5498","183.6276","0","0","296.6501","0","0","99.49836","94.52344","335.8757","0","178.3701","0","178.3701","246.352","25.93179","0.03740777","0","0","0","0","308.2289","28.48156","1000260","83.84664"
"6/3/2007 6:00:00 PM","0.03507969","2.150958","113.4135","97.41315","0.01571392","6.29163","30.52304","4.523846","112.5605","0","30.14285","228.747","228.747","424.5847","0","0","0","0","228.747","51.95788","0","0","118.8521","0","0","308.3982","292.9782","335.8757","128.4265","299.2699","0","299.2699","500.291","52.6622","0.03754189","0","0","0","0","307.902","5.033304","1000112","134.7181"
"6/3/2007 7:00:00 PM","0","0","120.0351","90","0","0","30.14285","2.131647","0","0","30.14285","306.7375","306.7375","615.1357","0","0","0","0","306.7375","0","0","0","0","0","0","308.3982","292.9782","335.8757","343.9008","292.9782","0","292.9782","748.8912","78.83066","0.03767314","0","0","0","0","337.4113","0","999999","343.9008"
"6/3/2007 8:00:00 PM","0","0","128.4045","90","0","0","30.14285","2.289895","0","0","30.14285","143.8412","143.8412","393.3243","0","0","0","0","143.8412","0","0","0","0","0","0","249.4831","237.0089","237.0089","483.661","237.0089","0","237.0089","950","100","0.03777901","0","0","0","0","158.2254","0","999999","483.661"
"6/3/2007 9:00:00 PM","0","0","139.3095","90","0","0","30.14285","2.398233","0","0","30.14285","156.1566","156.1566","0","0","0","0","0","300.1794","0","0","0","0","164.3753","156.1566","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03777901","144.0228","3.10359","3.10359","0","171.7722","0","999999","483.661"
"6/3/2007 10:00:00 PM","0","0","153.5452","90","0","0","30.14285","2.899579","12.76469","0","30.14285","86.80415","86.80415","0","76.4388","46.32224","0","3.10359","313.243","4.075012","0","0","12.76469","158.3982","150.4783","0","0","335.8757","417.0934","0","262.0759","-262.0759","277.6898","29.23051","0.03777901","150","3.232394","3.232394","0","101.8669","0","1000012","463.4156"
"6/3/2007 11:00:00 PM","0","0","171.1216","90","0","0","30.14285","2.805831","9.086012","0","30.14285","70.3122","70.3122","363.9957","0","48.24469","0","3.232394","70.3122","12.92238","0","0","9.086012","0","0","302.7695","287.631","335.8757","155.0175","335.8757","0","335.8757","562.6899","59.23051","0.03792545","0","0","0","0","81.88643","0","1000008","203.2622"
"6/4/2007 12:00:00 AM","0","0","-169.9363","90","0","0","30.14285","1.357511","0","0","30.14285","24.81417","24.81417","333.2123","0","0","0","0","24.81417","0","0","0","0","0","0","308.3982","292.9782","335.8757","396.848","292.9782","0","292.9782","811.2902","85.39896","0.03805543","0","0","0","0","27.29559","0","999999","396.848"
"6/4/2007 1:00:00 AM","0","0","-152.5868","90","0","0","30.14285","1.964445","0","0","30.14285","26.40962","26.40962","0","0","0","0","0","26.40962","0","0","0","0","27.7996","26.40962","0","0","163.4711","483.661","0","27.7996","-27.7996","778.528","81.95032","0.03805543","0","0","0","0","29.05059","0","999999","483.661"
"6/4/2007 2:00:00 AM","0","0","-138.6053","90","0","0","30.14285","3.496599","40.54482","0","30.14285","26.95383","26.95383","0","0","0","0","0","52.77672","76.82331","0","0","40.54482","0","0","13.591","12.91145","202.0817","483.661","0","12.91145","-12.91145","763.3117","80.3486","0.03805543","25.82289","0.5564651","0.5564651","0","49.92162","0","1000040","483.661"
"6/4/2007 3:00:00 AM","0","0","-127.9006","90","0","0","30.14285","4.160968","81.75599","0","30.14285","21.94212","21.94212","0","0","0","0","0","135.5885","60.29716","0","0","81.75599","0","0","59.81386","56.82317","220.0143","483.661","0","56.82317","-56.82317","696.345","73.29947","0.03805543","113.6463","2.448999","3.005464","0","65.01433","0","1000081","483.661"
"6/4/2007 4:00:00 AM","0","0","-119.6711","90","0","0","30.14285","4.166337","82.09888","0","30.14285","102.0009","102.0009","0","0","44.85767","0","3.005464","102.0009","80.48839","0","0","82.09888","20.94949","19.90202","0","0","298.9353","483.661","23.90817","0","23.90817","716.6317","75.43492","0.03805033","0","0","0","0","153.2504","0","1000081","528.5187"
"6/4/2007 5:00:00 AM","0.04262633","3.020249","-113.1455","96.50735","0.01915172","7.665535","30.60625","5.602792","228.1607","0","30.14285","107.1988","107.1988","0","0","0","0","0","107.1988","219.9896","0","0","235.8262","0","0","120.9619","114.9138","275.0272","483.661","122.5793","0","122.5793","820.6437","86.38354","0.03802417","0","0","0","0","231.999","6.132428","1000227","491.3266"
"6/4/2007 6:00:00 AM","0.2481902","15.83484","-107.7479","82.63524","0.1350086","53.43174","33.41835","6.351449","264.5","0","30.14285","147.0293","147.0293","0","131.7482","0","0","0","428.7775","74.14842","0","0","317.9317","15.02894","14.2775","0","0","152.4479","483.661","0","111.5972","-111.5972","689.1251","72.53949","0.03802417","150","3.232394","3.232394","0","293.9822","42.74539","1000264","537.0928"
"6/4/2007 7:00:00 AM","0.4717664","29.01741","-103.0592","68.84064","0.3636934","140.6897","39.01367","7.903562","264.5","0","30.14285","134.71","134.71","0","0","0","0","0","134.71","300.7867","0","0","405.1896","0","0","129.79","123.3005","307.444","483.661","263.9902","0","263.9902","913.1282","96.11876","0.03796795","0","0","3.232394","0","280.431","112.5517","264.5","624.3507"
"6/4/2007 8:00:00 AM","0.5640348","42.44305","-98.73253","55.30981","0.4958354","189.2269","42.27415","6.56609","264.5","0","30.14285","81.24377","81.24377","0","476.2345","48.24469","0","3.232394","707.4783","64.13299","43.4538","0","453.7269","308.3982","292.9782","0","0","43.4538","483.661","0","264.3803","-264.3803","601.553","63.32137","0.03796795","150","3.232394","3.232394","0","221.6181","151.3815","1000264","721.1326"
