sep=,
"6/4/2007 9:00:00 AM","0.8771423","56.02455","-94.35354","42.39405","0.7924529","293.0765","49.66687","5.818089","244.7626","0","30.14285","118.3966","118.3966","0","0","48.24469","0","3.232394","243.8899","220.5254","0","0","537.8392","0","0","126.3661","120.0478","335.8757","429.8245","335.8757","0","335.8757","886.553","93.32137","0.03789666","125.4933","2.704292","2.704292","0","252.6176","234.4612","1000244","771.1457"
"6/4/2007 10:00:00 AM","0.8616369","69.68732","-88.92583","30.95409","0.800722","295.8695","49.87445","4.778245","136.0088","0","30.14285","87.93512","87.93512","0","341.0519","40.36256","0","2.704292","578.9871","74.59205","74.77301","0","431.8783","308.3982","292.9782","0","0","74.77301","483.661","0","196.9391","-196.9391","654.458","68.89032","0.03789666","150","3.232394","3.232394","0","164.733","236.6956","1000135","819.8931"
"6/4/2007 11:00:00 AM","1.044114","83.24858","-74.50003","23.33734","0.9769034","354.044","54.31636","5.974763","256.3087","0","30.14285","119.0343","119.0343","0","49.28815","48.24469","0","3.232394","318.3224","191.7404","0","0","610.3527","0","0","87.98629","83.58698","335.8757","474.7159","335.8757","0","335.8757","939.458","98.89032","0.03782564","150","3.232394","3.232394","0","259.092","283.2352","1000255","877.0046"
"6/4/2007 12:00:00 PM","0.9473035","82.4245","76.57474","23.62027","0.8874075","324.8115","52.05536","5.080482","165.7066","0","30.14285","193.4437","193.4437","0","0","0","0","0","343.4437","142.8234","133.1906","0","490.518","29.19697","27.73712","0","0","12.42386","483.661","12.42386","0","12.42386","950","100","0.03782301","150","3.232394","6.464789","0","295.6414","259.8492","165.7066","808.4725"
"6/4/2007 1:00:00 PM","0.7339822","68.83646","89.34341","31.59073","0.6878985","257.2823","47.04925","5.637136","231.4274","0","30.14285","126.8291","126.8291","0","397.5765","80","0","5.36","674.4056","72.46524","0","0","488.7097","308.3982","292.9782","0","0","0","483.661","0","121.1159","-121.1159","807.2636","84.97511","0.03782301","150","3.232394","4.337183","0","255.2257","205.8258","1000230","820.9434"
"6/4/2007 2:00:00 PM","0.5775955","55.17621","94.63973","43.16809","0.5378671","204.3737","43.31547","5.157435","173.4599","0","30.14285","93.62","93.62","0","372.8182","64.73408","0","4.337183","616.4382","61.29303","130.2217","0","377.8337","308.3982","292.9782","0","0","168.2165","483.661","0","319.512","-319.512","430.7151","45.33843","0.03782301","150","3.232394","3.232394","0","189.712","163.499","1000172","752.7689"
"6/4/2007 3:00:00 PM","0.4359681","41.60226","98.99799","56.13894","0.3993446","153.9215","39.89135","7.284883","264.5","0","30.14285","82.29319","82.29319","0","0","48.24469","0","3.232394","121.6801","343.8701","0","0","418.4215","0","0","182.2068","173.0965","335.8757","284.8637","335.8757","0","335.8757","715.715","75.33842","0.03775227","39.38691","0.8487601","0.8487601","0","222.7725","123.1372","1000264","487.0298"
"6/4/2007 4:00:00 PM","0.441656","28.18893","103.3369","69.69375","0.3393205","131.5858","38.41449","6.300313","264.5","0","30.14285","66.63725","66.63725","0","0","12.66806","0","0.8487601","122.7533","322.6682","0","0","396.0858","0","0","197.8627","187.9696","276.1075","483.661","276.1075","0","276.1075","950","100","0.03769431","56.11604","1.209261","1.209261","0","205.551","105.2687","1000264","627.9149"
"6/4/2007 5:00:00 PM","0.205297","15.02509","108.0593","83.49776","0.123632","48.98386","33.14154","5.209295","179.8295","0","30.14285","164.6248","164.6248","0","225.94","0","0","0","540.5648","42.32858","0","0","228.8134","221.8265","210.7352","0","0","0","483.661","0","322.8427","-322.8427","569.5262","59.95013","0.03769431","150","3.232394","4.441656","0","271.002","39.18709","1000179","532.6449"
"6/4/2007 6:00:00 PM","0.03630173","2.238863","113.5136","97.36988","0.01556149","6.230691","30.51935","4.310412","93.68574","0","30.14285","278.9012","278.9012","0","0","66.29337","0","4.441656","392.3357","25.46708","0","0","99.91644","194.9636","185.2154","0","0","335.8757","402.6489","0","235.8741","-235.8741","291.546","30.68905","0.03769431","113.4346","2.444435","2.444435","0","353.6341","4.984553","1000093","475.1729"
"6/4/2007 7:00:00 PM","0","0","120.1265","90","0","0","30.14285","5.380207","200.8218","0","30.14285","205.3039","205.3039","0","0","36.48411","0","2.444435","205.3039","97.81682","0","0","200.8218","4.718056","4.482153","0","0","335.8757","166.7748","31.76605","0","31.76605","318.5004","33.52635","0.03768765","0","0","0","0","326.2452","0","1000200","203.2589"
"6/4/2007 8:00:00 PM","0","0","128.4856","90","0","0","30.14285","8.497296","264.5","0","30.14285","176.0166","176.0166","0","0","0","0","0","176.0166","150.27","0","0","264.5","0","0","88.48344","84.05927","335.8757","189.6463","84.05927","0","84.05927","389.827","41.03442","0.03767005","0","0","0","0","325.8682","0","1000264","189.6463"
"6/4/2007 9:00:00 PM","0","0","139.3728","90","0","0","30.14285","7.894336","264.5","0","30.14285","104.97","104.97","0","0","0","0","0","104.97","251.9768","0","0","264.5","0","0","159.53","151.5535","335.8757","250.169","151.5535","0","151.5535","518.4244","54.571","0.03763835","0","0","0","0","247.717","0","1000264","250.169"
"6/4/2007 10:00:00 PM","0","0","153.5751","90","0","0","30.14285","5.950172","254.4965","0","30.14285","71.76415","71.76415","0","0","0","0","0","71.76415","354.629","0","0","254.4965","0","0","182.7324","173.5957","335.8757","359.2876","173.5957","0","173.5957","665.7253","70.07635","0.03760211","0","0","0","0","206.1888","0","1000254","359.2876"
"6/4/2007 11:00:00 PM","0","0","171.0989","90","0","0","30.14285","5.240316","183.6398","0","30.14285","35.02013","35.02013","0","0","0","0","0","35.02013","524.3835","0","0","183.6398","0","0","148.6196","141.1887","335.0209","483.661","141.1887","0","141.1887","785.5279","82.68714","0.03757268","0","0","0","0","130.342","0","1000183","483.661"
"6/5/2007 12:00:00 AM","0","0","-170.0156","90","0","0","30.14285","6.233313","264.5","0","30.14285","14.53438","14.53438","0","542.9438","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","193.8323","483.661","0","483.661","-483.661","215.5279","22.68715","0.03757268","150","3.232394","3.232394","0","148.2378","0","1000264","483.661"
"6/5/2007 1:00:00 AM","0","0","-152.7","90","0","0","30.14285","5.68224","234.7513","0","30.14285","16.4894","16.4894","0","218.7521","48.24469","0","3.232394","385.2415","60.93614","0","0","234.7513","0.5159878","0.4901884","0","0","335.8757","102.2713","0","102.2713","-102.2713","95","10","0.03757268","150","3.232394","3.232394","0","135.514","0","1000234","150.516"
"6/5/2007 2:00:00 AM","0","0","-138.7305","90","0","0","30.14285","4.368338","98.80836","0","30.14285","17.22179","17.22179","0","0","48.24469","0","3.232394","17.22179","573.7404","0","0","98.80836","0","0","81.58658","77.50725","335.8757","0","125.7519","0","125.7519","201.7041","21.23201","0.03754651","0","0","0","0","68.34815","0","1000098","48.24469"
"6/5/2007 3:00:00 AM","0","0","-128.0269","90","0","0","30.14285","3.712816","53.29206","0","30.14285","15.46778","15.46778","0","0","0","0","0","15.46778","344.536","0","0","53.29206","0","0","37.82429","35.93307","335.8757","90.5414","35.93307","0","35.93307","232.1943","24.4415","0.03753904","0","0","0","0","43.66058","0","1000052","90.5414"
"6/5/2007 4:00:00 AM","0","0","-119.7963","90","0","0","30.14285","4.117796","78.99868","0","30.14285","70.02805","70.02805","0","0","0","0","0","70.02805","112.8101","0","0","78.99868","0","0","8.970628","8.522096","335.8757","116.4132","8.522096","0","8.522096","239.4255","25.20269","0.03753727","0","0","0","0","116.5302","0","78.99868","116.4132"
"6/5/2007 5:00:00 AM","0.006340803","3.03727","-113.2717","96.53955","0.006074856","2.434548","30.28979","5.91964","252.2464","0","30.14285","102.4614","102.4614","0","0","0","0","0","102.4614","248.5628","0","0","254.681","0","0","149.785","142.2957","335.8757","122.5491","144.7303","0","144.7303","362.2332","38.12981","0.03750721","0","0","0","0","238.8307","1.947638","1000251","124.9837"
"6/5/2007 6:00:00 AM","0.08693563","15.84116","-107.88","82.67958","0.08273038","32.9096","32.14757","6.003391","258.4185","0","30.14285","73.0627","73.0627","0","-0.00000000000002842171","0","0","0","73.0627","398.7371","0","0","291.3281","0","0","185.3558","176.088","335.8757","226.7549","208.9976","0","208.9976","539.5735","56.79722","0.03746389","0","0","0","0","209.5782","26.32768","1000257","259.6645"
"6/5/2007 7:00:00 AM","0.1103782","29.01498","-103.2046","68.89742","0.1061713","42.13774","32.71699","7.476514","264.5","0","30.14285","129.8353","129.8353","0","0","0","0","0","129.8353","236.1745","0","0","306.6377","0","0","134.6647","127.9315","335.8757","377.2332","170.0692","0","170.0692","683.8821","71.98759","0.03742871","0","0","0","0","275.0688","33.71019","1000264","419.3709"
"6/5/2007 8:00:00 AM","0.2147462","42.43353","-98.90443","55.38074","0.2067258","81.2381","35.16668","7.441455","264.5","0","30.14285","102.5498","102.5498","0","0","0","0","0","102.5498","337.1415","0","0","345.7381","0","0","161.9501","153.8526","313.623","483.661","235.0907","0","235.0907","883.3632","92.9856","0.0373802","0","0","0","0","245.0548","64.99048","1000264","564.8991"
"6/5/2007 9:00:00 AM","0.2698523","56.00969","-94.57959","42.48259","0.2601263","101.6812","36.47227","10.25766","264.5","0","30.14285","100.0849","100.0849","0","457.3933","0","0","0","707.4783","51.75865","78.5322","0","366.1812","308.3982","292.9782","0","0","78.5322","483.661","0","435.2492","-435.2492","370.4171","38.99128","0.0373802","150","3.232394","3.232394","0","242.3434","81.34495","1000264","585.3422"
"6/5/2007 10:00:00 AM","0.3398522","69.67041","-89.28891","31.06489","0.3277386","127.2432","38.13","8.181661","264.5","0","30.14285","90.91863","90.91863","0","419.8091","48.24469","0","3.232394","660.7278","59.28966","0","0","391.7432","259.1871","246.2278","0","0","335.8757","233.6992","0","233.6992","-233.6992","95","10","0.0373802","150","3.232394","3.232394","0","232.2605","101.7946","1000264","409.1871"
"6/5/2007 11:00:00 AM","0.3720843","83.24947","-75.58225","23.46456","0.358954","138.923","38.8971","8.725516","264.5","0","30.14285","103.2138","103.2138","0","0","48.24469","0","3.232394","107.7277","374.484","0","0","403.423","0","0","161.2862","153.2219","335.8757","0","335.8757","0","335.8757","380","40","0.03731109","4.513885","0.09727103","0.09727103","0","245.7852","111.1384","1000264","187.1677"
"6/5/2007 12:00:00 PM","0.3779441","82.49477","77.38297","23.72121","0.3645749","141.018","39.03535","9.796104","264.5","0","30.14285","148.9517","148.9517","0","0","1.451807","0","0.09727103","148.9517","272.248","0","0","405.518","0","0","115.5483","109.7709","335.8757","241.8305","252.2407","0","252.2407","594.0333","62.52983","0.03725937","0","0","0","0","296.0969","112.8144","1000264","384.3004"
"6/5/2007 1:00:00 PM","0.399832","68.89429","89.65768","31.6437","0.3849915","148.6065","39.53782","9.322821","264.5","0","30.14285","116.5576","116.5576","0","0","0","0","0","116.5576","354.4227","0","0","413.1065","0","0","147.9424","140.5453","335.8757","423.4438","289.1518","0","289.1518","839.3868","88.35651","0.03720025","0","0","0","0","260.4633","118.8852","1000264","572.0504"
"6/5/2007 2:00:00 PM","0.2808569","55.23616","94.83637","43.18726","0.2706421","105.6805","36.72976","10.00927","264.5","0","30.14285","86.35726","86.35726","0","471.121","0","0","0","707.4783","52.32394","124.9161","0","370.1805","308.3982","292.9782","0","0","130.3589","483.661","0","477.6338","-477.6338","276.49","29.10421","0.03720025","150","3.232394","3.232394","0","227.243","84.54443","1000264","589.3416"
"6/5/2007 3:00:00 PM","0.105993","41.66699","99.14452","56.13602","0.1021927","40.57448","32.6203","8.07466","264.5","0","30.14285","70.49674","70.49674","0","282.1809","48.24469","0","3.232394","502.6776","60.68989","0","0","305.0745","92.81854","88.17762","0","0","335.8757","153.9994","0","153.9994","-153.9994","95","10","0.03720025","150","3.232394","3.232394","0","209.7964","32.45959","1000264","242.8185"
"6/5/2007 4:00:00 PM","0.1185696","28.25975","103.4568","69.67477","0.1139827","45.20345","32.90688","11.82014","264.5","0","30.14285","83.94982","83.94982","0","0","48.24469","0","3.232394","83.94982","368.9149","0","0","309.7035","0","0","180.5502","171.5227","335.8757","0","264.9708","0","264.9708","319.8352","33.66686","0.03714623","0","0","0","0","224.5948","36.16276","1000264","93.44814"
"6/5/2007 5:00:00 PM","0.07897794","15.10308","108.1634","83.46559","0.07521613","29.94237","31.96517","10.14002","264.5","0","30.14285","76.87314","76.87314","0","0","0","0","0","76.87314","383.0237","0","0","294.4424","0","0","187.6269","178.2455","335.8757","190.779","208.1879","0","208.1879","496.4885","52.26194","0.03710391","0","0","0","0","216.8105","23.9539","1000264","220.7213"
"6/5/2007 6:00:00 PM","0.01339821","2.325165","113.6072","97.32557","0.01267075","5.074679","30.44939","9.420518","264.5","0","30.14285","246.8962","246.8962","0","0","0","0","0","246.8962","109.1854","0","0","269.5747","0","0","17.60377","16.72358","335.8757","340.6743","21.79826","0","21.79826","514.9849","54.20894","0.03709948","0","0","0","0","403.8358","4.059743","1000264","345.7489"
"6/5/2007 7:00:00 PM","0","0","120.2114","90","0","0","30.14285","6.070843","263.3893","0","30.14285","208.8188","208.8188","0","0","0","0","0","208.8188","126.133","0","0","263.3893","0","0","54.57056","51.84204","335.8757","356.369","51.84204","0","51.84204","558.9743","58.83941","0.03708896","0","0","0","0","361.3953","0","1000262","356.369"
"6/5/2007 8:00:00 PM","0","0","128.5602","90","0","0","30.14285","7.752584","264.5","0","30.14285","96.85587","96.85587","0","0","0","0","0","96.85587","273.0862","0","0","264.5","0","0","167.6441","159.2619","335.8757","393.6953","159.2619","0","159.2619","694.1125","73.06448","0.03705667","0","0","0","0","238.7915","0","1000264","393.6953"
"6/5/2007 9:00:00 PM","0","0","139.4298","90","0","0","30.14285","8.614833","264.5","0","30.14285","82.10678","82.10678","0","0","0","0","0","82.10678","322.1415","0","0","264.5","0","0","182.3932","173.2736","301.5663","483.661","173.2736","0","173.2736","841.1401","88.54105","0.0370216","0","0","0","0","222.5675","0","1000264","483.661"
"6/5/2007 10:00:00 PM","0","0","153.5997","90","0","0","30.14285","8.276422","264.5","0","30.14285","64.86636","64.86636","0","492.6119","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","128.2927","483.661","0","483.661","-483.661","271.14","28.54106","0.0370216","150","3.232394","3.232394","0","203.603","0","1000264","483.661"
"6/5/2007 11:00:00 PM","0","0","171.0731","90","0","0","30.14285","8.551066","264.5","0","30.14285","53.92611","53.92611","0","255.8931","48.24469","0","3.232394","459.8192","57.5226","0","0","264.5","47.70448","45.31925","0","0","335.8757","149.4598","0","149.4598","-149.4598","95","10","0.0370216","150","3.232394","3.232394","0","191.5687","0","1000264","197.7045"
"6/6/2007 12:00:00 AM","0","0","-170.0948","90","0","0","30.14285","7.165223","264.5","0","30.14285","26.70943","26.70943","0","0","48.24469","0","3.232394","26.70943","990.2868","0","0","264.5","0","0","237.7906","225.901","335.8757","0","274.1457","0","274.1457","327.6204","34.48635","0.03696626","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","161.6304","0","1000264","48.24469"
"6/6/2007 1:00:00 AM","0","0","-152.8106","90","0","0","30.14285","6.858328","264.5","0","30.14285","18.91971","18.91971","0","0","0.000000000000008684245","0","0.0000000000000005818445","18.91971","1398.013","0","0","264.5","0","0","245.5803","233.3013","335.8757","197.3849","233.3013","0","233.3013","525.5831","55.32453","0.03691929","0","0","0","0","153.0617","0","1000264","197.3849"
"6/6/2007 2:00:00 AM","0","0","-138.8517","90","0","0","30.14285","7.337276","264.5","0","30.14285","17.75141","17.75141","0","0","0","0","0","17.75141","1490.023","0","0","264.5","0","0","246.7486","234.4112","335.8757","365.3618","234.4112","0","234.4112","724.4875","76.26185","0.03687222","0","0","0","0","151.7766","0","1000264","365.3618"
"6/6/2007 3:00:00 AM","0","0","-128.1485","90","0","0","30.14285","4.497154","110.2","0","30.14285","17.73821","17.73821","0","0","0","0","0","17.73821","621.2577","0","0","110.2","0","0","92.4618","87.83871","265.769","483.661","87.83871","0","87.83871","799.0212","84.10749","0.03685461","0","0","0","0","74.61204","0","1000109","483.661"
"6/6/2007 4:00:00 AM","0","0","-119.9164","90","0","0","30.14285","4.16627","82.09464","0","30.14285","45.10401","45.10401","0","220.8529","0","0","0","415.9569","19.73633","0","0","82.09464","193.5393","183.8623","0","0","177.9303","483.661","0","343.5393","-343.5393","394.1562","41.49013","0.03685461","150","3.232394","3.232394","0","90.66173","0","1000081","483.661"
"6/6/2007 5:00:00 AM","0.03069871","3.050296","-113.3925","96.57333","0.02443016","9.773266","30.73404","4.240408","87.49502","0","30.14285","97.89687","97.89687","0","140.0764","48.24469","0","3.232394","387.9733","25.07087","0","0","97.26829","158.3982","150.4783","0","0","335.8757","253.8425","0","250.3802","-250.3802","99.08035","10.42951","0.03685461","150","3.232394","3.232394","0","151.4341","7.818613","1000086","311.8604"
"6/6/2007 6:00:00 AM","0.1885859","15.84389","-108.006","82.72489","0.1351422","53.4839","33.4216","4.616216","120.7291","0","30.14285","53.16915","53.16915","0","0","48.24469","0","3.232394","53.16915","327.6581","0","0","174.213","0","0","67.55994","64.18194","335.8757","3.462286","165.9105","0","165.9105","239.8601","25.24843","0.0368214","0","0","0","0","118.8506","42.78712","1000120","105.1909"
"6/6/2007 7:00:00 AM","0.4031657","29.00931","-103.3432","68.95451","0.3228466","125.4058","38.00988","5.607737","228.7681","0","30.14285","94.13226","94.13226","0","0","0","0","0","94.13226","376.2513","0","0","354.1739","0","0","134.6358","127.904","335.8757","122.9179","253.3098","0","253.3098","454.8006","47.87375","0.03677081","0","0","0","0","217.9295","100.3247","1000228","248.3237"
"6/6/2007 8:00:00 AM","0.5334771","42.42101","-99.06791","55.45114","0.472546","180.7734","41.69804","5.595905","227.3148","0","30.14285","55.30225","55.30225","0","0","0","0","0","63.61182","641.5289","0","0","408.0882","0","0","172.0125","163.4119","335.8757","305.301","335.8757","0","335.8757","739.8006","77.87375","0.03670394","8.309564","0.1790653","0.1790653","0","174.4899","144.6187","1000226","486.0743"
"6/6/2007 9:00:00 AM","0.5303515","55.99196","-94.79421","42.56945","0.4985287","190.2018","42.34081","5.510598","216.837","0","30.14285","86.96723","86.96723","0","0","2.672616","0","0.1790653","155.4955","261.7688","0","0","407.0388","0","0","129.8698","123.3763","247.7223","483.661","247.7223","0","247.7223","950","100","0.03665477","68.52831","1.476737","1.476737","0","204.0824","152.1614","1000216","676.5354"
"6/6/2007 10:00:00 AM","0.762081","69.65041","-89.63317","31.17218","0.7121397","265.6604","47.655","5.287143","189.3913","0","30.14285","89.83398","89.83398","0","392.5355","0","0","0","632.3695","71.95977","0","0","455.0517","308.3982","292.9782","0","0","0","483.661","0","192.7378","-192.7378","722.8564","76.09014","0.03665477","150","3.232394","4.709131","0","193.513","212.5283","1000188","749.3214"
"6/6/2007 11:00:00 AM","0.9058212","83.24489","-76.61327","23.58586","0.8486918","311.9614","51.08021","8.022391","264.5","0","30.14285","122.5547","122.5547","0","434.9236","70.28554","0","4.709131","707.4783","81.48114","267.6913","0","576.4614","308.3982","292.9782","0","0","267.6913","483.661","0","343.8426","-343.8426","317.634","33.43515","0.03665477","150","3.232394","3.232394","0","267.0602","249.5691","1000264","865.908"
"6/6/2007 12:00:00 PM","0.656115","82.56306","78.15414","23.81571","0.6249472","235.3035","45.4794","5.573209","224.5272","0","30.14285","180.2251","180.2251","0","0","48.24469","0","3.232394","180.2251","255.1424","0","0","459.8307","0","0","44.30212","42.08701","335.8757","188.9112","325.6352","0","325.6352","593.9446","62.52048","0.03659035","0","0","0","0","310.5112","188.2428","1000224","472.4594"
"6/6/2007 1:00:00 PM","0.8279986","68.95175","89.9548","31.69162","0.7688643","285.0786","49.07518","6.885122","264.5","0","30.14285","152.3174","152.3174","0","0","0","0","0","208.0938","264.1014","0","0","549.5787","0","0","112.1826","106.5734","335.8757","423.3685","335.8757","0","335.8757","878.9446","92.52048","0.03652414","55.77636","1.201941","1.201941","0","299.7992","228.0629","1000264","708.4471"
"6/6/2007 2:00:00 PM","0.569016","55.29586","95.02174","43.20263","0.5302411","201.6361","43.12639","5.734046","238.5692","0","30.14285","81.44557","81.44557","0","450.1018","0","0","0","681.5474","64.58909","83.73962","0","440.2052","308.3982","292.9782","0","0","83.73962","483.661","0","340.5017","-340.5017","477.6595","50.27995","0.03652414","150","3.232394","4.434336","0","208.8747","161.3089","1000238","685.2971"
"6/6/2007 3:00:00 PM","0.3955928","41.73129","99.2823","56.1302","0.3676457","142.1615","39.1109","5.96425","255.5339","0","30.14285","91.08961","91.08961","0","457.4226","66.18411","0","4.434336","698.5122","56.93465","74.64479","0","397.6954","308.3982","292.9782","0","0","335.8757","324.6973","0","324.6973","-324.6973","95","10","0.03652414","150","3.232394","3.232394","0","227.9655","113.7292","1000255","533.043"
"6/6/2007 4:00:00 PM","0.1806192","28.32983","103.5693","69.65358","0.1723249","67.95023","34.32732","6.97293","264.5","0","30.14285","66.27843","66.27843","0","0","48.24469","0","3.232394","66.27843","501.5964","0","0","332.4502","0","0","198.2216","188.3105","335.8757","0","304.5054","0","304.5054","353.3814","37.19804","0.03646431","0","0","0","0","205.1563","54.36018","1000264","116.1949"
"6/6/2007 5:00:00 PM","0.1091157","15.17992","108.2607","83.43183","0.1009231","40.07538","32.58945","8.003902","264.5","0","30.14285","142.375","142.375","0","0","0","0","0","142.375","213.9248","0","0","304.5754","0","0","122.125","116.0188","335.8757","219.2439","156.0942","0","156.0942","485.8317","51.14018","0.03643372","0","0","0","0","288.8625","32.0603","1000264","259.3193"
"6/6/2007 6:00:00 PM","0.02010822","2.40979","113.6942","97.28028","0.01835065","7.345471","30.58686","4.980241","155.8569","0","30.14285","265.8549","265.8549","418.3961","0","0","0","0","265.8549","61.38778","0","0","163.2024","0","0","308.3982","292.9782","335.8757","331.6317","300.3237","0","300.3237","740.6648","77.96472","0.03656304","0","0","0","0","370.3688","5.876377","1000155","338.9772"
"6/6/2007 7:00:00 PM","0","0","120.2898","90","0","0","30.14285","4.278182","90.83546","0","30.14285","178.1556","178.1556","347.0084","0","0","0","0","178.1556","50.9866","0","0","90.83546","0","0","259.6883","246.7039","246.7039","483.661","246.7039","0","246.7039","950","100","0.03666932","0","0","0","0","241.3888","0","1000090","483.661"
"6/6/2007 8:00:00 PM","0","0","128.6283","90","0","0","30.14285","4.265192","89.68674","0","30.14285","81.10942","81.10942","0","166.7966","0","0","0","397.906","22.53968","0","0","89.68674","166.5466","158.2193","0","0","0","483.661","0","316.5466","-316.5466","576.9462","60.73118","0.03666932","150","3.232394","3.232394","0","134.0637","0","1000089","483.661"
"6/6/2007 9:00:00 PM","0","0","139.4805","90","0","0","30.14285","4.252376","88.55337","0","30.14285","79.79821","79.79821","0","167.1349","48.24469","0","3.232394","396.9332","22.30939","0","0","88.55337","166.7156","158.3798","0","0","335.8757","408.9449","0","268.4709","-268.4709","260.5503","27.42635","0.03666932","150","3.232394","3.232394","0","132.0547","0","1000088","457.1896"
"6/6/2007 10:00:00 PM","0","0","153.6189","90","0","0","30.14285","3.959499","68.8884","0","30.14285","53.81208","53.81208","0","0","48.24469","0","3.232394","53.81208","128.0166","0","0","68.8884","0","0","15.07633","14.32251","335.8757","140.4741","62.56721","0","62.56721","313.6403","33.01477","0.03665703","0","0","0","0","93.63749","0","1000068","188.7188"
"6/6/2007 11:00:00 PM","0","0","171.0442","90","0","0","30.14285","3.342315","31.44888","0","30.14285","38.37416","38.37416","315.3234","0","0","0","0","38.37416","81.95329","0","0","31.44888","0","0","308.3982","292.9782","335.8757","185.5225","292.9782","0","292.9782","562.2406","59.18322","0.03678286","0","0","0","0","57.93601","0","1000030","185.5225"
"6/7/2007 12:00:00 AM","0","0","-170.1738","90","0","0","30.14285","4.225621","86.18734","0","30.14285","32.73594","32.73594","0","0","0","0","0","32.73594","263.2805","0","0","86.18734","0","0","53.4514","50.77883","335.8757","396.4668","50.77883","0","50.77883","605.3279","63.71872","0.03677287","0","0","0","0","79.1032","0","1000085","396.4668"
"6/7/2007 1:00:00 AM","0","0","-152.9185","90","0","0","30.14285","3.060709","19.09771","0","30.14285","29.14684","29.14684","318.4473","0","0","0","0","29.14684","65.52241","0","0","19.09771","0","0","308.3982","292.9782","335.8757","433.0276","292.9782","0","292.9782","853.9282","89.88718","0.0368983","0","0","0","0","41.61037","0","1000018","433.0276"
"6/7/2007 2:00:00 AM","0","0","-138.9689","90","0","0","30.14285","2.557858","0","0","30.14285","25.67949","25.67949","0","124.7988","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","113.2217","483.661","0","308.3982","-308.3982","490.4774","51.6292","0.0368983","150","3.232394","3.232394","0","28.24744","0","999999","483.661"
"6/7/2007 3:00:00 AM","0","0","-128.2654","90","0","0","30.14285","3.214666","25.14881","0","30.14285","27.68366","27.68366","0","147.9434","48.24469","0","3.232394","325.6271","7.723195","0","0","25.14881","158.3982","150.4783","0","0","335.8757","335.5737","0","260.1535","-260.1535","183.8837","19.35617","0.0368983","150","3.232394","3.232394","0","43.02643","0","1000024","383.8185"
"6/7/2007 4:00:00 AM","0","0","-120.0313","90","0","0","30.14285","3.587105","45.88066","0","30.14285","83.1853","83.1853","0","0","48.24469","0","3.232394","83.1853","55.15478","0","0","45.88066","39.26804","37.30463","0","0","335.8757","75.42027","8.976657","0","8.976657","191.5006","20.15796","0.03689653","0","0","0","0","114.4442","0","1000045","123.665"
"6/7/2007 5:00:00 AM","0.01551796","3.059374","-113.5078","96.60863","0.01468104","5.878668","30.49804","3.408163","35.33101","0","30.14285","167.5529","167.5529","440.6201","0","0","0","0","167.5529","24.59502","0.00000000000005684342","0","41.20967","0","0","308.3982","292.9782","335.8757","81.88347","298.8569","0","298.8569","445.0891","46.85148","0.0370237","0","0","0","0","201.9737","4.702935","1000034","87.76214"
"6/7/2007 6:00:00 AM","0.05931238","15.8431","-108.126","82.7711","0.05677599","22.64217","31.51782","4.658672","124.4837","0","30.14285","166.4795","166.4795","350.394","0","0","0","0","166.4795","88.37475","0","0","147.1258","0","0","308.3982","292.9782","335.8757","297.0605","315.6204","0","315.6204","712.9019","75.0423","0.03715657","0","0","0","0","245.3693","18.11374","1000124","319.7026"
"6/7/2007 7:00:00 AM","0.07647924","29.00047","-103.4748","69.01181","0.07364685","29.32214","31.92708","4.370761","99.0226","0","30.14285","127.6496","127.6496","291.8908","0","0","0","0","127.6496","100.5446","0","0","128.3447","0","0","263.2638","250.1006","279.4228","483.661","279.4228","0","279.4228","950","100","0.03727327","0","0","0","0","189.9258","23.45771","1000098","512.9832"
"6/7/2007 8:00:00 AM","0.1401373","42.40559","-99.22289","55.52092","0.1350645","53.45355","33.41971","2.879034","11.95718","0","30.14285","164.3828","164.3828","0","0","0","0","0","312.3329","20.94263","0","0","65.41074","160.448","152.4256","0","0","0.0000000000001339812","483.661","0","254.9446","-254.9446","649.5449","68.37315","0.03727327","147.9501","3.188221","3.188221","0","186.7997","42.76284","1000011","537.1146"
"6/7/2007 9:00:00 AM","0.2654348","55.97146","-94.99731","42.65451","0.2558686","100.0594","36.36806","4.257102","88.97137","0","30.14285","143.0079","143.0079","0","137.4617","47.58539","0","3.188221","430.4696","43.9127","0","0","189.0308","201.577","191.4982","0","0","335.8757","470.547","0","203.9322","-203.9322","409.2085","43.07458","0.03727327","150","3.232394","3.232394","0","201.7944","80.04755","1000088","618.1918"
"6/7/2007 10:00:00 AM","0.2960261","69.62749","-89.9584","31.27588","0.2855808","111.347","37.09576","4.055462","75.01749","0","30.14285","172.6212","172.6212","0","0","48.24469","0","3.232394","172.6212","107.9615","0","0","186.3645","102.7408","97.60372","0","0","335.8757","266.6147","56.85092","0","56.85092","457.4481","48.15243","0.03726201","0","0","0","0","227.3921","89.07759","1000074","426.2064"
"6/7/2007 11:00:00 AM","0.2051916","83.23521","-77.59067","23.70121","0.1980408","77.89212","34.95464","4.55352","115.1847","0","30.14285","141.9479","141.9479","0","0","0","0","0","141.9479","136.0195","0","0","193.0768","28.17178","26.76319","0","0","335.8757","307.5474","49.72034","0","49.72034","499.6372","52.59339","0.03725217","0","0","0","0","213.735","62.3137","1000114","385.4395"
"6/7/2007 12:00:00 PM","0.524724","82.62955","78.88664","23.90375","0.5038616","192.1302","42.47284","7.511495","264.5","0","30.14285","228.4493","228.4493","0","0","0","0","0","228.4493","199.8825","0","0","456.6302","0","0","36.05068","34.24815","335.8757","343.346","226.3784","0","226.3784","691.7256","72.81322","0.03720745","0","0","0","0","383.5443","153.7042","1000264","535.4763"
"6/7/2007 1:00:00 PM","0.400041","69.00887","90.23453","31.7345","0.3851333","148.6591","39.54131","5.804048","243.7279","0","30.14285","136.3307","136.3307","0","0","0","0","0","136.3307","287.82","0","0","392.387","0","0","107.3972","102.0274","304.3793","483.661","250.6864","0","250.6864","904.4401","95.20422","0.03715805","0","0","0","0","271.8277","118.9272","1000243","632.3201"
"6/7/2007 2:00:00 PM","0.4835106","55.35527","95.19574","43.21421","0.4573368","175.2294","41.32215","6.502336","264.5","0","30.14285","144.2981","144.2981","0","413.1802","0","0","0","707.4783","62.15448","53.69285","0","439.7294","308.3982","292.9782","0","0","53.69285","483.661","0","336.8616","-336.8616","507.4449","53.41525","0.03715805","150","3.232394","3.232394","0","290.9779","140.1835","1000264","658.8904"
"6/7/2007 3:00:00 PM","0.1561996","41.79512","99.41128","56.1215","0.1505028","59.47317","33.79558","3.396314","34.63241","0","30.14285","119.1927","119.1927","0","65.91794","48.24469","0","3.232394","335.1107","28.08194","0.00000000000001421085","0","94.10558","158.3982","150.4783","0","0","335.8757","349.9711","0","200.6803","-200.6803","270.9409","28.5201","0.03715805","150","3.232394","3.232394","0","148.4282","47.57853","1000034","457.689"
"6/7/2007 4:00:00 PM","0.1363289","28.39912","103.6742","69.63025","0.1309555","51.84826","33.31972","4.83535","141.6199","0","30.14285","119.4094","119.4094","0","0","48.24469","0","3.232394","119.4094","162.0209","0","0","193.4682","0","0","22.21054","21.10001","335.8757","149.2908","121.193","0","121.193","373.7766","39.3449","0.03713421","0","0","0","0","202.1603","41.4786","1000141","249.3838"
"6/7/2007 5:00:00 PM","0.08444923","15.25555","108.3511","83.39656","0.08026243","31.93553","32.08766","4.941199","152.0207","0","30.14285","216.7837","216.7837","373.1612","0","0","0","0","216.7837","84.85701","0.00000000000005684342","0","183.9562","0","0","308.3982","292.9782","335.8757","236.5497","324.9138","0","324.9138","649.475","68.36579","0.03726934","0","0","0","0","314.4724","25.54843","1000151","268.4853"
"6/7/2007 6:00:00 PM","0.01298706","2.492665","113.7746","97.23409","0.01230131","4.926891","30.44044","2.991528","16.37861","0","30.14285","370.3802","370.3802","662.3997","0","0","0","0","370.3802","5.752334","0","0","21.3055","0","0","308.3982","292.9782","335.8757","470.4877","297.9052","0","297.9052","902.2559","94.9743","0.03739429","0","0","0","0","415.6075","3.941513","1000015","475.4146"
"6/7/2007 7:00:00 PM","0","0","120.3618","90","0","0","30.14285","3.334571","30.9923","0","30.14285","380.534","380.534","56.56347","0","0","0","0","380.534","8.144423","0","0.00000000000005684342","30.9923","308.3982","292.9782","0","0","56.26694","483.661","0","308.3982","-308.3982","538.8052","56.71634","0.03739429","0","0","0","0","434.0836","0","1000030","483.661"
"6/7/2007 8:00:00 PM","0","0","128.6899","90","0","0","30.14285","2.159858","0","0","30.14285","239.322","239.322","0","0","0","0","0","295.8023","0","0","0","0","251.9179","239.322","0","0","335.8757","376.5812","0","308.3982","-308.3982","175.3545","18.45837","0.03739429","56.4803","1.217111","1.217111","0","263.2542","0","999999","376.5812"
"6/7/2007 9:00:00 PM","0","0","139.5251","90","0","0","30.14285","2.117244","0","0","30.14285","160.6897","160.6897","95.91576","0","0","0","0","160.6897","0","0","0","0","68.18304","64.7739","0","0","335.8757","68.18304","0","68.18304","-68.18304","95","10","0.03739429","0","0","1.217111","0","176.7586","0","999999","68.18304"
"6/7/2007 10:00:00 PM","0","0","153.6329","90","0","0","30.14285","2.455018","0","0","30.14285","63.1214","63.1214","371.5196","0","0","0","0","63.1214","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03751708","0","0","1.217111","0","69.43354","0","999999","0"
"6/7/2007 11:00:00 PM","0","0","171.0124","90","0","0","30.14285","2.824597","9.817601","0","30.14285","52.86156","52.86156","0","14.85317","0","0","0","217.7147","4.509388","0","0","9.817601","60.94434","57.89713","0","0","335.8757","210.9443","0","210.9443","-210.9443","95","10","0.03751708","150","3.232394","4.449505","0","63.05651","0","1000009","210.9443"
"6/8/2007 12:00:00 AM","0","0","-170.2526","90","0","0","30.14285","2.191176","0","0","30.14285","36.6783","36.6783","0","0","66.41052","0","4.449505","36.6783","0","0","0","0","38.60874","36.6783","0","0","335.8757","0","27.80178","0","27.80178","118.5906","12.48322","0.03751159","0","0","0","0","40.34613","0","999999","66.41052"
"6/8/2007 1:00:00 AM","0","0","-153.0237","90","0","0","30.14285","1.736123","0","0","30.14285","21.86726","21.86726","330.2654","0","0","0","0","21.86726","0","0","0","0","0","0","308.3982","292.9782","335.8757","20.01728","292.9782","0","292.9782","367.1909","38.65167","0.03763399","0","0","0","0","24.05399","0","999999","20.01728"
"6/8/2007 2:00:00 AM","0","0","-139.0819","90","0","0","30.14285","1.547116","0","0","30.14285","22.83109","22.83109","331.2292","0","0","0","0","22.83109","0","0","0","0","0","0","308.3982","292.9782","335.8757","230.9616","292.9782","0","292.9782","615.7912","64.82012","0.03775602","0","0","0","0","25.1142","0","999999","230.9616"
"6/8/2007 3:00:00 AM","0","0","-128.3774","90","0","0","30.14285","1.688307","0","0","30.14285","23.22665","23.22665","331.6248","0","0","0","0","23.22665","0","0","0","0","0","0","308.3982","292.9782","335.8757","441.906","292.9782","0","292.9782","864.3915","90.98858","0.03787768","0","0","0","0","25.54932","0","999999","441.906"
"6/8/2007 4:00:00 AM","0","0","-120.141","90","0","0","30.14285","1.936955","0","0","30.14285","65.37554","65.37554","0","85.10271","0","0","0","300.4782","0","-0.00000000000001421085","0","0","158.3982","150.4783","0","0","100.8906","483.661","0","308.3982","-308.3982","500.9407","52.73061","0.03787768","150","3.232394","3.232394","0","71.9131","0","999999","483.661"
"6/8/2007 5:00:00 AM","0.01314385","3.064556","-113.6174","96.64538","0.01247891","4.99794","30.44474","2.684912","4.571072","0","30.14285","113.7645","113.7645","0","41.28485","48.24469","0","3.232394","305.0493","3.136874","0","0","9.569013","158.3982","150.4783","0","0","335.8757","344.4521","0","255.1555","-255.1555","200.2371","21.07759","0.03787768","150","3.232394","3.232394","0","127.4265","3.998352","1000004","397.6948"
"6/8/2007 6:00:00 AM","0.1592922","15.83886","-108.2399","82.81814","0.1300922","51.51083","33.29871","3.730193","54.31657","0","30.14285","134.5055","134.5055","0","0","48.24469","0","3.232394","134.5055","78.67884","0","0","105.8274","84.40943","80.18896","0","0","335.8757","89.29662","15.34609","0","15.34609","213.2587","22.44828","0.03787463","0","0","0","0","175.1144","41.20866","1000053","189.0521"
"6/8/2007 7:00:00 AM","0.2738571","28.98853","-103.5994","69.06924","0.2487239","97.33484","36.19322","6.30039","264.5","0","30.14285","95.11184","95.11184","0","0","0","0","0","95.11184","380.4309","0","0","361.8348","0","0","169.3882","160.9187","335.8757","100.3458","258.2536","0","258.2536","432.3941","45.51517","0.03782342","0","0","0","0","236.873","77.86787","264.5","197.6806"
"6/8/2007 8:00:00 AM","0.3714164","42.38736","-99.36929","55.58998","0.3485397","135.0349","38.64105","5.990942","257.5011","0","30.14285","105.1113","105.1113","0","0","0","0","0","105.1113","373.4478","0","0","392.536","0","0","152.3897","144.7702","335.8757","286.2884","279.8052","0","279.8052","669.8167","70.50702","0.0377681","0","0","0","0","244.373","108.0279","1000256","421.3233"
"6/8/2007 9:00:00 AM","0.7713901","55.94831","-95.18876","42.73767","0.6972136","260.5074","47.28194","5.663031","233.3357","0","30.14285","82.93082","82.93082","0","-0.00000000000001421085","0","0","0","156.1236","316.3155","0","0","493.843","0","0","150.4048","142.8846","330.1992","483.661","330.1992","0","330.1992","950","100","0.03770302","73.19274","1.577252","1.577252","0","207.8917","208.4059","1000232","744.1684"
"6/8/2007 10:00:00 AM","0.8372636","69.60182","-90.26441","31.37588","0.7765581","287.6923","49.2681","5.886359","249.7938","0","30.14285","134.9258","134.9258","0","407.8463","0","0","0","692.7721","77.58484","0","0","537.4861","308.3982","292.9782","0","0","0","483.661","0","170.7059","-170.7059","748.8212","78.82329","0.03770302","150","3.232394","4.809647","0","273.3153","230.1538","1000249","771.3533"
"6/8/2007 11:00:00 AM","0.7728915","83.22081","-78.51244","23.81054","0.7290447","271.4747","48.07785","4.276863","90.71889","0","30.14285","126.0625","126.0625","0","257.6347","71.78577","0","4.809647","533.6971","67.86501","84.27096","0","362.1936","308.3982","292.9782","0","0","237.0915","483.661","0","199.4086","-199.4086","513.8159","54.08588","0.03770302","150","3.232394","3.232394","0","184.0282","217.1798","1000090","826.9216"
"6/8/2007 12:00:00 PM","0.6321332","82.69438","79.57895","23.9853","0.6027707","227.4845","44.92747","7.268518","264.5","0","30.14285","130.549","130.549","0","0","48.24469","0","3.232394","197.6559","248.9095","0","0","491.9845","0","0","133.951","127.2534","335.8757","355.3771","335.8757","0","335.8757","798.8159","84.08588","0.03763705","67.1069","1.446107","1.446107","0","275.8539","181.9876","1000264","631.1063"
"6/8/2007 1:00:00 PM","0.6318761","69.06565","90.4967","31.77231","0.5973996","225.5849","44.79389","7.302042","264.5","0","30.14285","131.8956","131.8956","0","425.5827","0","0","0","707.4783","69.27207","178.1722","0","490.0849","308.3982","292.9782","0","0","178.1722","483.661","0","410.9855","-410.9855","314.4649","33.10157","0.03763705","150","3.232394","4.678501","0","277.3351","180.4679","1000264","709.2459"
"6/8/2007 2:00:00 PM","0.4531761","55.4144","95.35829","43.22201","0.4305558","165.4226","40.66092","4.920588","149.9953","0","30.14285","148.6639","148.6639","0","259.2308","69.82837","0","4.678501","557.8948","56.53717","0","0","315.4179","271.4731","257.8994","0","0","335.8757","186.2221","0","186.2221","-186.2221","95","10","0.03763705","150","3.232394","3.232394","0","238.528","132.3381","1000149","421.4731"
"6/8/2007 3:00:00 PM","0.4554995","41.85845","99.53139","56.10996","0.4135457","159.1641","40.24136","6.099056","264.5","0","30.14285","81.42537","81.42537","0","0","48.24469","0","3.232394","126.8793","333.9111","0","0","423.6641","0","0","183.0746","173.9209","335.8757","0","335.8757","0","335.8757","380","40","0.03757131","45.45393","0.9795001","0.9795001","0","221.8179","127.3312","1000264","207.4088"
"6/8/2007 4:00:00 PM","0.1801061","28.46757","103.7716","69.60481","0.1718771","67.77666","34.31641","4.252079","88.52715","0","30.14285","88.20019","88.20019","0","0","14.6194","0","0.9795001","88.20019","177.2148","0","0","156.3038","0","0","0.3269643","0.3106161","335.8757","241.8305","82.70668","0","82.70668","450.179","47.38726","0.03755516","0","0","0","0","141.2838","54.22132","1000088","324.2266"
"6/8/2007 5:00:00 PM","0.1689263","15.3299","108.4346","83.35983","0.1277855","50.6089","33.24259","3.881617","63.91418","0","30.14285","204.94","204.94","441.3066","0","0","0","0","204.94","55.88129","0","0","114.5231","0","0","300.2809","285.2668","335.8757","301.3793","335.8757","0","335.8757","735.179","77.38726","0.03769055","0","0","0","0","257.3911","40.48712","1000063","351.9882"
"6/8/2007 6:00:00 PM","0.03131814","2.573717","113.8485","97.18708","0.02172081","8.691668","30.66844","4.709812","129.2846","0","30.14285","275.7965","275.7965","403.8565","0","0","0","0","275.7965","50.02828","0","0","137.9763","0","0","257.3446","244.4774","253.169","483.661","253.169","0","253.169","950","100","0.03779404","0","0","0","0","368.0185","6.953334","1000128","492.3527"
"6/8/2007 7:00:00 PM","0","0","120.4274","90","0","0","30.14285","4.919417","149.8804","0","30.14285","155.9144","155.9144","0","144.4442","0","0","0","450.3586","33.28023","0","0","149.8804","158.3982","150.4783","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03779404","150","3.232394","3.232394","0","246.4461","0","1000149","483.661"
"6/8/2007 8:00:00 PM","0","0","128.7451","90","0","0","30.14285","5.26402","186.5511","0","30.14285","194.0314","194.0314","0","142.998","48.24469","0","3.232394","487.0294","38.30388","0","0","186.5511","158.3982","150.4783","0","0","335.8757","417.0934","0","260.1535","-260.1535","279.9555","29.469","0.03779404","150","3.232394","3.232394","0","306.7101","0","1000186","465.3381"
"6/8/2007 9:00:00 PM","0","0","139.5635","90","0","0","30.14285","7.016616","264.5","0","30.14285","133.8094","133.8094","0","0","48.24469","0","3.232394","133.8094","197.6693","0","0","264.5","0","0","130.6906","124.1561","335.8757","156.9399","172.4008","0","172.4008","426.2424","44.86762","0.0377603","0","0","0","0","279.4403","0","1000264","205.1846"
"6/8/2007 10:00:00 PM","0","0","153.6419","90","0","0","30.14285","5.967247","255.7548","0","30.14285","70.77697","70.77697","0","0","0","0","0","70.77697","361.3532","0","0","255.7548","0","0","184.9779","175.729","335.8757","281.0685","175.729","0","175.729","575.3534","60.56351","0.03772598","0","0","0","0","205.7321","0","1000255","281.0685"
"6/8/2007 11:00:00 PM","0","0","170.9777","90","0","0","30.14285","3.80584","59.07439","0","30.14285","36.47956","36.47956","0","0","0","0","0","36.47956","161.9383","0","0","59.07439","0","0","22.59483","21.46509","335.8757","407.5934","21.46509","0","21.46509","593.5671","62.48075","0.03772179","0","0","0","0","69.6647","0","1000058","407.5934"
"6/9/2007 12:00:00 AM","0","0","-170.331","90","0","0","30.14285","1.619738","0","0","30.14285","31.75832","31.75832","340.1565","0","0","0","0","31.75832","0","0","0","0","0","0","308.3982","292.9782","335.8757","423.0482","292.9782","0","292.9782","842.1674","88.6492","0.03784168","0","0","0","0","34.93415","0","999999","423.0482"
"6/9/2007 1:00:00 AM","0","0","-153.1261","90","0","0","30.14285","1.796031","0","0","30.14285","19.75794","19.75794","0","130.7203","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","127.0819","483.661","0","308.3982","-308.3982","478.7167","50.39123","0.03784168","150","3.232394","3.232394","0","21.73374","0","999999","483.661"
"6/9/2007 2:00:00 AM","0","0","-139.1907","90","0","0","30.14285","3.163729","23.14681","0","30.14285","25.30241","25.30241","0","148.3226","48.24469","0","3.232394","323.6251","7.152354","0","0","23.14681","158.3982","150.4783","0","0","335.8757","325.5944","0","260.1535","-260.1535","172.1229","18.1182","0.03784168","150","3.232394","3.232394","0","39.40606","0","1000022","373.8391"
"6/9/2007 3:00:00 AM","0","0","-128.4845","90","0","0","30.14285","3.844897","61.5689","0","30.14285","23.32323","23.32323","0","0","48.24469","0","3.232394","23.32323","263.981","0","0","61.5689","0","0","38.24566","36.33338","335.8757","65.44096","84.57807","0","84.57807","243.8898","25.67261","0.03782516","0","0","0","0","56.44001","0","1000061","113.6856"
"6/9/2007 4:00:00 AM","0","0","-120.2455","90","0","0","30.14285","4.574798","117.0664","0","30.14285","83.08697","83.08697","0","0","0","0","0","83.08697","140.8962","0","0","117.0664","0","0","33.9794","32.28044","335.8757","126.3372","32.28044","0","32.28044","271.2806","28.55586","0.03781886","0","0","0","0","149.9288","0","117.0664","126.3372"
"6/9/2007 5:00:00 AM","0.01445534","3.065893","-113.7215","96.68353","0.01369768","5.485423","30.47424","3.406339","35.22346","0","30.14285","122.1718","122.1718","395.3465","0","0","0","0","122.1718","33.321","0","0","40.70888","0","0","308.3982","292.9782","335.8757","149.5791","298.4637","0","298.4637","524.5355","55.21426","0.03794026","0","0","0","0","152.0007","4.388338","1000034","155.0645"
"6/9/2007 6:00:00 AM","0.1307693","15.83122","-108.3476","82.86591","0.1170072","46.38916","32.98043","4.454499","106.4279","0","30.14285","168.8888","168.8888","367.1837","0","0","0","0","168.8888","90.48379","0","0","152.817","0","0","304.7227","289.4866","335.8757","364.4729","335.8757","0","335.8757","809.5355","85.21426","0.03807408","0","0","0","0","238.9917","37.11133","1000105","410.8621"
"6/9/2007 7:00:00 AM","0.1823155","28.97358","-103.717","69.12672","0.174059","68.6223","34.36961","3.476787","39.3768","0","30.14285","144.8217","144.8217","0","0","0","0","0","144.8217","74.57381","0","0","107.9991","110.9947","105.4449","0","0","165.539","483.661","0","42.37238","-42.37238","759.5991","79.9578","0.03807408","0","0","0","0","178.9923","54.89783","1000038","552.2833"
"6/9/2007 8:00:00 AM","0.3007203","42.3664","-99.50704","55.65823","0.2869235","111.8554","37.12867","3.496589","40.54424","0","30.14285","110.4066","110.4066","0","0","0","0","0","110.4066","138.035","0","0","152.3997","73.53928","69.86232","0","0","224.3896","483.661","38.31616","0","38.31616","792.1115","83.38016","0.03806657","0","0","0","0","141.7193","89.48436","1000040","595.5165"
"6/9/2007 9:00:00 AM","0.4950216","55.92264","-95.36849","42.81883","0.4675336","178.9483","41.57413","6.964131","264.5","0","30.14285","97.63532","97.63532","0","343.6344","0","0","0","591.2697","74.99933","0","0","443.4484","186.0734","176.7697","0","0","186.0734","483.661","0","157.1251","-157.1251","606.9378","63.88819","0.03806657","150","3.232394","3.232394","0","239.6489","143.1587","1000264","662.6094"
"6/9/2007 10:00:00 AM","0.802178","69.57356","-90.55107","31.47209","0.7454267","277.0871","48.48793","6.470369","264.5","0","30.14285","97.42275","97.42275","0","438.5972","48.24469","0","3.232394","686.02","78.94626","0","0","541.5871","285.8105","271.52","0","0","335.8757","434.3936","0","110.4787","-110.4787","476.7374","50.18289","0.03806657","150","3.232394","3.232394","0","239.415","221.6697","1000264","759.7254"
"6/9/2007 11:00:00 AM","0.7383627","83.20205","-79.37695","23.91383","0.6980096","260.7827","47.30183","6.180628","264.5","0","30.14285","176.0442","176.0442","0","0","48.24469","0","3.232394","233.2288","225.222","0","0","525.2827","0","0","88.45581","84.03302","335.8757","323.9149","335.8757","0","335.8757","761.7374","80.18288","0.03800092","57.18464","1.232289","1.232289","0","325.8986","208.6261","1000264","632.9423"
