sep=,
"6/9/2007 12:00:00 PM","0.6987944","82.7577","80.22953","24.06036","0.6626264","248.4973","46.41846","5.753071","239.9712","0","30.14285","140.4796","140.4796","0","282.8552","0","0","0","573.3348","85.19778","0","0","488.4684","193.0143","183.3636","0","0","221.8696","483.661","0","94.51702","-94.51702","650.3481","68.45769","0.03800092","150","3.232394","4.464683","0","274.5131","198.7978","1000239","732.1583"
"6/9/2007 1:00:00 PM","0.6855834","69.12212","90.7411","31.80505","0.644093","242.0219","45.95636","6.15142","264.5","0","30.14285","118.634","118.634","0","364.9309","66.63706","0","4.464683","633.5649","79.94791","0","0","506.5219","230.5946","219.0649","0","0","335.8757","471.2285","0","71.93565","-71.93565","565.5711","59.5338","0.03800092","150","3.232394","3.232394","0","262.7474","193.6175","1000264","779.8874"
"6/9/2007 2:00:00 PM","0.4275221","55.4732","95.5093","43.22604","0.4075429","156.95","40.09338","5.459852","210.6041","0","30.14285","119.9504","119.9504","0","0","48.24469","0","3.232394","119.9504","306.4218","0","0","367.554","0","0","90.65372","86.12104","335.8757","399.2928","291.3157","0","291.3157","812.7606","85.55375","0.03794417","0","0","0","0","237.2474","125.56","210.6041","604.4875"
"6/9/2007 3:00:00 PM","0.5816875","41.92122","99.64262","56.09562","0.50385","192.126","42.47255","5.555101","222.303","0","30.14285","71.09773","71.09773","0","444.1836","0","0","0","665.2813","62.29381","161.7381","0","414.4291","308.3982","292.9782","0","0","161.7381","483.661","0","428.0103","-428.0103","308.3457","32.45745","0.03794417","150","3.232394","3.232394","0","189.359","153.7008","1000221","675.7871"
"6/9/2007 4:00:00 PM","0.3033299","28.53512","103.8615","69.57732","0.2661154","103.96","36.6189","6.277379","264.5","0","30.14285","76.4423","76.4423","0","362.1305","48.24469","0","3.232394","588.5728","62.60228","0","0","368.46","183.2346","174.0728","0","0","335.8757","181.0299","0","181.0299","-181.0299","95","10","0.03794417","150","3.232394","3.232394","0","216.3365","83.168","1000264","333.2346"
"6/9/2007 5:00:00 PM","0.07417554","15.4029","108.5113","83.32171","0.07076301","28.18186","31.8571","8.260375","264.5","0","30.14285","200.5698","200.5698","0","0","48.24469","0","3.232394","200.5698","145.9252","0","0","292.6819","0","0","63.93018","60.73367","335.8757","0","137.1602","0","137.1602","211.3843","22.25098","0.0379175","0","0","0","0","352.8768","22.54549","1000264","76.42655"
"6/9/2007 6:00:00 PM","0.01341212","2.652871","113.9159","97.13933","0.01270477","5.088288","30.45021","11.07361","264.5","0","30.14285","265.8778","265.8778","0","0","0","0","0","265.8778","101.3956","0","0","269.5883","1.450314","1.377798","0","0","335.8757","98.75536","3.637974","0","3.637974","214.4712","22.57592","0.03791679","0","0","0","0","424.7156","4.07063","1000264","103.8437"
"6/9/2007 7:00:00 PM","0","0","120.4865","90","0","0","30.14285","9.780314","264.5","0","30.14285","316.2616","316.2616","360.1598","0","0","0","0","316.2616","83.63329","0","0","264.5","0","0","308.3982","292.9782","335.8757","101.3747","292.9782","0","292.9782","463.0715","48.74437","0.03803526","0","0","0","0","480.1378","0","1000264","101.3747"
"6/9/2007 8:00:00 PM","0","0","128.7941","90","0","0","30.14285","9.07513","264.5","0","30.14285","188.7222","188.7222","0","0","0","0","0","188.7222","140.1531","0","0","264.5","0","0","75.77778","71.98889","335.8757","312.319","71.98889","0","71.98889","524.1561","55.17433","0.03802126","0","0","0","0","339.8445","0","1000264","312.319"
"6/9/2007 9:00:00 PM","0","0","139.5958","90","0","0","30.14285","8.656649","264.5","0","30.14285","114.6205","114.6205","0","0","0","0","0","114.6205","230.7615","0","0","264.5","0","0","149.8795","142.3855","335.8757","364.151","142.3855","0","142.3855","644.9742","67.89202","0.0379936","0","0","0","0","258.3326","0","1000264","364.151"
"6/9/2007 10:00:00 PM","0","0","153.6458","90","0","0","30.14285","5.972207","256.1203","0","30.14285","77.46653","77.46653","0","0","0","0","0","77.46653","330.6206","0","0","256.1203","0","0","178.6538","169.7211","335.8757","466.6686","169.7211","0","169.7211","788.9874","83.0513","0.03796067","0","0","0","0","213.2733","0","1000255","466.6686"
"6/9/2007 11:00:00 PM","0","0","170.9404","90","0","0","30.14285","5.338019","195.6401","0","30.14285","60.94015","60.94015","0","406.7448","0","0","0","617.685","31.67311","0","0","195.6401","286.3631","272.0449","0","0","189.7552","483.661","0","436.3631","-436.3631","274.7285","28.91879","0.03796067","150","3.232394","3.232394","0","164.8542","0","1000195","483.661"
"6/10/2007 12:00:00 AM","0","0","-170.4091","90","0","0","30.14285","2.805182","9.061788","0","30.14285","25.73204","25.73204","0","31.54169","48.24469","0","3.232394","207.2737","4.371894","0","0","9.061788","50.74942","48.21194","0","0","335.8757","152.5047","0","152.5047","-152.5047","95","10","0.03796067","150","3.232394","3.232394","0","32.83614","0","1000008","200.7494"
"6/10/2007 1:00:00 AM","0","0","-153.2256","90","0","0","30.14285","5.313627","192.6441","0","30.14285","17.16069","17.16069","0","0","48.24469","0","3.232394","17.16069","1122.59","0","0","192.6441","0","0","175.4834","166.7093","335.8757","0","214.9539","0","214.9539","277.3945","29.19942","0.03791906","0","0","0","0","115.1988","0","1000192","48.24469"
"6/10/2007 2:00:00 AM","0","0","-139.2952","90","0","0","30.14285","5.630837","230.9632","0","30.14285","19.92437","19.92437","0","0","0","0","0","19.92437","1159.2","0","0","230.9632","0","0","211.0388","200.4869","335.8757","154.7668","200.4869","0","200.4869","447.5132","47.10666","0.03788033","0","0","0","0","137.3984","0","1000230","154.7668"
"6/10/2007 3:00:00 AM","0","0","-128.5868","90","0","0","30.14285","4.126266","79.53962","0","30.14285","25.62158","25.62158","0","0","0","0","0","25.62158","310.4399","0","0","79.53962","0","0","53.91804","51.22213","335.8757","299.1174","51.22213","0","51.22213","490.9767","51.68175","0.03787044","0","0","0","0","67.95355","0","1000079","299.1174"
"6/10/2007 4:00:00 AM","0","0","-120.3446","90","0","0","30.14285","4.312381","93.85983","0","30.14285","62.00055","62.00055","0","0","0","0","0","62.00055","151.3855","0","0","93.85983","0","0","31.85928","30.26632","335.8757","335.9973","30.26632","0","30.26632","516.6584","54.3851","0.03786461","0","0","0","0","115.1305","0","1000093","335.9973"
"6/10/2007 5:00:00 AM","0.04890868","3.063439","-113.8198","96.72299","0.01327063","5.314626","30.4639","2.987165","16.20716","0","30.14285","70.61121","70.61121","362.8022","0","0","0","0","70.61121","30.47927","0.00000000000005684342","0","21.52178","0","0","308.3982","292.9782","335.8757","357.7891","298.2929","0","298.2929","769.7684","81.02825","0.03798427","0","0","0","0","85.7759","4.251701","1000015","363.1037"
"6/10/2007 6:00:00 AM","0.1643978","15.82026","-108.4491","82.91437","0.1310173","51.87239","33.32122","5.068555","164.5346","0","30.14285","119.7053","119.7053","0","285.0448","0","0","0","554.7501","39.00982","-0.00000000000002842171","0","216.407","252.8584","240.2155","0","0","212.405","483.661","0","350.986","-350.986","356.1274","37.48709","0.03798427","150","3.232394","3.232394","0","213.9432","41.49791","1000164","535.5334"
"6/10/2007 7:00:00 AM","0.344158","28.95569","-103.8274","69.18417","0.2907406","113.3001","37.22223","6.96069","264.5","0","30.14285","115.9916","115.9916","0","369.9712","48.24469","0","3.232394","635.9628","59.40601","0","0","377.8001","233.1187","221.4628","0","0","335.8757","221.5739","0","221.5739","-221.5739","95","10","0.03798427","150","3.232394","3.232394","0","259.8408","90.64007","1000264","383.1187"
"6/10/2007 8:00:00 AM","0.5285449","42.34282","-99.63608","55.72557","0.4670916","178.7873","41.56321","7.652653","264.5","0","30.14285","132.436","132.436","0","0","48.24469","0","3.232394","149.0531","297.4023","0","0","443.2873","0","0","132.064","125.4608","335.8757","0","335.8757","0","335.8757","380","40","0.03791951","16.61707","0.3580861","0.3580861","0","277.9296","143.0298","1000264","227.032"
"6/10/2007 9:00:00 AM","0.7113855","55.89455","-95.53643","42.8979","0.6462545","242.7785","46.01023","5.912378","251.7113","0","30.14285","70.35735","70.35735","0","0","5.344568","0","0.3580861","154.891","319.2502","0","0","494.4899","0","0","181.354","172.2863","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03785497","84.53367","1.821641","1.821641","0","203.2487","194.2228","1000251","489.9536"
"6/10/2007 10:00:00 AM","0.6483523","69.54287","-90.81824","31.56443","0.6117125","230.642","45.14995","7.327374","264.5","0","30.14285","112.3427","112.3427","0","0","27.18867","0","1.821641","178.8471","276.8522","0","0","495.142","0","0","152.1573","144.5495","335.8757","483.661","335.8757","0","335.8757","950","100","0.03779064","66.5044","1.433123","1.433123","0","255.8269","184.5136","1000264","741.4917"
"6/10/2007 11:00:00 AM","0.9237626","83.17929","-80.18291","24.01101","0.8624766","316.5508","51.42721","6.105677","264.5","0","30.14285","143.7131","143.7131","0","413.7652","0","0","0","707.4783","82.12984","0","0","581.0508","308.3982","292.9782","0","0","0","483.661","0","141.8474","-141.8474","782.8312","82.40329","0.03779064","150","3.232394","4.665517","0","290.3344","253.2406","1000264","800.2118"
"6/10/2007 12:00:00 PM","0.7870476","82.81963","80.83691","24.12891","0.7407308","275.4805","48.37035","5.524161","218.5029","0","30.14285","99.69817","99.69817","0","411.783","69.63459","0","4.665517","661.4811","74.67838","197.0103","0","493.9835","308.3982","292.9782","0","0","197.0103","483.661","0","310.2933","-310.2933","417.1471","43.91022","0.03779064","150","3.232394","3.232394","0","218.9194","220.3844","1000218","828.7762"
"6/10/2007 1:00:00 PM","0.4605532","69.17827","90.96755","31.83272","0.4419867","169.6154","40.94305","4.920989","150.0348","0","30.14285","85.09257","85.09257","0","0","48.24469","0","3.232394","85.09257","375.65","0","0","319.6502","0","0","64.94223","61.69512","335.8757","273.3509","279.5552","0","279.5552","654.3575","68.87975","0.03773727","0","0","0","0","168.6192","135.6923","1000149","491.211"
"6/10/2007 2:00:00 PM","0.3578601","55.53165","95.6487","43.22634","0.3435178","133.157","38.51762","4.105797","78.23232","0","30.14285","60.31181","60.31181","0","0","0","0","0","60.31181","350.494","0","0","211.3893","0","0","17.92051","17.02448","335.8757","474.6306","150.1814","0","150.1814","781.7907","82.29376","0.03770866","0","0","0","0","105.4591","106.5256","1000077","607.7876"
"6/10/2007 3:00:00 PM","0.3300977","41.98338","99.74488","56.07851","0.3127502","121.6077","37.76206","3.055375","18.88807","0","30.14285","90.29533","90.29533","0","123.191","0","0","0","363.4864","38.65228","0","0","140.4957","204.8403","194.5983","0","0","198.2365","483.661","0","233.2326","-233.2326","506.9234","53.36036","0.03770866","150","3.232394","3.232394","0","108.7689","97.28615","1000018","605.2687"
"6/10/2007 4:00:00 PM","0.3349006","28.6017","103.9437","69.54784","0.2838908","110.7068","37.05434","2.526706","0","0","30.14285","91.97671","91.97671","0","71.69631","48.24469","0","3.232394","313.673","35.2937","0","0","110.7068","172.2874","163.673","0","0","335.8757","349.5286","0","163.3359","-163.3359","314.4303","33.09792","0.03770866","150","3.232394","3.232394","0","101.1744","88.56545","999999","508.4801"
"6/10/2007 5:00:00 PM","0.1974091","15.47449","108.581","83.28226","0.1287915","51.00231","33.26707","6.749825","264.5","0","30.14285","162.0426","162.0426","0","0","48.24469","0","3.232394","162.0426","194.7033","0","0","315.5023","0","0","102.4574","97.3345","335.8757","186.1927","196.5815","0","196.5815","481.2352","50.65633","0.03767128","0.00000000000001350031","0.0000000000000002909222","0.0000000000000002909222","0","310.4969","40.80185","1000264","285.4398"
"6/10/2007 6:00:00 PM","0.02078679","2.730055","113.9767","97.09089","0.01912375","7.654362","30.60557","6.74514","264.5","0","30.14285","99.53907","99.53907","0","0","0.000000000000004342123","0","0.0000000000000002909222","99.53907","273.4146","0","0","272.1544","0","0","164.9609","156.7129","335.8757","327.7314","164.3672","0","164.3672","620.7054","65.33741","0.03764008","0","0","0","0","241.743","6.123489","1000264","335.3858"
"6/10/2007 7:00:00 PM","0","0","120.5392","90","0","0","30.14285","6.146158","264.5","0","30.14285","220.2702","220.2702","0","0","0","0","0","220.2702","120.0798","0","0","264.5","0","0","44.22978","42.01829","335.8757","446.0758","42.01829","0","42.01829","656.3591","69.09043","0.03763211","0","0","0","0","374.5472","0","1000264","446.0758"
"6/10/2007 8:00:00 PM","0","0","128.8366","90","0","0","30.14285","4.435146","104.7165","0","30.14285","185.0578","185.0578","388.7395","0","0","0","0","185.0578","56.5858","0","0","104.7165","0","0","308.3982","292.9782","335.8757","476.329","292.9782","0","292.9782","904.9594","95.25889","0.03774902","0","0","0","0","255.9219","0","1000104","476.329"
"6/10/2007 9:00:00 PM","0","0","139.6222","90","0","0","30.14285","2.076284","0","0","30.14285","105.49","105.49","0","44.98823","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","53.08084","483.661","0","308.3982","-308.3982","541.5087","57.00092","0.03774902","150","3.232394","3.232394","0","116.039","0","999999","483.661"
"6/10/2007 10:00:00 PM","0","0","153.6448","90","0","0","30.14285","3.681687","51.45683","0","30.14285","69.93153","69.93153","0","132.0036","48.24469","0","3.232394","351.9351","14.62111","0.00000000000002842171","0","51.45683","158.3982","150.4783","0","0","335.8757","378.8752","0","260.1535","-260.1535","234.9149","24.72788","0.03774902","150","3.232394","3.232394","0","102.6531","0","1000050","427.1199"
"6/10/2007 11:00:00 PM","0","0","170.9003","90","0","0","30.14285","2.121312","0","0","30.14285","49.56043","49.56043","352.3299","0","48.24469","0","3.232394","49.56043","0","0","0","0","0","0","302.7695","287.631","335.8757","118.7217","335.8757","0","335.8757","519.9149","54.72788","0.03787986","0","0","0","0","54.51647","0","999999","166.9664"
"6/11/2007 12:00:00 AM","0","0","-170.4868","90","0","0","30.14285","2.849639","10.80185","0","30.14285","26.92222","26.92222","324.5185","0","0","0","0","26.92222","40.12243","0","0","10.80185","0","0","308.3982","292.9782","335.8757","360.5522","292.9782","0","292.9782","768.5152","80.89633","0.03799604","0","0","0","0","35.01537","0","1000010","360.5522"
"6/11/2007 1:00:00 AM","0","0","-153.3223","90","0","0","30.14285","2.147036","0","0","30.14285","23.10448","23.10448","0","127.3738","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","213.8819","483.661","0","308.3982","-308.3982","405.0645","42.63836","0.03799604","150","3.232394","3.232394","0","25.41492","0","999999","483.661"
"6/11/2007 2:00:00 AM","0","0","-139.3955","90","0","0","30.14285","3.014556","17.28371","0","30.14285","29.31057","29.31057","0","138.4514","48.24469","0","3.232394","317.762","5.439201","0","0","17.28371","158.3982","150.4783","0","0","335.8757","263.0984","0","260.1535","-260.1535","98.47066","10.36533","0.03799604","150","3.232394","3.232394","0","40.88348","0","1000016","311.3431"
"6/11/2007 3:00:00 AM","0","0","-128.684","90","0","0","30.14285","2.631228","2.566578","0","30.14285","23.99518","23.99518","0","0","48.24469","0","3.232394","23.99518","10.69622","0","0","2.566578","22.55643","21.4286","0","0","335.8757","2.944956","25.68827","0","25.68827","120.2679","12.65978","0.03799115","0","0","0","0","27.67799","0","1000002","51.18965"
"6/11/2007 4:00:00 AM","0","0","-120.4384","90","0","0","30.14285","1.754413","0","0","30.14285","101.3827","101.3827","409.7809","0","0","0","0","101.3827","0","0","0","0","0","0","308.3982","292.9782","335.8757","21.44051","292.9782","0","292.9782","368.8682","38.82823","0.03810697","0","0","0","0","111.521","0","999999","21.44051"
"6/11/2007 5:00:00 AM","0.02897748","3.057248","-113.9124","96.76373","0.02406018","9.6256","30.72508","1.208745","0","0","30.14285","118.0582","118.0582","426.4563","0","0","0","0","118.0582","8.153268","0","0","9.6256","0","0","308.3982","292.9782","335.8757","232.3848","302.6039","0","302.6039","625.636","65.85643","0.0382257","0","0","0","0","129.864","7.70048","999999","242.0105"
"6/11/2007 6:00:00 AM","0.07791562","15.80605","-108.5443","82.96341","0.07432714","29.59104","31.94359","1.083716","0","0","30.14285","187.7834","187.7834","0","0","0","0","0","187.7834","15.75807","0","0","29.59104","197.6668","187.7834","0","0","335.8757","450.2596","0","168.0757","-168.0757","427.5569","45.00599","0.0382257","0","0","0","0","206.5618","23.67283","0","479.8506"
"6/11/2007 7:00:00 AM","0.2216798","28.93494","-103.9306","69.24148","0.2083948","81.88043","35.20744","2.328814","0","0","30.14285","135.0818","135.0818","0","0","0","0","0","135.0818","60.61546","0","0","81.88043","142.1913","135.0818","0","0","335.8757","282.1839","0","60.3109","-60.3109","356.4798","37.52419","0.0382257","0","0","0","0","148.5899","65.50435","0","364.0643"
"6/11/2007 8:00:00 AM","0.1484224","42.31671","-99.75635","55.79192","0.1430231","56.55904","33.61344","2.447333","0","0","30.14285","102.2084","102.2084","396.2259","0","0","0","0","102.2084","55.33699","0","0","56.55904","0","0","294.0175","279.3167","335.8757","221.873","335.8757","0","335.8757","641.4799","67.52419","0.03835446","0","0","0","0","112.4292","45.24723","999999","278.432"
"6/11/2007 9:00:00 AM","0.2305296","55.86417","-95.69249","42.97477","0.2222803","87.21587","35.54664","3.382389","33.81145","0","30.14285","120.6432","120.6432","348.5789","0","0","0","0","120.6432","100.3184","0","0","121.0273","0","0","261.7472","248.6599","335.8757","463.7035","335.8757","0","335.8757","926.4799","97.52419","0.03848104","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","149.6132","69.7727","1000033","550.9194"
"6/11/2007 10:00:00 AM","0.2857838","69.5099","-91.06584","31.6528","0.2756921","107.598","36.85345","5.628388","230.7827","0","30.14285","107.857","107.857","0","149.2586","0","0","0","407.1155","83.11663","0","0","338.3807","27.71878","26.33284","0","0","27.71878","483.661","0","70.12075","-70.12075","843.8417","88.82545","0.03848104","150","3.232394","3.232394","0","234.034","86.07842","1000230","591.2591"
"6/11/2007 11:00:00 AM","0.2490586","83.15289","-80.92937","24.10206","0.2403572","94.13918","35.98856","7.787056","264.5","0","30.14285","183.4556","183.4556","0","101.1192","48.24469","0","3.232394","434.5748","82.52646","0","0","358.6392","21.13136","20.07479","0","0","125.1087","483.661","0","28.74749","-28.74749","809.9625","85.25921","0.03848104","150","3.232394","3.232394","0","334.0511","75.31134","1000264","626.0449"
"6/11/2007 12:00:00 PM","0.5862908","82.88031","81.39963","24.19093","0.5605114","212.4753","43.87733","10.72946","264.5","0","30.14285","178.8523","178.8523","0","222.2963","48.24469","0","3.232394","551.1486","86.54205","0","0","476.9753","143.8406","136.6486","0","0","165.0358","483.661","0","33.12062","-33.12062","770.9294","81.15047","0.03848104","150","3.232394","3.232394","0","328.9875","169.9803","1000264","744.381"
"6/11/2007 1:00:00 PM","0.3516943","69.23411","91.17587","31.85532","0.3389905","131.4622","38.40638","11.14711","264.5","0","30.14285","149.6627","149.6627","0","200.867","48.24469","0","3.232394","500.5298","79.10863","0","0","395.9622","90.55765","86.02976","0","0","211.0366","483.661","0","60.85072","-60.85072","699.2162","73.60171","0.03848104","150","3.232394","3.232394","0","296.879","105.1698","1000264","663.368"
"6/11/2007 2:00:00 PM","0.356411","55.5897","95.77641","43.22291","0.3421489","132.6447","38.48399","14.46007","264.5","0","30.14285","130.4897","130.4897","0","0","35.5971","0","2.385006","130.4897","304.3494","0","0","397.1447","0","0","134.0103","127.3098","295.5515","483.661","295.5515","0","295.5515","950","100","0.03842446","0","0","0.8473884","0","275.7887","106.1157","264.5","664.5504"
"6/11/2007 3:00:00 PM","0.2926973","42.04489","99.83817","56.05867","0.2794556","109.0257","36.94566","16.47099","264.5","0","30.14285","84.05486","84.05486","0","180.4451","0","0","0","414.5","90.11478","0","0","373.5258","0","0","0","0","0","483.661","0","40.97425","-40.97425","901.7114","94.91698","0.03842446","150","3.232394","4.079783","0","224.7103","87.2206","1000264","592.6868"
"6/11/2007 4:00:00 PM","0.1905767","28.66726","104.0183","69.5164","0.1813405","71.4416","34.54717","12.89634","264.5","0","30.14285","111.5082","111.5082","0","207.055","60.89228","0","4.079783","468.5632","71.69611","0","0","335.9416","56.90868","54.06324","0","0","56.90868","483.661","0","74.57479","-74.57479","813.8242","85.6657","0.03842446","150","3.232394","3.232394","0","254.9091","57.15329","1000264","615.9949"
"6/11/2007 5:00:00 PM","0.0552879","15.5446","108.6439","83.24155","0.05292897","21.11586","31.42454","12.65481","264.5","0","30.14285","118.3088","118.3088","0","155.6889","48.24469","0","3.232394","423.9977","67.3626","0","0","285.6159","9.99753","9.497653","0","0","160.4848","483.661","0","90.63698","-90.63698","707.0074","74.42184","0.03842446","150","3.232394","3.232394","0","262.3896","16.89269","1000264","553.0216"
"6/11/2007 6:00:00 PM","0.002738295","2.805194","114.031","97.04186","0.002634077","1.055978","30.20656","10.50614","264.5","0","30.14285","375.7537","375.7537","0","0","48.24469","0","3.232394","375.7537","70.67289","0","0","265.556","117.1091","111.2537","0","0","286.3694","483.661","0","67.80847","-67.80847","627.0944","66.00993","0.03842446","0","0","0","0","545.579","0.8447822","264.5","532.9617"
"6/11/2007 7:00:00 PM","0","0","120.5855","90","0","0","30.14285","10.82219","264.5","0","30.14285","248.8087","248.8087","0","0","0","0","0","248.8087","106.3066","0","0","264.5","0","0","15.69129","14.90672","335.8757","451.4971","14.90672","0","14.90672","639.7432","67.34138","0.03842161","0","0","0","0","405.9396","0","264.5","451.4971"
"6/11/2007 8:00:00 PM","0","0","128.8729","90","0","0","30.14285","12.09325","264.5","0","30.14285","165.6964","165.6964","0","0","0","0","0","165.6964","159.6293","0","0","264.5","0","0","98.80357","93.86339","335.8757","462.2299","93.86339","0","93.86339","719.3889","75.72515","0.03840368","0","0","0","0","314.5161","0","1000264","462.2299"
"6/11/2007 9:00:00 PM","0","0","139.6426","90","0","0","30.14285","8.27996","264.5","0","30.14285","102.1128","102.1128","0","0","0","0","0","102.1128","259.0274","0","0","264.5","0","0","162.3872","154.2679","271.7778","483.661","154.2679","0","154.2679","850.2896","89.50416","0.03837424","0","0","0","0","244.574","0","1000264","483.661"
"6/11/2007 10:00:00 PM","0","0","153.6389","90","0","0","30.14285","7.264651","264.5","0","30.14285","110.2499","110.2499","0","150.6055","0","0","0","410.8554","64.37788","0","0","264.5","0","0","3.644631","3.4624","117.5099","483.661","0","146.5376","-146.5376","677.5933","71.32561","0.03837424","150","3.232394","3.232394","0","253.5249","0","1000264","483.661"
"6/11/2007 11:00:00 PM","0","0","170.8577","90","0","0","30.14285","7.172438","264.5","0","30.14285","42.69476","42.69476","0","279.4845","48.24469","0","3.232394","472.1792","56.01686","0","0","264.5","60.71498","57.67923","0","0","321.0344","483.661","0","162.4703","-162.4703","486.1202","51.17055","0.03837424","150","3.232394","3.232394","0","179.2142","0","1000264","531.9057"
"6/12/2007 12:00:00 AM","0","0","-170.564","90","0","0","30.14285","5.356334","197.8895","0","30.14285","31.00261","31.00261","0","0","48.24469","0","3.232394","31.00261","638.2995","0","0","197.8895","0","0","166.8869","158.5426","335.8757","331.8765","206.7873","0","206.7873","661.5851","69.64053","0.03833486","0","0","0","0","133.0476","0","1000197","380.1212"
"6/12/2007 1:00:00 AM","0","0","-153.4159","90","0","0","30.14285","5.083576","166.0106","0","30.14285","21.25387","21.25387","0","0","0","0","0","21.25387","781.084","0","0","166.0106","0","0","144.7567","137.5189","335.8757","480.7634","137.5189","0","137.5189","778.2737","81.92355","0.03830871","0","0","0","0","106.3846","0","1000165","480.7634"
"6/12/2007 2:00:00 AM","0","0","-139.4913","90","0","0","30.14285","2.514894","0","0","30.14285","19.75078","19.75078","0","0","0","0","0","19.75078","0","0","0","0","20.7903","19.75078","0","0","202.3814","483.661","0","20.7903","-20.7903","753.7721","79.34443","0.03830871","0","0","0","0","21.72586","0","999999","483.661"
"6/12/2007 3:00:00 AM","0","0","-128.7762","90","0","0","30.14285","3.657954","50.05766","0","30.14285","24.61976","24.61976","0","0","0","0","0","72.95176","68.61748","0","0","50.05766","0","0","25.43789","24.166","231.2568","483.661","0","24.166","-24.166","725.2922","76.34655","0.03830871","48.332","1.041521","1.041521","0","52.11057","0","1000049","483.661"
"6/12/2007 4:00:00 AM","0","0","-120.5267","90","0","0","30.14285","4.98112","155.9433","0","30.14285","82.93233","82.93233","0","0","0","0","0","221.6531","70.35464","0","0","155.9433","0","0","73.01095","69.3604","264.8207","483.661","0","69.3604","-69.3604","643.5502","67.74213","0.03830871","138.7208","2.989336","4.030856","0","169.1972","0","1000155","483.661"
"6/12/2007 5:00:00 AM","0.02669941","3.047377","-113.9992","96.80565","0.02318198","9.275049","30.70382","5.279536","188.4569","0","30.14285","112.8278","112.8278","0","3.126519","60.16203","0","4.030856","265.9543","74.34806","0","0","197.7319","0","0","72.5025","68.87738","335.8757","465.4603","0","11.68554","-11.68554","629.7786","66.29249","0.03830871","150","3.232394","3.232394","0","218.3391","7.420039","1000187","534.8973"
"6/12/2007 6:00:00 AM","0.2102991","15.78864","-108.6331","83.01298","0.1315315","52.07338","33.33374","7.192652","264.5","0","30.14285","131.2609","131.2609","0","0","48.24469","0","3.232394","131.2609","241.1788","0","0","316.5734","0","0","133.2391","126.5772","335.8757","453.7747","226.8952","0","226.8952","822.3056","86.55849","0.03826565","0","0","0","0","276.637","41.6587","1000264","554.0928"
"6/12/2007 7:00:00 AM","0.2880279","28.91142","-104.0265","69.29858","0.2575577","100.703","36.4094","6.643827","264.5","0","30.14285","121.47","121.47","0","0","0","0","0","207.5622","175.9487","0","0","365.203","0","0","143.03","135.8785","150.4893","483.661","150.4893","0","150.4893","950","100","0.03823714","86.09225","1.855227","1.855227","0","265.867","80.56239","264.5","584.364"
"6/12/2007 8:00:00 AM","0.3483137","42.28816","-99.86778","55.85717","0.3286141","127.5719","38.1515","5.138349","171.3925","0","30.14285","98.50835","98.50835","0","72.88415","0","0","0","321.3925","93.02158","0","0","298.9644","0","0","0","0","0","483.661","0","22.42813","-22.42813","923.5682","97.2177","0.03823714","150","3.232394","5.087622","0","194.0555","102.0575","1000170","611.2329"
"6/12/2007 9:00:00 AM","0.4558195","55.8316","-95.83662","43.04935","0.4328021","166.2473","40.71635","3.274978","27.51932","0","30.14285","101.1709","101.1709","0","0","75.93465","0","5.087622","234.6747","82.56818","0","0","193.7667","77.52794","73.65154","0","0","31.15019","483.661","31.15019","0","31.15019","950","100","0.03823125","133.5039","2.876915","2.876915","0","125.0476","132.9979","1000026","725.843"
"6/12/2007 10:00:00 AM","0.7366273","69.4748","-91.29377","31.73713","0.6875952","257.1772","47.04168","5.596679","227.4099","0","30.14285","110.9707","110.9707","0","259.0497","42.93902","0","2.876915","520.0203","93.18619","0","0","484.5871","150.1162","142.6104","0","0","0","483.661","0","0","0","950","100","0.03823125","150","3.232394","3.232394","0","235.7727","205.7418","1000226","783.7773"
"6/12/2007 11:00:00 AM","0.6982802","83.12315","-81.61569","24.18694","0.6615566","248.1243","46.39178","4.942308","152.1296","0","30.14285","166.7557","166.7557","0","124.4244","48.24469","0","3.232394","441.1801","90.72346","0","0","400.2538","146.3689","139.0505","0","0","0","483.661","0","0","0","950","100","0.03823125","150","3.232394","3.232394","0","259.4961","198.4994","1000151","780.03"
"6/12/2007 12:00:00 PM","0.6671126","82.93983","81.91623","24.24641","0.6336586","238.364","45.69636","5.121627","169.7495","0","30.14285","97.75076","97.75076","0","201.777","48.24469","0","3.232394","449.5278","90.78716","0","0","408.1135","136.6087","129.7783","0","0","0","483.661","0","0","0","950","100","0.03823125","150","3.232394","3.232394","0","192.4006","190.6912","1000169","770.2698"
"6/12/2007 1:00:00 PM","0.3949827","69.28963","91.36585","31.87285","0.38023","146.8397","39.42059","4.740002","132.2511","0","30.14285","72.33453","72.33453","0","102.7467","48.24469","0","3.232394","325.0812","85.85262","0","0","279.0907","45.08438","42.83016","0","0","0","483.661","0","0","0","950","100","0.03823125","150","3.232394","3.232394","0","145.6935","117.4717","1000131","678.7454"
"6/12/2007 2:00:00 PM","0.5436524","55.64734","95.89234","43.21578","0.5081944","193.6954","42.58012","3.558283","44.18146","0","30.14285","99.03223","99.03223","0","32.49228","48.24469","0","3.232394","281.5245","84.49596","0","0","237.8768","91.94005","87.34305","0","0","0","483.661","0","0","0","950","100","0.03823125","150","3.232394","3.232394","0","131.0262","154.9563","1000043","725.6011"
"6/12/2007 3:00:00 PM","0.358722","42.10569","99.92242","56.03614","0.3372447","130.8083","38.36349","5.199584","178.6369","0","30.14285","79.62689","79.62689","0","126.6103","48.24469","0","3.232394","356.2372","86.86492","0","0","309.4452","29.05299","27.60034","0","0","0","483.661","0","0","0","950","100","0.03823125","150","3.232394","3.232394","0","176.908","104.6466","1000178","662.7141"
"6/12/2007 4:00:00 PM","0.3289401","28.73174","104.0853","69.48308","0.280966","109.5984","36.98267","5.484807","213.6692","0","30.14285","119.8182","119.8182","0","101.302","48.24469","0","3.232394","371.1201","87.10592","0","0","323.2676","7.843102","7.450948","0","0","0","483.661","0","0","0","950","100","0.03823125","150","3.232394","3.232394","0","238.6346","87.67873","1000213","641.5042"
"6/12/2007 5:00:00 PM","0.2024087","15.61315","108.6999","83.19964","0.1297227","51.36636","33.28972","6.069932","263.3221","0","30.14285","128.0494","128.0494","0","135.2728","48.24469","0","3.232394","413.3221","76.13638","0","0","314.6885","0","0","0","0","0","483.661","0","50.38895","-50.38895","890.616","93.74906","0.03823125","150","3.232394","3.232394","0","272.5154","41.09309","1000262","583.2721"
"6/12/2007 6:00:00 PM","0.02803455","2.878215","114.0788","96.99231","0.02317963","9.274112","30.70376","4.976521","155.4914","0","30.14285","360.9958","360.9958","0","0","48.24469","0","3.232394","360.9958","45.64195","0","0.00000000000005684342","164.7655","216.3204","205.5044","0","0","69.98465","483.661","0","158.8016","-158.8016","703.4666","74.04911","0.03823125","0","0","0","0","474.8411","7.41929","1000154","541.1799"
"6/12/2007 7:00:00 PM","0","0","120.6255","90","0","0","30.14285","8.378484","264.5","0","30.14285","273.2174","273.2174","314.5516","0","0","0","0","273.2174","96.80934","0","0","264.5","0","0","305.8341","290.5424","290.5424","483.661","290.5424","0","290.5424","950","100","0.0383443","0","0","0","0","432.7892","0","1000264","483.661"
"6/12/2007 8:00:00 PM","0","0","128.903","90","0","0","30.14285","8.280692","264.5","0","30.14285","130.4136","130.4136","0","110.2781","0","0","0","390.6917","67.70044","0","0","264.5","0","0","23.80831","22.61789","0","483.661","0","127.3821","-127.3821","799.8787","84.19776","0.0383443","150","3.232394","3.232394","0","275.7049","0","1000264","483.661"
"6/12/2007 9:00:00 PM","0","0","139.6572","90","0","0","30.14285","5.206992","179.5467","0","30.14285","112.0518","112.0518","0","0","48.24469","0","3.232394","240.2921","74.72018","0","0","179.5467","0","0","67.49488","64.12014","176.9196","483.661","0","15.87545","-15.87545","781.1694","82.22836","0.0383443","128.2403","2.763488","2.763488","0","213.0303","0","1000179","531.9057"
"6/12/2007 10:00:00 PM","0","0","153.6283","90","0","0","30.14285","5.880203","249.3401","0","30.14285","71.30208","71.30208","0","196.2174","41.24608","0","2.763488","417.5195","59.7194","0","0","249.3401","19.13616","18.17935","0","0","198.9688","483.661","0","127.8901","-127.8901","630.4495","66.3631","0.0383443","150","3.232394","3.232394","0","203.1024","0","1000248","524.9071"
"6/12/2007 11:00:00 PM","0","0","170.8126","90","0","0","30.14285","5.297303","190.6391","0","30.14285","51.34463","51.34463","0","0","48.24469","0","3.232394","51.34463","371.2932","0","0","190.6391","0","0","139.2945","132.3298","335.8757","454.3439","180.5745","0","180.5745","783.672","82.49178","0.03831011","0","0","0","0","151.7986","0","1000190","502.5886"
"6/13/2007 12:00:00 AM","0","0","-170.6405","90","0","0","30.14285","4.481513","108.8168","0","30.14285","21.65878","21.65878","0","16.42133","0","0","0","188.0801","57.85663","0","0","108.8168","0","0","70.7367","67.19987","196.0195","483.661","0","82.80013","-82.80013","686.0911","72.22012","0.03831011","150","3.232394","3.232394","0","78.23306","0","1000108","483.661"
"6/13/2007 1:00:00 AM","0","0","-153.5065","90","0","0","30.14285","4.152291","81.20181","0","30.14285","25.26442","25.26442","0","0","48.24469","0","3.232394","131.5455","61.72908","0","0","81.20181","0","0","55.93739","53.14053","311.0197","483.661","0","4.895832","-4.895832","680.3213","71.61277","0.03831011","106.2811","2.290282","2.290282","0","68.39176","0","1000080","531.9057"
"6/13/2007 2:00:00 AM","0","0","-139.5828","90","0","0","30.14285","4.910989","149.0522","0","30.14285","18.60169","18.60169","0","0","34.18331","0","2.290282","18.60169","801.2831","0","0","149.0522","0","0","130.4505","123.928","317.8194","483.661","158.1113","0","158.1113","814.4832","85.73507","0.03828022","0","0","0","0","94.98795","0","1000148","517.8444"
"6/13/2007 3:00:00 AM","0","0","-128.8633","90","0","0","30.14285","4.248744","88.23225","0","30.14285","16.96316","16.96316","0","0","0","0","0","152.3744","57.90489","0","0","88.23225","0","0","71.26909","67.70564","159.7081","483.661","0","67.70564","-67.70564","734.6913","77.33592","0.03828022","135.4113","2.918018","2.918018","0","62.7756","0","1000087","483.661"
"6/13/2007 4:00:00 AM","0","0","-120.6096","90","0","0","30.14285","3.765174","56.47709","0","30.14285","79.11375","79.11375","0","0","43.5525","0","2.918018","79.11375","71.3872","0","0","56.47709","23.82806","22.63666","0","0","253.7437","483.661","19.72444","0","19.72444","751.428","79.09769","0.03827649","0","0","0","0","115.2637","0","1000056","527.2136"
"6/13/2007 5:00:00 AM","0.04948879","3.033885","-114.0801","96.8487","0.01220252","4.887372","30.43806","3.407888","35.31481","0","30.14285","68.90537","68.90537","274.7821","0","0","0","0","68.90537","58.34405","-0.00000000000002842171","0","40.20218","0","0","241.1915","229.1319","234.0193","483.661","234.0193","0","234.0193","950","100","0.03836697","0","0","0","0","93.45332","3.909897","1000034","488.5484"
"6/13/2007 6:00:00 AM","0.2585622","15.7681","-108.7155","83.06299","0.129885","51.42983","33.29367","6.433179","264.5","0","30.14285","128.4421","128.4421","0","136.0579","0","0","0","414.5","76.2195","0","0","315.9298","0","0","0","0","0","483.661","0","98.57017","-98.57017","833.8339","87.772","0.03836697","150","3.232394","3.232394","0","273.5363","41.14386","1000264","535.0909"
"6/13/2007 7:00:00 AM","0.3705833","28.88519","-104.1152","69.3554","0.3028899","117.8906","37.52015","8.405959","264.5","0","30.14285","84.14051","84.14051","0","310.4174","48.24469","0","3.232394","544.5579","70.22038","0","0","382.3906","136.903","130.0579","0","0","136.903","483.661","0","120.7677","-120.7677","691.5078","72.7903","0.03836697","150","3.232394","3.232394","0","224.8046","94.31248","1000264","649.7963"
"6/13/2007 8:00:00 AM","0.3796538","42.25726","-99.97034","55.92123","0.3547037","137.3372","38.79259","9.23133","264.5","0","30.14285","97.11814","97.11814","0","0","48.24469","0","3.232394","137.0769","293.1473","0","0","401.8372","0","0","167.3819","159.0128","304.636","483.661","304.636","0","304.636","950","100","0.03830945","39.95875","0.8610829","0.8610829","0","239.08","109.8698","1000264","669.243"
"6/13/2007 9:00:00 AM","0.6144058","55.79694","-95.96877","43.12156","0.5664057","214.5774","44.02368","9.925665","264.5","0","30.14285","52.97235","52.97235","0","272.8762","0","0","0","475.8485","100.6786","0","0","479.0774","64.57742","61.34855","0","0","0","483.661","0","0","0","950","100","0.03830945","150","3.232394","4.093477","0","190.5196","171.6619","1000264","698.2385"
"6/13/2007 10:00:00 AM","0.8598312","69.43772","-91.50199","31.81734","0.7937737","293.523","49.70002","11.6974","264.5","0","30.14285","83.4281","83.4281","0","375.4606","61.09668","0","4.093477","608.8887","91.64614","0.00000000000002842171","0","558.023","204.6197","194.3887","0","0","0","483.661","0","0","0","950","100","0.03830945","150","3.232394","3.232394","0","224.0209","234.8184","1000264","838.2807"
"6/13/2007 11:00:00 AM","0.7466496","83.09039","-82.24151","24.2656","0.7042367","262.9343","47.45744","13.97659","264.5","0","30.14285","153.5485","153.5485","0","264.0715","48.24469","0","3.232394","567.62","92.92031","0","0","527.4343","161.179","153.12","0","0","0","483.661","0","0","0","950","100","0.03830945","150","3.232394","3.232394","0","301.1533","210.3474","1000264","794.84"
"6/13/2007 12:00:00 PM","0.7829963","82.99829","82.38531","24.29535","0.7362809","273.9565","48.25895","12.9891","264.5","0","30.14285","70.88154","70.88154","0","357.2096","48.24469","0","3.232394","578.0911","93.14388","0","0","538.4565","172.2012","163.5911","0","0","0","483.661","0","0","0","950","100","0.03830945","150","3.232394","3.232394","0","210.2197","219.1652","1000264","805.8622"
"6/13/2007 1:00:00 PM","0.6686908","69.34481","91.53734","31.88532","0.6286384","236.601","45.57132","9.446115","264.5","0","30.14285","80.97218","80.97218","0","311.6313","48.24469","0","3.232394","542.6035","92.35124","0","0","501.101","134.8457","128.1034","0","0","0","483.661","0","0","0","950","100","0.03830945","150","3.232394","3.232394","0","221.3194","189.2808","1000264","768.5068"
"6/13/2007 2:00:00 PM","0.6783454","55.70451","95.99644","43.20498","0.6178769","232.815","45.30338","11.25386","264.5","0","30.14285","84.72675","84.72675","0","304.2799","48.24469","0","3.232394","539.0067","92.26508","0","0","497.3149","131.0596","124.5067","0","0","0","483.661","0","0","0","950","100","0.03830945","150","3.232394","3.232394","0","225.4494","186.252","1000264","764.7207"
"6/13/2007 3:00:00 PM","0.6817314","42.16573","99.99763","56.01097","0.5793062","219.1684","44.34412","11.5137","264.5","0","30.14285","107.4215","107.4215","0","0","0","0","0","257.4215","187.8896","226.2468","0","483.6684","0","0","0","0","0","483.661","0","0","0","950","100","0.03830945","150","3.232394","6.464789","0","250.4137","175.3347","264.5","702.8294"
"6/13/2007 4:00:00 PM","0.4541692","28.79506","104.1446","69.44792","0.3457262","133.983","38.5719","11.16662","264.5","0","30.14285","96.00276","96.00276","0","229.2811","80","0","5.36","475.2839","83.84106","0","0","398.483","63.98302","60.78387","0","0","0","483.661","0","0","0","950","100","0.03830945","150","3.232394","4.337183","0","237.853","107.1864","1000264","697.644"
"6/13/2007 5:00:00 PM","0.2073949","15.68008","108.749","83.1566","0.1299193","51.44324","33.29451","10.37961","264.5","0","30.14285","135.2032","135.2032","0","129.2968","64.73408","0","4.337183","414.5","76.22274","0","0","315.9432","0","0","0","0","0","483.661","0","33.82268","-33.82268","910.1396","95.80417","0.03830945","150","3.232394","3.232394","0","280.9735","41.1546","1000264","599.8384"
"6/13/2007 6:00:00 PM","0.0408797","2.949043","114.12","96.94231","0.01956746","7.831624","30.61631","10.74469","264.5","0","30.14285","146.2074","146.2074","0","86.93436","48.24469","0","3.232394","383.1417","71.07856","0","0","272.3316","0","0","31.35828","29.79037","46.97594","483.661","0","64.13332","-64.13332","834.5577","87.84818","0.03830945","150","3.232394","3.232394","0","293.0781","6.265299","1000264","539.7374"
"6/13/2007 7:00:00 PM","0","0","120.6591","90","0","0","30.14285","10.98094","264.5","0","30.14285","161.5056","161.5056","0","48.09415","48.24469","0","3.232394","359.5997","73.55401","0","0","264.5","0","0","54.90029","52.15528","136.05","483.661","0","49.60003","-49.60003","776.1036","81.69511","0.03830945","150","3.232394","3.232394","0","309.9061","0","1000264","531.9057"
"6/13/2007 8:00:00 PM","0","0","128.9269","90","0","0","30.14285","9.684772","264.5","0","30.14285","133.1156","133.1156","0","104.8742","48.24469","0","3.232394","387.9897","68.17191","0","0","264.5","0","0","26.51029","25.18477","204.9389","483.661","0","76.57053","-76.57053","685.8643","72.19624","0.03830945","150","3.232394","3.232394","0","278.6771","0","1000264","531.9057"
"6/13/2007 9:00:00 PM","0","0","139.6659","90","0","0","30.14285","8.355668","264.5","0","30.14285","75.34991","75.34991","0","0","48.24469","0","3.232394","75.34991","351.029","0","0","264.5","0","0","189.1501","179.6926","311.2869","483.661","227.9373","0","227.9373","879.2755","92.55532","0.03826653","0","0","0","0","215.1349","0","1000264","531.9057"
"6/13/2007 10:00:00 PM","0","0","153.613","90","0","0","30.14285","8.089972","264.5","0","30.14285","65.24992","65.24992","0","236.5733","0","0","0","451.8232","58.5406","0","0","264.5","39.28758","37.3232","0","0","83.34961","483.661","0","189.2876","-189.2876","656.1979","69.07347","0.03826653","150","3.232394","3.232394","0","204.0249","0","1000264","483.661"
"6/13/2007 11:00:00 PM","0","0","170.7651","90","0","0","30.14285","7.233574","264.5","0","30.14285","31.33101","31.33101","0","301.104","48.24469","0","3.232394","482.435","54.82604","0","0","264.5","71.51054","67.93501","0","0","335.8757","476.1923","0","173.2659","-173.2659","452.0022","47.57918","0.03826653","150","3.232394","3.232394","0","166.7141","0","1000264","524.437"
"6/14/2007 12:00:00 AM","0","0","-170.7164","90","0","0","30.14285","3.418928","35.96564","0","30.14285","31.55034","31.55034","0","0","48.24469","0","3.232394","31.55034","113.9944","0","0","35.96564","0","0","4.415295","4.19453","335.8757","302.9264","52.43922","0","52.43922","496.4984","52.26299","0.03825667","0","0","0.0000000000000004440892","0","52.6882","0","1000035","351.1711"
"6/14/2007 1:00:00 AM","0","0","-153.594","90","0","0","30.14285","3.768997","56.72129","0","30.14285","24.16998","24.16998","0","0","0.000000000000006628197","0","0.0000000000000004440892","24.16998","234.6765","0","0","56.72129","0","0","32.5513","30.92373","335.8757","340.6826","30.92373","0","30.92373","522.738","55.02505","0.03825086","0","0","0","0","54.94762","0","1000056","340.6826"
"6/14/2007 2:00:00 AM","0","0","-139.6697","90","0","0","30.14285","5.049564","162.6686","0","30.14285","16.15906","16.15906","0","0","0","0","0","16.15906","1006.671","0","0","162.6686","0","0","146.5095","139.184","335.8757","362.9478","139.184","0","139.184","640.8396","67.45679","0.03822472","0","0","0","0","99.10925","0","1000162","362.9478"
"6/14/2007 3:00:00 AM","0","0","-128.9453","90","0","0","30.14285","5.257227","185.7169","0","30.14285","25.47023","25.47023","0","0","0","0","0","25.47023","729.1525","0","0","185.7169","0","0","160.2466","152.2343","335.8757","463.1602","152.2343","0","152.2343","770.0146","81.05418","0.03819617","0","0","0","0","120.8757","0","1000185","463.1602"
"6/14/2007 4:00:00 AM","0","0","-120.6869","90","0","0","30.14285","4.694101","127.7409","0","30.14285","58.21642","58.21642","0","0","0","0","0","190.3129","67.12151","0","0","127.7409","0","0","69.52446","66.04823","212.1148","483.661","0","66.04823","-66.04823","692.1761","72.86064","0.03819617","132.0965","2.846586","2.846586","0","127.9085","0","1000127","483.661"
"6/14/2007 5:00:00 AM","0.05166455","3.016829","-114.1552","96.89281","0.009846092","3.944468","30.38103","4.736855","131.9418","0","30.14285","138.1974","138.1974","0","0","0","0","0","138.1974","98.32767","0","0","135.8863","6.584836","6.255593","0","0","303.8484","483.661","0","2.640368","-2.640368","689.0644","72.53309","0.03819617","0","0","2.846586","0","217.9881","3.155574","131.9418","487.6055"
"6/14/2007 6:00:00 AM","0.2867261","15.74451","-108.7915","83.11337","0.1374662","54.39123","33.47817","5.416394","205.2664","0","30.14285","104.4937","104.4937","0","100.8917","42.48636","0","2.846586","355.3855","73.06367","0","0","259.6577","0.1252982","0.1190333","0","0","307.5156","483.661","0","53.24771","-53.24771","626.3113","65.92751","0.03819617","150","3.232394","3.232394","0","217.5763","43.51299","1000204","580.5386"
"6/14/2007 7:00:00 AM","0.4727421","28.85634","-104.1965","69.41183","0.3571515","138.2507","38.85278","2.881385","12.0496","0","30.14285","130.4367","130.4367","0","0","48.24469","0","3.232394","130.4367","115.2285","0","0","150.3003","124.618","118.3871","0","0","335.8757","450.8326","61.87737","0","61.87737","678.816","71.45432","0.03818457","0","0","0","0","149.5052","110.6006","1000011","637.328"
"6/14/2007 8:00:00 AM","0.7139183","42.2241","-100.064","55.98404","0.6057","228.5196","45.00035","2.943732","14.50005","0","30.14285","115.3428","115.3428","0","0","0","0","0","115.3428","210.6934","0","0","243.0197","106.1503","100.8428","0","0","319.5934","483.661","122.3693","0","122.3693","782.6498","82.38419","0.03816167","0","0","0","0","134.1271","182.8157","1000014","712.1807"
"6/14/2007 9:00:00 AM","0.8763031","55.76032","-96.0889","43.1913","0.7844948","290.3834","49.46718","3.229183","25.71939","0","30.14285","90.59687","90.59687","0","0","0","0","0","115.4641","273.7671","0","0","316.1028","68.29208","64.87748","0","0","197.224","483.661","197.224","0","197.224","950","100","0.03812481","24.86725","0.5358716","0.5358716","0","112.5163","232.3067","1000025","774.0444"
"6/14/2007 10:00:00 AM","1.062831","69.3988","-91.69047","31.89335","0.9762473","353.8322","54.29976","4.564436","116.15","0","30.14285","139.4324","139.4324","0","170.3581","0","0","0","459.7906","102.2166","0","0","469.9821","203.8322","193.6405","0","0","0","483.661","0","0","0","950","100","0.03812481","150","3.232394","3.768266","0","211.4507","283.0657","1000115","837.4932"
"6/14/2007 11:00:00 AM","1.04506","83.05492","-82.80669","24.33801","0.9711264","352.177","54.17013","2.805434","9.071177","0","30.14285","149.1849","149.1849","0","105.3851","56.24277","0","3.768266","404.57","89.29189","0","0","361.2482","258.4198","245.4988","0","0","0","483.661","0","0","0","950","100","0.03812481","150","3.232394","3.232394","0","168.639","281.7416","1000008","892.0808"
"6/14/2007 12:00:00 PM","1.111766","83.05576","82.80544","24.33774","1.032757","371.9526","55.73232","3.248796","26.49027","0","30.14285","157.8651","157.8651","0","125.3127","48.24469","0","3.232394","433.1777","91.98139","0","0","398.4429","270.1973","256.6875","0","0","0","483.661","0","0","0","950","100","0.03812481","150","3.232394","3.232394","0","186.8967","297.5621","1000026","903.8584"
"6/14/2007 1:00:00 PM","1.017147","69.39965","91.69016","31.89273","0.934581","340.3023","53.24595","3.084018","20.01383","0","30.14285","104.8423","104.8423","0","141.7912","48.24469","0","3.232394","396.6335","90.84361","0","0","360.3162","238.547","226.6197","0","0","0","483.661","0","0","0","950","100","0.03812481","150","3.232394","3.232394","0","125.3334","272.2419","1000019","872.2081"
"6/14/2007 2:00:00 PM","0.7615718","55.76117","96.08865","43.19054","0.6857295","256.5304","46.99508","3.052797","18.78673","0","30.14285","126.2628","126.2628","0","39.56023","48.24469","0","3.232394","315.823","87.17448","0","0","275.3171","154.7751","147.0363","0","0","0","483.661","0","0","0","950","100","0.03812481","150","3.232394","3.232394","0","148.2825","205.2243","1000018","788.4361"
