sep=,
"6/14/2007 3:00:00 PM","0.6317226","42.22494","100.0637","55.98322","0.5399351","205.1153","43.36676","4.503532","110.764","0","30.14285","101.3406","101.3406","0","0","0","0","0","251.3406","125.6778","64.53875","0","315.8793","0","0","0","0","0","483.661","0","0","0","950","100","0.03812481","150","3.232394","6.464789","0","166.8567","164.0922","110.764","688.7764"
"6/14/2007 4:00:00 PM","0.394172","28.85716","104.1963","69.41099","0.3139527","122.0605","37.79157","5.426436","206.4999","0","30.14285","98.80135","98.80135","0","157.156","80","0","5.36","405.9573","80.9347","0","0","328.5604","52.06047","49.45744","0","0","0","483.661","0","0","0","950","100","0.03812481","150","3.232394","4.337183","0","211.9314","97.64838","1000206","685.7215"
"6/14/2007 5:00:00 PM","0.2252185","15.74532","108.7912","83.11251","0.1287544","50.98779","33.26616","5.803038","243.6535","0","30.14285","123.1053","123.1053","0","120.5482","64.73408","0","4.337183","393.6535","74.84788","0","0","294.6412","0","0","0","0","0","483.661","0","34.27814","-34.27814","909.6028","95.74767","0.03812481","150","3.232394","3.232394","0","257.2425","40.79023","1000243","599.3829"
"6/14/2007 6:00:00 PM","0.05073535","3.017606","114.1548","96.89195","0.01073398","4.299799","30.40252","4.658838","124.4983","0","30.14285","328.9389","328.9389","0","0","48.24469","0","3.232394","328.9389","39.15563","0","0.00000000000005684342","128.7981","215.2007","204.4406","0","0","47.60852","483.661","0","162.6562","-162.6562","717.9107","75.56955","0.03812481","0","0","0","0","424.082","3.439839","1000124","536.2055"
"6/14/2007 7:00:00 PM","0","0","120.6865","90","0","0","30.14285","3.59635","46.4257","0","30.14285","196.1391","196.1391","437.6291","0","0","0","0","196.1391","23.66978","0","0","46.4257","0","0","287.9156","273.5199","273.5199","483.661","273.5199","0","273.5199","950","100","0.03823026","0","0","0","0","238.9659","0","1000045","483.661"
"6/14/2007 8:00:00 PM","0","0","128.9447","90","0","0","30.14285","3.687136","51.77808","0","30.14285","95.22054","95.22054","0","0","0","0","0","95.22054","54.377","0","0","51.77808","45.72891","43.44246","0","0","0","483.661","0","45.72891","-45.72891","896.108","94.32716","0.03823026","0","0","0","0","130.6316","0","1000051","483.661"
"6/14/2007 9:00:00 PM","0","0","139.6689","90","0","0","30.14285","1.935893","0","0","30.14285","130.4265","130.4265","0","0","0","0","0","130.4265","0","0","0","0","137.2911","130.4265","0","0","63.51237","483.661","0","137.2911","-137.2911","734.3089","77.29567","0.03823026","0","0","0","0","143.4692","0","999999","483.661"
"6/14/2007 10:00:00 PM","0","0","153.593","90","0","0","30.14285","1.705882","0","0","30.14285","60.22651","60.22651","0","0","0","0","0","60.22651","0","0","0.000000000000007105427","0","63.39632","60.22651","0","0","254.1944","483.661","0","63.39632","-63.39632","659.5956","69.43111","0.03823026","0","0","0","0","66.24915","0","999999","483.661"
"6/14/2007 11:00:00 PM","0","0","170.7153","90","0","0","30.14285","1.818361","0","0","30.14285","36.93543","36.93543","0","0","0","0","0","36.93543","0","0","0","0","38.8794","36.93543","0","0","335.8757","479.0753","0","38.8794","-38.8794","613.7758","64.60798","0.03823026","0","0","0","0","40.62897","0","999999","479.0753"
"6/15/2007 12:00:00 AM","0","0","-170.7916","90","0","0","30.14285","2.211179","0","0","30.14285","27.69633","27.69633","0","0","0","0","0","27.69633","0","0","0","0","29.15403","27.69633","0","0","335.8757","440.1958","0","29.15403","-29.15403","579.4174","60.99131","0.03823026","0","0","0","0","30.46596","0","999999","440.1958"
"6/15/2007 1:00:00 AM","0","0","-153.6783","90","0","0","30.14285","2.025324","0","0","30.14285","15.95027","15.95027","0","0","0","0","0","15.95027","0","0","0.000000000000001776357","0","16.78976","15.95027","0","0","335.8757","411.0418","0","16.78976","-16.78976","559.6305","58.90847","0.03823026","0","0","0","0","17.5453","0","999999","411.0418"
"6/15/2007 2:00:00 AM","0","0","-139.7521","90","0","0","30.14285","1.631943","0","0","30.14285","22.07235","22.07235","0","0","0","0","0","22.07235","0","0","0.000000000000003552714","0","23.23405","22.07235","0","0","335.8757","394.252","0","23.23405","-23.23405","532.2489","56.0262","0.03823026","0","0","0","0","24.27959","0","999999","394.252"
"6/15/2007 3:00:00 AM","0","0","-129.022","90","0","0","30.14285","2.194536","0","0","30.14285","21.98892","21.98892","0","0","0","0","0","21.98892","0","0","0","0","23.14623","21.98892","0","0","335.8757","371.018","0","23.14623","-23.14623","504.9708","53.15482","0.03823026","0","0","0","0","24.18781","0","999999","371.018"
"6/15/2007 4:00:00 AM","0","0","-120.7587","90","0","0","30.14285","1.471302","0","0","30.14285","79.19341","79.19341","0","0","0","0","0","79.19341","0","0","0.00000000000001421085","0","83.36148","79.19341","0","0","335.8757","347.8718","0","83.36148","-83.36148","406.7284","42.81351","0.03823026","0","0","0","0","87.11275","0","999999","347.8718"
"6/15/2007 5:00:00 AM","0.0487977","2.996272","-114.2242","96.9379","0.01235435","4.948111","30.44173","1.16581","0","0","30.14285","135.9619","135.9619","0","0","0","0","0","135.9619","3.639337","0","0","4.948111","143.1178","135.9619","0","0","335.8757","264.5103","0","138.1696","-138.1696","243.8939","25.67304","0.03823026","0","0","0","0","149.558","3.958488","999999","269.4584"
"6/15/2007 6:00:00 AM","0.2815375","15.71794","-108.861","83.16403","0.1345711","53.26087","33.4077","0.5847585","0","0","30.14285","103.0671","103.0671","0","0","0","0","0","103.0671","51.67591","0","0","53.26087","108.4917","103.0671","0","0","335.8757","126.3407","0","55.23083","-55.23083","178.8037","18.82145","0.03823026","0","0","0","0","113.3738","42.6087","999999","179.6015"
"6/15/2007 7:00:00 AM","0.4673853","28.82494","-104.2705","69.46781","0.3532072","136.7786","38.75579","1.243306","0","0","30.14285","130.019","130.019","0","0","0","0","0","130.019","105.1989","0","0.00000000000002842171","136.7786","136.8621","130.019","0","0","335.8757","71.10983","0","0.08353481","-0.08353481","178.7053","18.81108","0.03823026","0","0","0","0","143.0209","109.4229","999999","207.8884"
"6/15/2007 8:00:00 AM","0.5381411","42.18878","-100.1487","56.04548","0.4718327","180.5138","41.6804","1.438413","0","0","30.14285","106.5979","106.5979","0","0","0","0","0","106.5979","169.3409","0","0","180.5138","112.2083","106.5979","0","0","335.8757","71.02629","68.30547","0","68.30547","236.6644","24.91204","0.0382175","0","0","0","0","117.2577","144.411","999999","251.5401"
"6/15/2007 9:00:00 AM","0.8357033","55.72183","-96.19696","43.25849","0.7482902","278.0659","48.55964","2.807678","9.155004","0","30.14285","105.5908","105.5908","0","0","0","0","0","105.5908","272.0131","0","0","287.2209","101.5114","96.43581","0","0","335.8757","120.2062","176.5545","0","176.5545","386.4759","40.68167","0.03818454","0","0","0","0","120.7274","222.4527","1000008","398.2721"
"6/15/2007 10:00:00 AM","0.9163296","69.35816","-91.85918","31.96511","0.8428373","310.0075","50.93291","3.254532","26.71569","0","30.14285","109.9841","109.9841","0","0","0","0","0","109.9841","306.1562","0","0","336.7232","87.65096","83.26841","0","0","335.8757","247.3255","222.3566","0","222.3566","575.1517","60.54228","0.03814311","0","0","0","0","134.3404","248.006","1000026","557.3329"
"6/15/2007 11:00:00 AM","0.7763819","83.017","-83.31136","24.40415","0.7299922","271.8","48.10156","3.342911","31.48401","0","30.14285","115.722","115.722","0","0","0","0","0","115.722","262.0797","0","0","303.284","88.67159","84.23801","0","0","335.8757","407.4222","183.1284","0","183.1284","730.5412","76.89908","0.03810906","0","0","0","0","143.0362","217.44","31.48401","679.2222"
"6/15/2007 12:00:00 PM","1.028497","83.11233","83.17524","24.37357","0.9554684","347.1028","53.77396","2.463363","0","0","30.14285","157.5749","157.5749","0","0","0","0","0","157.5749","220.278","0","0","347.1028","165.8683","157.5749","0","0","258.6346","483.661","181.2345","0","181.2345","884.3237","93.08671","0.03807541","0","0","0","0","173.3324","277.6822","999999","830.7638"
"6/15/2007 1:00:00 PM","0.9106159","69.45411","91.82412","31.89511","0.8378704","308.3477","50.80797","3.999541","71.44588","0","30.14285","117.3473","117.3473","0","30.99875","0","0","0","298.346","127.2997","0","0","379.7936","80.9475","76.90013","0","0","77.40019","483.661","77.40019","0","77.40019","950","100","0.03806107","150","3.232394","3.232394","0","164.8049","246.6782","1000070","792.0087"
"6/15/2007 2:00:00 PM","0.8524151","55.81726","96.16888","43.17249","0.7631041","283.1187","48.93079","6.516169","264.5","0","30.14285","109.3293","109.3293","0","327.4659","48.24469","0","3.232394","586.7952","93.32365","0","0","547.6187","181.3634","172.2953","0","0","0","483.661","0","0","0","950","100","0.03806107","150","3.232394","3.232394","0","252.5123","226.495","1000264","815.0245"
"6/15/2007 3:00:00 PM","0.5341677","42.28328","100.1207","55.95291","0.4694009","179.6285","41.62029","10.05479","264.5","0","30.14285","110.062","110.062","0","228.4175","48.24469","0","3.232394","488.4795","90.92059","0","0","444.1285","77.87317","73.97951","0","0","0","483.661","0","0","0","950","100","0.03806107","150","3.232394","3.232394","0","253.3182","143.7028","1000264","711.5342"
"6/15/2007 4:00:00 PM","0.3728852","28.91798","104.2403","69.37235","0.3037689","118.2223","37.54171","13.27123","264.5","0","30.14285","98.65517","98.65517","0","181.4884","48.24469","0","3.232394","430.1436","88.97546","0","0","382.7223","16.46697","15.64362","0","0","0","483.661","0","0","0","950","100","0.03806107","150","3.232394","3.232394","0","240.7707","94.57782","1000264","650.128"
"6/15/2007 5:00:00 PM","0.2091131","15.80879","108.8265","83.06743","0.1311957","51.94213","33.32557","8.574213","264.5","0","30.14285","192.5785","192.5785","0","40.62421","48.24469","0","3.232394","383.2027","82.57826","0","0","316.4421","0","0","31.2973","29.73243","0","483.661","0","20.08074","-20.08074","926.3346","97.50891","0.03806107","150","3.232394","3.232394","0","344.0863","41.55371","1000264","583.8478"
"6/15/2007 6:00:00 PM","0.04614718","3.083829","114.1831","96.84129","0.01626751","6.512935","30.53643","7.592718","264.5","0","30.14285","239.3207","239.3207","0","0.000000000000003552714","48.24469","0","3.232394","290.1087","93.41771","0","0","271.0129","0","0","25.17933","23.92036","27.88992","483.661","27.88992","0","27.88992","950","100","0.0380559","50.78807","1.094447","1.094447","0","395.5027","5.210348","1000264","538.4186"
"6/15/2007 7:00:00 PM","0","0","120.7075","90","0","0","30.14285","5.450411","209.4445","0","30.14285","265.858","265.858","0","0","0","0","0","265.858","78.78059","0","0","209.4445","59.38264","56.41351","0","0","0","483.661","0","59.38264","-59.38264","880.0169","92.63335","0.0380559","0","0","1.094447","0","397.1661","0","1000208","483.661"
"6/15/2007 8:00:00 PM","0","0","128.9563","90","0","0","30.14285","3.991059","70.90408","0","30.14285","139.0371","139.0371","0","0","0","0","0","139.0371","50.99653","0","0","70.90408","71.71893","68.13299","0","0","82.47589","483.661","0","71.71893","-71.71893","795.4953","83.73635","0.0380559","0","0","1.094447","0","188.3928","0","1000070","483.661"
"6/15/2007 9:00:00 PM","0","0","139.6663","90","0","0","30.14285","3.029973","17.88966","0","30.14285","100.2018","100.2018","0","0","0","0","0","100.2018","17.85364","0","0.00000000000001421085","17.88966","86.64432","82.3121","0","0","182.0855","483.661","0","86.64432","-86.64432","693.384","72.98779","0.0380559","0","0","1.094447","0","119.1668","0","1000017","483.661"
"6/15/2007 10:00:00 PM","0","0","153.5686","90","0","0","30.14285","2.720317","5.893044","0","30.14285","93.74498","93.74498","0","0","0","0","0","93.74498","6.286251","0","0.00000000000001421085","5.893044","92.47572","87.85194","0","0","302.4248","483.661","0","92.47572","-92.47572","584.4003","61.51582","0.0380559","0","0","1.094447","0","106.066","0","1000005","483.661"
"6/15/2007 11:00:00 PM","0","0","170.6632","90","0","0","30.14285","2.767427","7.652081","0","30.14285","57.55809","57.55809","0","0","0","0","0","57.55809","13.29454","0","0","7.652081","52.53264","49.90601","0","0","335.8757","415.27","0","52.53264","-52.53264","522.49","54.99895","0.0380559","0","0","1.094447","0","67.13994","0","7.652081","415.27"
"6/16/2007 12:00:00 AM","0","0","-170.8659","90","0","0","30.14285","2.443806","0","0","30.14285","35.32048","35.32048","0","0","0","0","0","35.32048","0","0","0","0","37.17946","35.32048","0","0","335.8757","362.7373","0","37.17946","-37.17946","478.6736","50.3867","0.0380559","0","0","1.094447","0","38.85254","0","0","362.7373"
"6/16/2007 1:00:00 AM","0","0","-153.7594","90","0","0","30.14285","3.377003","33.49392","0","30.14285","31.14218","31.14218","0","0","0","0","0","35.61048","94.05635","0","0","33.49392","0","0","2.351734","2.234148","335.8757","325.5579","0","2.234148","-2.234148","476.0406","50.10954","0.0380559","4.468295","0.09628861","1.190736","0","51.00336","0","1000032","325.5579"
"6/16/2007 2:00:00 AM","0","0","-139.8299","90","0","0","30.14285","4.355826","97.70187","0","30.14285","13.82315","13.82315","0","9.862721","0","0","0","173.6859","56.25206","0","0","97.70187","0","0","74.01601","70.31521","335.8757","323.3237","0","79.68479","-79.68479","382.1312","40.22434","0.0380559","150","3.232394","4.42313","0","64.0564","0","1000097","323.3237"
"6/16/2007 3:00:00 AM","0","0","-129.0934","90","0","0","30.14285","4.00135","71.56139","0","30.14285","23.85776","23.85776","0","-0.000000000000007105427","66.01687","0","4.42313","23.85776","299.9501","0","0","71.56139","0","0","47.70363","45.31845","335.8757","243.6389","111.3353","0","111.3353","476.6024","50.16867","0.03803528","0","0","0","0","62.02423","0","1000071","309.6558"
"6/16/2007 4:00:00 AM","0","0","-120.8248","90","0","0","30.14285","4.952494","153.1305","0","30.14285","97.26447","97.26447","0","0","0","0","0","97.26447","157.4372","0","0","153.1305","0","0","55.86603","53.07273","335.8757","323.8003","53.07273","0","53.07273","521.636","54.90906","0.03802546","0","0","0","0","183.5562","0","1000152","323.8003"
"6/16/2007 5:00:00 AM","0.02305819","2.972275","-114.2873","96.98391","0.02096249","8.388834","30.65008","3.780726","57.47039","0","30.14285","103.2664","103.2664","354.1942","0","0","0","0","103.2664","63.77606","0","0","65.85923","0","0","308.3982","292.9782","335.8757","362.0127","301.3671","0","301.3671","777.3545","81.82679","0.03814054","0","0","0","0","142.3282","6.711068","1000056","370.4016"
"6/16/2007 6:00:00 AM","0.09073951","15.68846","-108.924","83.2149","0.08603285","34.21229","32.22776","2.930063","13.96283","0","30.14285","146.2829","146.2829","0","0","0","0","0","146.2829","32.93285","0","0.00000000000002842171","48.17511","139.2843","132.32","0","0","203.4647","483.661","0","105.072","-105.072","653.526","68.79221","0.03814054","0","0","0","0","167.8926","27.36983","1000013","517.8734"
"6/16/2007 7:00:00 AM","0.1479327","28.79109","-104.337","69.52325","0.141977","56.15113","33.58797","4.254969","88.78269","0","30.14285","111.0851","111.0851","0","0","0","0","0","111.0851","130.471","0","0","144.9338","23.47617","22.30236","0","0","335.8757","473.925","32.67495","0","32.67495","681.2516","71.7107","0.03813449","0","0","0","0","166.5849","44.9209","1000088","530.0762"
"6/16/2007 8:00:00 AM","0.1757885","42.15137","-100.2243","56.10549","0.1693131","66.7825","34.2539","4.50209","110.6365","0","30.14285","110.1782","110.1782","0","-0.000000000000002997602","0","0","0","177.8314","99.76807","0","0","177.419","0","0","0.4582651","0.4353518","316.723","483.661","0","0.4353518","-0.4353518","680.7386","71.65669","0.03813449","67.65321","1.457879","1.457879","0","176.5143","53.426","1000110","550.4435"
"6/16/2007 9:00:00 AM","0.1840499","55.68157","-96.29294","43.32305","0.1774995","69.95493","34.4535","5.717491","237.3491","0","30.14285","92.33862","92.33862","0","199.8397","0","0","0","442.1783","69.49777","0","0","307.304","57.71491","54.82916","0","0","317.3276","483.661","0","137.76","-137.76","518.3869","54.56704","0.03813449","150","3.232394","4.690273","0","220.2471","55.96395","1000236","553.616"
"6/16/2007 10:00:00 AM","0.225958","69.31595","-92.00815","32.03252","0.218008","85.57586","35.44225","5.855893","247.5486","0","30.14285","106.8295","106.8295","0","206.5152","70.00408","0","4.690273","463.3447","71.89561","0","0","333.1245","69.25903","65.79608","0","0","335.8757","359.2557","0","63.67909","-63.67909","443.3404","46.6674","0.03813449","150","3.232394","3.232394","0","241.2868","68.46069","1000247","514.8356"
"6/16/2007 11:00:00 AM","0.4756684","82.97688","-83.75579","24.46398","0.4573841","175.2467","41.32332","6.597871","264.5","0","30.14285","122.8493","122.8493","0","-0.000000000000003552714","48.24469","0","3.232394","145.0331","303.2043","0","0","439.7467","0","0","141.6507","134.5682","335.8757","295.5766","335.8757","0","335.8757","728.3403","76.6674","0.03807239","22.18384","0.4780461","0.4780461","0","267.3842","140.1974","1000264","519.068"
"6/16/2007 12:00:00 PM","0.6029595","83.16802","83.49331","24.40284","0.5753118","217.7483","44.24488","4.207891","84.75288","0","30.14285","115.7508","115.7508","0","0","7.135016","0","0.4780461","115.7508","261.3384","0","0","302.5012","32.62937","30.9979","0","0","261.2284","483.661","192.254","0","192.254","891.4733","93.83929","0.03803693","0","0","0","0","169.7023","174.1987","1000084","708.5444"
"6/16/2007 1:00:00 PM","0.5402104","69.50816","91.93908","31.89246","0.5148875","196.1102","42.74591","6.152928","264.5","0","30.14285","112.3957","112.3957","0","217.63","0","0","0","480.0257","95.95531","0","0","460.6102","68.97443","65.52571","0","0","68.97443","483.661","0","22.86424","-22.86424","864.5275","91.00289","0.03803693","150","3.232394","3.232394","0","255.8853","156.8882","1000264","679.7712"
"6/16/2007 2:00:00 PM","0.6614198","55.87275","96.23708","43.15087","0.6038532","227.8671","44.95441","5.45831","210.4147","0","30.14285","92.18182","92.18182","0","142.3453","48.24469","0","3.232394","384.5271","113.9794","0","0","438.2818","25.3815","24.11242","0","0","100.7303","483.661","100.7303","0","100.7303","950","100","0.03801838","150","3.232394","3.232394","0","206.6073","182.2937","1000209","759.7729"
"6/16/2007 3:00:00 PM","0.5780646","42.34067","100.1686","55.92011","0.5004091","190.882","42.38736","8.078029","264.5","0","30.14285","71.64016","71.64016","0","277.5302","48.24469","0","3.232394","499.1703","91.22778","0","0","455.382","89.12666","84.67032","0","0","0","483.661","0","0","0","950","100","0.03801838","150","3.232394","3.232394","0","211.0542","152.7056","1000264","722.7877"
"6/16/2007 4:00:00 PM","0.2200921","28.97745","104.2766","69.33206","0.2069764","81.33456","35.1728","5.108237","168.4337","0","30.14285","110.6572","110.6572","0","0","0","0","0","246.8795","101.1701","0.000000000000007105427","0","249.7683","0","0","57.77658","54.88775","0","483.661","0","0","0","950","100","0.03801838","136.2223","2.935495","6.167889","0","205.9398","65.06765","168.4337","564.9956"
"6/16/2007 5:00:00 PM","0.1234828","15.87043","108.8549","83.02143","0.1122153","44.51023","32.86391","3.666563","50.56518","0","30.14285","133.125","133.125","0","0","80","0","5.36","170.7301","55.68753","0","0","95.0754","86.90513","82.55987","0","0","0","483.661","0","0","0","950","100","0.03801838","37.6051","0.8103634","1.618253","0","171.7201","35.60818","1000050","608.1713"
"6/16/2007 6:00:00 PM","0.04396589","3.14764","114.2048","96.79043","0.01921716","7.691679","30.60783","3.846159","61.64953","0","30.14285","344.4195","344.4195","0","0","0","0","0","344.4195","20.13277","0","0","69.34121","297.6526","282.77","0","0","0","483.661","0","289.961","-289.961","608.2777","64.02924","0.03801838","0","0","1.618253","0","409.6862","6.153344","1000061","491.3527"
"6/16/2007 7:00:00 PM","0","0","120.7223","90","0","0","30.14285","4.783999","136.5742","0","30.14285","162.5724","162.5724","0","0","0","0","0","162.5724","84.00822","0","0","136.5742","27.36653","25.99821","0","0","335.8757","435.5306","0","27.36653","-27.36653","576.0259","60.63431","0.03801838","0","0","1.618253","0","247.1167","0","1000136","435.5306"
"6/16/2007 8:00:00 PM","0","0","128.9619","90","0","0","30.14285","4.232372","86.78437","0","30.14285","95.9943","95.9943","0","0","0","0","0","95.9943","90.40575","0","0","86.78437","9.694667","9.209933","0","0","335.8757","408.1641","0","9.694667","-9.694667","564.6007","59.43165","0.03801838","0","0","1.618253","0","148.9859","0","86.78437","408.1641"
"6/16/2007 9:00:00 PM","0","0","139.6581","90","0","0","30.14285","3.890584","64.48688","0","30.14285","114.1804","114.1804","0","0","0","0","0","114.1804","56.47806","0","0","64.48688","52.30898","49.69353","0","0","335.8757","398.4694","0","52.30898","-52.30898","502.954","52.94252","0.03801838","0","0","1.618253","0","157.8419","0","1000064","398.4694"
"6/16/2007 10:00:00 PM","0","0","153.5398","90","0","0","30.14285","3.664093","50.41956","0","30.14285","64.09544","64.09544","0","0","0","0","0","64.09544","78.66327","0","0","50.41956","14.39565","13.67587","0","0","335.8757","346.1604","0","14.39565","-14.39565","485.9885","51.15669","0.03801838","0","0","1.618253","0","95.71476","0","1000049","346.1604"
"6/16/2007 11:00:00 PM","0","0","170.6091","90","0","0","30.14285","1.446189","0","0","30.14285","42.56687","42.56687","0","0","0","0","0","42.56687","0","0","0","0","44.80723","42.56687","0","0","335.8757","331.7648","0","44.80723","-44.80723","433.1827","45.59818","0.03801838","0","0","1.618253","0","46.82356","0","999999","331.7648"
"6/17/2007 12:00:00 AM","0","0","-170.9393","90","0","0","30.14285","1.874789","0","0","30.14285","22.79598","22.79598","0","0","0","0","0","22.79598","0","0","0.000000000000003552714","0","23.99577","22.79598","0","0","335.8757","286.9575","0","23.99577","-23.99577","404.9034","42.62141","0.03801838","0","0","1.618253","0","25.07558","0","999999","286.9575"
"6/17/2007 1:00:00 AM","0","0","-153.8372","90","0","0","30.14285","2.625823","2.36475","0","30.14285","24.41559","24.41559","0","0","0","0","0","24.41559","9.685412","0","0.000000000000003552714","2.36475","23.21141","22.05084","0","0","335.8757","262.9618","0","23.21141","-23.21141","377.5485","39.74195","0.03801838","0","0","1.618253","0","28.03952","0","1000001","262.9618"
"6/17/2007 2:00:00 AM","0","0","-139.903","90","0","0","30.14285","3.361813","32.59839","0","30.14285","23.43151","23.43151","0","0","0","0","0","40.84858","79.80299","0","0","32.59839","0","0","9.166883","8.708538","335.8757","239.7504","0","8.708538","-8.708538","367.2854","38.66162","0.03801838","17.41708","0.3753257","1.993578","0","42.07385","0","1000032","239.7504"
"6/17/2007 3:00:00 AM","0","0","-129.1596","90","0","0","30.14285","4.563105","116.0323","0","30.14285","26.48242","26.48242","0","21.20501","0","0","0","197.6874","58.69483","0","0","116.0323","0","0","68.34486","64.92762","335.8757","231.0418","0","85.07238","-85.07238","267.0266","28.10807","0.03801838","150","3.232394","5.225973","0","87.14681","0","1000115","231.0418"
"6/17/2007 4:00:00 AM","0","0","-120.8852","90","0","0","30.14285","6.640665","264.5","0","30.14285","93.06894","93.06894","0","183.6476","77.9996","0","5.225973","426.7165","61.98494","0.000000000000001776357","0","264.5","12.8595","12.21653","0","0","335.8757","145.9694","0","84.85991","-84.85991","167.0183","17.58087","0.03801838","150","3.232394","3.232394","0","234.6258","0","1000264","223.969"
"6/17/2007 5:00:00 AM","0.004387297","2.944901","-114.3444","97.03076","0.004212601","1.688537","30.24474","6.077938","263.9121","0","30.14285","96.44587","96.44587","0","0","48.24469","0","3.232394","96.44587","275.3883","0","0","265.6007","0","0","167.4663","159.093","335.8757","61.10953","209.0262","0","209.0262","344.3829","36.25083","0.03797994","0","0","0","0","238.0465","1.350829","1000263","111.0428"
"6/17/2007 6:00:00 AM","0.02165421","15.65613","-108.9804","83.26592","0.02083754","8.338932","30.64706","7.547374","264.5","0","30.14285","157.1901","157.1901","0","0","0","0","0","157.1901","173.5725","0","0","272.8389","0","0","107.3099","101.9444","335.8757","211.6084","110.2833","0","110.2833","437.9613","46.1012","0.03795969","0","0","0","0","305.1591","6.671146","1000264","219.9473"
"6/17/2007 7:00:00 AM","0.01521942","28.75485","-104.3961","69.57806","0.01467989","5.878209","30.49801","6.990388","264.5","0","30.14285","98.86927","98.86927","0","0","0","0","0","98.86927","273.4704","0","0","270.3782","0","0","165.6307","157.3492","335.8757","291.0124","163.2274","0","163.2274","576.4644","60.68046","0.03792977","0","0","0","0","241.0062","4.702567","1000264","296.8906"
"6/17/2007 8:00:00 AM","0.0499345","42.11198","-100.291","56.16397","0.04816728","19.22507","31.3091","6.820053","264.5","0","30.14285","109.62","109.62","0","0","0","0","0","109.62","258.8261","0","0","283.7251","0","0","154.8801","147.136","335.8757","408.5361","166.3611","0","166.3611","717.6265","75.53963","0.03789931","0","0","0","0","252.832","15.38006","1000264","427.7612"
"6/17/2007 9:00:00 AM","0.0385591","55.63965","-96.3768","43.38489","0.03720568","14.86573","31.04346","5.411338","204.6454","0","30.14285","132.8104","132.8104","0","0","0","0","0","132.8104","165.2816","0","0","219.5111","0","0","71.83501","68.24326","273.8548","483.661","83.10899","0","83.10899","788.1468","82.96282","0.03788411","0","0","0","0","248.4141","11.89258","1000204","498.5268"
"6/17/2007 10:00:00 AM","0.06710764","69.27227","-92.13738","32.09554","0.06475968","25.80604","31.71145","7.404635","264.5","0","30.14285","152.324","152.324","0","388.4088","0","0","0","690.7328","42.0287","0","0","290.306","290.7714","276.2328","0","0","190.7458","483.661","0","414.9654","-414.9654","299.1054","31.48478","0.03788411","150","3.232394","3.232394","0","299.8064","20.64483","1000264","509.4671"
"6/17/2007 11:00:00 AM","0.1581874","82.93481","-84.14043","24.51748","0.1526664","60.31534","33.84827","5.837547","246.1966","0","30.14285","133.2892","133.2892","0","0","0","0","0","133.2892","229.9601","0","0","306.5119","0","0","112.9074","107.262","335.8757","173.1892","167.5774","0","167.5774","441.2996","46.45258","0.03785351","0","0","3.232394","0","269.7164","48.25227","246.1966","233.5045"
"6/17/2007 12:00:00 PM","0.1842398","83.22289","83.75827","24.42555","0.177807","70.074","34.46099","5.562832","223.2526","0","30.14285","173.7104","173.7104","0","298.5977","48.24469","0","3.232394","622.308","47.13528","0","0","293.3267","262.1636","249.0554","0","0","335.8757","293.8449","0","293.8449","-293.8449","95","10","0.03785351","150","3.232394","3.232394","0","302.7078","56.0592","1000222","412.1636"
"6/17/2007 1:00:00 PM","0.1280586","69.56177","92.03486","31.88481","0.123576","48.96197","33.14019","4.018705","72.66984","0","30.14285","158.1327","158.1327","0","0","48.24469","0","3.232394","158.1327","76.91754","0","0","121.6318","89.96095","85.4629","0","0","335.8757","0.00000000000004823324","7.245719","0","7.245719","101.1482","10.64718","0.03785219","0","0","0","0","210.2809","39.16957","1000072","97.20666"
"6/17/2007 2:00:00 PM","0.05759897","55.92758","96.29321","43.12572","0.05557653","22.16641","31.48873","6.994657","264.5","0","30.14285","104.2283","104.2283","0","0","0","0","0","104.2283","275.0371","0","0","286.6664","0","0","160.2717","152.2581","335.8757","5.216918","174.4246","0","174.4246","249.1523","26.22656","0.03782038","0","0","0","0","246.9011","17.73313","264.5","27.38333"
"6/17/2007 3:00:00 PM","0.08979668","42.39705","100.2072","55.88487","0.08658706","34.43082","32.24121","3.894797","64.756","0","30.14285","96.21302","96.21302","0","0","0","0","0","96.21302","103.0909","0","0","99.18682","33.11265","31.45702","0","0","335.8757","130.8026","1.318166","0","1.318166","250.2708","26.3443","0.03782015","0","0","0","0","138.2123","27.54465","1000064","165.2334"
"6/17/2007 4:00:00 PM","0.01307116","29.0355","104.3052","69.29019","0.01260845","5.049757","30.44788","3.445945","37.55849","0","30.14285","95.67474","95.67474","366.5144","0","0","0","0","95.67474","44.53448","0","0","42.60824","0","0","308.3982","292.9782","335.8757","131.7517","298.028","0","298.028","503.156","52.96379","0.0379333","0","0","0","0","124.0214","4.039805","1000037","136.8014"
"6/17/2007 5:00:00 PM","0.001694323","15.93016","108.8764","82.97458","0.001634358","0.6552624","30.18237","2.693765","4.901622","0","30.14285","126.1112","126.1112","429.6077","0","0","0","0","126.1112","4.406338","0.00000000000005684342","0","5.556885","0","0","308.3982","292.9782","335.8757","346.3318","293.6335","0","293.6335","752.3123","79.19077","0.03804472","0","0","0","0","141.1731","0.52421","1000004","346.9871"
"6/17/2007 6:00:00 PM","0.002987496","3.208966","114.2202","96.73943","0.002873778","1.152045","30.21235","3.936733","67.43434","0","30.14285","288.7996","288.7996","465.3917","0","0","0","0","288.7996","23.74879","0","0","68.58639","0","0","244.0265","231.8251","232.9772","483.661","232.9772","0","232.9772","950","100","0.03813285","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","351.3967","0.921636","1000066","484.8131"
"6/17/2007 7:00:00 PM","0","0","120.7309","90","0","0","30.14285","5.477893","212.82","0","30.14285","342.9134","342.9134","0","0","0","0","0","342.9134","62.06232","0","0","212.82","136.9404","130.0934","0","0","0","483.661","0","136.9404","-136.9404","788.6142","83.01202","0.03813285","0","0","0.0000000000000005818445","0","483.6147","0","1000212","483.661"
"6/17/2007 8:00:00 PM","0","0","128.9615","90","0","0","30.14285","5.490874","214.4144","0","30.14285","164.4574","164.4574","0","-0.000000000000007105427","0","0","0","259.3757","82.66557","0","0","214.4144","0","0","49.95701","47.45916","190.195","483.661","0","47.45916","-47.45916","732.683","77.12453","0.03813285","94.91832","2.045423","2.045423","0","288.1103","0","1000213","483.661"
"6/17/2007 9:00:00 PM","0","0","139.6443","90","0","0","30.14285","3.688164","51.8387","0","30.14285","143.9465","143.9465","0","0","0","0","0","143.9465","36.01249","0","0","51.8387","96.95555","92.10777","0","0","256.1105","483.661","0","96.95555","-96.95555","618.4199","65.09682","0.03813285","0","0","2.045423","0","184.2605","0","1000051","483.661"
"6/17/2007 10:00:00 PM","0","0","153.5066","90","0","0","30.14285","5.05301","163.0071","0","30.14285","83.7077","83.7077","0","0.7040458","0","0","0","234.4117","69.53879","0","0","163.0071","0","0","78.59534","74.66558","335.8757","444.1365","0","75.33442","-75.33442","529.6374","55.7513","0.03813285","150","3.232394","5.277817","0","173.582","0","1000162","444.1365"
"6/17/2007 11:00:00 PM","0","0","170.5528","90","0","0","30.14285","4.499805","110.4344","0","30.14285","58.7521","58.7521","0","0","78.77339","0","5.277817","58.7521","187.9668","0","0","110.4344","0","0","51.68235","49.09824","335.8757","368.802","127.8716","0","127.8716","638.1401","67.17264","0.03810948","0","0","0","0","119.8445","0","1000109","447.5754"
"6/18/2007 12:00:00 AM","0","0","-171.0118","90","0","0","30.14285","8.949679","264.5","0","30.14285","28.83023","28.83023","0","0","0","0","0","28.83023","917.4396","0","0","264.5","0","0","235.6698","223.8863","335.8757","460.8696","223.8863","0","223.8863","828.1138","87.16988","0.03806861","0","0","0","0","163.9633","0","1000264","460.8696"
"6/18/2007 1:00:00 AM","0","0","-153.9116","90","0","0","30.14285","6.852699","264.5","0","30.14285","24.20278","24.20278","0","314.6655","0","0","0","488.8683","54.10456","0","0","264.5","78.28236","74.36825","0","0","143.6442","483.661","0","228.2824","-228.2824","559.0805","58.85058","0.03806861","150","3.232394","3.232394","0","158.873","0","1000264","483.661"
"6/18/2007 2:00:00 AM","0","0","-139.9713","90","0","0","30.14285","7.475321","264.5","0","30.14285","19.97825","19.97825","0","322.7026","48.24469","0","3.232394","492.6809","53.68587","0","0","264.5","82.29566","78.18088","0","0","335.8757","393.7854","0","184.051","-184.051","342.1744","36.01835","0.03806861","150","3.232394","3.232394","0","154.2261","0","1000264","442.0301"
"6/18/2007 3:00:00 AM","0","0","-129.2203","90","0","0","30.14285","8.804766","264.5","0","30.14285","24.66253","24.66253","0","0","48.24469","0","3.232394","24.66253","1072.477","0","0","264.5","0","0","239.8375","227.8456","335.8757","209.7344","276.0903","0","276.0903","576.4448","60.67839","0.03801834","0","0","0","0","159.3788","0","1000264","257.9791"
"6/18/2007 4:00:00 AM","0","0","-120.9399","90","0","0","30.14285","9.44472","264.5","0","30.14285","82.44693","82.44693","0","0","0","0","0","82.44693","320.8124","0","0","264.5","0","0","182.0531","172.9504","335.8757","408.5194","172.9504","0","172.9504","723.1981","76.12611","0.03798692","0","0","0","0","222.9416","0","1000264","408.5194"
"6/18/2007 5:00:00 AM","0.03205014","2.914215","-114.3953","97.07839","0.02363686","9.45663","30.71483","9.574661","264.5","0","30.14285","169.8221","169.8221","0","0","0","0","0","169.8221","161.3198","0","0","273.9566","0","0","94.67788","89.94398","267.2887","483.661","99.40062","0","99.40062","807.5422","85.00445","0.03796888","0","0","0","0","319.0543","7.565304","1000264","493.1177"
"6/18/2007 6:00:00 AM","0.02609283","15.62103","-109.0302","83.31699","0.02509254","10.03761","30.75008","8.665523","264.5","0","30.14285","118.7122","118.7122","0","437.3752","0","0","0","706.0874","38.88153","0","0","274.5376","306.9341","291.5874","0","0","167.8881","483.661","0","446.8965","-446.8965","280.8697","29.56523","0.03796888","150","3.232394","3.232394","0","262.8335","8.030086","1000264","493.6986"
"6/18/2007 7:00:00 AM","0.01527016","28.7163","-104.4477","69.63218","0.01472878","5.897756","30.49919","7.112506","264.5","0","30.14285","126.2913","126.2913","0","196.9739","48.24469","0","3.232394","473.2652","57.13451","0","0","270.3978","61.85807","58.76517","0","0","335.8757","157.7156","0","157.7156","-157.7156","95","10","0.03796888","150","3.232394","3.232394","0","271.1704","4.718204","1000264","211.8581"
"6/18/2007 8:00:00 AM","0.1241152","42.07068","-100.3486","56.22086","0.1196263","47.41538","33.04412","6.932338","264.5","0","30.14285","120.2715","120.2715","0","0","48.24469","0","3.232394","120.2715","259.3427","0","0","311.9154","0","0","144.2285","137.017","335.8757","0","232.6771","0","232.6771","292.4331","30.78243","0.03792673","0","0","0","0","264.5487","37.9323","1000264","95.66007"
"6/18/2007 9:00:00 AM","0.1692282","55.59616","-96.44855","43.44395","0.1632158","64.41624","34.1053","6.71648","264.5","0","30.14285","98.89077","98.89077","0","0","0","0","0","98.89077","332.6056","0","0","328.9162","0","0","165.6092","157.3288","335.8757","167.5275","221.745","0","221.745","480.59","50.58842","0.03788664","0","0","0","0","241.0298","51.53299","1000264","231.9438"
"6/18/2007 10:00:00 AM","0.09617541","69.22725","-92.24692","32.15411","0.09281049","36.88314","32.39236","9.100944","264.5","0","30.14285","133.6722","133.6722","0","0","0","0","0","133.6722","225.4643","0","0","301.3831","0","0","130.8278","124.2864","335.8757","327.1839","161.1696","0","161.1696","617.3469","64.98388","0.03785756","0","0","0","0","279.2894","29.50651","1000264","364.0671"
"6/18/2007 11:00:00 AM","0.1171281","82.89098","-84.46587","24.56461","0.1130406","44.83393","32.88398","10.52994","264.5","0","30.14285","134.3566","134.3566","0","0","0","0","0","134.3566","230.2335","0","0","309.3339","0","0","130.1434","123.6362","335.8757","443.226","168.4701","0","168.4701","760.2985","80.03142","0.03782721","0","0","0","0","280.0423","35.86715","1000264","488.0599"
"6/18/2007 12:00:00 PM","0.0958962","83.27693","83.96875","24.4417","0.0925488","36.78008","32.38601","7.564951","264.5","0","30.14285","134.0107","134.0107","0","423.4676","0","0","0","707.4783","42.58507","10.74495","0","301.2801","308.3982","292.9782","0","0","223.5654","483.661","0","432.363","-432.363","250.7538","26.39513","0.03782721","150","3.232394","3.232394","0","279.6617","29.42406","1000264","520.4411"
"6/18/2007 1:00:00 PM","0.1990256","69.61489","92.11132","31.87217","0.1920352","75.57499","34.80808","6.73236","264.5","0","30.14285","119.7486","119.7486","0","245.4334","48.24469","0","3.232394","515.1821","66.01064","0","0","340.075","105.9811","100.6821","0","0","335.8757","132.1615","0","132.1615","-132.1615","95","10","0.03782721","150","3.232394","3.232394","0","263.9735","60.45999","1000264","255.9811"
"6/18/2007 2:00:00 PM","0.03412467","55.98167","96.3372","43.09708","0.03292694","13.16158","30.93981","7.455138","264.5","0","30.14285","82.8263","82.8263","0","0","48.24469","0","3.232394","82.8263","335.2336","0","0","277.6616","0","0","181.6737","172.59","335.8757","0","233.9963","0","233.9963","293.5524","30.90026","0.03778513","0","0","0","0","223.3589","10.52926","1000264","61.40627"
"6/18/2007 3:00:00 PM","0.09791926","42.45236","100.2367","55.84726","0.09441092","37.51329","32.43124","6.537356","264.5","0","30.14285","80.91754","80.91754","0","0","0","0","0","80.91754","373.2359","0","0","302.0133","0","0","183.5825","174.4033","335.8757","168.4773","211.9166","0","211.9166","473.3697","49.82838","0.0377471","0","0","0","0","221.2593","30.01064","1000264","205.9906"
"6/18/2007 4:00:00 PM","0.167578","29.09206","104.3261","69.2468","0.1604582","63.3451","34.0381","6.641026","264.5","0","30.14285","98.64459","98.64459","0","0","0","0","0","98.64459","332.3498","0","0","327.8451","0","0","165.8554","157.5626","335.8757","321.0573","220.9077","0","220.9077","660.8161","69.55959","0.03770755","0","0","0","0","240.759","50.67607","1000264","384.4024"
"6/18/2007 5:00:00 PM","0.06627736","15.98791","108.891","82.92696","0.06335784","25.25086","31.67745","5.562298","223.187","0","30.14285","174.6654","174.6654","0","0","0","0","0","174.6654","142.2365","0","0","248.4379","0","0","48.52166","46.09557","335.8757","480.1109","71.34644","0","71.34644","721.3555","75.93216","0.03769479","0","0","0","0","303.7254","20.20069","1000222","505.3617"
"6/18/2007 6:00:00 PM","0.010246","3.267734","114.2291","96.68836","0.009772424","3.914983","30.37925","4.64195","123.0049","0","30.14285","287.1593","287.1593","443.6756","0","0","0","0","287.1593","44.19841","0","0","126.9198","0","0","279.5211","265.5451","269.4601","483.661","269.4601","0","269.4601","950","100","0.03779574","0.0000000000001080025","0.000000000000002327378","0.000000000000002327378","0","377.3777","3.131986","1000122","487.576"
"6/18/2007 7:00:00 PM","0","0","120.7334","90","0","0","30.14285","3.810832","59.3932","0","30.14285","261.9787","261.9787","0","0","0","0","0","357.129","16.63074","0","0","59.3932","213.2479","202.5855","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03779574","95.15022","2.05042","2.05042","0","317.8732","0","1000058","483.661"
"6/18/2007 8:00:00 PM","0","0","128.9552","90","0","0","30.14285","5.378665","200.6324","0","30.14285","159.7817","159.7817","0","228.1967","0","0","0","537.9784","37.29377","0","0","200.6324","197.2063","187.346","0","0","335.8757","417.0934","0","347.2063","-347.2063","177.3627","18.66976","0.03779574","150","3.232394","5.282815","0","276.0761","0","1000200","417.0934"
"6/18/2007 9:00:00 PM","0","0","139.6251","90","0","0","30.14285","6.714921","264.5","0","30.14285","121.2888","121.2888","0","141.8797","78.84798","0","5.282815","413.1685","64.01746","0","0","264.5","0","0","1.33151","1.264934","335.8757","69.88708","0","69.88708","-69.88708","95","10","0.03779574","150","3.232394","3.232394","0","265.6677","0","1000264","148.7351"
"6/18/2007 10:00:00 PM","0","0","153.4691","90","0","0","30.14285","7.188967","264.5","0","30.14285","87.39926","87.39926","0","-0.00000000000002842171","48.24469","0","3.232394","87.39926","302.6341","0","0","264.5","0","0","177.1007","168.2457","335.8757","0","216.4904","0","216.4904","278.6982","29.33665","0.03775702","0","0","0","0","228.3892","0","1000264","48.24469"
"6/18/2007 11:00:00 PM","0","0","170.4946","90","0","0","30.14285","6.185578","264.5","0","30.14285","40.35604","40.35604","0","0","0","0","0","40.35604","655.4161","0","0","264.5","0","0","224.144","212.9368","335.8757","155.8731","212.9368","0","212.9368","459.381","48.3559","0.03771902","0","0","0","0","176.6416","0","1000264","155.8731"
"6/19/2007 12:00:00 AM","0","0","-171.0832","90","0","0","30.14285","5.049402","162.6526","0","30.14285","30.3609","30.3609","0","0","0","0","0","30.3609","535.7307","0","0","162.6526","0","0","132.2917","125.6772","335.8757","309.1876","125.6772","0","125.6772","566.0216","59.58123","0.03769663","0","0","0","0","114.7233","0","1000162","309.1876"
"6/19/2007 1:00:00 AM","0","0","-153.9826","90","0","0","30.14285","4.444851","105.5747","0","30.14285","22.87102","22.87102","0","0","0","0","0","22.87102","461.609","0","0","105.5747","0","0","82.70368","78.5685","335.8757","399.6751","78.5685","0","78.5685","632.6892","66.59886","0.03768264","0","0","0","0","77.94547","0","1000105","399.6751"
"6/19/2007 2:00:00 AM","0","0","-140.0349","90","0","0","30.14285","5.084308","166.0824","0","30.14285","27.18468","27.18468","0","0","0","0","0","27.18468","610.9412","0","0","166.0824","0","0","138.8977","131.9529","335.8757","456.2444","131.9529","0","131.9529","744.6549","78.38473","0.03765918","0","0","0","0","112.9444","0","1000165","456.2444"
"6/19/2007 3:00:00 AM","0","0","-129.2757","90","0","0","30.14285","7.603713","264.5","0","30.14285","25.2363","25.2363","0","0","0","0","0","25.2363","1048.093","0","0","264.5","0","0","239.2637","227.3005","242.0015","483.661","227.3005","0","227.3005","937.5258","98.68693","0.03761882","0","0","0","0","160.0099","0","1000264","483.661"
"6/19/2007 4:00:00 AM","0","0","-120.9888","90","0","0","30.14285","7.013399","264.5","0","30.14285","68.5504","68.5504","0","488.9279","0","0","0","707.4783","37.38631","14.70098","0","264.5","308.3982","292.9782","0","0","14.70098","483.661","0","473.0992","-473.0992","379.9731","39.99717","0.03761882","150","3.232394","3.232394","0","207.6554","0","1000264","483.661"
"6/19/2007 5:00:00 AM","0.018182","2.880281","-114.4402","97.12672","0.01707554","6.835907","30.55599","7.82901","264.5","0","30.14285","115.8745","115.8745","0","288.1694","48.24469","0","3.232394","554.0439","48.97372","0","0","271.3359","146.8883","139.5439","0","0","335.8757","241.8077","0","241.8077","-241.8077","95","10","0.03761882","150","3.232394","3.232394","0","259.7119","5.468726","1000264","296.8883"
"6/19/2007 6:00:00 AM","0.1329088","15.58324","-109.0734","83.36804","0.1170017","46.38703","32.98029","7.323803","264.5","0","30.14285","143.5678","143.5678","0","0","48.24469","0","3.232394","143.5678","216.5437","0","0","310.887","0","0","120.9322","114.8856","335.8757","0","209.5173","0","209.5173","272.7813","28.71382","0.0375817","0","0","0","0","290.1746","37.10962","1000264","94.63172"
"6/19/2007 7:00:00 AM","0.3416027","28.67554","-104.4918","69.68551","0.2862536","111.6018","37.11224","8.841969","264.5","0","30.14285","130.4848","130.4848","0","0","0","0","0","130.4848","288.2342","0","0","376.1018","0","0","134.0152","127.3145","335.8757","150.8524","238.9162","0","238.9162","475.5085","50.05352","0.03753947","0","0","0","0","275.7833","89.28143","1000264","262.4542"
"6/19/2007 8:00:00 AM","0.4463762","42.02757","-100.3971","56.27605","0.4055319","156.2076","40.04382","10.09019","264.5","0","30.14285","123.1829","123.1829","0","0","0","0","0","123.1829","341.5308","0","0","420.7076","0","0","141.3171","134.2512","335.8757","322.8721","290.4588","0","290.4588","721.9709","75.99694","0.03748824","0","0","0","0","267.7512","124.9661","1000264","479.0797"
"6/19/2007 9:00:00 AM","0.5807393","55.5512","-96.50816","43.50014","0.5377865","204.3448","43.31347","10.65796","264.5","0","30.14285","90.24022","90.24022","0","0","0","0","0","191.397","244.9593","0","0","468.8448","0","0","174.2598","165.5468","268.7348","483.661","268.7348","0","268.7348","950","100","0.03744098","101.1568","2.179858","2.179858","0","231.5142","163.4759","1000264","688.0059"
"6/19/2007 10:00:00 AM","0.4624273","69.181","-92.3368","32.20816","0.4434266","170.1428","40.9786","13.65826","264.5","0","30.14285","88.49725","88.49725","0","468.981","0","0","0","707.4783","61.4355","0","0","434.6428","308.3982","292.9782","0","0","0","483.661","0","288.2553","-288.2553","610.2878","64.24082","0.03744098","150","3.232394","5.412252","0","229.597","136.1143","1000264","653.8038"
"6/19/2007 11:00:00 AM","0.4668283","82.8456","-84.7328","24.60537","0.4489934","172.1803","41.11606","10.99702","264.5","0","30.14285","122.7293","122.7293","0","434.749","80","0","5.36","707.4783","61.7235","156.8625","0","436.6803","308.3982","292.9782","0","0","335.8757","437.2362","0","363.0804","-363.0804","182.3935","19.19932","0.03744098","150","3.232394","3.284646","0","267.2522","137.7442","1000264","689.4165"
"6/19/2007 12:00:00 PM","0.3072156","83.33015","84.12337","24.45129","0.2964256","115.4496","37.36161","11.58219","264.5","0","30.14285","201.7318","201.7318","0","0","49.02457","0","3.284646","201.7318","188.3439","0","0","379.9496","0","0","62.76818","59.62977","335.8757","74.15587","224.1039","0","224.1039","372.552","39.216","0.03740165","0","0","-0.0000000000000004440892","0","354.155","92.35964","1000264","238.63"
"6/19/2007 1:00:00 PM","0.2658429","69.66747","92.1683","31.85457","0.2564591","100.2845","36.38251","10.81546","264.5","0","30.14285","132.61","132.61","0","308.3954","0","-3","0","591.0054","61.7227","0","0","364.7845","185.7952","176.5054","0","0","335.8757","235.5107","0","235.5107","-235.5107","95","10","0.03740165","150","3.232394","3.232394","0","278.121","80.22758","1000264","335.7951"
"6/19/2007 2:00:00 PM","0.1314741","56.03498","96.369","43.06499","0.1268285","50.2346","33.21931","11.64908","264.5","0","30.14285","89.10553","89.10553","0","0","48.24469","0","3.232394","89.10553","353.2156","0","0","314.7346","0","0","175.3945","166.6247","335.8757","0","265.104","0","265.104","319.9482","33.67876","0.03735524","0","0","0","0","230.2661","40.18768","1000264","98.47929"
"6/19/2007 3:00:00 PM","0.1153143","42.50653","100.257","55.80731","0.1111604","44.09632","32.83827","12.00281","264.5","0","30.14285","109.711","109.711","0","0","0","0","0","109.711","281.281","0","0","308.5963","0","0","154.789","147.0495","335.8757","190.8749","191.1458","0","191.1458","482.1409","50.75167","0.03732184","0","0","0","0","252.9321","35.27706","1000264","234.9712"
"6/19/2007 4:00:00 PM","0.03152027","29.14706","104.3393","69.20196","0.03039151","12.1511","30.8784","10.58319","264.5","0","30.14285","138.5901","138.5901","0","0","0","0","0","138.5901","199.6182","0","0","276.6511","0","0","125.9099","119.6144","335.8757","328.4999","131.7655","0","131.7655","593.9476","62.5208","0.03729886","0","0","0","0","284.6992","9.720878","1000264","340.651"
"6/19/2007 5:00:00 PM","0.02311222","16.0436","108.8988","82.87865","0.02223971","8.898858","30.681","12.09067","264.5","0","30.14285","104.4821","104.4821","0","0","0","0","0","104.4821","261.6705","0","0","273.3989","0","0","160.0179","152.017","335.8757","423.3711","160.9159","0","160.9159","730.4892","76.8936","0.03727083","0","0","0","0","247.1803","7.119086","1000264","432.2699"
"6/19/2007 6:00:00 PM","0.0103217","3.323872","114.2316","96.63731","0.009845177","3.944101","30.38101","7.969485","264.5","0","30.14285","278.7103","278.7103","0","0","0","0","0","278.7103","96.31653","0","0","268.4441","14.95822","14.21031","0","0","258.696","483.661","0","11.01412","-11.01412","717.509","75.52726","0.03727083","0","0","0","0","438.8313","3.155281","264.5","487.6051"
