sep=,
"6/19/2007 7:00:00 PM","0","0","120.7296","90","0","0","30.14285","8.22896","264.5","0","30.14285","285.0927","285.0927","0","0","0","0","0","285.0927","92.77684","0","0","264.5","21.67653","20.59271","0","0","273.9933","483.661","0","21.67653","-21.67653","691.9629","72.8382","0.03727083","0","0","0","0","445.852","0","264.5","483.661"
"6/19/2007 8:00:00 PM","0","0","128.9429","90","0","0","30.14285","9.27536","264.5","0","30.14285","207.7237","207.7237","0","0","0","0","0","207.7237","127.3326","0","0","264.5","0","0","56.77628","53.93746","304.0996","483.661","53.93746","0","53.93746","737.7303","77.65583","0.03726144","0","0","0","0","360.7461","0","264.5","483.661"
"6/19/2007 9:00:00 PM","0","0","139.6005","90","0","0","30.14285","7.696784","264.5","0","30.14285","124.2517","124.2517","0","0","0","0","0","124.2517","212.8743","0","0","264.5","0","0","140.2483","133.2359","250.1622","483.661","133.2359","0","133.2359","850.7847","89.55629","0.03723827","0","0","0","0","268.9269","0","1000264","483.661"
"6/19/2007 10:00:00 PM","0","0","153.4275","90","0","0","30.14285","4.90247","148.2151","0","30.14285","73.71789","73.71789","0","292.2093","0","0","0","515.9272","28.72792","0","0","148.2151","229.1706","217.712","0","0","116.9263","483.661","0","379.1706","-379.1706","403.9279","42.51873","0.03723827","150","3.232394","3.232394","0","155.1973","0","1000147","483.661"
"6/19/2007 11:00:00 PM","0","0","170.4346","90","0","0","30.14285","6.184138","264.5","0","30.14285","62.37751","62.37751","0","354.4823","48.24469","0","3.232394","566.8598","46.66056","0","0","264.5","160.3788","152.3598","0","0","335.8757","262.1341","0","262.1341","-262.1341","95","10","0.03723827","150","3.232394","3.232394","0","200.8653","0","1000264","310.3788"
"6/20/2007 12:00:00 AM","0","0","-171.1535","90","0","0","30.14285","6.541307","264.5","0","30.14285","17.46518","17.46518","0","0","48.24469","0","3.232394","17.46518","1514.442","0","0","264.5","0","0","247.0348","234.6831","335.8757","0","282.9278","0","282.9278","335.0722","35.27076","0.03718917","0","0","0","0","151.4617","0","1000264","48.24469"
"6/20/2007 1:00:00 AM","0","0","-154.05","90","0","0","30.14285","4.661099","124.6983","0","30.14285","23.88101","23.88101","0","0","0","0","0","23.88101","522.1652","0","0","124.6983","0","0","100.8173","95.77644","335.8757","203.708","95.77644","0","95.77644","416.3412","43.82539","0.03717258","0","0","0","0","88.61827","0","1000124","203.708"
"6/20/2007 2:00:00 AM","0","0","-140.0936","90","0","0","30.14285","4.529984","113.1033","0","30.14285","24.0431","24.0431","0","0","0","0","0","24.0431","470.419","0","0","113.1033","0","0","89.06021","84.6072","335.8757","272.667","84.6072","0","84.6072","488.1328","51.3824","0.03715794","0","0","0","0","82.99907","0","1000112","272.667"
"6/20/2007 3:00:00 AM","0","0","-129.3255","90","0","0","30.14285","4.284717","91.41344","0","30.14285","17.94562","17.94562","0","0","0","0","0","17.94562","509.3914","0","0","91.41344","0","0","73.46782","69.79443","335.8757","333.5842","69.79443","0","69.79443","547.3553","57.61635","0.03714587","0","0","0","0","65.4469","0","1000090","333.5842"
"6/20/2007 4:00:00 AM","0","0","-121.0318","90","0","0","30.14285","4.301806","92.9247","0","30.14285","60.27798","60.27798","0","0","0","0","0","60.27798","154.1603","0","0","92.9247","0","0","32.64672","31.01439","335.8757","383.8362","31.01439","0","31.01439","573.6719","60.38651","0.0371405","0","0","0","0","112.7681","0","1000092","383.8362"
"6/20/2007 5:00:00 AM","0.04546956","2.843166","-114.4789","97.17566","0.01363744","5.461331","30.47278","4.75844","134.0628","0","30.14285","131.8115","131.8115","0","0","0","0","0","131.8115","105.8513","0","0","139.5242","0","0","2.251304","2.138739","335.8757","406.1666","7.60007","0","7.60007","580.1208","61.06534","0.03713919","0","0","0","0","212.0241","4.369065","1000133","411.6279"
"6/20/2007 6:00:00 AM","0.1517723","15.54282","-109.1099","83.41899","0.1247991","49.44061","33.16994","4.558343","115.6112","0","30.14285","124.5106","124.5106","0","0","0","0","0","124.5106","132.5604","0","0","165.0518","9.367806","8.899416","0","0","335.8757","411.6386","40.07281","0","40.07281","614.1237","64.6446","0.03713227","0","0","0","0","194.7673","39.55249","1000115","461.0792"
"6/20/2007 7:00:00 AM","0.3082675","28.63262","-104.5284","69.73798","0.2681304","104.7261","36.66825","4.316238","94.20097","0","30.14285","121.9322","121.9322","0","0","0","0","0","121.9322","163.1456","0","0","198.927","29.19078","27.73124","0","0","335.8757","440.491","75.53528","0","75.53528","678.2175","71.39131","0.03711922","0","0","0","0","181.2259","83.78085","1000093","545.2171"
"6/20/2007 8:00:00 AM","0.3693819","41.98272","-100.4366","56.32949","0.3455781","133.9276","38.56826","6.89015","264.5","0","30.14285","102.6403","102.6403","0","0","0","0","0","102.6403","388.1786","0","0","398.4276","0","0","161.8597","153.7667","320.2988","483.661","287.6944","0","287.6944","922.3342","97.08781","0.03706961","0","0","0","0","245.1543","107.1421","264.5","617.5887"
"6/20/2007 9:00:00 AM","0.3357611","55.50486","-96.55566","43.55339","0.3226555","125.334","38.00519","7.897654","264.5","0","30.14285","99.45788","99.45788","0","458.0204","0","0","0","707.4783","55.10191","32.60442","0","389.834","308.3982","292.9782","0","0","32.60442","483.661","0","365.6686","-365.6686","491.3897","51.72523","0.03706961","150","3.232394","3.232394","0","241.6537","100.2672","1000264","608.9951"
"6/20/2007 10:00:00 AM","0.4522963","69.13362","-92.40711","32.25765","0.433982","166.6804","40.74547","8.328588","264.5","0","30.14285","136.6011","136.6011","0","420.8771","48.24469","0","3.232394","707.4783","60.9461","92.87473","0","431.1804","308.3982","292.9782","0","0","335.8757","336.3478","0","336.3478","-336.3478","95","10","0.03706961","150","3.232394","3.232394","0","282.5112","133.3443","1000264","551.2729"
"6/20/2007 11:00:00 AM","0.8576269","82.79884","-84.94202","24.63973","0.800601","295.8286","49.87141","7.393601","264.5","0","30.14285","120.7013","120.7013","0","0","48.24469","0","3.232394","265.5077","211.0405","0","0","560.3286","0","0","143.7987","136.6088","335.8757","0","335.8757","0","335.8757","380","40","0.03701187","144.8064","3.120476","3.120476","0","265.0214","236.6629","1000264","344.0733"
"6/20/2007 12:00:00 PM","0.7477752","83.38253","84.22079","24.45432","0.7042926","262.9536","47.45884","8.729162","264.5","0","30.14285","104.7701","104.7701","0","0","46.57427","0","3.120476","230.1656","229.1626","0","0","527.4536","0","0","159.7299","151.7434","335.8757","241.8305","335.8757","0","335.8757","665","70","0.0369543","125.3955","2.702184","2.702184","0","247.4971","210.3628","1000264","551.3583"
"6/20/2007 1:00:00 PM","0.6732156","69.71945","92.20565","31.83204","0.631977","237.7737","45.65448","7.632049","264.5","0","30.14285","82.67765","82.67765","0","0","40.33111","0","2.702184","197.638","254.1382","0","0","502.2737","0","0","181.8223","172.7312","335.8757","483.661","335.8757","0","335.8757","950","100","0.03689691","114.9604","2.477314","2.477314","0","223.1954","190.219","1000264","761.7659"
"6/20/2007 2:00:00 PM","0.7066571","56.08743","96.38857","43.02952","0.6402144","240.6633","45.8597","6.480893","264.5","0","30.14285","89.06892","89.06892","0","0","0","0","0","239.0689","211.3044","266.0943","0","505.1633","0","0","0","0","0","483.661","0","0","0","950","100","0.03689691","150","3.232394","5.709709","0","230.2258","192.5306","264.5","724.3243"
"6/20/2007 3:00:00 PM","0.5414712","42.55949","100.268","55.76511","0.4748135","181.5983","41.7541","7.734727","264.5","0","30.14285","67.33157","67.33157","0","490.1467","80","0","5.36","707.4783","63.05471","0","0","446.0983","308.3982","292.9782","0","0","0","483.661","0","196.7998","-196.7998","718.0692","75.58623","0.03689691","150","3.232394","3.582103","0","206.3147","145.2787","1000264","745.2594"
"6/20/2007 4:00:00 PM","0.2291001","29.20042","104.3448","69.15574","0.2145917","84.26344","35.35879","7.443493","264.5","0","30.14285","87.57018","87.57018","0","0","53.46423","0","3.582103","120.0481","290.5197","0","0","348.7634","0","0","176.9298","168.0833","273.3331","483.661","273.3331","0","273.3331","950","100","0.03685034","32.47792","0.6998763","0.6998763","0","228.5772","67.41075","1000264","621.3887"
"6/20/2007 5:00:00 PM","0.1793914","16.09717","108.8997","82.8297","0.1349406","53.40516","33.41669","4.674632","125.895","0","30.14285","131.5825","131.5825","0","144.7908","0","0","0","426.3733","42.05239","0","0","179.3002","158.3982","150.4783","0","0","0","483.661","0","254.993","-254.993","649.4879","68.36714","0.03685034","150","3.232394","3.932271","0","207.6882","42.72412","1000125","537.0662"
"6/20/2007 6:00:00 PM","0.03153875","3.377308","114.2277","96.58636","0.02583515","10.33393","30.76806","4.015011","72.43389","0","30.14285","278.9442","278.9442","0","0","58.69061","0","3.932271","278.9442","29.67182","0","0","82.76781","217.3793","206.5103","0","0","335.8757","470.4986","0","148.3548","-148.3548","474.6501","49.96317","0.03685034","0","0","0","0","343.0556","8.267141","72.43389","539.5231"
"6/20/2007 7:00:00 PM","0","0","120.7198","90","0","0","30.14285","4.20234","84.3984","0","30.14285","276.2747","276.2747","500.2744","0","0","0","0","276.2747","30.54873","0.00000000000005684342","0","84.3984","0","0","308.3982","292.9782","335.8757","322.1438","292.9782","0","292.9782","723.2504","76.13162","0.03695857","0","0","0","0","346.1013","0","1000083","322.1438"
"6/20/2007 8:00:00 PM","0","0","128.9248","90","0","0","30.14285","5.289582","189.6908","0","30.14285","139.6078","139.6078","0","0","0","0","0","139.6078","135.8741","0","0","189.6908","0","0","50.08302","47.57887","267.227","483.661","47.57887","0","47.57887","763.6224","80.3813","0.03695047","0","0","0","0","248.414","0","1000189","483.661"
"6/20/2007 9:00:00 PM","0","0","139.5705","90","0","0","30.14285","5.400506","203.315","0","30.14285","118.7645","118.7645","0","311.3357","0","0","0","580.1002","35.04826","0","0","203.315","238.7212","226.7851","0","0","219.6481","483.661","0","388.7212","-388.7212","305.5101","32.15895","0.03695047","150","3.232394","3.232394","0","232.2984","0","1000202","483.661"
"6/20/2007 10:00:00 PM","0","0","153.3817","90","0","0","30.14285","4.827533","140.8518","0","30.14285","57.75477","57.75477","0","156.1221","48.24469","0","3.232394","363.8768","38.70866","0","0","140.8518","76.86841","73.02499","0","0","335.8757","178.6237","0","178.6237","-178.6237","95","10","0.03695047","150","3.232394","3.232394","0","133.9562","0","1000140","226.8684"
"6/20/2007 11:00:00 PM","0","0","170.3727","90","0","0","30.14285","3.756717","55.93698","0","30.14285","47.92688","47.92688","0","0","48.24469","0","3.232394","47.92688","116.7132","0","0","55.93698","0","0","8.010098","7.609593","335.8757","0","55.85429","0","55.85429","142.3939","14.98884","0.03694095","0","0","0","0","80.68806","0","1000055","48.24469"
"6/21/2007 12:00:00 AM","0","0","-171.2225","90","0","0","30.14285","2.874369","11.77384","0","30.14285","30.15764","30.15764","326.782","0","0","0","0","30.15764","39.04098","0","0","11.77384","0","0","308.3982","292.9782","335.8757","40.21508","292.9782","0","292.9782","390.9942","41.15729","0.03704887","0","0","0","0","39.06033","0","1000011","40.21508"
"6/21/2007 1:00:00 AM","0","0","-154.1139","90","0","0","30.14285","4.368628","98.83395","0","30.14285","25.46805","25.46805","0","0","0","0","0","25.46805","388.0703","0","0","98.83395","0","0","73.3659","69.6976","335.8757","251.1594","69.6976","0","69.6976","450.1346","47.38259","0.03703698","0","0","0","0","77.43183","0","1000098","251.1594"
"6/21/2007 2:00:00 AM","0","0","-140.1474","90","0","0","30.14285","3.622669","47.97738","0","30.14285","25.74994","25.74994","0","0","0","0","0","25.74994","186.3203","0","0","47.97738","0","0","22.22744","21.11607","335.8757","301.3417","21.11607","0","21.11607","468.0522","49.26865","0.03703338","0","0","0","0","52.31363","0","1000047","301.3417"
"6/21/2007 3:00:00 AM","0","0","-129.3698","90","0","0","30.14285","3.635004","48.70459","0","30.14285","29.0984","29.0984","0","0","0","0","0","29.0984","167.3789","0","0","48.70459","0","0","19.60619","18.62588","335.8757","316.5453","18.62588","0","18.62588","483.8568","50.93229","0.03703021","0","0","0","0","56.36054","0","1000048","316.5453"
"6/21/2007 4:00:00 AM","0","0","-121.069","90","0","0","30.14285","3.268356","27.25904","0","30.14285","52.93809","52.93809","334.0772","0","0","0","0","52.93809","51.49231","0","0","27.25904","0","0","308.3982","292.9782","335.8757","329.9559","292.9782","0","292.9782","732.457","77.10074","0.03713781","0","0","0","0","71.86142","0","1000026","329.9559"
"6/21/2007 5:00:00 AM","0.0223305","2.802937","-114.5114","97.22515","0.02026779","8.111373","30.63326","5.13404","170.9691","0","30.14285","127.418","127.418","0","0","0","0","0","127.418","140.5457","0","0","179.0805","0","0","43.55111","41.37355","256.3768","483.661","49.48492","0","49.48492","774.4464","81.52068","0.03712936","0","0","0","0","225.6444","6.489099","1000170","491.7724"
"6/21/2007 6:00:00 AM","0.07735763","15.49985","-109.1397","83.46977","0.07373598","29.35737","31.92925","3.090102","20.25297","0","30.14285","160.9518","160.9518","0","9.779435","0","0","0","320.7312","15.46789","0","0","49.61034","158.3982","150.4783","0","0","206.8919","483.661","0","279.0408","-279.0408","445.5937","46.9046","0.03712936","150","3.232394","3.232394","0","187.1734","23.4859","1000019","513.0184"
"6/21/2007 7:00:00 AM","0.2281868","28.58763","-104.5573","69.78951","0.2130548","83.67269","35.32125","2.064673","0","0","30.14285","118.8145","118.8145","0","31.66378","48.24469","0","3.232394","300.4782","27.8465","0","0","83.67269","158.3982","150.4783","0","0","335.8757","297.4886","0","176.4808","-176.4808","237.6091","25.01148","0.03712936","150","3.232394","3.232394","0","130.6959","66.93815","999999","429.406"
"6/21/2007 8:00:00 AM","0.1834255","41.93622","-100.4669","56.3811","0.1766357","69.62041","34.43243","1.670843","0","0","30.14285","108.2231","108.2231","0","0","48.24469","0","3.232394","108.2231","64.33045","0","0","69.62041","113.9191","108.2231","0","0","335.8757","121.0078","3.946047","0","3.946047","240.9574","25.36394","0.03712869","0","0","0","0","119.0454","55.69633","999999","238.8729"
"6/21/2007 9:00:00 AM","0.2947502","55.45721","-96.59103","43.60365","0.2838129","110.6773","37.05243","2.239478","0","0","30.14285","105.5102","105.5102","342.5612","0","0","0","0","105.5102","104.8972","0","0","110.6773","0","0","237.051","225.1984","335.8757","123.849","335.8757","0","335.8757","525.9574","55.36394","0.03724588","0","0","0","0","116.0612","88.54184","999999","234.5263"
"6/21/2007 10:00:00 AM","0.3088818","69.08521","-92.45791","32.30252","0.2978796","115.9989","37.39727","2.755877","7.220815","0","30.14285","121.8354","121.8354","0","0","0","0","0","121.8354","101.1362","0","0","123.2197","120.6469","114.6146","0","0","335.8757","365.6795","0","4.648005","-4.648005","520.4797","54.78733","0.03724588","0","0","0","0","137.6293","92.79915","7.220815","481.6784"
"6/21/2007 11:00:00 AM","0.2288401","82.75083","-85.09441","24.66766","0.2208361","86.66164","35.51135","2.895624","12.60922","0","30.14285","178.7035","178.7035","428.4249","0","0","0","0","178.7035","55.55061","0","0","99.27086","0","0","262.3306","249.2141","335.8757","361.0315","335.8757","0","335.8757","805.4797","84.78734","0.03736396","0","0","0","0","202.8784","69.32931","1000012","447.6931"
"6/21/2007 12:00:00 PM","0.5473969","83.43402","84.25965","24.45081","0.5242373","199.4775","42.97757","3.406087","35.20862","0","30.14285","213.3111","213.3111","0","0","0","0","0","346.2342","67.78248","0","0","234.6861","187.4763","178.1025","0","0","170.3188","483.661","0","120.9219","-120.9219","662.9719","69.78651","0.03736396","132.9231","2.8644","2.8644","0","252.2465","159.582","1000034","683.1385"
"6/21/2007 1:00:00 PM","0.6723949","69.77078","92.22324","31.80462","0.6312682","237.5248","45.63682","2.808524","9.186588","0","30.14285","118.5595","118.5595","0","157.381","42.75224","0","2.8644","425.9405","57.92157","0","0","246.7114","280.7936","266.7539","0","0","335.8757","481.9401","0","150.5165","-150.5165","485.5865","51.11436","0.03736396","150","3.232394","3.232394","0","135.0088","190.0199","1000008","762.2172"
"6/21/2007 2:00:00 PM","0.4295007","56.13895","96.39587","42.9907","0.409152","157.5438","40.13305","2.875349","11.81235","0","30.14285","133.5003","133.5003","0","0","48.24469","0","3.232394","133.5003","126.8582","0","0","169.3561","128.0926","121.688","0","0","335.8757","331.4236","77.69585","0","77.69585","551.5136","58.05406","0.03735067","0","0","0","0","152.7565","126.035","1000011","537.212"
"6/21/2007 3:00:00 PM","0.3589465","42.61115","100.2699","55.72071","0.3376255","130.9509","38.37284","3.604456","46.9036","0","30.14285","70.48789","70.48789","0","0","0","0","0","70.48789","252.3193","0","0","177.8546","24.82557","23.58429","0","0","335.8757","387.3646","106.1254","0","106.1254","641.564","67.53305","0.03733253","0","0","0","0","100.9885","104.7608","1000046","518.3156"
"6/21/2007 4:00:00 PM","0.3350165","29.25207","104.3426","69.10821","0.2859156","111.4738","37.10396","2.815862","9.474299","0","30.14285","112.1812","112.1812","0","0","0","0","0","112.1812","107.8149","0","0","120.9481","108.1125","102.7069","0","0","335.8757","463.7749","3.361243","0","3.361243","644.4161","67.83327","0.03733196","0","0","0","0","128.1365","89.17902","1000008","575.2487"
"6/21/2007 5:00:00 PM","0.1426347","16.14854","108.8938","82.78021","0.1242868","49.24015","33.15747","2.996857","16.58809","0","30.14285","176.7814","176.7814","461.915","0","0","0","0","176.7814","37.23708","0","0","65.82824","0","0","301.7216","286.6356","335.8757","466.195","335.8757","0","335.8757","929.4161","97.83327","0.03745158","0","0","0","0","202.7536","39.39212","1000016","515.4351"
"6/21/2007 6:00:00 PM","0.01832047","3.42797","114.2175","96.53559","0.01729214","6.922474","30.56124","1.650875","0","0","30.14285","260.8482","260.8482","0","0","0","0","0","294.6693","2.349235","0","0","6.922474","274.5771","260.8482","0","0","24.2584","483.661","0","301.4757","-301.4757","574.1235","60.43406","0.03745158","33.82108","0.7288203","0.7288203","0","286.933","5.537979","999999","490.5835"
"6/21/2007 7:00:00 PM","0","0","120.7039","90","0","0","30.14285","0.7651973","0","0","30.14285","269.5294","269.5294","0","0","0","0","0","294.2124","0","0","0","0","283.7152","269.5294","0","0","335.8757","406.5498","0","308.3982","-308.3982","210.6728","22.17609","0.03745158","24.68298","0.5319008","1.260721","0","296.4824","0","999999","406.5498"
"6/21/2007 8:00:00 PM","0","0","128.9009","90","0","0","30.14285","1.326302","0","0","30.14285","244.8562","244.8562","151.6121","0","0","0","0","244.8562","0","0","0","0","98.15166","93.24408","0","0","335.8757","98.15166","0","98.15166","-98.15166","95","10","0.03745158","0","0","1.260721","0","269.3418","0","999999","98.15166"
"6/21/2007 9:00:00 PM","0","0","139.5353","90","0","0","30.14285","0.8189657","0","0","30.14285","127.6711","127.6711","436.0692","0","0","0","0","127.6711","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03755785","0","0","1.260721","0","140.4382","0","999999","0"
"6/21/2007 10:00:00 PM","0","0","153.3319","90","0","0","30.14285","0.7416339","0","0","30.14285","112.804","112.804","0","0","0","0","0","205.0073","0","0","0","0","118.7411","112.804","0","0","335.8757","210.9443","0","210.9443","-210.9443","95","10","0.03755785","92.20329","1.986916","3.247637","0","124.0844","0","999999","210.9443"
"6/21/2007 11:00:00 PM","0","0","170.3091","90","0","0","30.14285","0.5115087","0","0","30.14285","58.16883","58.16883","360.6989","0","48.47219","0","3.247637","58.16883","0","0","0","0","0","0","302.53","287.4035","335.8757","0","335.8757","0","335.8757","380","40","0.03767682","0","0","0","0","63.98572","0","999999","48.47219"
"6/22/2007 12:00:00 AM","0","0","-171.2903","90","0","0","30.14285","0.2373234","0","0","30.14285","24.80758","24.80758","333.2057","0","0","0","0","24.80758","0","0","0","0","0","0","308.3982","292.9782","335.8757","241.8305","292.9782","0","292.9782","628.6003","66.16845","0.03778249","0","0","0","0","27.28834","0","999999","241.8305"
"6/22/2007 1:00:00 AM","0","0","-154.174","90","0","0","30.14285","0.8471172","0","0","30.14285","18.80088","18.80088","327.199","0","0","0","0","18.80088","0","0","0","0","0","0","308.3982","292.9782","335.8757","452.7749","292.9782","0","292.9782","877.2006","92.33691","0.03788787","0","0","0","0","20.68097","0","999999","452.7749"
"6/22/2007 2:00:00 AM","0","0","-140.1962","90","0","0","30.14285","0.4046527","0","0","30.14285","11.64948","11.64948","0","138.8288","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","85.79494","483.661","0","308.3982","-308.3982","513.7499","54.07893","0.03788787","150","3.232394","3.232394","0","12.81443","0","999999","483.661"
"6/22/2007 3:00:00 AM","0","0","-129.4085","90","0","0","30.14285","1.307697","0","0","30.14285","20.09379","20.09379","0","130.3845","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","355.321","0","260.1535","-260.1535","207.1561","21.8059","0.03788787","150","3.232394","3.232394","0","22.10317","0","999999","403.5657"
"6/22/2007 4:00:00 AM","0","0","-121.1003","90","0","0","30.14285","1.624104","0","0","30.14285","80.13166","80.13166","382.9012","0","48.24469","0","3.232394","80.13166","0","0","0","0","0","0","302.7695","287.631","335.8757","95.16757","335.8757","0","335.8757","492.1561","51.8059","0.03800585","0","0","0","0","88.14482","0","999999","143.4123"
"6/22/2007 5:00:00 AM","0.02268883","2.759663","-114.5376","97.27512","0.02044362","8.181602","30.63752","2.282135","0","0","30.14285","104.2785","104.2785","412.6767","0","0","0","0","104.2785","7.845914","0","0","8.181602","0","0","308.3982","292.9782","335.8757","336.9981","301.1599","0","301.1599","747.6987","78.70512","0.03811315","0","0","0","0","114.7064","6.545281","999999","345.1797"
"6/22/2007 6:00:00 AM","0.08779084","15.4544","-109.1628","83.5203","0.08328217","33.12731","32.16097","2.824922","9.830379","0","30.14285","144.1617","144.1617","350.423","0","0","0","0","144.1617","29.79827","0","0","42.95769","0","0","216.0917","205.2871","238.4144","483.661","238.4144","0","238.4144","950","100","0.0381965","0","0","0","0","163.4931","26.50185","1000009","516.7883"
"6/22/2007 7:00:00 AM","0.1846074","28.54065","-104.5788","69.84003","0.1758408","69.31255","34.41305","3.893703","64.6861","0","30.14285","119.6199","119.6199","0","0","0","0","0","131.1074","102.2053","0","0","133.9987","57.82504","54.93379","0","0","0","483.661","0","0","0","950","100","0.0381965","11.48751","0.2475477","0.2475477","0","163.9249","55.45004","1000064","552.9736"
"6/22/2007 8:00:00 AM","0.3016462","41.88815","-100.4881","56.4308","0.2872696","111.9865","37.13715","3.50041","40.7695","0","30.14285","125.5904","125.5904","0","0","0","0","0","148.2917","103.0105","0","0","152.756","89.28513","84.82087","0","0","0","483.661","0","0","0","950","100","0.0381965","22.70135","0.4891981","0.7367459","0","158.5341","89.58918","1000040","595.6475"
"6/22/2007 9:00:00 AM","0.5324222","55.40837","-96.6143","43.65084","0.4976814","189.8951","42.31984","4.617629","120.854","0","30.14285","122.321","122.321","0","36.43345","0","0","0","308.7544","100.6461","0","0","310.7492","39.89513","37.90038","0","0","0","483.661","0","0","0","950","100","0.0381965","150","3.232394","3.96914","0","194.9801","151.9161","1000120","673.5562"
"6/22/2007 10:00:00 AM","0.5374852","69.03587","-92.4893","32.34273","0.5120618","195.0911","42.67591","5.744721","239.3558","0","30.14285","116.1221","116.1221","0","222.3492","59.2409","0","3.96914","488.4713","88.94012","0","0","434.447","104.332","99.11543","0","0","0","483.661","0","0","0","950","100","0.0381965","150","3.232394","3.232394","0","247.4122","156.0729","1000238","737.9931"
"6/22/2007 11:00:00 AM","0.8254141","82.70173","-85.19089","24.68916","0.7721357","286.1906","49.1572","4.972519","155.0981","0","30.14285","161.7495","161.7495","0","168.5621","48.24469","0","3.232394","480.3116","91.8755","0","0","441.2887","184.4353","175.2135","0","0","0","483.661","0","0","0","950","100","0.0381965","150","3.232394","3.232394","0","255.4736","228.9525","1000154","818.0963"
"6/22/2007 12:00:00 PM","0.4650981","83.48457","84.23863","24.44076","0.4473677","171.5856","41.07592","6.07257","263.5166","0","30.14285","160.8981","160.8981","0","168.9572","48.24469","0","3.232394","479.8553","90.67361","0","0","435.1021","69.83025","66.33873","0","0","0","483.661","0","0","0","950","100","0.0381965","150","3.232394","3.232394","0","308.7462","137.2684","1000262","703.4913"
"6/22/2007 1:00:00 PM","0.3822625","69.82137","92.22095","31.77233","0.3680927","142.3279","39.12189","5.466868","211.4659","0","30.14285","108.0851","108.0851","0","141.9247","48.24469","0","3.232394","400.0098","88.44627","0","0","353.7938","40.5726","38.54397","0","0","0","483.661","0","0","0","950","100","0.0381965","150","3.232394","3.232394","0","224.6265","113.8623","1000210","674.2336"
"6/22/2007 2:00:00 PM","0.8121071","56.18948","96.39088","42.94859","0.7277882","271.0434","48.04641","6.456372","264.5","0","30.14285","122.0504","122.0504","0","303.2733","48.24469","0","3.232394","575.3237","93.08558","0","0","535.5434","169.2881","160.8237","0","0","0","483.661","0","0","0","950","100","0.0381965","150","3.232394","3.232394","0","266.5055","216.8347","1000264","802.9491"
"6/22/2007 3:00:00 PM","0.6183816","42.66146","100.2624","55.67418","0.5302334","201.6333","43.1262","4.013288","72.32389","0","30.14285","91.97175","91.97175","0","75.23626","48.24469","0","3.232394","317.208","86.36517","0","0","273.9572","99.87801","94.88412","0","0","0","483.661","0","0","0","950","100","0.0381965","150","3.232394","3.232394","0","137.3309","161.3067","1000071","733.5391"
"6/22/2007 4:00:00 PM","0.4750052","29.30193","104.3328","69.05944","0.3600524","139.3326","38.92412","3.10707","20.91987","0","30.14285","87.34814","87.34814","0","0","48.24469","0","3.232394","205.001","78.17159","0","0","160.2525","69.9245","66.42827","0","0","0","483.661","0","0","0","950","100","0.0381965","117.6528","2.535336","2.535336","0","106.5429","111.4661","1000020","671.2383"
"6/22/2007 5:00:00 PM","0.1950149","16.19764","108.881","82.73025","0.1366899","54.08818","33.45927","3.308324","29.44489","0","30.14285","103.302","103.302","0","0","0","0","0","103.302","80.86299","0","0.00000000000001421085","83.53307","77.7443","73.85708","0","0","0","483.661","0","23.65612","-23.65612","922.121","97.06537","0.0381965","0","0","2.535336","0","128.3546","43.27054","29.44489","537.7492"
"6/22/2007 6:00:00 PM","0.06108623","3.475788","114.2009","96.48506","0.007368775","2.952729","30.32109","4.518981","112.1303","0","30.14285","349.7568","349.7568","0","0","37.84083","0","2.535336","349.7568","32.90372","0","0.00000000000005684342","115.083","250.1332","237.6265","0","0","32.85572","483.661","0","209.3396","-209.3396","675.4119","71.09599","0.0381965","0","0","0","0","440.7977","2.362183","1000111","524.4546"
"6/22/2007 7:00:00 PM","0","0","120.6819","90","0","0","30.14285","4.659038","124.516","0","30.14285","275.9887","275.9887","459.8708","0","0","0","0","275.9887","45.11634","0","0","124.516","0","0","308.3982","292.9782","323.6052","483.661","292.9782","0","292.9782","924.0121","97.26443","0.03830079","0","0","0","0","365.8456","0","1000124","483.661"
"6/22/2007 8:00:00 PM","0","0","128.8713","90","0","0","30.14285","2.933004","14.07842","0","30.14285","173.4346","173.4346","0","0","0","0","0","173.4346","8.117422","0","0","14.07842","167.7433","159.3562","0","0","30.62698","483.661","0","167.7433","-167.7433","726.3247","76.45523","0.03830079","0","0","0","0","197.8173","0","1000013","483.661"
"6/22/2007 9:00:00 PM","0","0","139.4948","90","0","0","30.14285","1.947178","0","0","30.14285","117.6077","117.6077","0","0","0","0","0","117.6077","0","0","0.00000000000001421085","0","123.7976","117.6077","0","0","263.6039","483.661","0","123.7976","-123.7976","580.4279","61.09767","0.03830079","0","0","0","0","129.3685","0","999999","483.661"
"6/22/2007 10:00:00 PM","0","0","153.2782","90","0","0","30.14285","3.132107","21.90394","0","30.14285","55.62521","55.62521","0","0","0","0","0","55.62521","39.37772","0","0.00000000000001421085","21.90394","35.49608","33.72127","0","0","335.8757","411.8992","0","35.49608","-35.49608","538.5953","56.69424","0.03830079","0","0","0","0","72.1397","0","1000021","411.8992"
"6/22/2007 11:00:00 PM","0","0","170.2438","90","0","0","30.14285","3.101567","20.70358","0","30.14285","22.90902","22.90902","0","0","0","0","0","22.90902","90.37305","0","0","20.70358","2.321514","2.205438","0","0","335.8757","376.4031","0","2.321514","-2.321514","535.8594","56.40625","0.03830079","0","0","0","0","35.55171","0","1000020","376.4031"
"6/23/2007 12:00:00 AM","0","0","-171.3568","90","0","0","30.14285","1.981504","0","0","30.14285","16.31861","16.31861","0","0","0","0","0","16.31861","0","0","0","0","17.17748","16.31861","0","0","335.8757","374.0816","0","17.17748","-17.17748","515.6155","54.27532","0.03830079","0","0","0","0","17.95047","0","999999","374.0816"
"6/23/2007 1:00:00 AM","0","0","-154.2305","90","0","0","30.14285","1.892853","0","0","30.14285","31.31621","31.31621","0","0","0","0","0","31.31621","0","0","0.000000000000003552714","0","32.96443","31.31621","0","0","335.8757","356.9041","0","32.96443","-32.96443","476.7666","50.18596","0.03830079","0","0","0","0","34.44783","0","999999","356.9041"
"6/23/2007 2:00:00 AM","0","0","-140.2399","90","0","0","30.14285","2.030465","0","0","30.14285","26.75107","26.75107","0","0","0","0","0","26.75107","0","0","0.000000000000003552714","0","28.15902","26.75107","0","0","335.8757","323.9397","0","28.15902","-28.15902","443.5809","46.69272","0.03830079","0","0","0","0","29.42617","0","999999","323.9397"
"6/23/2007 3:00:00 AM","0","0","-129.4415","90","0","0","30.14285","4.149836","81.04498","0","30.14285","23.57672","23.57672","0","0","0","0","0","132.7664","61.04329","0","0","81.04498","0","0","57.46825","54.59484","335.8757","295.7807","0","54.59484","-54.59484","379.2402","39.92002","0.03830079","109.1897","2.352961","2.352961","0","66.45689","0","1000080","295.7807"
"6/23/2007 4:00:00 AM","0","0","-121.1256","90","0","0","30.14285","3.20946","24.9442","0","30.14285","57.00337","57.00337","0","0","0","0","0","57.00337","43.75917","0","0","24.9442","33.74649","32.05917","0","0","335.8757","241.1858","0","33.74649","-33.74649","339.4696","35.73364","0.03830079","0","0","2.352961","0","75.1758","0","1000024","241.1858"
"6/23/2007 5:00:00 AM","0.01779084","2.713412","-114.5576","97.32549","0.01668872","6.681299","30.54663","3.141878","22.28798","0","30.14285","147.3888","147.3888","0","0","0","0","0","147.3888","19.65501","0","0","28.96928","131.6851","125.1008","0","0","335.8757","207.4393","0","125.0038","-125.0038","192.1512","20.22644","0.03830079","0","0","2.352961","0","173.2717","5.345039","1000021","214.1206"
"6/23/2007 6:00:00 AM","0.02695996","15.40655","-109.1791","83.5705","0.02591963","10.36763","30.77011","2.549903","0","0","30.14285","82.16183","82.16183","0","0","0","0","0","82.16183","12.61855","0","0.00000000000001421085","10.36763","86.48614","82.16183","0","0","335.8757","82.43555","0","76.11851","-76.11851","102.4447","10.78365","0.03830079","0","0","2.352961","0","90.37801","8.294106","999999","92.80318"
"6/23/2007 7:00:00 AM","0.08285648","28.49176","-104.5926","69.88946","0.07974671","31.73193","32.07514","2.529444","0","0","30.14285","58.16207","58.16207","0","0","35.11882","0","2.352961","58.16207","54.55777","0","0","31.73193","61.22323","58.16207","0","0","335.8757","6.317046","5.627514","0","5.627514","107.2198","11.2863","0.03829981","0","0","0","0","63.97828","25.38554","999999","73.16779"
"6/23/2007 8:00:00 AM","0.260626","41.83858","-100.5002","56.47852","0.2498166","97.7518","36.21996","4.164696","81.99409","0","30.14285","117.6513","117.6513","0","0","0","0","0","117.6513","152.7784","0","0","179.7459","37.53396","35.65726","0","0","335.8757","10.36886","60.21784","0","60.21784","158.3163","16.66488","0.03828939","0","0","0","0","170.4135","78.20144","1000081","108.1207"
"6/23/2007 9:00:00 AM","0.383721","55.35839","-96.62547","43.69489","0.3672301","142.0068","39.10067","4.713976","129.6938","0","30.14285","102.03","102.03","0","0","0","0","0","102.03","266.2949","0","0","271.7006","0","0","27.66383","26.28064","335.8757","53.7257","168.2874","0","168.2874","301.1129","31.6961","0.0382603","0","0","0","0","177.0798","113.6054","1000129","195.7325"
"6/23/2007 10:00:00 AM","0.3607296","68.98568","-92.50136","32.37823","0.347538","134.6605","38.61643","3.48851","40.06793","0","30.14285","104.0122","104.0122","0","0","0","0","0","104.0122","167.9884","0","0","174.7284","67.30975","63.94426","0","0","335.8757","174.8926","67.35074","0","67.35074","358.2619","37.71178","0.03824867","0","0","0","0","134.4474","107.7284","1000039","309.5531"
"6/23/2007 11:00:00 AM","0.3887693","82.65163","-85.23244","24.7042","0.374776","144.8137","39.28635","7.165187","264.5","0","30.14285","125.0677","125.0677","0","0","0","0","0","125.0677","327.2736","0","0","409.3137","0","0","139.4323","132.4606","335.8757","223.3852","277.2744","0","277.2744","593.537","62.47758","0.03820087","0","0","0","0","269.8245","115.851","1000264","368.1989"
"6/23/2007 12:00:00 PM","0.684533","83.53408","84.15643","24.42418","0.648389","243.5254","46.06343","8.420241","264.5","0","30.14285","150.3685","150.3685","0","0","0","0","0","166.4431","305.2247","0","0","508.0254","0","0","114.1315","108.4249","335.8757","423.0227","335.8757","0","335.8757","878.537","92.47758","0.03814312","16.07455","0.3463953","0.3463953","0","297.6554","194.8203","1000264","666.548"
"6/23/2007 1:00:00 PM","0.4499338","69.87116","92.19865","31.73521","0.4318876","165.9116","40.69378","7.86741","264.5","0","30.14285","86.54274","86.54274","0","257.9662","0","0","0","494.5089","87.03819","0","0","430.4116","84.21991","80.00891","0","0","84.21991","483.661","0","68.3083","-68.3083","798.0349","84.00368","0.03814312","150","3.232394","3.57879","0","227.447","132.7293","1000264","649.5726"
"6/23/2007 2:00:00 PM","0.3961962","56.23892","96.37355","42.90324","0.378959","146.3678","39.38931","10.10737","264.5","0","30.14285","112.7081","112.7081","0","285.3334","53.41477","0","3.57879","548.0416","74.97018","0","0","410.8678","140.5701","133.5415","0","0","179.0925","483.661","0","90.78751","-90.78751","691.0408","72.74114","0.03814312","150","3.232394","3.232394","0","256.2289","117.0942","1000264","683.4436"
"6/23/2007 3:00:00 PM","0.3782459","42.71032","100.2458","55.62558","0.3537774","136.9915","38.76981","10.49282","264.5","0","30.14285","77.78987","77.78987","0","0","48.24469","0","3.232394","135.2143","296.9297","0","0","401.4915","0","0","186.7101","177.3746","305.1863","483.661","305.1863","0","305.1863","950","100","0.03809081","57.42445","1.237457","1.237457","0","217.8189","109.5932","1000264","668.8972"
"6/23/2007 4:00:00 PM","0.2393601","29.34994","104.3152","69.00951","0.2230273","87.50246","35.56489","8.454593","264.5","0","30.14285","83.39612","83.39612","0","181.1039","0","0","0","414.5","84.92219","0","0","352.0025","0","0","0","0","0","483.661","0","62.49753","-62.49753","876.3459","92.24694","0.03809081","150","3.232394","4.469851","0","223.9857","70.00198","1000264","571.1635"
"6/23/2007 5:00:00 PM","0.1506091","16.24439","108.8615","82.67989","0.1284378","50.86399","33.25846","8.851702","264.5","0","30.14285","124.5964","124.5964","0","171.9873","66.7142","0","4.469851","446.5837","70.61699","0","0","315.364","33.77237","32.08375","0","0","86.80213","483.661","0","66.19419","-66.19419","798.3353","84.0353","0.03809081","150","3.232394","3.232394","0","269.3061","40.69119","1000264","601.2392"
"6/23/2007 6:00:00 PM","0.02035858","3.520691","114.178","96.43486","0.01914668","7.663522","30.60612","8.679787","264.5","0","30.14285","306.8729","306.8729","0","0","48.24469","0","3.232394","306.8729","88.68933","0","0","272.1635","44.60307","42.37291","0","0","178.7385","483.661","11.30515","0","11.30515","807.9281","85.04506","0.03808887","0","0","0","0","469.8102","6.130817","1000264","539.5693"
"6/23/2007 7:00:00 PM","0","0","120.654","90","0","0","30.14285","8.797141","264.5","0","30.14285","221.9822","221.9822","0","0","0","0","0","221.9822","119.1537","0","0","264.5","0","0","42.51778","40.39189","167.4334","483.661","40.39189","0","40.39189","842.2017","88.65282","0.03808196","0","0","0","0","376.4305","0","264.5","483.661"
"6/23/2007 8:00:00 PM","0","0","128.836","90","0","0","30.14285","8.053369","264.5","0","30.14285","129.8197","129.8197","0","111.4659","0","0","0","391.2856","67.59769","0","0","264.5","0","0","23.21441","22.05369","127.0415","483.661","0","127.9463","-127.9463","691.4156","72.78059","0.03808196","150","3.232394","3.232394","0","275.0516","0","1000264","483.661"
"6/23/2007 9:00:00 PM","0","0","139.4493","90","0","0","30.14285","5.93756","253.567","0","30.14285","101.0331","101.0331","0","0","0","0","0","101.0331","250.9743","0","0","253.567","0","0","152.534","144.9073","304.7447","483.661","144.9073","0","144.9073","814.3735","85.72353","0.03805718","0","0","3.232394","0","237.9199","0","253.567","483.661"
"6/23/2007 10:00:00 PM","0","0","153.2206","90","0","0","30.14285","4.289547","91.84056","0","30.14285","93.1888","93.1888","0","0","48.24469","0","3.232394","93.1888","98.55322","0","0","91.84056","1.419197","1.348237","0","0","159.8374","483.661","46.8255","0","46.8255","854.1062","89.90591","0.03804918","0","0","0","0","148.428","0","1000091","531.9057"
"6/23/2007 11:00:00 PM","0","0","170.177","90","0","0","30.14285","3.089553","20.23139","0","30.14285","49.87836","49.87836","0","0","0","0","0","49.87836","40.56146","0","0.000000000000007105427","20.23139","31.20734","29.64697","0","0","113.0119","483.661","0","31.20734","-31.20734","817.328","86.03453","0.03804918","0","0","0","0","64.9819","0","1000019","483.661"
"6/24/2007 12:00:00 AM","0","0","-171.4217","90","0","0","30.14285","3.937485","67.48244","0","30.14285","29.6526","29.6526","0","0","0","0","0","101.5293","66.46598","0","0","67.48244","0","0","37.82984","35.93835","156.3554","483.661","0","35.93835","-35.93835","774.9742","81.57624","0.03804918","71.8767","1.548892","1.548892","0","66.35908","0","1000066","483.661"
"6/24/2007 1:00:00 AM","0","0","-154.2831","90","0","0","30.14285","4.31476","94.07022","0","30.14285","23.85063","23.85063","0","0","0","0","0","157.2679","59.81529","0","0","94.07022","0","0","70.21959","66.70861","206.2698","483.661","0","66.70861","-66.70861","696.3574","73.30078","0.03804918","133.4172","2.875047","4.423939","0","73.27081","0","1000093","483.661"
"6/24/2007 2:00:00 AM","0","0","-140.2784","90","0","0","30.14285","3.980812","70.24966","0","30.14285","21.81518","21.81518","0","0","66.02895","0","4.423939","21.81518","322.0218","0","0","70.24966","0","0","48.43447","46.01275","298.9207","483.661","112.0417","0","112.0417","791.428","83.3082","0.03803005","0.000000000000006750156","0.0000000000000001454611","0.0000000000000001454611","0","59.12153","0","1000069","549.69"
"6/24/2007 3:00:00 AM","0","0","-129.4688","90","0","0","30.14285","3.573939","45.10446","0","30.14285","22.10965","22.10965","0","0","0","0","0","65.79979","68.54803","0","0","45.10446","0","0","22.99481","21.84507","186.879","483.661","0","21.84507","-21.84507","765.6833","80.59824","0.03803005","43.69014","0.9414918","0.9414918","0","46.87284","0","1000044","483.661"
"6/24/2007 4:00:00 AM","0","0","-121.1449","90","0","0","30.14285","5.235224","183.0143","0","30.14285","59.32085","59.32085","0","89.49213","0","0","0","298.813","61.2471","0","0","183.0143","0","0","34.2013","32.49124","217.2193","483.661","0","117.5088","-117.5088","627.1979","66.02083","0.03803005","150","3.232394","4.173886","0","156.7601","0","1000182","483.661"
"6/24/2007 5:00:00 AM","0.03504832","2.664255","-114.5713","97.37617","0.02067291","8.273182","30.64307","5.248414","184.6343","0","30.14285","145.2865","145.2865","0","0","62.29681","0","4.173886","145.2865","132.7773","0","0","192.9075","0","0","39.3478","37.38041","335.8757","451.5849","107.9504","0","107.9504","718.7968","75.66283","0.03801163","0","0","0","0","252.1322","6.618545","1000184","522.1548"
"6/24/2007 6:00:00 AM","0.221493","15.35636","-109.1887","83.62029","0.1214619","48.13428","33.08876","4.366354","98.63293","0","30.14285","151.1517","151.1517","288.6675","0","0","0","0","151.1517","97.09927","0","0","146.7672","0","0","236.1487","224.3413","272.4756","483.661","272.4756","0","272.4756","950","100","0.03810554","0","0","0","0","215.5834","38.50743","1000098","531.7953"
"6/24/2007 7:00:00 AM","0.3634208","28.44103","-104.5988","69.93772","0.2952034","114.9877","37.33165","4.712749","129.5733","0","30.14285","92.0825","92.0825","0","37.49076","0","0","0","279.5733","87.47652","0","0","244.5609","0","0","0","0","0","483.661","0","35.01232","-35.01232","908.7376","95.65659","0.03810554","150","3.232394","3.232394","0","166.0774","91.99015","1000129","598.6487"
"6/24/2007 8:00:00 AM","0.4384463","41.78761","-100.5032","56.52418","0.3989748","153.7847","39.88224","5.269875","187.2703","0","30.14285","57.50671","57.50671","0","132.9947","48.24469","0","3.232394","340.5014","100.1626","0","0","341.055","3.401206","3.231145","0","0","48.62822","483.661","48.62822","0","48.62822","950","100","0.03809724","150","3.232394","3.232394","0","156.8925","123.0278","1000186","685.6905"
"6/24/2007 9:00:00 AM","0.6736879","55.30737","-96.6246","43.73576","0.6118771","230.7","45.15405","3.512166","41.46258","0","30.14285","141.1375","141.1375","0","22.82257","48.24469","0","3.232394","313.9601","86.68702","0","0","272.1626","128.9447","122.4975","0","0","0","483.661","0","0","0","950","100","0.03809724","150","3.232394","3.232394","0","175.9825","184.56","1000040","762.6058"
"6/24/2007 10:00:00 AM","0.9305697","68.93472","-92.4942","32.40899","0.8538506","313.6807","51.21004","5.873619","248.8549","0","30.14285","89.36126","89.36126","0","360.8228","48.24469","0","3.232394","600.1841","93.72719","0","0","562.5356","211.9254","201.3291","0","0","0","483.661","0","0","0","950","100","0.03809724","150","3.232394","3.232394","0","222.7249","250.9446","1000248","845.5864"
"6/24/2007 11:00:00 AM","1.007179","82.60063","-85.22009","24.71278","0.9344918","340.2732","53.24369","7.047804","264.5","0","30.14285","140.1933","140.1933","0","350.8987","48.24469","0","3.232394","641.092","94.33485","0","0","604.7732","238.5179","226.592","0","0","0","483.661","0","0","0","950","100","0.03809724","150","3.232394","3.232394","0","286.4626","272.2186","1000264","872.1789"
"6/24/2007 12:00:00 PM","0.8892598","83.58245","84.01178","24.40108","0.8287958","305.3099","50.57978","8.022707","264.5","0","30.14285","150.7659","150.7659","0","307.111","48.24469","0","3.232394","607.8769","93.73772","0","0","569.8099","203.5546","193.3769","0","0","0","483.661","0","0","0","950","100","0.03809724","150","3.232394","3.232394","0","298.0925","244.2479","1000264","837.2156"
"6/24/2007 1:00:00 PM","0.667386","69.92006","92.15622","31.6933","0.6270598","236.0462","45.53201","9.304339","264.5","0","30.14285","61.02501","61.02501","0","331.0514","48.24469","0","3.232394","542.0764","92.33869","0","0","500.5462","134.2909","127.5764","0","0","0","483.661","0","0","0","950","100","0.03809724","150","3.232394","3.232394","0","199.3775","188.837","1000264","767.952"
"6/24/2007 2:00:00 PM","0.3452803","56.28721","96.34386","42.85473","0.3317146","128.7352","38.22765","10.36797","264.5","0","30.14285","58.06314","58.06314","0","232.0678","48.24469","0","3.232394","440.1309","89.34505","0","0","393.2352","26.97991","25.63091","0","0","0","483.661","0","0","0","950","100","0.03809724","150","3.232394","3.232394","0","196.1195","102.9882","1000264","660.6409"
"6/24/2007 3:00:00 PM","0.5510685","42.75767","100.2199","55.57499","0.4822436","184.2987","41.93785","10.30298","264.5","0","30.14285","75.69633","75.69633","0","267.2198","48.24469","0","3.232394","492.9162","91.04969","0","0","448.7987","82.54335","78.41618","0","0","0","483.661","0","0","0","950","100","0.03809724","150","3.232394","3.232394","0","215.516","147.4389","1000264","716.2044"
"6/24/2007 4:00:00 PM","0.2380079","29.396","104.2901","68.95848","0.2220193","87.1157","35.54026","9.642194","264.5","0","30.14285","68.46659","68.46659","0","196.0334","48.24469","0","3.232394","414.5","84.82888","0","0","351.6157","0","0","0","0","0","483.661","0","14.63961","-14.63961","932.7471","98.1839","0.03809724","150","3.232394","3.232394","0","207.5632","69.69256","1000264","619.0214"
"6/24/2007 5:00:00 PM","0.1806819","16.28872","108.8351","82.6292","0.1369174","54.177","33.46481","7.337654","264.5","0","30.14285","157.4846","157.4846","0","112.5649","48.24469","0","3.232394","420.0495","75.86653","0","0","318.677","5.841609","5.549529","0","0","20.33279","483.661","0","53.41992","-53.41992","869.7911","91.55695","0.03809724","150","3.232394","3.232394","0","305.4831","43.3416","1000264","586.0827"
"6/24/2007 6:00:00 PM","0.06648266","3.562609","114.1488","96.38506","0.005229375","2.095885","30.26934","9.032488","264.5","0","30.14285","173.4641","173.4641","0","26.3833","48.24469","0","3.232394","349.8474","76.20348","0","0","266.5959","0","0","64.65262","61.41999","94.52711","483.661","0","38.23943","-38.23943","824.7255","86.81321","0.03809724","150","3.232394","3.232394","0","323.0605","1.676708","1000264","534.0016"
"6/24/2007 7:00:00 PM","0","0","120.6201","90","0","0","30.14285","9.180966","264.5","0","30.14285","259.5097","259.5097","0","0","48.24469","0","3.232394","259.5097","101.923","0","0","264.5","0","0","4.990276","4.740762","147.6374","483.661","52.98545","0","52.98545","869.6851","91.5458","0.0380882","0","0","0","0","417.7107","0","1000264","531.9057"
"6/24/2007 8:00:00 PM","0","0","128.795","90","0","0","30.14285","7.560237","264.5","0","30.14285","124.322","124.322","0","122.4612","0","0","0","396.7832","66.66109","0","0","264.5","0","0","17.71677","16.83093","94.65199","483.661","0","133.1691","-133.1691","712.7439","75.02567","0.0380882","150","3.232394","3.232394","0","269.0042","0","1000264","483.661"
"6/24/2007 9:00:00 PM","0","0","139.3987","90","0","0","30.14285","5.914629","251.8771","0","30.14285","79.77525","79.77525","0","184.9238","48.24469","0","3.232394","414.6991","60.73732","0","0","251.8771","13.4968","12.82196","0","0","279.609","483.661","0","115.2521","-115.2521","576.918","60.72821","0.0380882","150","3.232394","3.232394","0","213.6913","0","1000251","531.9057"
"6/24/2007 10:00:00 PM","0","0","153.1591","90","0","0","30.14285","6.180712","264.5","0","30.14285","60.27949","60.27949","0","0","48.24469","0","3.232394","60.27949","438.7894","0","0","264.5","0","0","204.2205","194.0095","335.8757","408.921","242.2542","0","242.2542","782.4775","82.36605","0.03804693","0","0","0","0","198.5574","0","1000264","457.1656"
"6/24/2007 11:00:00 PM","0","0","170.1087","90","0","0","30.14285","6.719883","264.5","0","30.14285","45.71028","45.71028","0","273.7474","0","0","0","469.4577","56.3416","0","0","264.5","57.85023","54.95772","0","0","197.4272","483.661","0","207.8502","-207.8502","537.5236","56.58143","0.03804693","150","3.232394","3.232394","0","182.5313","0","1000264","483.661"
