sep=,
"6/25/2007 12:00:00 AM","0","0","-171.4852","90","0","0","30.14285","5.679859","234.5758","0","30.14285","17.64403","17.64403","0","270.2127","48.24469","0","3.232394","437.8568","53.57364","0","0","234.5758","56.08519","53.28093","0","0","335.8757","375.4937","0","157.8405","-157.8405","351.5068","37.00071","0.03804693","150","3.232394","3.232394","0","136.6964","0","1000234","423.7384"
"6/25/2007 1:00:00 AM","0","0","-154.3318","90","0","0","30.14285","5.732748","238.4735","0","30.14285","22.25465","22.25465","0","0","48.24469","0","3.232394","22.25465","1071.567","0","0","238.4735","0","0","216.2188","205.4079","335.8757","217.6532","253.6526","0","253.6526","566.7382","59.65665","0.03800381","0","0","0","0","143.7169","0","1000238","265.8979"
"6/25/2007 2:00:00 AM","0","0","-140.3118","90","0","0","30.14285","4.587101","118.1544","0","30.14285","16.59182","16.59182","0","0","0","0","0","16.59182","712.1243","0","0","118.1544","0","0","101.5626","96.48447","335.8757","400.2831","96.48447","0","96.48447","648.6079","68.27452","0.03798744","0","0","0","0","77.32822","0","1000117","400.2831"
"6/25/2007 3:00:00 AM","0","0","-129.4904","90","0","0","30.14285","5.617476","229.9642","0","30.14285","16.71176","16.71176","0","0","0","0","0","16.71176","1376.062","0","0","229.9642","0","0","213.2525","202.5899","335.8757","469.7519","202.5899","0","202.5899","820.5111","86.36959","0.0379531","0","0","0","0","133.3651","0","1000229","469.7519"
"6/25/2007 4:00:00 AM","0","0","-121.1582","90","0","0","30.14285","6.816965","264.5","0","30.14285","30.99662","30.99662","0","526.4816","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","152.6041","483.661","0","483.661","-483.661","250.5111","26.36959","0.0379531","150","3.232394","3.232394","0","166.3463","0","1000264","483.661"
"6/25/2007 5:00:00 AM","0.01031023","2.612262","-114.5787","97.4271","0.009812229","3.930915","30.38021","8.56155","264.5","0","30.14285","110.8043","110.8043","0","186.1203","48.24469","0","3.232394","446.9246","60.06179","0","0","268.4309","34.13116","32.4246","0","0","335.8757","131.9556","0","131.9556","-131.9556","95","10","0.0379531","150","3.232394","3.232394","0","254.1348","3.144732","1000264","184.1312"
"6/25/2007 6:00:00 AM","0.03374384","15.30392","-109.1914","83.66961","0.03240558","12.95384","30.92719","8.855464","264.5","0","30.14285","83.28872","83.28872","0","0","48.24469","0","3.232394","83.28872","333.1229","0","0","277.4538","0","0","181.2113","172.1507","335.8757","0","233.3492","0","233.3492","293.0034","30.84246","0.03791363","0","0","0","0","223.8676","10.36307","1000264","61.19853"
"6/25/2007 7:00:00 AM","0.0872049","28.38853","-104.5973","69.98475","0.08391585","33.37731","32.17635","8.759884","264.5","0","30.14285","91.16366","91.16366","0","0","0","0","0","91.16366","326.7501","0","0","297.8773","0","0","173.3363","164.6695","335.8757","168.0115","198.0468","0","198.0468","461.0517","48.53176","0.03788019","0","0","0","0","232.53","26.70185","1000264","201.3888"
"6/25/2007 8:00:00 AM","0.0519025","41.7353","-100.4971","56.56773","0.05006385","19.97838","31.35508","8.397643","264.5","0","30.14285","81.76369","81.76369","0","-0.00000000000002842171","0","0","0","81.76369","347.9275","0","0","284.4784","0","0","182.7363","173.5995","335.8757","310.6052","193.5779","0","193.5779","625.308","65.82189","0.03784757","0","0","0","0","222.1901","15.98271","264.5","330.5836"
"6/25/2007 9:00:00 AM","0.07665398","55.25538","-96.61168","43.77338","0.07395829","29.44524","31.93464","8.853873","264.5","0","30.14285","80.22278","80.22278","0","0","0","0","0","80.22278","366.4112","0","0","293.9453","0","0","184.2772","175.0634","335.8757","449.9813","204.5086","0","204.5086","798.8393","84.08835","0.03781316","0","0","0","0","220.4951","23.55619","1000264","479.4265"
"6/25/2007 10:00:00 AM","0.06268322","68.88307","-92.46795","32.43495","0.06048956","24.11444","31.60788","8.510715","264.5","0","30.14285","120.6887","120.6887","0","436.7896","0","0","0","707.4783","40.79482","10.73522","0","288.6144","308.3982","292.9782","0","0","178.1446","483.661","0","445.0189","-445.0189","274.3795","28.88205","0.03781316","150","3.232394","3.232394","0","265.0075","19.29155","1000264","507.7755"
"6/25/2007 11:00:00 AM","0.05814755","82.54881","-85.15485","24.71489","0.05611496","22.37999","31.50179","7.035266","264.5","0","30.14285","172.5318","172.5318","0","0","0","0","0","172.5318","166.2766","0","0","286.88","0","0","91.9682","87.36979","335.8757","152.2085","109.7498","0","109.7498","367.5052","38.68476","0.03779472","0","0","3.232394","0","322.035","17.90399","264.5","174.5885"
"6/25/2007 12:00:00 PM","0.1879544","83.62956","83.80349","24.37148","0.1813904","71.46091","34.54839","6.739063","264.5","0","30.14285","123.3165","123.3165","0","0","0","0","0","123.3165","272.438","0","0","335.9609","0","0","141.1835","134.1244","335.8757","231.2283","205.5853","0","205.5853","541.9501","57.04738","0.03776023","0","0","3.232394","0","267.8981","57.16873","264.5","302.6893"
"6/25/2007 1:00:00 PM","0.1624246","69.96797","92.09357","31.64665","0.1567315","61.89661","33.9473","6.958775","264.5","0","30.14285","126.5268","126.5268","0","430.9515","48.24469","0","3.232394","707.4783","46.13522","30.9929","0","326.3966","308.3982","292.9782","0","0","335.8757","379.2498","0","379.2498","-379.2498","95","10","0.03776023","150","3.232394","3.232394","0","271.4294","49.51729","1000264","489.3911"
"6/25/2007 2:00:00 PM","0.1000483","56.33426","96.30181","42.80311","0.09652553","38.3456","32.4826","7.04662","264.5","0","30.14285","93.17398","93.17398","0","0","48.24469","0","3.232394","93.17398","325.0324","0","0","302.8456","0","0","171.326","162.7597","335.8757","0","249.35","0","249.35","306.5805","32.27163","0.03771848","0","0","0","0","234.7414","30.67648","1000264","86.59029"
"6/25/2007 3:00:00 PM","0.0704812","42.80342","100.1848","55.52248","0.06797632","27.07937","31.78949","6.799891","264.5","0","30.14285","93.16908","93.16908","0","0","0","0","0","93.16908","312.9572","0","0","291.5794","0","0","171.3309","162.7644","335.8757","179.532","189.8438","0","189.8438","467.6683","49.22824","0.03768675","0","0","0","0","234.736","21.6635","1000264","206.6114"
"6/25/2007 4:00:00 PM","0.002959785","29.44006","104.2573","68.90644","0.002855392","1.144677","30.21191","7.809225","264.5","0","30.14285","96.45669","96.45669","0","0","0","0","0","96.45669","275.4031","0","0","265.6447","0","0","168.0433","159.6411","335.8757","316.2195","160.7858","0","160.7858","604.0995","63.58943","0.03765993","0","0","0","0","238.3524","0.9157413","1000264","317.3642"
"6/25/2007 5:00:00 PM","0.02187368","16.33055","108.8021","82.57827","0.02105363","8.425233","30.65229","4.146928","80.85928","0","30.14285","121.9833","121.9833","349.5222","0","0","0","0","121.9833","73.19406","0","0","89.28452","0","0","308.3982","292.9782","335.8757","431.9853","301.4035","0","301.4035","859.8489","90.51041","0.03776518","0","0","0","0","174.6113","6.740187","1000080","440.4105"
"6/25/2007 6:00:00 PM","0.000316595","3.601473","114.1135","96.33575","0.0003053543","0.1224412","30.15023","5.132275","170.7956","0","30.14285","244.9987","244.9987","0","76.27523","0","0","0","471.2739","36.26725","0","0","170.9181","158.3982","150.4783","0","0","106.2441","483.661","0","308.2757","-308.2757","496.5425","52.26763","0.03776518","150","3.232394","3.232394","0","354.8963","0.09795298","1000170","483.7835"
"6/25/2007 7:00:00 PM","0","0","120.5803","90","0","0","30.14285","7.147194","264.5","0","30.14285","100.0797","100.0797","0","0","0","0","0","100.0797","264.2893","0","0","264.5","0","0","164.4203","156.1993","335.8757","340.7201","156.1993","0","156.1993","629.082","66.21915","0.03773912","0","0","3.232394","0","242.3377","0","264.5","340.7201"
"6/25/2007 8:00:00 PM","0","0","128.7484","90","0","0","30.14285","6.48056","264.5","0","30.14285","175.6921","175.6921","0","319.4353","48.24469","0","3.232394","645.1274","40.99966","0","0","264.5","242.7657","230.6274","0","0","335.8757","453.1836","0","344.521","-344.521","223.0601","23.48001","0.03773912","150","3.232394","3.232394","0","325.5113","0","1000264","501.4283"
"6/25/2007 9:00:00 PM","0","0","139.343","90","0","0","30.14285","6.373543","264.5","0","30.14285","100.3773","100.3773","0","0","48.24469","0","3.232394","100.3773","263.5057","0","0","264.5","0","0","164.1227","155.9165","335.8757","108.6626","204.1612","0","204.1612","396.2967","41.71544","0.0377051","0","0","0","0","242.6651","0","1000264","156.9073"
"6/25/2007 10:00:00 PM","0","0","153.094","90","0","0","30.14285","6.500249","264.5","0","30.14285","66.32984","66.32984","0","0","0","0","0","66.32984","398.7647","0","0","264.5","0","0","198.1702","188.2617","335.8757","255.6587","188.2617","0","188.2617","556.0419","58.53073","0.0376738","0","0","0","0","205.2128","0","264.5","255.6587"
"6/25/2007 11:00:00 PM","0","0","170.039","90","0","0","30.14285","5.167076","174.644","0","30.14285","35.46625","35.46625","0","0","0","0","0","35.46625","492.4232","0","0","174.644","0","0","139.1778","132.2189","335.8757","391.2071","132.2189","0","132.2189","668.2334","70.34036","0.03765184","0","0","0","0","126.3349","0","1000174","391.2071"
"6/26/2007 12:00:00 AM","0","0","-171.547","90","0","0","30.14285","4.584432","117.9183","0","30.14285","31.87417","31.87417","0","0","0","0","0","31.87417","369.9494","0","0","117.9183","0","0","86.04414","81.74193","332.0651","483.661","81.74193","0","81.74193","737.5938","77.64145","0.03763828","0","0","0","0","94.02074","0","1000117","483.661"
"6/26/2007 1:00:00 AM","0","0","-154.3765","90","0","0","30.14285","2.346161","0","0","30.14285","23.7478","23.7478","0","0","0","0","0","23.7478","0","0","0","0","24.99769","23.7478","0","0","250.3232","483.661","0","24.99769","-24.99769","708.1337","74.54039","0.03763828","0","0","0","0","26.12259","0","0","483.661"
"6/26/2007 2:00:00 AM","0","0","-140.34","90","0","0","30.14285","2.323573","0","0","30.14285","27.41287","27.41287","327.4573","0","0","0","0","27.41287","0","0","0","0","0","0","300.0444","285.0422","285.0422","483.661","285.0422","0","285.0422","950","100","0.03773778","0","0","0","0","30.15415","0","999999","483.661"
"6/26/2007 3:00:00 AM","0","0","-129.5061","90","0","0","30.14285","1.856601","0","0","30.14285","21.14921","21.14921","0","129.329","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03773778","150","3.232394","3.232394","0","23.26413","0","999999","483.661"
"6/26/2007 4:00:00 AM","0","0","-121.1654","90","0","0","30.14285","1.91084","0","0","30.14285","87.57668","87.57668","0","62.90157","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","417.0934","0","260.1535","-260.1535","279.9555","29.469","0.03773778","150","3.232394","3.232394","0","96.33435","0","999999","465.3381"
"6/26/2007 5:00:00 AM","0.01630384","2.557506","-114.5797","97.4782","0.01534463","6.143993","30.5141","1.107698","0","0","30.14285","163.7364","163.7364","460.0385","0","48.24469","0","3.232394","163.7364","3.752368","-0.00000000000005684342","0","6.143993","0","0","296.3022","281.487","335.8757","156.9399","335.8757","0","335.8757","564.9555","59.469","0.03785199","0","0","0","0","180.11","4.915195","999999","211.3286"
"6/26/2007 6:00:00 AM","0.08669323","15.24929","-109.1874","83.71837","0.08221604","32.70663","32.13509","0.7072738","0","0","30.14285","167.3856","167.3856","475.7838","0","0","0","0","167.3856","19.53969","0.00000000000005684342","0","32.70663","0","0","308.3982","292.9782","335.8757","398.7704","325.6849","0","325.6849","841.3083","88.55876","0.03796341","0","0","0","0","184.1242","26.1653","999999","431.4771"
"6/26/2007 7:00:00 AM","0.05360119","28.33435","-104.5883","70.03046","0.05164231","20.60513","31.39334","0.9431397","0","0","30.14285","160.3828","160.3828","0","0","0","0","0","299.957","6.869361","0","0","20.60513","168.8241","160.3828","0","0","128.0944","483.661","0","287.793","-287.793","502.1409","52.85694","0.03796341","139.5741","3.007724","3.007724","0","176.4211","16.4841","999999","504.2662"
"6/26/2007 8:00:00 AM","0.05542811","41.68172","-100.4819","56.6091","0.05346285","21.32775","31.43748","1.032734","0","0","30.14285","58.60052","58.60052","0","91.87773","44.8914","0","3.007724","300.4782","7.097935","0.00000000000001421085","0","21.32775","158.3982","150.4783","0","0","335.8757","345.4705","0","242.179","-242.179","216.7302","22.81371","0.03796341","150","3.232394","3.232394","0","64.46057","17.0622","999999","411.6897"
"6/26/2007 9:00:00 AM","0.1014045","55.20249","-96.58676","43.80769","0.09783056","38.85909","32.51431","2.310554","0","0","30.14285","140.1763","140.1763","402.0415","0","48.24469","0","3.232394","140.1763","27.72159","0","0","38.85909","0","0","261.8652","248.7719","335.8757","103.2915","335.8757","0","335.8757","501.7302","52.81371","0.03807531","0","0","0","0","154.1939","31.08727","999999","190.3953"
"6/26/2007 10:00:00 AM","0.2002299","68.83079","-92.42271","32.4561","0.1931923","76.02165","34.83632","1.508784","0","0","30.14285","136.0242","136.0242","409.5548","0","0","0","0","136.0242","55.88832","0","0","76.02165","0","0","273.5306","259.8541","335.8757","345.122","335.8757","0","335.8757","786.7302","82.81371","0.03818744","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","149.6266","60.81732","999999","421.1437"
"6/26/2007 11:00:00 AM","0.2262063","82.4962","-85.0378","24.71051","0.218296","85.68648","35.44929","1.001263","0","0","30.14285","128.7439","128.7439","0","0","0","0","0","128.7439","66.55578","0","0","85.68648","135.5199","128.7439","0","0","192.4153","483.661","0","49.83337","-49.83337","728.001","76.63169","0.03818744","0","0","0.000000000000001163689","0","141.6182","68.54918","999999","569.3475"
"6/26/2007 12:00:00 PM","0.1282943","83.67525","83.5304","24.33539","0.1238175","49.05646","33.14606","1.543453","0","0","30.14285","195.8712","195.8712","0","0","0","0","0","195.8712","25.04527","0","0.00000000000002842171","49.05646","206.1802","195.8712","0","0","261.6283","483.661","0","157.1237","-157.1237","542.829","57.13989","0.03818744","0","0","0.000000000000001163689","0","215.4583","39.24517","999999","532.7175"
"6/26/2007 1:00:00 PM","0.06783412","70.0148","92.0106","31.59531","0.06546097","26.08372","31.72846","2.443541","0","0","30.14285","157.1205","157.1205","0","0","0","0","0","157.1205","16.60109","0","0.00000000000002842171","26.08372","165.39","157.1205","0","0","335.8757","379.9955","0","139.3063","-139.3063","378.6549","39.85841","0.03818744","0","0","0.000000000000001163689","0","172.8326","20.86697","999999","406.0792"
"6/26/2007 2:00:00 PM","0.1703705","56.37997","96.24738","42.74845","0.164323","64.84612","34.13227","3.950884","68.33818","0","30.14285","106.9959","106.9959","0","0","0","0","0","106.9959","124.476","0","0","133.1843","40.69237","38.65775","0","0","335.8757","240.6892","24.15374","0","24.15374","399.1501","42.0158","0.03818341","0","0","0.000000000000001163689","0","151.8646","51.87689","1000067","305.5353"
"6/26/2007 3:00:00 PM","0.1752719","42.84749","100.1404","55.46813","0.1688316","66.59573","34.24216","6.559276","264.5","0","30.14285","140.5258","140.5258","0","156.6268","0","0","0","447.1526","74.04535","0","0","331.0957","34.3712","32.65264","0","0","335.8757","258.0799","0","117.7755","-117.7755","260.3503","27.4053","0.03818341","150","3.232394","3.232394","0","286.8284","53.27659","1000264","324.6756"
"6/26/2007 4:00:00 PM","0.1987234","29.48201","104.2168","68.85347","0.1889154","74.37015","34.73195","9.687893","264.5","0","30.14285","120.1499","120.1499","0","202.7777","48.24469","0","3.232394","472.9276","71.6537","0","0","338.8701","61.50275","58.42761","0","0","335.8757","140.3044","0","88.88791","-88.88791","155.5949","16.37841","0.03818341","150","3.232394","3.232394","0","264.4149","59.49612","1000264","262.9193"
"6/26/2007 5:00:00 PM","0.08075636","16.36981","108.7623","82.52717","0.07705531","30.66903","32.00981","9.194402","264.5","0","30.14285","163.5099","163.5099","0","0","48.24469","0","3.232394","163.5099","180.5206","0","0","295.169","0","0","100.9901","95.94061","335.8757","51.41651","174.8543","0","174.8543","303.9637","31.99619","0.03815422","0","0","0","0","312.1109","24.53522","264.5","130.3302"
"6/26/2007 6:00:00 PM","0.02115446","3.637214","114.0719","96.28698","0.01987728","7.955386","30.62381","9.029894","264.5","0","30.14285","250.0762","250.0762","0","0","0","0","0","250.0762","108.9489","0","0","272.4554","0","0","14.4238","13.70261","335.8757","177.3116","21.658","0","21.658","322.3412","33.93065","0.03815061","0","0","0","0","407.3338","6.364308","1000264","185.267"
"6/26/2007 7:00:00 PM","0","0","120.5347","90","0","0","30.14285","6.97907","264.5","0","30.14285","289.6396","289.6396","333.5378","0","0","0","0","289.6396","91.32038","0","0","264.5","0","0","308.3982","292.9782","335.8757","192.9054","292.9782","0","292.9782","570.9415","60.0991","0.0382514","0","0","0","0","450.8536","0","1000264","192.9054"
"6/26/2007 8:00:00 PM","0","0","128.6963","90","0","0","30.14285","8.608254","264.5","0","30.14285","200.1968","200.1968","0","0","0","0","0","200.1968","132.12","0","0","264.5","0","0","64.30316","61.088","335.8757","403.8497","61.088","0","61.088","622.7764","65.5554","0.03824121","0","0","0","0","352.4665","0","1000264","403.8497"
"6/26/2007 9:00:00 PM","0","0","139.2824","90","0","0","30.14285","5.42139","205.8801","0","30.14285","100.2747","100.2747","0","0","0","0","0","100.2747","205.3161","0","0","205.8801","0","0","105.6054","100.3251","335.8757","447.8331","100.3251","0","100.3251","707.905","74.51632","0.03822447","0","0","0","0","213.2422","0","1000205","447.8331"
"6/26/2007 10:00:00 PM","0","0","153.0252","90","0","0","30.14285","5.934531","253.3439","0","30.14285","82.27273","82.27273","0","0","0","0","0","82.27273","307.9318","0","0","253.3439","0","0","171.0711","162.5176","285.3116","483.661","162.5176","0","162.5176","845.8058","89.03219","0.03819739","0","0","0","0","217.1719","0","253.3439","483.661"
"6/26/2007 11:00:00 PM","0","0","169.968","90","0","0","30.14285","7.55989","264.5","0","30.14285","66.49979","66.49979","0","234.1954","0","0","0","450.6952","58.68711","0","0","264.5","38.1002","36.19519","0","0","122.7941","483.661","0","188.1002","-188.1002","624.1276","65.69764","0.03819739","150","3.232394","3.232394","0","205.3998","0","1000264","483.661"
"6/27/2007 12:00:00 AM","0","0","-171.6071","90","0","0","30.14285","6.353","264.5","0","30.14285","28.08394","28.08394","0","307.2816","48.24469","0","3.232394","485.3655","54.49501","0","0","264.5","74.59526","70.86549","0","0","335.8757","448.9796","0","176.3506","-176.3506","416.2964","43.82068","0.03819739","150","3.232394","3.232394","0","163.1423","0","1000264","497.2243"
"6/27/2007 1:00:00 AM","0","0","-154.4172","90","0","0","30.14285","6.220204","264.5","0","30.14285","25.05524","25.05524","0","0","48.24469","0","3.232394","25.05524","1055.667","0","0","264.5","0","0","239.4448","227.4725","335.8757","272.6291","275.7172","0","275.7172","650.2502","68.4474","0.03815153","0","0","0","0","159.8108","0","1000264","320.8737"
"6/27/2007 2:00:00 AM","0","0","-140.3628","90","0","0","30.14285","7.275088","264.5","0","30.14285","25.07775","25.07775","0","0","0","0","0","25.07775","1054.72","0","0","264.5","0","0","239.4223","227.4511","335.8757","471.1454","227.4511","0","227.4511","843.249","88.76305","0.03811379","0","0","0","0","159.8355","0","1000264","471.1454"
"6/27/2007 3:00:00 AM","0","0","-129.5161","90","0","0","30.14285","3.91304","65.92113","0","30.14285","27.55224","27.55224","0","0","0","0","0","100.4531","65.62377","0","0","65.92113","0","0","38.36889","36.45044","125.8073","483.661","0","36.45044","-36.45044","800.2917","84.24123","0.03811379","72.90088","1.570963","1.570963","0","63.26803","0","1000065","483.661"
"6/27/2007 4:00:00 AM","0","0","-121.1665","90","0","0","30.14285","3.96499","69.23912","0","30.14285","77.99475","77.99475","0","0","0","0","0","77.99475","88.77408","0","0","69.23912","9.216455","8.755632","0","0","176.433","483.661","0","9.216455","-9.216455","789.43","83.09789","0.03811379","0","0","1.570963","0","120.4138","0","1000068","483.661"
"6/27/2007 5:00:00 AM","0.02086332","2.500057","-114.5743","97.52937","0.01893253","7.577966","30.60094","4.541437","114.1161","0","30.14285","140.1527","140.1527","0","0","0","0","0","140.1527","86.82965","0","0","121.6941","27.40691","26.03656","0","0","189.2336","483.661","0","19.82894","-19.82894","766.0613","80.63804","0.03811379","0","0","1.570963","0","211.226","6.062372","1000113","491.239"
"6/27/2007 6:00:00 AM","0.06596391","15.19256","-109.1765","83.76649","0.06298073","25.10148","31.6683","7.331554","264.5","0","30.14285","136.9983","136.9983","0","123.5314","0","0","0","410.5296","70.54338","0","0","289.6015","0","0","3.970376","3.771858","216.7738","483.661","0","121.1267","-121.1267","623.3122","65.61181","0.03811379","150","3.232394","4.803357","0","282.9481","20.08119","1000264","508.7625"
"6/27/2007 7:00:00 AM","0.2795239","28.27855","-104.5716","70.07479","0.249429","97.60391","36.21048","7.750015","264.5","0","30.14285","117.7441","117.7441","0","229.4269","71.69189","0","4.803357","497.171","72.83288","0","0","362.1039","87.02206","82.67096","0","0","335.8757","448.2878","0","67.72625","-67.72625","543.4961","57.21011","0.03811379","150","3.232394","3.232394","0","261.7685","78.08313","1000264","617.5836"
"6/27/2007 8:00:00 AM","0.6148849","41.62696","-100.4576","56.64822","0.5237842","199.3145","42.96634","9.544759","264.5","0","30.14285","105.6539","105.6539","0","0","48.24469","0","3.232394","168.2411","275.6843","0","0","463.8145","0","0","158.8461","150.9038","335.8757","380.5615","335.8757","0","335.8757","828.4961","87.21011","0.03805818","62.58725","1.348711","1.348711","0","248.4693","159.4516","1000264","628.1207"
"6/27/2007 9:00:00 AM","0.5597453","55.14877","-96.54988","43.83865","0.5200731","197.9786","42.87438","9.619631","264.5","0","30.14285","104.9817","104.9817","0","295.5523","0","0","0","550.5341","84.00545","0","0","462.4786","143.1938","136.0341","0","0","143.1938","483.661","0","95.21513","-95.21513","716.2839","75.39831","0.03805818","150","3.232394","4.581105","0","247.7299","158.3829","1000264","681.6396"
"6/27/2007 10:00:00 AM","0.7791363","68.77795","-92.35863","32.47239","0.7219553","269.0392","47.90048","9.829425","264.5","0","30.14285","135.3381","135.3381","0","358.8177","68.37471","0","4.581105","644.1559","82.82766","0","0","533.5392","241.743","229.6559","0","0","275.437","483.661","0","54.32909","-54.32909","652.2565","68.65858","0.03805818","150","3.232394","3.232394","0","281.1219","215.2314","1000264","821.075"
"6/27/2007 11:00:00 AM","0.6658306","82.44286","-84.87002","24.69964","0.6316748","237.6676","45.64695","11.16006","264.5","0","30.14285","131.7666","131.7666","0","0","48.24469","0","3.232394","207.8999","241.543","0","0","502.1676","0","0","132.7334","126.0967","335.8757","472.8478","335.8757","0","335.8757","937.2565","98.65858","0.03800274","76.13332","1.640619","1.640619","0","277.1932","190.1341","1000264","758.7601"
"6/27/2007 12:00:00 PM","0.4700613","83.71935","83.19148","24.29284","0.452092","173.3134","41.19259","12.11295","264.5","0","30.14285","116.3276","116.3276","0","156.0526","0","0","0","422.3802","103.6538","0","0","437.8134","8.295009","7.880259","0","0","15.01834","483.661","15.01834","0","15.01834","950","100","0.03800027","150","3.232394","4.873013","0","260.2104","138.6507","1000264","656.9744"
"6/27/2007 1:00:00 PM","0.435631","70.06046","91.90724","31.53933","0.4185595","161.0112","40.36499","10.22605","264.5","0","30.14285","122.0886","122.0886","0","221.967","72.73154","0","4.873013","494.0556","86.12617","0","0","425.5112","83.74272","79.55558","0","0","0","483.661","0","0","0","950","100","0.03800027","150","3.232394","3.232394","0","266.5475","128.8089","1000264","717.4037"
"6/27/2007 2:00:00 PM","0.555239","56.42426","96.18054","42.69082","0.5181192","197.2749","42.82597","9.474042","264.5","0","30.14285","104.9569","104.9569","0","250.2867","48.24469","0","3.232394","505.2436","91.39648","0","0","461.7749","95.51956","90.74358","0","0","0","483.661","0","0","0","950","100","0.03800027","150","3.232394","3.232394","0","247.7026","157.8199","1000264","729.1806"
"6/27/2007 3:00:00 PM","0.3197961","42.88979","100.0869","55.412","0.304021","118.3174","37.54789","10.39929","264.5","0","30.14285","70.24086","70.24086","0","209.9931","48.24469","0","3.232394","430.234","88.97888","0","0","382.8174","16.5621","15.73399","0","0","0","483.661","0","0","0","950","100","0.03800027","150","3.232394","3.232394","0","209.515","94.65392","1000264","650.2231"
"6/27/2007 4:00:00 PM","0.3481477","29.5218","104.1688","68.79964","0.294502","114.7225","37.31445","9.216127","264.5","0","30.14285","98.4436","98.4436","0","178.3753","48.24469","0","3.232394","426.8189","88.84859","0","0","379.2225","12.96723","12.31887","0","0","0","483.661","0","0","0","950","100","0.03800027","150","3.232394","3.232394","0","240.538","91.77803","1000264","646.6283"
"6/27/2007 5:00:00 PM","0.1536953","16.40643","108.7158","82.47598","0.1306433","51.72623","33.31212","8.427127","264.5","0","30.14285","141.0384","141.0384","0","123.4616","48.24469","0","3.232394","414.5","76.29101","0","0","316.2262","0","0","0","0","0","483.661","0","50.02908","-50.02908","891.0402","93.7937","0.03800027","150","3.232394","3.232394","0","287.3922","41.38098","1000264","583.632"
"6/27/2007 6:00:00 PM","0.02965445","3.669765","114.0242","96.23885","0.02600563","10.40195","30.77219","7.201451","264.5","0","30.14285","288.4014","288.4014","0","0","48.24469","0","3.232394","288.4014","95.3192","0","0","274.9019","25.15941","23.90144","0","0","69.48483","483.661","33.48723","0","33.48723","919.455","96.78474","0.03799475","0","0","0","0","449.4916","8.321558","1000264","542.3077"
"6/27/2007 7:00:00 PM","0","0","120.4832","90","0","0","30.14285","6.662217","264.5","0","30.14285","252.5683","252.5683","0","173.1783","0","0","0","575.7466","45.94035","0","0","264.5","169.7333","161.2466","0","0","35.9976","483.661","0","319.7333","-319.7333","542.6458","57.1206","0.03799475","150","3.232394","3.232394","0","410.0751","0","1000264","483.661"
"6/27/2007 8:00:00 PM","0","0","128.6387","90","0","0","30.14285","5.719262","237.4796","0","30.14285","181.8698","181.8698","0","256.2761","48.24469","0","3.232394","588.1458","40.37768","0","0","237.4796","211.2276","200.6662","0","0","335.8757","379.84","0","312.9829","-312.9829","173.7919","18.29388","0.03799475","150","3.232394","3.232394","0","318.7965","0","1000236","428.0847"
"6/27/2007 9:00:00 PM","0","0","139.217","90","0","0","30.14285","4.847224","142.7866","0","30.14285","90.28001","90.28001","0","0","48.24469","0","3.232394","90.28001","158.1598","0","0","142.7866","0","0","52.50663","49.8813","335.8757","66.85712","98.12599","0","98.12599","257.0545","27.05837","0.03797859","0","0","0","0","170.7013","0","1000142","115.1018"
"6/27/2007 10:00:00 PM","0","0","152.9529","90","0","0","30.14285","5.95476","254.8346","0","30.14285","84.69302","84.69302","0","0","0","0","0","84.69302","300.892","0","0","254.8346","0","0","170.1415","161.6345","335.8757","137.5078","161.6345","0","161.6345","394.2059","41.49536","0.03795201","0","0","0","0","220.5796","0","1000254","137.5078"
"6/27/2007 11:00:00 PM","0","0","169.8957","90","0","0","30.14285","5.071138","164.7884","0","30.14285","42.94778","42.94778","0","0","0","0","0","42.94778","383.6948","0","0","164.7884","0","0","121.8406","115.7486","335.8757","253.8847","115.7486","0","115.7486","492.4218","51.83388","0.03793299","0","0","0","0","129.6367","0","1000164","253.8847"
"6/28/2007 12:00:00 AM","0","0","-171.6655","90","0","0","30.14285","3.316642","29.93529","0","30.14285","21.20852","21.20852","0","0","0","0","0","21.20852","141.1475","0","0","29.93529","0","0","8.72677","8.290431","335.8757","337.2236","8.290431","0","8.290431","499.4565","52.57437","0.03793162","0","0","0","0","38.29702","0","1000029","337.2236"
"6/28/2007 1:00:00 AM","0","0","-154.4538","90","0","0","30.14285","2.515126","0","0","30.14285","25.68766","25.68766","334.0858","0","0","0","0","25.68766","0","0","0","0","0","0","308.3982","292.9782","335.8757","343.1927","292.9782","0","292.9782","748.0568","78.74282","0.03803173","0","0","0","0","28.25643","0","999999","343.1927"
"6/28/2007 2:00:00 AM","0","0","-140.3802","90","0","0","30.14285","1.807705","0","0","30.14285","21.24516","21.24516","271.7634","0","0","0","0","21.24516","0","0","0","0","0","0","250.5182","237.9923","237.9923","483.661","237.9923","0","237.9923","950","100","0.03811286","0","0","0","0","23.36967","0","999999","483.661"
"6/28/2007 3:00:00 AM","0","0","-129.52","90","0","0","30.14285","3.275779","27.55082","0","30.14285","25.03063","25.03063","0","0","0","0","0","27.42481","100.4595","0","0","27.55082","0","0","2.520194","2.394184","0","483.661","0","0","0","950","100","0.03811286","2.394184","0.05159298","0.05159298","0","41.3091","0","27.55082","483.661"
"6/28/2007 4:00:00 AM","0","0","-121.1614","90","0","0","30.14285","3.201318","24.62418","0","30.14285","64.34009","64.34009","0","0","0","0","0","64.34009","38.27191","0","0","24.62418","41.80622","39.71591","0","0","0","483.661","0","41.80622","-41.80622","900.7309","94.81378","0.03811286","0","0","0.05159298","0","83.08618","0","1000024","483.661"
"6/28/2007 5:00:00 AM","0.01766312","2.439988","-114.5625","97.58057","0.01648236","6.598816","30.54163","4.19588","83.98581","0","30.14285","123.0035","123.0035","0","0","0","0","0","123.0035","73.64391","0","0.00000000000001421085","90.58463","41.0713","39.01774","0","0","58.06419","483.661","0","34.47248","-34.47248","860.1047","90.53734","0.03811286","0","0","0.05159298","0","177.2968","5.279053","1000083","490.2599"
"6/28/2007 6:00:00 AM","0.1266534","15.13379","-109.1588","83.81391","0.1119526","44.40714","32.85752","5.114119","169.0117","0","30.14285","165.4011","165.4011","0","-0.000000000000003108624","0","0","0","216.6684","98.50022","0","0","213.4188","0","0","3.610608","3.430077","105.9426","483.661","0","3.430077","-3.430077","856.0623","90.11182","0.03811286","51.2673","1.104774","1.156367","0","266.447","35.52571","1000168","528.0682"
"6/28/2007 7:00:00 AM","0.1533162","28.22121","-104.5473","70.11768","0.146974","58.0989","33.70964","4.314583","94.05462","0","30.14285","131.9709","131.9709","0","0","0","0","0","131.9709","115.2933","0","0","152.1535","39.91183","37.91624","0","0","110.7066","483.661","18.18708","0","18.18708","871.4946","91.73627","0.03810987","0","0","1.156367","0","192.1953","46.47913","1000093","541.7599"
"6/28/2007 8:00:00 AM","0.3040076","41.57108","-100.4241","56.68503","0.2892426","112.7333","37.18551","7.003701","264.5","0","30.14285","109.2485","109.2485","0","243.1451","0","0","0","502.3936","75.0872","0","0","377.2333","92.51956","87.89359","0","0","92.51956","483.661","0","129.7863","-129.7863","718.5399","75.63578","0.03810987","150","3.232394","4.388762","0","252.4234","90.18661","1000264","596.3943"
"6/28/2007 9:00:00 AM","0.7052568","55.09429","-96.50108","43.86621","0.6372485","239.6235","45.7858","5.642252","231.8044","0","30.14285","54.92759","54.92759","0","421.6505","65.5039","0","4.388762","626.5781","75.23849","0","0","471.4279","257.6565","244.7736","0","0","272.7783","483.661","0","102.5291","-102.5291","597.7083","62.91666","0.03810987","150","3.232394","3.232394","0","176.3226","191.6988","1000231","788.7885"
"6/28/2007 10:00:00 AM","0.7445813","68.72459","-92.27583","32.4838","0.6925146","258.8814","47.16455","4.70046","128.3658","0","30.14285","70.5106","70.5106","0","0","48.24469","0","3.232394","96.72335","400.3657","0","0","387.2471","0","0","57.85516","54.96241","335.8757","426.5621","335.8757","0","335.8757","882.7083","92.91666","0.03805466","26.21275","0.5648664","0.5648664","0","141.7445","207.1051","1000127","733.6882"
"6/28/2007 11:00:00 AM","0.7041101","82.38879","-84.65258","24.68227","0.6657784","249.5958","46.4971","6.129671","264.5","0","30.14285","148.2797","148.2797","0","135.4974","0","0","0","433.7771","118.5161","0","0","514.0958","20.29171","19.27713","0","0","79.30408","483.661","79.30408","0","79.30408","950","100","0.03804165","150","3.232394","3.797261","0","295.3577","199.6766","1000264","733.2568"
"6/28/2007 12:00:00 PM","0.6931217","83.76167","82.78579","24.24383","0.6563484","246.3069","46.26189","6.882003","264.5","0","30.14285","158.0779","158.0779","0","251.7555","56.67553","0","3.797261","559.8334","91.24268","0","0","510.8069","152.9825","145.3334","0","0","0","483.661","0","0","0","950","100","0.03804165","150","3.232394","3.232394","0","306.1356","197.0455","1000264","786.6435"
"6/28/2007 1:00:00 PM","0.3063071","70.10481","91.78342","31.47875","0.2954313","115.0738","37.33723","9.605791","264.5","0","30.14285","148.1519","148.1519","0","129.0007","48.24469","0","3.232394","427.1526","88.86141","0","0","379.5738","13.31852","12.6526","0","0","0","483.661","0","0","0","950","100","0.03804165","150","3.232394","3.232394","0","295.2171","92.05907","1000264","646.9796"
"6/28/2007 2:00:00 PM","0.3684334","56.46703","96.10133","42.63029","0.353418","136.8573","38.76097","8.832762","264.5","0","30.14285","90.97988","90.97988","0","206.867","48.24469","0","3.232394","447.8469","89.61931","0","0","401.3573","35.10195","33.34686","0","0","0","483.661","0","0","0","950","100","0.03804165","150","3.232394","3.232394","0","232.3279","109.4858","1000264","668.763"
"6/28/2007 3:00:00 PM","0.2640051","42.93024","100.0242","55.35419","0.2532229","99.051","36.30331","8.24053","264.5","0","30.14285","61.75545","61.75545","0","202.7446","48.24469","0","3.232394","414.5","87.70832","0","0","363.551","0","0","0","0","0","483.661","0","2.704304","-2.704304","946.8129","99.66452","0.03804165","150","3.232394","3.232394","0","200.181","79.24081","1000264","630.9567"
"6/28/2007 4:00:00 PM","0.1819371","29.55933","104.1132","68.74503","0.1738277","68.53264","34.36396","9.371371","264.5","0","30.14285","117.0297","117.0297","0","151.0385","48.24469","0","3.232394","418.0682","79.65989","0","0","333.0327","3.755977","3.568178","0","0","3.755977","483.661","0","36.97865","-36.97865","903.2332","95.07718","0.03804165","150","3.232394","3.232394","0","260.9826","54.82611","1000264","600.4384"
"6/28/2007 5:00:00 PM","0.04588526","16.44033","108.6627","82.42478","0.0440273","17.57973","31.20876","9.250374","264.5","0","30.14285","170.7541","170.7541","0","48.10204","48.24469","0","3.232394","368.8561","76.47419","0","0","282.0797","0","0","45.64386","43.36167","55.11521","483.661","0","40.81391","-40.81391","855.1335","90.01405","0.03804165","150","3.232394","3.232394","0","320.0795","14.06378","1000264","549.4855"
"6/28/2007 6:00:00 PM","0.01461556","3.699059","113.9703","96.19142","0.01388174","5.559036","30.47869","7.740958","264.5","0","30.14285","279.1472","279.1472","0","0","48.24469","0","3.232394","279.1472","96.74429","0","0","270.059","15.41816","14.64725","0","0","111.8012","483.661","38.38557","0","38.38557","887.7048","93.44261","0.03803536","0","0","-0.0000000000000004440892","0","439.312","4.447229","1000264","537.4648"
"6/28/2007 7:00:00 PM","0","0","120.4259","90","0","0","30.14285","6.819242","264.5","0","30.14285","182.1002","182.1002","0","6.904928","0","-3","0","339.0051","78.02242","0","0","264.5","0","0","75.4949","71.72016","73.41563","483.661","0","78.27984","-78.27984","795.4511","83.7317","0.03803536","150","3.232394","3.232394","0","332.5602","0","1000264","483.661"
"6/28/2007 8:00:00 PM","0","0","128.5757","90","0","0","30.14285","5.158854","173.6342","0","30.14285","144.8454","144.8454","0","0","48.24469","0","3.232394","144.8454","119.8755","0","0","173.6342","0","0","28.78878","27.34934","182.1376","483.661","75.59403","0","75.59403","859.5948","90.48366","0.03802297","0","0","0","0","246.147","0","1000173","531.9057"
"6/28/2007 9:00:00 PM","0","0","139.1467","90","0","0","30.14285","6.646045","264.5","0","30.14285","66.15102","66.15102","0","234.8589","0","0","0","451.0099","58.64616","0","0","264.5","38.43153","36.50995","0","0","106.5436","483.661","0","188.4315","-188.4315","637.5261","67.10801","0.03802297","150","3.232394","3.232394","0","205.0161","0","1000264","483.661"
"6/28/2007 10:00:00 PM","0","0","152.877","90","0","0","30.14285","6.438054","264.5","0","30.14285","83.7719","83.7719","0","201.3352","48.24469","0","3.232394","435.1071","60.78963","0","0","264.5","21.69169","20.60711","0","0","335.8757","460.3486","0","123.447","-123.447","492.0424","51.79394","0.03802297","150","3.232394","3.232394","0","224.3991","0","1000264","508.5933"
"6/28/2007 11:00:00 PM","0","0","169.8223","90","0","0","30.14285","5.682849","234.7962","0","30.14285","29.94699","29.94699","0","0","48.24469","0","3.232394","29.94699","784.0394","0","0","234.7962","0","0","204.8492","194.6068","335.8757","336.9016","242.8514","0","242.8514","698.1087","73.48512","0.03798322","0","0","0","0","150.3398","0","1000234","385.1463"
"6/29/2007 12:00:00 AM","0","0","-171.722","90","0","0","30.14285","5.060854","163.7779","0","30.14285","26.64513","26.64513","0","0","0","0","0","26.64513","614.6637","0","0","163.7779","0","0","137.1328","130.2761","296.8568","483.661","130.2761","0","130.2761","808.6517","85.12122","0.03796194","0","0","0","0","111.1986","0","1000163","483.661"
"6/29/2007 1:00:00 AM","0","0","-154.4861","90","0","0","30.14285","3.720627","53.75256","0","30.14285","23.3584","23.3584","0","208.3031","0","0","0","381.6615","14.08383","0","0","53.75256","187.2726","177.909","0","0","166.5806","483.661","0","337.2726","-337.2726","411.1721","43.28127","0.03796194","150","3.232394","3.232394","0","52.57053","0","1000053","483.661"
"6/29/2007 2:00:00 AM","0","0","-140.3921","90","0","0","30.14285","2.476517","0","0","30.14285","25.92939","25.92939","0","124.5489","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","268.2809","0","260.1535","-260.1535","104.5783","11.00824","0.03796194","150","3.232394","3.232394","0","28.52233","0","999999","316.5256"
"6/29/2007 3:00:00 AM","0","0","-129.518","90","0","0","30.14285","1.85135","0","0","30.14285","30.15389","30.15389","0","0","48.24469","0","3.232394","30.15389","0","0","0","0","31.74093","30.15389","0","0","335.8757","8.127428","16.50376","0","16.50376","118.5822","12.48233","0.03795924","0","0","0","0","33.16927","0","999999","56.37212"
"6/29/2007 4:00:00 AM","0","0","-121.1501","90","0","0","30.14285","3.005622","16.93259","0","30.14285","71.32971","71.32971","362.7953","0","0","0","0","71.32971","23.73848","0","0","16.93259","0","0","308.3982","292.9782","335.8757","20.01014","292.9782","0","292.9782","367.1825","38.65078","0.03805868","0","0","0","0","86.92898","0","1000016","20.01014"
"6/29/2007 5:00:00 AM","0.03519531","2.377374","-114.5443","97.63169","0.01770764","7.088524","30.57129","3.131388","21.87568","0","30.14285","118.7132","118.7132","405.2357","0","0","0","0","118.7132","24.39847","0","0","28.96421","0","0","308.3982","292.9782","335.8757","230.9545","300.0668","0","300.0668","621.7975","65.45238","0.03815992","0","0","0","0","141.5224","5.67082","1000021","238.043"
"6/29/2007 6:00:00 AM","0.2084775","15.07305","-109.1342","83.86055","0.1192729","47.27695","33.03552","2.208509","0","0","30.14285","108.4619","108.4619","412.2501","0","0","0","0","108.4619","43.58853","0","0","47.27695","0","0","303.7882","288.5988","335.8757","447.0026","335.8757","0","335.8757","906.7975","95.45238","0.038271","0","0","0","0","119.3081","37.82156","999999","494.2795"
"6/29/2007 7:00:00 AM","0.487145","28.16241","-104.5153","70.15904","0.3614964","139.871","38.95963","3.554318","43.94769","0","30.14285","139.1617","139.1617","0","0","0","0","0","139.1617","132.09","0","0","183.8186","100.2253","95.21398","0","0","50.91456","483.661","39.64571","0","39.64571","940.438","98.99348","0.03826451","0","0","0","0","175.0517","111.8968","1000043","623.532"
"6/29/2007 8:00:00 AM","0.7062984","41.51415","-100.3817","56.71947","0.5961569","225.145","44.76299","2.369047","0","0","30.14285","101.6684","101.6684","0","0","0","0","0","208.5252","107.9702","0","0","225.145","107.0194","101.6684","0","0","11.26885","483.661","11.26885","0","11.26885","950","100","0.03826266","106.8568","2.302689","2.302689","0","111.8352","180.116","999999","708.806"
"6/29/2007 9:00:00 AM","0.538433","55.03911","-96.44041","43.89032","0.5025107","191.6419","42.43939","2.624889","2.32987","0","30.14285","105.8355","105.8355","0","0","0","0","0","188.5241","102.8896","0","0","193.9718","108.9533","103.5056","0","0","0","483.661","0","0","0","950","100","0.03826266","82.68866","1.781882","4.084571","0","117.584","153.3135","1000001","675.303"
"6/29/2007 10:00:00 AM","0.5061098","68.67078","-92.17447","32.49031","0.4836182","184.7977","41.97186","3.853501","62.11842","0","30.14285","77.60737","77.60737","0","75.48447","60.96375","0","4.084571","303.0918","81.46579","0","0","246.9162","95.76149","90.97341","0","0","0","483.661","0","0","0","950","100","0.03826266","150","3.232394","3.232394","0","116.4273","147.8382","1000061","729.4225"
"6/29/2007 11:00:00 AM","0.7841675","82.334","-84.38657","24.6584","0.7364504","274.0146","48.26319","3.786131","57.8156","0","30.14285","135.7302","135.7302","0","85.73174","48.24469","0","3.232394","371.4619","89.33088","0","0","331.8302","172.2593","163.6463","0","0","0","483.661","0","0","0","950","100","0.03826266","150","3.232394","3.232394","0","178.211","219.2117","1000057","805.9203"
"6/29/2007 12:00:00 PM","0.8222233","83.80196","82.31252","24.18839","0.7704023","285.6015","49.11374","5.525323","218.6456","0","30.14285","107.414","107.414","0","285.8855","48.24469","0","3.232394","543.2995","92.812","0","0","504.2471","183.8462","174.6539","0","0","0","483.661","0","0","0","950","100","0.03826266","150","3.232394","3.232394","0","227.4782","228.4812","1000218","817.5072"
"6/29/2007 1:00:00 PM","0.5992807","70.14777","91.6391","31.41364","0.5679965","215.1443","44.06318","8.288293","264.5","0","30.14285","180.5414","180.5414","0","191.6781","48.24469","0","3.232394","522.2195","91.84725","0","0","479.6443","113.389","107.7195","0","0","0","483.661","0","0","0","950","100","0.03826266","150","3.232394","3.232394","0","330.8455","172.1154","1000264","747.05"
"6/29/2007 2:00:00 PM","0.3593581","56.5082","96.00973","42.56694","0.3449762","133.7025","38.55347","10.22209","264.5","0","30.14285","127.6526","127.6526","0","167.1973","48.24469","0","3.232394","444.8499","89.51392","0","0","398.2025","31.94723","30.34987","0","0","0","483.661","0","0","0","950","100","0.03826266","150","3.232394","3.232394","0","272.6679","106.962","1000264","665.6083"
"6/29/2007 3:00:00 PM","0.3695312","42.96875","99.95229","55.29476","0.3470115","134.4636","38.60349","7.148238","264.5","0","30.14285","102.2269","102.2269","0","193.346","48.24469","0","3.232394","445.5729","89.53947","0","0","398.9636","32.70833","31.07291","0","0","0","483.661","0","0","0","950","100","0.03826266","150","3.232394","3.232394","0","244.6996","107.5709","1000264","666.3694"
"6/29/2007 4:00:00 PM","0.2827","29.59453","104.0501","68.68974","0.2556944","99.99309","36.3638","5.787802","242.5307","0","30.14285","76.21079","76.21079","0","166.3199","48.24469","0","3.232394","392.5307","87.26038","0","0","342.5237","0","0","0","0","0","483.661","0","1.762219","-1.762219","947.9232","99.78139","0.03826266","150","3.232394","3.232394","0","205.0972","79.99447","1000242","631.8988"
"6/29/2007 5:00:00 PM","0.1587047","16.47145","108.6029","82.37365","0.1330785","52.67782","33.37138","6.746012","264.5","0","30.14285","165.2334","165.2334","0","96.08887","48.24469","0","3.232394","411.3222","77.11176","0","0","317.1778","0","0","3.177764","3.018876","2.447526","483.661","0","46.05861","-46.05861","893.6426","94.06764","0.03826266","150","3.232394","3.232394","0","314.0067","42.14226","1000264","584.5836"
"6/29/2007 6:00:00 PM","0.0378853","3.725028","113.9104","96.14478","0.02800096","11.1979","30.82051","6.278312","264.5","0","30.14285","325.623","325.623","0","0","48.24469","0","3.232394","325.623","84.66782","0","0","275.6979","64.33997","61.12298","0","0","66.41782","483.661","0","4.897388","-4.897388","887.871","93.46011","0.03826266","0","0","0","0","490.4353","8.958316","1000264","543.1036"
"6/29/2007 7:00:00 PM","0","0","120.363","90","0","0","30.14285","5.050804","162.7904","0","30.14285","230.67","230.67","0","0","0","0","0","230.67","70.57287","0","0","162.7904","71.45216","67.87955","0","0","73.21974","483.661","0","71.45216","-71.45216","803.6638","84.59619","0.03826266","0","0","0","0","335.1322","0","1000162","483.661"
"6/29/2007 8:00:00 PM","0","0","128.5073","90","0","0","30.14285","6.021947","259.7859","0","30.14285","120.1992","120.1992","0","121.2787","0","0","0","391.4779","66.36031","0","0","259.7859","0","0","18.30803","17.39262","172.4589","483.661","0","132.6074","-132.6074","647.3845","68.14574","0.03826266","150","3.232394","3.232394","0","262.1121","0","1000259","483.661"
"6/29/2007 9:00:00 PM","0","0","139.0717","90","0","0","30.14285","5.000225","157.8205","0","30.14285","106.7931","106.7931","0","0","48.24469","0","3.232394","203.7452","77.45974","0","0","157.8205","0","0","51.02745","48.47607","335.8757","468.7138","0","0.2313821","-0.2313821","647.1118","68.11703","0.03826266","96.95215","2.089251","2.089251","0","196.3827","0","1000157","516.9585"
"6/29/2007 10:00:00 PM","0","0","152.7977","90","0","0","30.14285","4.99871","157.6716","0","30.14285","80.18705","80.18705","0","0","31.18284","0","2.089251","80.18705","196.6298","0","0","157.6716","0","0","77.48457","73.61034","335.8757","468.4824","104.7932","0","104.7932","736.0318","77.47703","0.03824549","0","0","0","0","167.0416","0","1000157","499.6653"
"6/29/2007 11:00:00 PM","0","0","169.7478","90","0","0","30.14285","4.954144","153.2926","0","30.14285","51.2962","51.2962","0","0","0","0","0","51.2962","298.8382","0","0","153.2926","0","0","101.9964","96.89662","252.1639","483.661","96.89662","0","96.89662","818.2513","86.13171","0.03822963","0","0","0","0","133.0721","0","1000152","483.661"
"6/30/2007 12:00:00 AM","0","0","-171.7765","90","0","0","30.14285","5.775802","241.6463","0","30.14285","24.61707","24.61707","0","270.3982","0","0","0","445.0153","54.30069","0","0","241.6463","56.17781","53.36892","0","0","155.2673","483.661","0","206.1778","-206.1778","575.2684","60.55457","0.03822963","150","3.232394","3.232394","0","147.902","0","1000241","483.661"
"6/30/2007 1:00:00 AM","0","0","-154.5141","90","0","0","30.14285","6.524197","264.5","0","30.14285","25.50672","25.50672","0","312.1847","48.24469","0","3.232394","487.6914","54.23511","0","0","264.5","77.04362","73.19144","0","0","335.8757","407.5213","0","178.7989","-178.7989","364.5519","38.37388","0.03822963","150","3.232394","3.232394","0","160.3074","0","1000264","455.766"
"6/30/2007 2:00:00 AM","0","0","-140.3985","90","0","0","30.14285","7.755415","264.5","0","30.14285","18.59138","18.59138","0","0","48.24469","0","3.232394","18.59138","1422.703","0","0","264.5","0","0","245.9086","233.6132","335.8757","228.7224","281.8579","0","281.8579","603.7162","63.54908","0.03818357","0","0","0","0","152.7005","0","1000264","276.967"
"6/30/2007 3:00:00 AM","0","0","-129.51","90","0","0","30.14285","8.729932","264.5","0","30.14285","18.96027","18.96027","0","0","0","0","0","18.96027","1395.022","0","0","264.5","0","0","245.5397","233.2627","335.8757","431.66","233.2627","0","233.2627","801.6462","84.38381","0.03814553","0","0","0","0","153.1063","0","1000264","431.66"
