sep=,
"6/30/2007 4:00:00 AM","0","0","-121.1326","90","0","0","30.14285","6.42871","264.5","0","30.14285","107.917","107.917","0","155.2713","0","0","0","413.1883","64.0144","0","0","264.5","0","0","1.311736","1.246149","174.8366","483.661","0","148.7538","-148.7538","626.3381","65.93033","0.03814553","150","3.232394","3.232394","0","250.9587","0","1000264","483.661"
"6/30/2007 5:00:00 AM","0.01694193","2.312288","-114.5196","97.68266","0.0158305","6.338237","30.52586","6.181509","264.5","0","30.14285","107.9715","107.9715","0","161.3167","48.24469","0","3.232394","419.2883","64.59476","0","0","270.8382","5.040286","4.788271","0","0","335.8757","450.8553","0","100.4574","-100.4574","507.948","53.46821","0.03814553","150","3.232394","3.232394","0","251.0187","5.07059","1000264","505.4383"
"6/30/2007 6:00:00 AM","0.1001703","15.01043","-109.1027","83.90633","0.09354525","37.17247","32.41021","6.836095","264.5","0","30.14285","150.8265","150.8265","0","0","48.24469","0","3.232394","150.8265","200.0129","0","0","301.6725","0","0","113.6735","107.9898","335.8757","350.398","193.407","0","193.407","672.0593","70.74308","0.03811405","0","0","0","0","298.1591","29.73797","1000264","435.8152"
"6/30/2007 7:00:00 AM","0.1087296","28.1022","-104.4757","70.19882","0.1045315","41.49357","32.67714","7.706297","264.5","0","30.14285","134.6129","134.6129","0","0","0","0","0","134.6129","227.3138","0","0","305.9936","0","0","129.8871","123.3928","327.5563","483.661","164.8864","0","164.8864","811.97","85.47053","0.03808725","0","0","0","0","280.3241","33.19486","1000264","525.1546"
"6/30/2007 8:00:00 AM","0.1522125","41.45625","-100.3301","56.75149","0.1466429","57.96988","33.70158","8.033659","264.5","0","30.14285","106.4655","106.4655","0","213.2321","0","0","0","469.6975","68.65479","0","0","322.4699","58.10268","55.19755","0","0","162.6699","483.661","0","150.1328","-150.1328","635.0368","66.84598","0.03808725","150","3.232394","3.232394","0","249.362","46.3759","1000264","541.6309"
"6/30/2007 9:00:00 AM","0.213568","54.98328","-96.36793","43.91093","0.2059235","80.92926","35.14709","8.955097","264.5","0","30.14285","112.4665","112.4665","0","223.6265","48.24469","0","3.232394","486.093","71.06238","0","0","345.4293","75.36108","71.59303","0","0","335.8757","458.2364","0","96.18713","-96.18713","521.6792","54.9136","0.03808725","150","3.232394","3.232394","0","255.9632","64.74341","1000264","587.4103"
"6/30/2007 10:00:00 AM","0.3729246","68.61655","-92.05466","32.49188","0.3591745","139.0053","38.90253","7.550755","264.5","0","30.14285","176.0025","176.0025","0","0","48.24469","0","3.232394","176.0025","229.2611","0","0","403.5053","0","0","88.49751","84.07264","335.8757","362.0493","271.3226","0","271.3226","751.9041","79.1478","0.03804324","0","0","0","0","325.8527","111.2042","1000264","549.2993"
"6/30/2007 11:00:00 AM","0.4903202","82.27848","-84.07311","24.62803","0.4711502","180.2654","41.66353","8.07737","264.5","0","30.14285","104.7635","104.7635","0","0","0","0","0","203.3202","218.7512","0","0","444.7654","0","0","159.7365","151.7497","233.4583","483.661","233.4583","0","233.4583","950","100","0.03800545","98.55671","2.123828","2.123828","0","247.4898","144.2123","1000264","663.9264"
"6/30/2007 12:00:00 PM","0.4727351","83.84001","81.77106","24.12655","0.4546804","174.2592","41.25653","8.052155","264.5","0","30.14285","178.675","178.675","0","108.8712","0","0","0","437.5463","100.2772","0","0","438.7592","24.25923","23.04627","0","0","0","483.661","0","0","0","950","100","0.03800545","150","3.232394","5.356222","0","328.7925","139.4074","1000264","657.9203"
"6/30/2007 1:00:00 PM","0.3610903","70.18918","91.47423","31.34407","0.3479717","134.8226","38.62709","7.740834","264.5","0","30.14285","103.0928","103.0928","0","222.9351","79.94361","0","5.356222","476.0279","83.88638","0","0","399.3226","64.7662","61.5279","0","0","0","483.661","0","0","0","950","100","0.03800545","150","3.232394","3.232394","0","245.6521","107.8581","1000264","698.4272"
"6/30/2007 2:00:00 PM","0.3010964","56.54765","95.90577","42.50085","0.2899569","113.0036","37.20302","6.627418","264.5","0","30.14285","109.4286","109.4286","0","165.7573","48.24469","0","3.232394","425.1859","88.78555","0","0","377.5036","11.24826","10.68585","0","0","0","483.661","0","0","0","950","100","0.03800545","150","3.232394","3.232394","0","252.6214","90.40285","1000264","644.9093"
"6/30/2007 3:00:00 PM","0.4182726","43.00523","99.87127","55.23381","0.3865875","149.1983","39.57712","7.507425","264.5","0","30.14285","103.231","103.231","0","206.3399","48.24469","0","3.232394","459.5708","90.01839","0","0","413.6983","47.44299","45.07084","0","0","0","483.661","0","0","0","950","100","0.03800545","150","3.232394","3.232394","0","245.8041","119.3586","1000264","681.104"
"6/30/2007 4:00:00 PM","0.2103989","29.62732","103.9795","68.63381","0.1992881","78.37305","34.98509","6.527771","264.5","0","30.14285","122.1332","122.1332","0","142.3668","48.24469","0","3.232394","414.5","82.71967","0","0","342.873","0","0","0","0","0","483.661","0","23.38226","-23.38226","922.4437","97.09934","0.03800545","150","3.232394","3.232394","0","266.5966","62.69844","1000264","610.2787"
"6/30/2007 5:00:00 PM","0.06991298","16.4997","108.5366","82.32267","0.0668475","26.63261","31.7621","5.36276","198.6788","0","30.14285","174.9809","174.9809","0","0.000000000000003552714","48.24469","0","3.232394","239.8959","93.92052","0","0","225.3114","0","0","23.69797","22.51307","32.47536","483.661","32.47536","0","32.47536","950","100","0.0380002","64.91502","1.398873","1.398873","0","291.8184","21.30609","1000198","558.5383"
"6/30/2007 6:00:00 PM","0.03089607","3.747608","113.8444","96.09898","0.0267867","10.71356","30.7911","3.014905","17.29745","0","30.14285","256.66","256.66","0","0","0","0","0","256.66","10.91366","0","0","28.01101","251.9606","239.3625","0","0","0","483.661","0","241.247","-241.247","665.6877","70.07239","0.0380002","0","0","1.398873","0","290.9747","8.570848","1000016","494.3746"
"6/30/2007 7:00:00 PM","0","0","120.2943","90","0","0","30.14285","3.622092","47.94338","0","30.14285","202.2493","202.2493","0","0","0","0","0","202.2493","23.70509","0","0.00000000000002842171","47.94338","162.4273","154.3059","0","0","335.0653","483.661","0","162.4273","-162.4273","474.2653","49.92266","0.0380002","0","0","1.398873","0","246.4459","0","1000047","483.661"
"6/30/2007 8:00:00 PM","0","0","128.4336","90","0","0","30.14285","3.928609","66.91553","0","30.14285","167.7938","167.7938","0","0","0","0","0","167.7938","39.87963","0","0","66.91553","106.1876","100.8782","0","0","335.8757","321.8173","0","106.1876","-106.1876","349.122","36.74968","0.0380002","0","0","1.398873","0","218.0309","0","1000066","321.8173"
"6/30/2007 9:00:00 PM","0","0","138.992","90","0","0","30.14285","3.817477","59.81765","0","30.14285","120.8361","120.8361","0","0","0","0","0","120.8361","49.50312","0","0","59.81765","64.22997","61.01848","0","0","335.8757","215.6297","0","64.22997","-64.22997","273.4262","28.78171","0.0380002","0","0","1.398873","0","162.8286","0","1000059","215.6297"
"6/30/2007 10:00:00 PM","0","0","152.715","90","0","0","30.14285","4.431553","104.3987","0","30.14285","109.8311","109.8311","0","0","0","0","0","109.8311","95.05386","0","0","104.3987","5.718318","5.432402","0","0","335.8757","151.3997","0","5.718318","-5.718318","266.6871","28.07233","0.0380002","0","0","1.398873","0","173.0136","0","1000103","151.3997"
"6/30/2007 11:00:00 PM","0","0","169.6723","90","0","0","30.14285","4.251427","88.46944","0","30.14285","31.54885","31.54885","0","0","0","0","0","31.54885","280.4205","0","0","88.46944","0","0","56.92059","54.07457","335.8757","145.6814","54.07457","0","54.07457","312.5709","32.9022","0.03799146","0","0","1.398873","0","78.93845","0","88.46944","145.6814"
"7/1/2007 12:00:00 AM","0","0","-171.829","90","0","0","29.08345","2.949327","14.71996","0","29.08345","18.25617","18.25617","0","29.34808","0","0","0","197.6042","7.449211","0","0","14.71996","34.61505","32.8843","0","0","335.8757","184.6151","0","184.6151","-184.6151","95","10","0.03799146","150","3.232394","4.631267","0","27.44177","0","1000014","184.6151"
"7/1/2007 1:00:00 AM","0","0","-154.5377","90","0","0","29.08345","2.607862","1.69411","0","29.08345","13.17729","13.17729","0","0","69.12339","0","4.631267","13.17729","12.85629","0","0","1.69411","12.08755","11.48318","0","0","335.8757","0","57.03584","0","57.03584","143.3965","15.09437","0.03798225","0","0","0","0","15.34207","0","1000001","69.12339"
"7/1/2007 2:00:00 AM","0","0","-140.3993","90","0","0","29.08345","1.386202","0","0","29.08345","12.31822","12.31822","320.7164","0","0","0","0","12.31822","0","0","0","0","0","0","308.3982","292.9782","335.8757","41.0658","292.9782","0","292.9782","391.9968","41.26282","0.03808051","0","0","0","0","13.55005","0","999999","41.0658"
"7/1/2007 3:00:00 AM","0","0","-129.4959","90","0","0","29.08345","1.140421","0","0","29.08345","20.45979","20.45979","328.8579","0","0","0","0","20.45979","0","0","0","0","0","0","308.3982","292.9782","335.8757","252.0101","292.9782","0","292.9782","640.5971","67.43127","0.03817854","0","0","0","0","22.50577","0","999999","252.0101"
"7/1/2007 4:00:00 AM","0","0","-121.1088","90","0","0","29.08345","1.443037","0","0","29.08345","55.23998","55.23998","363.6382","0","0","0","0","55.23998","0","0","0","0","0","0","308.3982","292.9782","335.8757","462.9545","292.9782","0","292.9782","889.1974","93.59972","0.03827632","0","0","0","0","60.76398","0","999999","462.9545"
"7/1/2007 5:00:00 AM","0.03415692","2.244804","-114.4885","97.73341","0.01714831","6.893994","29.49794","1.07755","0","0","29.08345","115.9434","115.9434","0","0","0","0","0","115.9434","5.946002","0","0.00000000000001421085","6.893994","122.0456","115.9434","0","0","71.65657","483.661","0","115.1516","-115.1516","753.4899","79.31472","0.03827632","0","0","0","0","127.5377","5.515195","999999","490.555"
"7/1/2007 6:00:00 AM","0.1693908","14.94599","-109.0644","83.95119","0.1225276","48.75929","32.05227","0.5759364","0","0","29.08345","73.12523","73.12523","0","0","0","0","0","73.12523","66.67917","0","0","48.75929","76.97392","73.12523","0","0","231.5894","483.661","0","28.21463","-28.21463","720.2386","75.81459","0.03827632","0","0","0","0","80.43775","39.00743","999999","532.4203"
"7/1/2007 7:00:00 AM","0.2330697","28.04067","-104.4285","70.23695","0.2161981","85.24803","34.33331","0.8864181","0","0","29.08345","63.82152","63.82152","0","0","0","0","0","63.82152","133.5725","0","0","85.24803","67.18055","63.82152","0","0","270.7764","483.661","18.06748","0","18.06748","735.5694","77.42835","0.03827339","0","0","0","0","70.20367","68.19843","0","568.9091"
"7/1/2007 8:00:00 AM","0.1260477","41.39742","-100.2696","56.78102","0.1214805","48.34755","32.02683","2.072334","0","0","29.08345","84.24499","84.24499","0","0","0","0","0","84.24499","57.38923","0","0","48.34755","88.67893","84.24499","0","0","252.7089","483.661","0","40.33138","-40.33138","688.0384","72.42509","0.03827339","0","0","0","0","92.66949","38.67804","999999","532.0086"
"7/1/2007 9:00:00 AM","0.5102304","54.92688","-96.28368","43.92802","0.4789398","183.9173","40.78487","4.536942","113.7187","0","29.08345","99.72314","99.72314","0","58.84793","0","0","0","308.5711","96.45621","0","0","297.636","47.21307","44.85241","0","0","308.7247","483.661","0","13.29574","-13.29574","672.3692","70.7757","0.03827339","150","3.232394","3.232394","0","166.5548","147.1339","1000113","667.5784"
"7/1/2007 10:00:00 AM","0.6936182","68.56195","-91.9166","32.4885","0.6492785","244.9509","45.01006","4.578888","117.4281","0","29.08345","99.24962","99.24962","0","0","48.24469","0","3.232394","99.24962","365.1188","0","0","362.379","0","0","18.17845","17.26952","327.191","483.661","310.4651","0","310.4651","935.8076","98.50607","0.03822312","0","0","0","0","167.8886","195.9607","1000116","776.8566"
"7/1/2007 11:00:00 AM","0.4862136","82.22219","-83.71329","24.59117","0.4673233","179.6704","40.49796","3.285245","28.08427","0","29.08345","176.342","176.342","0","0","0","0","0","183.2258","113.3873","0","0","207.7547","156.0608","148.2578","0","0","16.7259","483.661","16.7259","0","16.7259","950","100","0.03822041","6.883729","0.1483395","0.1483395","0","208.0184","143.7363","1000027","663.3315"
"7/1/2007 12:00:00 PM","0.5378018","83.87553","81.161","24.05833","0.5156255","197.2585","41.692","4.428911","104.165","0","29.08345","85.43036","85.43036","0","63.63027","0","0","0","299.0606","100.7901","-0.000000000000007105427","0","301.4236","47.25851","44.89558","0","0","0","483.661","0","0","0","950","100","0.03822041","150","3.232394","3.380734","0","146.0559","157.8068","1000103","680.9196"
"7/1/2007 1:00:00 PM","0.7939177","70.22894","91.2888","31.27008","0.7371671","275.5281","47.20335","6.104886","264.5","0","29.08345","102.3198","102.3198","0","329.3676","50.45871","0","3.380734","581.6874","92.83819","0","0","540.0281","175.9868","167.1875","0","0","0","483.661","0","0","0","950","100","0.03822041","150","3.232394","3.232394","0","244.8018","220.4225","1000264","809.6478"
"7/1/2007 2:00:00 PM","0.4517961","56.58527","95.78947","42.43209","0.4295298","165.7792","39.56557","7.270086","264.5","0","29.08345","74.67697","74.67697","0","250.6457","48.24469","0","3.232394","475.3227","90.5236","0","0","430.2792","64.0239","60.8227","0","0","0","483.661","0","0","0","950","100","0.03822041","150","3.232394","3.232394","0","214.3947","132.6234","1000264","697.6849"
"7/1/2007 3:00:00 PM","0.3014441","43.0396","99.78114","55.17142","0.2877163","112.6453","36.0816","7.683105","264.5","0","29.08345","67.07392","67.07392","0","207.7715","48.24469","0","3.232394","424.8455","88.77234","0","0","377.1453","10.88995","10.34545","0","0","0","483.661","0","0","0","950","100","0.03822041","150","3.232394","3.232394","0","206.0313","90.1162","1000264","644.551"
"7/1/2007 4:00:00 PM","0.1597482","29.65761","103.9014","68.57737","0.1532465","60.80106","32.79924","8.598865","264.5","0","29.08345","72.63336","72.63336","0","191.8666","48.24469","0","3.232394","414.5","78.48035","0","0","325.3011","0","0","0","0","0","483.661","0","40.95425","-40.95425","901.735","94.91947","0.03822041","150","3.232394","3.232394","0","212.1467","48.64085","1000264","592.7068"
"7/1/2007 5:00:00 PM","0.1643334","16.52501","108.4637","82.27191","0.1355245","53.86304","32.36818","7.291442","264.5","0","29.08345","97.84473","97.84473","0","220.6921","48.24469","0","3.232394","468.5369","67.94834","0","0","318.363","56.8809","54.03685","0","0","56.8809","483.661","0","104.7732","-104.7732","778.2586","81.92196","0.03822041","150","3.232394","3.232394","0","239.8792","43.09043","1000264","585.7688"
"7/1/2007 6:00:00 PM","0.03936603","3.766735","113.7724","96.05412","0.02807092","11.27329","29.76212","6.343703","264.5","0","29.08345","213.5759","213.5759","0","0","0","0","0","213.5759","129.1219","0","0","275.7733","0","0","50.92408","48.37787","202.3992","483.661","59.65116","0","59.65116","828.8743","87.24992","0.03821077","0.000000000000006750156","0.0000000000000001454611","3.232394","0","367.1835","9.018629","264.5","494.9343"
"7/1/2007 7:00:00 PM","0","0","120.2201","90","0","0","29.08345","3.66464","50.45181","0","29.08345","303.4225","303.4225","0","0","48.24469","0","3.232394","303.4225","16.62758","0","0","50.45181","266.2849","252.9707","0","0","142.748","483.661","0","218.0402","-218.0402","571.9114","60.2012","0.03821077","0","0","0","0","358.9906","0","1000049","531.9057"
"7/1/2007 8:00:00 PM","0","0","128.3547","90","0","0","29.08345","4.575901","117.1639","0","29.08345","180.4046","180.4046","371.6389","0","0","0","0","180.4046","64.94508","0","0","117.1639","0","0","308.3982","292.9782","335.8757","404.6728","292.9782","0","292.9782","820.5117","86.36965","0.03830822","0","0","0","0","257.0269","0","1000116","404.6728"
"7/1/2007 9:00:00 PM","0","0","138.9077","90","0","0","29.08345","6.64648","264.5","0","29.08345","117.7248","117.7248","0","135.6557","0","0","0","403.3805","65.57085","0","0","264.5","0","0","11.11952","10.56354","152.6034","483.661","0","139.4365","-139.4365","656.1843","69.07203","0.03830822","150","3.232394","3.232394","0","261.7473","0","1000264","483.661"
"7/1/2007 10:00:00 PM","0","0","152.629","90","0","0","29.08345","8.675419","264.5","0","29.08345","42.5266","42.5266","0","279.8044","48.24469","0","3.232394","472.331","55.99887","0","0","264.5","60.87473","57.831","0","0","335.8757","476.1806","0","162.63","-162.63","464.5229","48.89715","0.03830822","150","3.232394","3.232394","0","179.0293","0","1000264","524.4254"
"7/1/2007 11:00:00 PM","0","0","169.5959","90","0","0","29.08345","6.040223","261.1328","0","29.08345","39.28936","39.28936","0","0","48.24469","0","3.232394","39.28936","664.64","0","0","261.1328","0","0","221.8434","210.7513","335.8757","313.5506","258.9959","0","258.9959","684.2883","72.03034","0.03826636","0","0","0","0","173.7847","0","1000260","361.7953"
"7/2/2007 12:00:00 AM","0","0","-171.8794","90","0","0","29.08345","6.895731","264.5","0","29.08345","22.12411","22.12411","0","0","0","0","0","22.12411","1195.528","0","0","264.5","0","0","242.3759","230.2571","313.1443","483.661","230.2571","0","230.2571","879.6679","92.59662","0.03822922","0","0","0","0","156.5865","0","1000264","483.661"
"7/2/2007 1:00:00 AM","0","0","-154.5569","90","0","0","29.08345","4.509025","111.2498","0","29.08345","20.03411","20.03411","0","24.53672","0","0","0","194.5708","57.17704","0","0","111.2498","0","0","66.67901","63.34506","82.88718","483.661","0","86.65494","-86.65494","777.5441","81.84674","0.03822922","150","3.232394","3.232394","0","77.66244","0","1000110","483.661"
"7/2/2007 2:00:00 AM","0","0","-140.3944","90","0","0","29.08345","3.011499","17.16357","0","29.08345","19.56772","19.56772","0","0","48.24469","0","3.232394","19.56772","87.71367","0","0","17.16357","2.530689","2.404155","0","0","203.2413","483.661","45.714","0","45.714","816.3337","85.92986","0.03822185","0","0","0","0","30.10628","0","1000016","531.9057"
"7/2/2007 3:00:00 AM","0","0","-129.4757","90","0","0","29.08345","2.989911","16.31507","0","29.08345","21.30606","21.30606","0","0","0","0","0","21.30606","76.57476","0","0","16.31507","5.25368","4.990996","0","0","157.5273","483.661","0","5.25368","-5.25368","810.1422","85.27812","0.03822185","0","0","0","0","31.5942","0","1000015","483.661"
"7/2/2007 4:00:00 AM","0","0","-121.0787","90","0","0","29.08345","3.040923","18.32003","0","29.08345","71.28831","71.28831","0","0","0","0","0","71.28831","25.6985","0","0.00000000000001421085","18.32003","55.75609","52.96828","0","0","164.8241","483.661","0","55.75609","-55.75609","744.433","78.36137","0.03822185","0","0","0","0","87.57716","0","1000017","483.661"
"7/2/2007 5:00:00 AM","0.00994317","2.174997","-114.4509","97.78385","0.009452754","3.80302","29.31189","4.078514","76.48973","0","29.08345","117.9921","117.9921","0","0","0","0","0","117.9921","68.04929","0","0","80.29275","43.68665","41.50232","0","0","242.2631","483.661","0","39.88363","-39.88363","697.4297","73.41365","0.03822185","0","0","0","0","168.0361","3.042416","1000076","487.4641"
"7/2/2007 6:00:00 AM","0.05930401","14.87982","-109.0192","83.99504","0.0566732","22.69735","30.45454","3.002415","16.80654","0","29.08345","59.38134","59.38134","0","0","0","0","0","59.38134","66.52575","0","0.000000000000007105427","39.50388","44.81559","42.57481","0","0","297.657","483.661","0","22.11824","-22.11824","671.3631","70.6698","0.03822185","0","0","0","0","73.72275","18.15788","1000016","506.3584"
"7/2/2007 7:00:00 AM","0.1200982","27.97788","-104.3736","70.27335","0.1154023","45.95571","31.87917","4.777192","135.9053","0","29.08345","92.97337","92.97337","0","0","0","0","0","220.4998","82.47674","0","0","181.861","0","0","42.93196","40.78536","328.3768","483.661","0","40.78536","-40.78536","623.2971","65.61021","0.03822185","127.5264","2.748105","2.748105","0","170.2234","36.76457","1000135","529.6168"
"7/2/2007 8:00:00 AM","0.09257186","41.33774","-100.2","56.80803","0.08925547","35.63388","31.24443","6.140682","264.5","0","29.08345","63.83039","63.83039","0","273.1261","41.01649","0","2.748105","486.9565","61.63464","0","0","300.1339","76.27","72.4565","0","0","335.8757","448.2749","0","149.6196","-149.6196","446.9686","47.04933","0.03822185","150","3.232394","3.232394","0","202.4634","28.5071","1000264","524.9253"
"7/2/2007 9:00:00 AM","0.101754","54.86994","-96.18771","43.94153","0.09816894","39.15855","31.46072","7.029717","264.5","0","29.08345","97.10596","97.10596","0","0","48.24469","0","3.232394","97.10596","312.7085","0","0","303.6585","0","0","167.394","159.0243","335.8757","298.6553","246.4276","0","246.4276","656.0694","69.05994","0.0381822","0","0","0","0","239.0666","31.32684","1000264","386.0585"
"7/2/2007 10:00:00 AM","0.1849623","68.507","-91.76039","32.48016","0.1784726","70.63466","33.41343","8.768713","264.5","0","29.08345","52.52945","52.52945","0","0","0","0","0","52.52945","637.9939","0","0","335.1347","0","0","211.9706","201.372","335.8757","476.0832","272.0067","0","272.0067","886.8747","93.35523","0.03813853","0","0","0","0","190.0324","56.50773","1000264","546.7178"
"7/2/2007 11:00:00 AM","0.237093","82.1651","-83.30823","24.5478","0.2288072","90.10746","34.64112","8.538956","264.5","0","29.08345","79.04246","79.04246","0","256.1317","0","0","0","485.1742","73.08869","0","0","354.6075","74.39388","70.67419","0","0","74.39388","483.661","0","134.2864","-134.2864","728.6166","76.69649","0.03813853","150","3.232394","3.232394","0","219.1967","72.08597","1000264","573.7685"
"7/2/2007 12:00:00 PM","0.2517897","83.90823","80.48214","23.98377","0.2429892","95.55821","34.98755","10.78303","264.5","0","29.08345","138.2727","138.2727","0","188.4277","48.24469","0","3.232394","476.7004","75.53134","0","0","360.0582","65.47412","62.20041","0","0","260.9028","483.661","0","71.67122","-71.67122","644.1513","67.8054","0.03813853","150","3.232394","3.232394","0","284.35","76.44657","1000264","627.4639"
"7/2/2007 1:00:00 PM","0.1010942","70.26689","91.08282","31.19176","0.09755963","38.91781","31.44593","9.665665","264.5","0","29.08345","121.8302","121.8302","0","0","48.24469","0","3.232394","121.8302","249.0498","0","0","303.4178","0","0","142.6698","135.5363","335.8757","465.9703","222.6988","0","222.6988","833.1176","87.69658","0.03810285","0","0","0","0","266.2632","31.13425","264.5","553.1328"
"7/2/2007 2:00:00 PM","0.2688305","56.62098","95.66085","42.36076","0.2591116","101.7355","35.38165","7.397912","264.5","0","29.08345","58.39874","58.39874","0","0","0","0","0","208.3987","175.7379","10.29941","0","366.2356","0","0","195.8018","186.0118","137.7473","483.661","137.7473","0","137.7473","950","100","0.03808081","150","3.232394","3.232394","0","196.4886","81.38844","264.5","585.3966"
"7/2/2007 3:00:00 PM","0.08953659","43.07175","99.68195","55.10767","0.0863426","34.48069","31.17376","6.618469","264.5","0","29.08345","71.07765","71.07765","0","193.4223","48.24469","0","3.232394","414.5","72.13045","0","0","298.9807","0","0","0","0","0","483.661","0","67.27461","-67.27461","870.7161","91.65433","0.03808081","150","3.232394","3.232394","0","210.4354","27.58455","1000264","566.3864"
"7/2/2007 4:00:00 PM","0.02721114","29.68533","103.8159","68.52047","0.02624098","10.54024","29.71785","6.075481","263.7311","0","29.08345","87.76457","87.76457","0","202.2896","48.24469","0","3.232394","440.0542","62.32673","0","0","274.2714","27.70847","26.32305","0","0","93.43697","483.661","0","118.9235","-118.9235","730.5634","76.90141","0.03808081","150","3.232394","3.232394","0","228.4066","8.432189","1000263","542.446"
"7/2/2007 5:00:00 PM","0.006972757","16.54731","108.3843","82.22146","0.006723072","2.705526","29.24591","5.622527","230.3508","0","29.08345","154.4863","154.4863","0","0","48.24469","0","3.232394","154.4863","150.8589","0","0","233.0563","0","0","75.86444","72.07122","258.6086","483.661","123.0214","0","123.0214","834.9505","87.88953","0.03806115","0","0","0","0","285.1103","2.164421","1000229","534.6113"
"7/2/2007 6:00:00 PM","0.001334644","3.782345","113.6945","96.01025","0.001286212","0.5178723","29.11452","3.817767","59.83616","0","29.08345","175.1966","175.1966","0","0","0","0","0","175.1966","34.44932","0","0.00000000000002842171","60.35403","121.432","115.3604","0","0","135.5871","483.661","0","120.9142","-120.9142","692.4518","72.88966","0.03806115","0","0","0","0","222.6343","0.4142979","1000059","484.1789"
"7/2/2007 7:00:00 PM","0","0","120.1403","90","0","0","29.08345","2.703167","5.252696","0","29.08345","198.5719","198.5719","0","0","0","0","0","198.5719","2.645236","0","0.00000000000002842171","5.252696","203.494","193.3193","0","0","303.5235","483.661","0","203.494","-203.494","452.6319","47.64546","0.03806115","0","0","0","0","221.0555","0","1000004","483.661"
"7/2/2007 8:00:00 PM","0","0","128.2706","90","0","0","29.08345","4.117443","78.97607","0","29.08345","98.98891","98.98891","0","0","0","0","0","98.98891","79.78275","0","0","78.97607","21.06615","20.01284","0","0","335.8757","303.4607","0","21.06615","-21.06615","427.8052","45.03212","0.03806115","0","0","0","0","148.3758","0","1000078","303.4607"
"7/2/2007 9:00:00 PM","0","0","138.8189","90","0","0","29.08345","3.482454","39.71087","0","29.08345","103.9531","103.9531","0","0","0","0","0","103.9531","38.20077","0","0.00000000000001421085","39.71087","67.62335","64.24219","0","0","335.8757","282.3946","0","67.62335","-67.62335","348.1103","36.64319","0.03806115","0","0","0","0","134.2038","0","1000039","282.3946"
"7/2/2007 10:00:00 PM","0","0","152.5398","90","0","0","29.08345","4.361388","98.19376","0","29.08345","47.40245","47.40245","0","0","0","0","0","143.9059","68.23468","0","0","98.19376","0","0","50.7913","48.25174","335.8757","214.7712","0","48.25174","-48.25174","291.2451","30.65738","0.03806115","96.50348","2.079582","2.079582","0","101.2396","0","1000097","214.7712"
"7/2/2007 11:00:00 PM","0","0","169.5186","90","0","0","29.08345","7.097202","264.5","0","29.08345","34.30282","34.30282","0","245.8907","0","0","0","430.1935","61.48396","0","0","264.5","16.51946","15.69349","0","0","335.8757","166.5195","0","166.5195","-166.5195","95","10","0.03806115","150","3.232394","5.311976","0","169.9831","0","1000264","166.5195"
"7/3/2007 12:00:00 AM","0","0","-171.9275","90","0","0","29.08345","5.900881","250.864","0","29.08345","19.21709","19.21709","0","0","79.28323","0","5.311976","19.21709","1305.422","0","0","250.864","0","0","231.6469","220.0646","335.8757","0","299.3478","0","299.3478","349.0051","36.73737","0.03801339","0","0","0","0","146.5708","0","1000250","79.28323"
"7/3/2007 1:00:00 AM","0","0","-154.5715","90","0","0","29.08345","8.023706","264.5","0","29.08345","12.31157","12.31157","0","0","0","0","0","12.31157","2148.385","0","0","264.5","0","0","252.1884","239.579","335.8757","215.5304","239.579","0","239.579","552.2946","58.13627","0.03797526","0","0","0","0","145.7927","0","1000264","215.5304"
"7/3/2007 2:00:00 AM","0","0","-140.3838","90","0","0","29.08345","6.390915","264.5","0","29.08345","22.75862","22.75862","0","0","0","0","0","22.75862","1162.197","0","0","264.5","0","0","241.7414","229.6543","335.8757","388.0273","229.6543","0","229.6543","747.1627","78.6487","0.03793878","0","0","0","0","157.2845","0","1000264","388.0273"
"7/3/2007 3:00:00 AM","0","0","-129.4494","90","0","0","29.08345","4.645015","123.2759","0","29.08345","16.02398","16.02398","0","0","0","0","0","16.02398","769.3217","0","0","123.2759","0","0","107.252","101.8894","239.046","483.661","101.8894","0","101.8894","833.6187","87.74934","0.03792262","0","0","0","0","79.26435","0","1000122","483.661"
"7/3/2007 4:00:00 AM","0","0","-121.0424","90","0","0","29.08345","4.486237","109.2346","0","29.08345","96.54877","96.54877","0","174.6131","0","0","0","421.1618","25.93649","0","0","109.2346","170.4497","161.9272","0","0","137.1566","483.661","0","320.4497","-320.4497","455.9651","47.99633","0.03792262","150","3.232394","3.232394","0","160.8209","0","1000108","483.661"
"7/3/2007 5:00:00 AM","0.007286716","2.102943","-114.4067","97.8339","0.006956822","2.79953","29.25156","7.212774","264.5","0","29.08345","115.3629","115.3629","0","346.1037","48.24469","0","3.232394","611.4666","43.71449","0","0","267.2995","207.3333","196.9666","0","0","335.8757","306.2891","0","306.2891","-306.2891","95","10","0.03792262","150","3.232394","3.232394","0","259.1492","2.239624","1000264","357.3333"
"7/3/2007 6:00:00 AM","0.05908349","14.81197","-108.9671","84.03782","0.0564608","22.61274","30.44939","7.824543","264.5","0","29.08345","134.005","134.005","0","0","48.24469","0","3.232394","134.005","214.2553","0","0","287.1127","0","0","130.495","123.9703","335.8757","0","194.8277","0","194.8277","260.3168","27.40177","0.03789175","0","0","0","0","279.6555","18.09019","1000264","70.85744"
"7/3/2007 7:00:00 AM","0.07164241","27.91391","-104.3112","70.30798","0.06897794","27.59251","30.7527","11.59511","264.5","0","29.08345","111.3897","111.3897","0","-0.00000000000002842171","0","0","0","111.3897","262.2257","0","0","292.0925","0","0","153.1103","145.4548","335.8757","140.276","173.0473","0","173.0473","407.1523","42.85814","0.03786437","0","0","0","0","254.7787","22.07401","1000264","167.8685"
"7/3/2007 8:00:00 AM","0.09343839","41.27726","-100.1215","56.83244","0.09009038","35.96429","31.26468","8.510479","264.5","0","29.08345","122.1876","122.1876","0","0","0","0","0","122.1876","245.9041","0","0","300.4643","0","0","142.3124","135.1968","335.8757","264.87","171.1611","0","171.1611","552.3873","58.14603","0.03783733","0","0","0","0","266.6564","28.77143","1000264","300.8343"
"7/3/2007 9:00:00 AM","0.1005598","54.81252","-96.0801","43.95144","0.09701764","38.70364","31.43278","10.34999","264.5","0","29.08345","49.54761","49.54761","0","0","0","0","0","49.54761","611.944","0","0","303.2036","0","0","214.9524","204.2048","335.8757","388.106","242.9084","0","242.9084","758.5018","79.8423","0.03779903","0","0","0","0","186.7524","30.96291","1000264","426.8096"
"7/3/2007 10:00:00 AM","0.5159321","68.45173","-91.58624","32.46684","0.4927483","188.9515","41.12613","10.56053","264.5","0","29.08345","103.0272","103.0272","0","0","0","0","0","219.6952","206.4003","0","0","453.4515","0","0","161.4728","153.3992","225.6827","483.661","225.6827","0","225.6827","950","100","0.03776351","116.668","2.514113","2.514113","0","245.5799","151.1612","1000264","672.6125"
"7/3/2007 11:00:00 AM","0.720024","82.10714","-82.85904","24.49794","0.6806493","255.9368","45.79189","11.15258","264.5","0","29.08345","80.716","80.716","0","476.7623","0","0","0","707.4783","73.56224","0","0","520.4368","308.3982","292.9782","0","0","0","483.661","0","202.4613","-202.4613","711.397","74.8839","0.03776351","150","3.232394","5.746508","0","221.0376","204.7495","1000264","739.5978"
"7/3/2007 12:00:00 PM","0.6914784","83.93779","79.7346","23.90288","0.6556731","247.1968","45.16933","11.73953","264.5","0","29.08345","155.9884","155.9884","0","401.4898","80","0","5.36","707.4783","72.32685","200.2828","0","511.6967","308.3982","292.9782","0","0","281.1963","483.661","0","331.4842","-331.4842","320.7392","33.76202","0.03776351","150","3.232394","3.618902","0","303.8373","197.7574","1000264","810.8578"
"7/3/2007 1:00:00 PM","0.3885146","70.30291","90.8563","31.10917","0.374157","145.2217","38.20247","11.20225","264.5","0","29.08345","120.8835","120.8835","0","0","54.01347","0","3.618902","120.8835","338.9393","0","0","409.7217","0","0","143.6165","136.4357","335.8757","191.5461","335.6709","0","335.6709","605.5654","63.74372","0.0377108","0.00000000000002700062","0.0000000000000005818445","0.0000000000000001377552","0","265.2219","116.1774","1000264","390.7813"
"7/3/2007 2:00:00 PM","0.4123735","56.65465","95.51997","42.28694","0.3941066","152.6562","38.69316","9.647331","264.5","0","29.08345","122.1149","122.1149","0","0","0.000000000000002056048","0","0.0000000000000001377552","122.1149","341.6095","0","0","417.1562","0","0","142.3851","135.2658","335.8757","433.2291","287.922","0","287.922","849.8753","89.46056","0.03766571","0","0","0","0","266.5764","122.1249","1000264","585.8853"
"7/3/2007 3:00:00 PM","0.3829034","43.1016","99.57374","55.04266","0.3585254","139.3744","37.8183","10.94588","264.5","0","29.08345","52.95317","52.95317","0","504.5251","0","0","0","707.4783","57.08648","117.9981","0","403.8744","308.3982","292.9782","0","0","117.9981","483.661","0","437.0218","-437.0218","334.8401","35.24633","0.03766571","150","3.232394","3.232394","0","190.4985","111.4995","1000264","623.0355"
"7/3/2007 4:00:00 PM","0.1860976","29.71039","103.7231","68.46322","0.1777173","70.34094","33.39503","8.838997","264.5","0","29.08345","76.39374","76.39374","0","351.5982","48.24469","0","3.232394","577.9919","57.93177","0","0","334.8409","172.0967","163.4919","0","0","335.8757","203.5111","0","203.5111","-203.5111","95","10","0.03766571","150","3.232394","3.232394","0","216.2831","56.27275","1000264","322.0967"
"7/3/2007 5:00:00 PM","0.04620403","16.56654","108.2985","82.17139","0.0443401","17.77913","30.15586","10.08374","264.5","0","29.08345","146.8164","146.8164","0","0","48.24469","0","3.232394","146.8164","192.2668","0","0","282.2791","0","0","117.6836","111.7994","335.8757","0","177.8233","0","177.8233","245.888","25.88295","0.03763791","0","0","0","0","293.748","14.22331","1000264","66.02383"
"7/3/2007 6:00:00 PM","0.01804097","3.794375","113.6107","95.96745","0.01706679","6.861275","29.49596","11.7981","264.5","0","29.08345","131.4574","131.4574","0","0","0","0","0","131.4574","206.4252","0","0","271.3613","0","0","133.0426","126.3905","335.8757","128.0327","133.2517","0","133.2517","358.9559","37.78483","0.03761711","0","0","0","0","276.8531","5.48902","1000264","134.894"
"7/3/2007 7:00:00 PM","0","0","120.0549","90","0","0","29.08345","7.973279","264.5","0","29.08345","116.8444","116.8444","0","0","0","0","0","116.8444","226.3695","0","0","264.5","0","0","147.6556","140.2728","335.8757","223.974","140.2728","0","140.2728","477.9814","50.31383","0.03759524","0","0","0","0","260.7788","0","1000264","223.974"
"7/3/2007 8:00:00 PM","0","0","128.1813","90","0","0","29.08345","6.465371","264.5","0","29.08345","157.7953","157.7953","0","0","0","0","0","157.7953","167.6222","0","0","264.5","0","0","106.7047","101.3695","335.8757","324.9705","101.3695","0","101.3695","563.9962","59.36802","0.03757945","0","0","0","0","305.8248","0","1000264","324.9705"
"7/3/2007 9:00:00 PM","0","0","138.7255","90","0","0","29.08345","5.931485","253.1194","0","29.08345","82.26993","82.26993","0","0","0","0","0","82.26993","307.6694","0","0","253.1194","0","0","170.8494","162.307","335.8757","397.9565","162.307","0","162.307","701.7182","73.86507","0.03755419","0","0","0","0","217.0566","0","1000252","397.9565"
"7/3/2007 10:00:00 PM","0","0","152.4474","90","0","0","29.08345","4.210541","84.92218","0","29.08345","43.15833","43.15833","0","0","0","0","0","43.15833","196.7689","0","0","84.92218","0","0","41.76385","39.67566","292.6029","483.661","39.67566","0","39.67566","735.3842","77.40886","0.03754802","0","0","0","0","89.93526","0","1000084","483.661"
"7/3/2007 11:00:00 PM","0","0","169.4406","90","0","0","29.08345","5.175811","175.7169","0","29.08345","63.42125","63.42125","0","0","0","0","0","63.42125","277.0631","0","0","175.7169","0","0","112.2956","106.6808","252.9272","483.661","106.6808","0","106.6808","825.9058","86.93745","0.03753145","0","0","0","0","157.6218","0","1000175","483.661"
"7/4/2007 12:00:00 AM","0","0","-171.9734","90","0","0","29.08345","4.620051","121.0683","0","29.08345","15.2336","15.2336","0","351.8287","0","0","0","517.0623","23.41464","0","0","121.0683","258.9411","245.994","0","0","146.2464","483.661","0","408.9411","-408.9411","343.9641","36.20675","0.03753145","150","3.232394","3.232394","0","77.29109","0","1000120","483.661"
"7/4/2007 1:00:00 AM","0","0","-154.5815","90","0","0","29.08345","5.467591","211.5546","0","29.08345","22.62129","22.62129","0","292.9562","48.24469","0","3.232394","465.5775","45.43919","0","0","211.5546","109.4978","104.0229","0","0","335.8757","211.2531","0","211.2531","-211.2531","95","10","0.03753145","150","3.232394","3.232394","0","130.6607","0","1000211","259.4978"
"7/4/2007 2:00:00 AM","0","0","-140.3674","90","0","0","29.08345","3.948741","68.2013","0","29.08345","22.42261","22.42261","0","0","48.24469","0","3.232394","22.42261","304.1631","0","0","68.2013","0","0","45.77869","43.48976","335.8757","0","91.73445","0","91.73445","172.8393","18.19361","0.0375172","0","0","0","0","58.76553","0","1000067","48.24469"
"7/4/2007 3:00:00 AM","0","0","-129.4168","90","0","0","29.08345","4.239366","87.40284","0","29.08345","24.05371","24.05371","0","0","0","0","0","24.05371","363.3653","0","0","87.40284","0","0","63.34913","60.18168","335.8757","66.04881","60.18168","0","60.18168","223.9051","23.56896","0.03750787","0","0","0","0","70.1605","0","1000086","66.04881"
"7/4/2007 4:00:00 AM","0","0","-120.9996","90","0","0","29.08345","6.75981","264.5","0","29.08345","59.65277","59.65277","0","0","0","0","0","59.65277","443.3994","0","0","264.5","0","0","204.8472","194.6049","335.8757","109.3796","194.6049","0","194.6049","389.0328","40.95082","0.03747771","0","0","0","0","197.868","0","1000264","109.3796"
"7/4/2007 5:00:00 AM","0.00906882","2.028718","-114.3561","97.88349","0.00862979","3.4722","29.292","8.142521","264.5","0","29.08345","102.6404","102.6404","0","0","0","0","0","102.6404","261.0786","0","0","267.9722","0","0","161.8596","153.7666","335.8757","249.4951","157.2388","0","157.2388","522.4543","54.99519","0.03745337","0","0","0","0","245.1545","2.77776","1000264","252.9673"
"7/4/2007 6:00:00 AM","0.006002968","14.74253","-108.9082","84.07945","0.005787465","2.329224","29.2233","7.607337","264.5","0","29.08345","124.5146","124.5146","0","0","0","0","0","124.5146","214.2956","0","0","266.8292","0","0","139.9854","132.9862","335.8757","362.7071","135.3154","0","135.3154","637.2733","67.0814","0.03743245","0","0","0","0","269.216","1.863379","1000264","365.0363"
"7/4/2007 7:00:00 AM","0.009076283","27.84881","-104.2411","70.34077","0.008755448","3.522717","29.29503","7.443417","264.5","0","29.08345","119.194","119.194","0","0","0","0","0","119.194","224.8626","0","0","268.0227","0","0","145.306","138.0407","335.8757","460.1341","141.5634","0","141.5634","757.3938","79.72566","0.03741059","0","0","0","0","263.3634","2.818173","1000264","463.6568"
"7/4/2007 8:00:00 AM","0.06597847","41.21606","-100.034","56.85422","0.06363344","25.46776","30.62317","5.194408","178.0011","0","29.08345","140.6612","140.6612","0","0","0","0","0","140.6612","144.6517","0","0","203.4688","0","0","37.33989","35.4729","226.9886","483.661","60.94066","0","60.94066","809.1036","85.16881","0.03740119","0","0","0","0","243.7278","20.37421","1000177","509.1288"
"7/4/2007 9:00:00 AM","0.1343288","54.75467","-95.96091","43.95771","0.1295803","51.53045","32.22367","5.787549","242.5121","0","29.08345","129.7267","129.7267","0","405.7636","0","0","0","685.4903","42.89521","8.676545","0","294.0425","308.3982","292.9782","0","0","166.0479","483.661","0","415.5443","-415.5443","319.3801","33.61895","0.03740119","150","3.232394","3.232394","0","263.9554","41.22436","1000242","535.1915"
"7/4/2007 10:00:00 AM","0.0323634","68.39616","-91.39427","32.44853","0.03122946","12.53795","29.83853","7.299481","264.5","0","29.08345","95.23688","95.23688","0","265.3798","48.24469","0","3.232394","510.6167","54.25557","0","0","277.038","101.1754","96.11666","0","0","335.8757","190.3928","0","190.3928","-190.3928","95","10","0.03740119","150","3.232394","3.232394","0","237.0106","10.03036","1000264","251.1754"
"7/4/2007 11:00:00 AM","0.2735191","82.04823","-82.36685","24.4416","0.2639529","103.5865","35.50005","10.14709","264.5","0","29.08345","116.926","116.926","0","0","48.24469","0","3.232394","116.926","314.803","0","0","368.0865","0","0","147.574","140.1953","335.8757","0","292.0265","0","292.0265","342.7927","36.08344","0.03735621","0","0","0","0","260.8686","82.86922","1000264","151.8312"
"7/4/2007 12:00:00 PM","0.422729","83.96387","78.91882","23.81571","0.4073429","157.5714","39.01897","9.052989","264.5","0","29.08345","153.0883","153.0883","0","0","0","0","0","153.0883","275.7045","0","0","422.0714","0","0","111.4117","105.8411","335.8757","210.2591","263.4125","0","263.4125","566.3056","59.61112","0.03731572","0","0","0","0","300.6471","126.0571","1000264","367.8305"
"7/4/2007 1:00:00 PM","0.2648787","70.33685","90.60928","31.0224","0.2555563","100.3751","35.29472","9.22147","264.5","0","29.08345","104.6159","104.6159","0","0","0","0","0","104.6159","348.7759","0","0","364.8751","0","0","159.8841","151.8899","335.8757","399.9161","252.265","0","252.265","780.3596","82.14311","0.03727703","0","0","0","0","247.3275","80.30004","1000264","500.2911"
"7/4/2007 2:00:00 PM","0.2346049","56.68618","95.36686","42.21072","0.2262194","89.11118","34.57793","10.58911","264.5","0","29.08345","107.6203","107.6203","0","449.8579","0","0","0","707.4783","49.98191","88.14686","0","353.6112","308.3982","292.9782","0","0","199.9232","483.661","0","457.4338","-457.4338","241.2686","25.39669","0.03727703","150","3.232394","3.232394","0","250.6324","71.28894","1000264","572.7722"
"7/4/2007 3:00:00 PM","0.1629343","43.12904","99.45655","54.97647","0.1569948","62.26536","32.89045","10.70926","264.5","0","29.08345","137.1569","137.1569","0","207.735","48.24469","0","3.232394","494.8919","66.02762","0","0","326.7654","84.62305","80.39191","0","0","335.8757","124.113","0","124.113","-124.113","95","10","0.03727703","150","3.232394","3.232394","0","283.1225","49.81229","1000264","234.6231"
"7/4/2007 4:00:00 PM","0.06361759","29.7327","103.6229","68.40569","0.06129103","24.53582","30.56641","8.848461","264.5","0","29.08345","89.51418","89.51418","0","0","48.24469","0","3.232394","89.51418","322.8939","0","0","289.0358","0","0","174.9858","166.2365","335.8757","0","239.017","0","239.017","297.8127","31.3487","0.03724044","0","0","0","0","230.7156","19.62866","1000264","72.78052"
"7/4/2007 5:00:00 PM","0.02589678","16.58261","108.2063","82.12179","0.02491802","10.01012","29.68584","6.097918","264.5","0","29.08345","118.9356","118.9356","0","0","0","0","0","118.9356","230.8058","0","0","274.5101","0","0","145.5644","138.2862","335.8757","172.0923","148.2963","0","148.2963","423.6463","44.59435","0.03721778","0","0","0","0","263.0791","8.008092","1000264","182.1024"
"7/4/2007 6:00:00 PM","0.009030423","3.802765","113.5211","95.9258","0.008636366","3.474844","29.29215","3.757588","55.99263","0","29.08345","376.5814","376.5814","628.9869","0","0","0","0","376.5814","15.7914","0.00000000000005684342","0","59.46748","0","0","308.3982","292.9782","335.8757","278.8656","296.4531","0","296.4531","675.1951","71.07317","0.03731451","0","0","0","0","442.2358","2.779875","1000055","282.3405"
"7/4/2007 7:00:00 PM","0","0","119.9641","90","0","0","29.08345","3.797353","58.53237","0","29.08345","218.6741","218.6741","0","0","0","0","0","218.6741","26.76694","0","0.00000000000002842171","58.53237","168.5702","160.1417","0","0","323.8607","483.661","0","168.5702","-168.5702","476.5332","50.16139","0.03731451","0","0","0","0","269.8077","0","58.53237","483.661"
"7/4/2007 8:00:00 PM","0","0","128.0869","90","0","0","29.08345","3.216022","25.20213","0","29.08345","170.198","170.198","453.394","0","0","0","0","170.198","14.80754","0","0","25.20213","0","0","308.3982","292.9782","335.8757","323.7416","292.9782","0","292.9782","725.1335","76.32984","0.03741003","0","0","0","0","199.8188","0","1000024","323.7416"
"7/4/2007 9:00:00 PM","0","0","138.6277","90","0","0","29.08345","1.849636","0","0","29.08345","165.3501","165.3501","444.3056","0","0","0","0","165.3501","0","0","0","0","0","0","278.9555","265.0078","265.0078","483.661","265.0078","0","265.0078","950","100","0.03749624","0","0","0","0","181.8851","0","999999","483.661"
"7/4/2007 10:00:00 PM","0","0","152.352","90","0","0","29.08345","4.86281","144.3181","0","29.08345","95.17867","95.17867","0","243.9661","0","0","0","489.1448","29.50418","0.00000000000002842171","0","144.3181","205.0807","194.8266","0","0","0","483.661","0","355.0807","-355.0807","531.5334","55.95089","0.03749624","150","3.232394","3.232394","0","176.8556","0","1000143","483.661"
"7/4/2007 11:00:00 PM","0","0","169.3618","90","0","0","29.08345","2.573315","0","0","29.08345","52.7639","52.7639","0","97.71435","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","370.4109","0","260.1535","-260.1535","224.9396","23.67785","0.03749624","150","3.232394","3.232394","0","58.04029","0","999999","418.6556"
"7/5/2007 12:00:00 AM","0","0","-172.0168","90","0","0","29.08345","4.35456","97.58994","0","29.08345","21.60274","21.60274","0","0","48.24469","0","3.232394","21.60274","451.748","0","0","97.58994","0","0","75.98721","72.18784","335.8757","110.2574","120.4325","0","120.4325","327.13","34.43474","0.03747778","0","0","0","0","72.55799","0","1000097","158.5021"
"7/5/2007 1:00:00 AM","0","0","-154.5867","90","0","0","29.08345","6.694642","264.5","0","29.08345","28.12326","28.12326","0","0","0","0","0","28.12326","940.5027","0","0","264.5","0","0","236.3767","224.5579","335.8757","196.9689","224.5579","0","224.5579","517.6737","54.49197","0.03744341","0","0","0","0","163.1856","0","1000264","196.9689"
"7/5/2007 2:00:00 AM","0","0","-140.3451","90","0","0","29.08345","5.330753","194.7476","0","29.08345","29.93965","29.93965","0","0","0","0","0","29.93965","650.4672","0","0","194.7476","0","0","164.8079","156.5675","335.8757","358.6505","156.5675","0","156.5675","650.5257","68.47639","0.03741949","0","0","0","0","130.3074","0","1000194","358.6505"
"7/5/2007 3:00:00 AM","0","0","-129.3779","90","0","0","29.08345","8.371181","264.5","0","29.08345","18.57136","18.57136","0","0","0","0","0","18.57136","1424.236","0","0","264.5","0","0","245.9286","233.6322","335.8757","471.3792","233.6322","0","233.6322","848.7692","89.34412","0.03738385","0","0","0","0","152.6785","0","1000264","471.3792"
"7/5/2007 4:00:00 AM","0","0","-120.9505","90","0","0","29.08345","5.321522","193.6138","0","29.08345","69.56063","69.56063","0","386.4895","0","0","0","606.0501","31.94684","0","0","193.6138","276.2487","262.4363","0","0","119.3017","483.661","0","426.2487","-426.2487","346.4302","36.46634","0.03738385","150","3.232394","3.232394","0","173.3236","0","1000193","483.661"
"7/5/2007 5:00:00 AM","0.007761015","1.952397","-114.2989","97.93253","0.007400309","2.977869","29.26228","3.237965","26.06457","0","29.08345","114.4478","114.4478","0","20.45652","48.24469","0","3.232394","284.9044","10.19375","0","0","29.04244","114.5682","108.8398","0","0","335.8757","213.3456","0","213.3456","-213.3456","95","10","0.03738385","150","3.232394","3.232394","0","138.9249","2.382295","1000025","264.5682"
"7/5/2007 6:00:00 AM","0.04116615","14.67156","-108.8424","84.11987","0.03946729","15.83271","30.0379","2.558881","0","0","29.08345","145.352","145.352","431.4555","0","48.24469","0","3.232394","145.352","10.89267","0","0","15.83271","0","0","286.1035","271.7983","335.8757","0","335.8757","0","335.8757","380","40","0.03748969","0","0","0","0","159.8872","12.66616","999999","64.0774"
"7/5/2007 7:00:00 AM","0.1766534","27.78265","-104.1635","70.37167","0.1684313","66.72632","33.16887","1.636584","0","0","29.08345","159.413","159.413","442.7281","0","0","0","0","159.413","41.85751","0","0","66.72632","0","0","283.3152","269.1494","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03759512","0","0","0","0","175.3543","53.38106","999999","308.5569"
