sep=,
"7/5/2007 8:00:00 AM","0.5150328","41.15418","-99.93764","56.87332","0.4531463","174.4729","40.14801","3.974205","69.82767","0","29.08345","95.89929","95.89929","0","0","0","0","0","95.89929","254.7471","0","0","244.3006","27.4438","26.07161","0","0","335.8757","483.661","147.0291","0","147.0291","789.7584","83.13246","0.03757266","0","0","0","0","140.4031","139.5784","1000069","658.134"
"7/5/2007 9:00:00 AM","0.3881031","54.69642","-95.83022","43.96031","0.3712958","144.1529","38.13213","4.858613","143.9057","0","29.08345","103.6686","103.6686","0","333.2154","0","0","0","586.884","49.08271","32.37812","0","288.0586","308.3982","292.9782","0","0","188.8466","483.661","0","346.6234","-346.6234","381.2588","40.1325","0.03757266","150","3.232394","3.232394","0","185.9883","115.3223","1000143","627.8139"
"7/5/2007 10:00:00 AM","0.2158519","68.3403","-91.18468","32.42522","0.2082702","82.18629","34.13987","3.597347","46.48453","0","29.08345","118.2824","118.2824","0","84.95947","48.24469","0","3.232394","353.2419","36.4257","0","0","128.6708","165.0077","156.7574","0","0","335.8757","242.8986","0","184.5768","-184.5768","163.733","17.23505","0.03757266","150","3.232394","3.232394","0","153.3529","65.74904","1000046","373.3296"
"7/5/2007 11:00:00 AM","0.3013733","81.98831","-81.83281","24.37877","0.2908201","113.8252","36.1576","5.099271","167.5527","0","29.08345","191.3488","191.3488","0","0","48.24469","0","3.232394","191.3488","147.0498","0","0","281.3779","25.04845","23.79603","0","0","335.8757","58.32185","137.0214","0","137.0214","279.9995","29.47363","0.03755175","0","0","0","0","294.26","91.06013","1000167","220.3917"
"7/5/2007 12:00:00 PM","0.298302","83.98615","78.0356","23.72229","0.2878656","112.7021","36.08525","3.255654","26.75982","0","29.08345","190.5921","190.5921","398.7519","0","0","0","0","190.5921","73.17297","0","0","139.4619","0","0","234.9196","223.1737","335.8757","156.9773","335.8757","0","335.8757","564.9995","59.47363","0.03765471","0","0","0","0","223.0312","90.16165","1000026","269.6793"
"7/5/2007 1:00:00 PM","0.4414585","70.36854","90.34185","30.93151","0.4242841","163.8421","39.43629","3.419922","36.02427","0","29.08345","144.5028","144.5028","0","0","0","0","0","144.5028","138.3132","0","0","199.8664","114.1879","108.4785","0","0","335.8757","398.8078","49.65421","0","49.65421","607.1324","63.90868","0.03764713","0","0","0","0","176.9652","131.0737","1000035","562.65"
"7/5/2007 2:00:00 PM","0.3954351","56.71545","95.20158","42.1322","0.378673","146.9074","38.3135","3.629294","48.36798","0","29.08345","107.0311","107.0311","0","0","0","0","0","107.0311","182.4474","0","0","195.2754","61.75063","58.6631","0","0","335.8757","434.5588","85.15677","0","85.15677","679.3904","71.51478","0.03763413","0","0","0","0","141.9182","117.5259","1000047","581.4662"
"7/5/2007 3:00:00 PM","0.3411627","43.154","99.33044","54.90921","0.3232498","126.108","36.9524","3.842331","61.40507","0","29.08345","95.05846","95.05846","0","0","0","0","0","95.05846","197.2608","0","0","187.513","35.42462","33.65339","0","0","318.9165","483.661","90.68335","0","90.68335","756.3378","79.6145","0.03762031","0","0","0","0","135.2668","100.8864","1000060","609.769"
"7/5/2007 4:00:00 PM","0.2397982","29.7522","103.5154","68.34797","0.2242262","88.34343","34.52927","5.015088","159.281","0","29.08345","110.391","110.391","0","0","0","0","0","110.391","224.3158","0","0","247.6244","0","0","48.88997","46.44547","228.2331","483.661","134.7889","0","134.7889","870.71","91.65368","0.03759977","0","0","0","0","201.0706","70.67474","1000158","572.0045"
"7/5/2007 5:00:00 PM","0.1496283","16.59545","108.1077","82.07272","0.130087","51.7294","32.23599","4.688724","127.2125","0","29.08345","115.9565","115.9565","0","221.0357","0","0","0","486.9922","36.7443","0","0","178.9419","220.8207","209.7797","0","0","93.44424","483.661","0","319.0913","-319.0913","494.6572","52.06918","0.03759977","150","3.232394","3.232394","0","191.1584","41.38352","1000126","535.3904"
"7/5/2007 6:00:00 PM","0.0345761","3.807454","113.4256","95.88537","0.02823885","11.34054","29.76618","6.049512","261.8174","0","29.08345","427.1319","427.1319","0","0","48.24469","0","3.232394","561.5148","48.64661","0","0","273.1579","174.0153","165.3145","0","0","335.8757","339.1204","0","248.8129","-248.8129","201.4283","21.20298","0.03759977","134.3829","2.895856","2.895856","0","600.7537","9.072435","1000261","398.7056"
"7/5/2007 7:00:00 PM","0","0","119.8679","90","0","0","29.08345","5.285","189.128","0","29.08345","247.1261","247.1261","366.055","0","43.22174","0","2.895856","247.1261","76.53094","0","0","189.128","0","0","308.0568","292.654","335.8757","90.30744","335.8757","0","335.8757","486.4283","51.20298","0.03770558","0","0","0","0","366.4027","0","1000188","133.5292"
"7/5/2007 8:00:00 PM","0","0","127.9875","90","0","0","29.08345","8.157126","264.5","0","29.08345","165.0381","165.0381","0","0","0","0","0","165.0381","160.266","0","0","264.5","0","0","99.46188","94.48878","335.8757","332.138","94.48878","0","94.48878","566.6047","59.6426","0.03769117","0.00000000000001350031","0.0000000000000002909222","0.0000000000000002909222","0","313.7919","0","1000264","332.138"
"7/5/2007 9:00:00 PM","0","0","138.5255","90","0","0","29.08345","10.28508","264.5","0","29.08345","122.9148","122.9148","0","0","0.000000000000004342123","0","0.0000000000000002909222","122.9148","215.1898","0","0","264.5","0","0","141.5853","134.506","335.8757","400.1699","134.506","0","134.506","680.7368","71.65651","0.03767069","0","0","0","0","267.4562","0","264.5","400.1699"
"7/5/2007 10:00:00 PM","0","0","152.2535","90","0","0","29.08345","8.783065","264.5","0","29.08345","82.46385","82.46385","0","0","0","0","0","82.46385","320.7466","0","0","264.5","0","0","182.0361","172.9343","317.3297","483.661","172.9343","0","172.9343","827.4765","87.10279","0.03764439","0","0","0","0","222.9602","0","1000264","483.661"
"7/5/2007 11:00:00 PM","0","0","169.2824","90","0","0","29.08345","7.538183","264.5","0","29.08345","47.12232","47.12232","0","510.3559","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","144.3953","483.661","0","483.661","-483.661","257.4765","27.10279","0.03764439","150","3.232394","3.232394","0","184.0845","0","1000264","483.661"
"7/6/2007 12:00:00 AM","0","0","-172.0578","90","0","0","29.08345","5.37107","199.6996","0","29.08345","32.81591","32.81591","0","201.1887","48.24469","0","3.232394","384.0046","52.00447","0","0","199.6996","36.11057","34.30503","0","0","335.8757","137.8659","0","137.8659","-137.8659","95","10","0.03764439","150","3.232394","3.232394","0","135.9473","0","1000199","186.1106"
"7/6/2007 1:00:00 AM","0","0","-154.5871","90","0","0","29.08345","5.733841","238.5541","0","29.08345","28.43757","28.43757","0","0","48.24469","0","3.232394","28.43757","838.8694","0","0","238.5541","0","0","210.1165","199.6107","335.8757","0","247.8554","0","247.8554","305.3123","32.13813","0.03760675","0","0","0","0","150.5584","0","1000238","48.24469"
"7/6/2007 2:00:00 AM","0","0","-140.3168","90","0","0","29.08345","7.775825","264.5","0","29.08345","26.63576","26.63576","0","0","0","0","0","26.63576","993.0261","0","0","264.5","0","0","237.8642","225.971","335.8757","178.4559","225.971","0","225.971","497.055","52.32158","0.0375725","0","0","0","0","161.5493","0","1000264","178.4559"
"7/6/2007 3:00:00 AM","0","0","-129.3328","90","0","0","29.08345","7.836488","264.5","0","29.08345","28.68783","28.68783","0","0","0","0","0","28.68783","921.9937","0","0","264.5","0","0","235.8122","224.0216","335.8757","341.155","224.0216","0","224.0216","687.1436","72.33091","0.03753861","0","0","0","0","163.8066","0","1000264","341.155"
"7/6/2007 4:00:00 AM","0","0","-120.895","90","0","0","29.08345","9.153899","264.5","0","29.08345","106.2546","106.2546","0","0","0","0","0","106.2546","248.9305","0","0","264.5","0","0","158.2454","150.3332","309.7792","483.661","150.3332","0","150.3332","814.7056","85.75848","0.0375159","0","0","0","0","249.13","0","1000264","483.661"
"7/6/2007 5:00:00 AM","0.03072229","1.874056","-114.2352","97.98096","0.01613675","6.487958","29.47348","8.253068","264.5","0","29.08345","121.1692","121.1692","0","429.3287","0","0","0","700.4979","38.68505","0","0","270.9879","301.0504","285.9979","0","0","159.446","483.661","0","444.5624","-444.5624","290.7837","30.60881","0.0375159","150","3.232394","3.232394","0","265.5361","5.190366","1000264","490.149"
"7/6/2007 6:00:00 AM","0.1175224","14.59914","-108.7697","84.159","0.1051824","41.92758","31.63098","7.720518","264.5","0","29.08345","159.0527","159.0527","0","206.4325","48.24469","0","3.232394","515.4852","59.44449","0","0","306.4276","106.3002","100.9852","0","0","335.8757","166.128","0","166.128","-166.128","95","10","0.0375159","150","3.232394","3.232394","0","307.208","33.54206","1000264","256.3002"
"7/6/2007 7:00:00 AM","0.4347515","27.71551","-104.0783","70.4006","0.328516","128.0947","37.08157","7.19461","264.5","0","29.08345","130.6728","130.6728","0","0","48.24469","0","3.232394","130.6728","300.441","0","0","392.5947","0","0","133.8272","127.1358","335.8757","0","303.4753","0","303.4753","352.5073","37.10603","0.03747015","0","0","0","0","275.9901","102.4758","1000264","176.3394"
"7/6/2007 8:00:00 AM","0.6953158","41.09167","-99.83241","56.8897","0.5890636","223.6416","43.51259","7.722684","264.5","0","29.08345","107.3588","107.3588","0","0","0","0","0","144.4088","338.0275","0","0","488.1416","0","0","157.1412","149.2841","335.8757","218.5022","335.8757","0","335.8757","637.5073","67.10603","0.03741964","37.04999","0.7984012","0.7984012","0","250.3447","178.9133","1000264","442.1438"
"7/6/2007 9:00:00 AM","0.8590701","54.63782","-95.68807","43.95922","0.7697242","286.696","48.01813","8.570017","264.5","0","29.08345","148.7756","148.7756","0","0","11.91644","0","0.7984012","221.4505","248.9026","0","0","551.196","0","0","115.7244","109.9382","335.8757","460.3327","335.8757","0","335.8757","922.5073","97.10603","0.03736926","72.6749","1.566093","1.566093","0","295.9031","229.3568","1000264","758.9451"
"7/6/2007 10:00:00 AM","0.5805491","68.28416","-90.95763","32.3969","0.5512682","210.1173","42.57483","9.013361","264.5","0","29.08345","152.5635","152.5635","0","404.9147","0","0","0","707.4783","67.08578","32.40049","0","474.6173","308.3982","292.9782","0","0","32.40049","483.661","0","280.6813","-280.6813","591.7212","62.28644","0.03736926","150","3.232394","4.798487","0","300.0699","168.0939","1000264","693.7784"
"7/6/2007 11:00:00 AM","0.9420164","81.92727","-81.25806","24.30948","0.8791897","323.6115","50.76683","7.992358","264.5","0","29.08345","141.2417","141.2417","0","416.2365","71.61922","0","4.798487","707.4783","83.12785","290.7068","0","588.1115","308.3982","292.9782","0","0","335.8757","421.4819","0","353.8743","-353.8743","174.6763","18.38698","0.03736926","150","3.232394","3.232394","0","287.6159","258.8892","1000264","816.7126"
"7/6/2007 12:00:00 PM","0.6864509","84.00421","77.08614","23.62265","0.6518477","245.8536","45.07404","6.326999","264.5","0","29.08345","203.4873","203.4873","0","0","48.24469","0","3.232394","219.672","232.3253","0","0","510.3536","0","0","61.01266","57.96203","335.8757","67.60761","335.8757","0","335.8757","459.6763","48.38698","0.03731902","16.18462","0.3487672","0.3487672","0","356.0861","196.6829","1000264","361.7059"
"7/6/2007 1:00:00 PM","0.9319361","70.39783","90.05409","30.8366","0.8611276","317.5878","50.31231","5.730587","238.3142","0","29.08345","144.3118","144.3118","0","0","5.205481","0","0.3487672","220.5317","252.0735","0","0","555.902","0","0","94.00241","89.30228","335.8757","309.4381","335.8757","0","335.8757","744.6763","78.38699","0.03726891","76.21986","1.642484","1.642484","0","277.9001","254.0703","1000237","632.2314"
"7/6/2007 2:00:00 PM","0.7301064","56.74235","95.02422","42.05146","0.6640506","250.134","45.37807","5.05446","163.1496","0","29.08345","96.41713","96.41713","0","0.00000000000001421085","24.51469","0","1.642484","192.4854","214.7091","0","0","413.2836","0","0","66.7325","63.39587","241.9763","483.661","241.9763","0","241.9763","950","100","0.0372329","96.06826","2.070203","2.070203","0","187.6337","200.1072","1000162","758.3097"
"7/6/2007 3:00:00 PM","0.6698195","43.17636","99.19547","54.84095","0.5758506","218.9267","43.18457","4.229618","86.54082","0","29.08345","112.0103","112.0103","0","267.5088","0","0","0","529.519","57.68772","0","0","305.4675","308.3982","292.9782","0","0","0","483.661","0","239.4715","-239.4715","667.7802","70.29265","0.0372329","150","3.232394","5.302598","0","166.4818","175.1413","1000086","702.5877"
"7/6/2007 4:00:00 PM","0.4502253","29.76879","103.4007","68.29015","0.352287","137.0354","37.66507","5.182736","176.5674","0","29.08345","155.241","155.241","0","314.3047","79.14325","0","5.302598","619.5457","50.6182","7.295576","0","313.6029","308.3982","292.9782","0","0","332.5993","483.661","0","249.5151","-249.5151","373.7238","39.33935","0.0372329","150","3.232394","3.232394","0","259.0488","109.6283","1000176","699.8397"
"7/6/2007 5:00:00 PM","0.2555038","16.60501","108.0028","82.02428","0.1440194","57.19178","32.57476","5.946902","254.2555","0","29.08345","195.6529","195.6529","0","0","48.24469","0","3.232394","195.6529","159.1836","0","0","311.4473","0","0","58.60263","55.6725","335.8757","236.505","161.109","0","161.109","510.4293","53.7294","0.03720896","0","0","0","0","342.3459","45.75342","1000253","341.9415"
"7/6/2007 6:00:00 PM","0.07025402","3.808383","113.3245","95.84621","0.005382692","2.166403","29.21352","6.957081","264.5","0","29.08345","353.392","353.392","397.2902","0","0","0","0","353.392","75.45909","0","0","266.6664","0","0","308.3982","292.9782","335.8757","352.5035","295.1447","0","295.1447","760.8679","80.09135","0.03730269","0","0","0","0","520.9812","1.733122","1000264","354.6699"
"7/6/2007 7:00:00 PM","0","0","119.7663","90","0","0","29.08345","4.731855","131.4506","0","29.08345","261.759","261.759","0","20.16982","0","0","0","431.9288","30.43339","0","0","131.4506","158.3982","150.4783","0","0","222.8943","483.661","0","308.3982","-308.3982","397.4171","41.83339","0.03730269","150","3.232394","3.232394","0","353.6602","0","1000130","483.661"
"7/6/2007 8:00:00 PM","0","0","127.8832","90","0","0","29.08345","6.444197","264.5","0","29.08345","220.2918","220.2918","0","191.3196","48.24469","0","3.232394","561.6115","47.09662","0","0","264.5","154.8542","147.1115","0","0","335.8757","256.6095","0","256.6095","-256.6095","95","10","0.03730269","150","3.232394","3.232394","0","374.571","0","1000264","304.8542"
"7/6/2007 9:00:00 PM","0","0","138.419","90","0","0","29.08345","6.269598","264.5","0","29.08345","122.2048","122.2048","0","0","48.24469","0","3.232394","122.2048","216.4399","0","0","264.5","0","0","142.2952","135.1804","335.8757","0","183.4251","0","183.4251","250.6414","26.3833","0.03727543","0","0","0","0","266.6753","0","264.5","48.24469"
"7/6/2007 10:00:00 PM","0","0","152.1521","90","0","0","29.08345","6.336164","264.5","0","29.08345","62.5682","62.5682","0","0","0","0","0","62.5682","422.7387","0","0","264.5","0","0","201.9318","191.8352","335.8757","132.0661","191.8352","0","191.8352","413.4189","43.51778","0.03724697","0","0","0","0","201.075","0","1000264","132.0661"
"7/6/2007 11:00:00 PM","0","0","169.2025","90","0","0","29.08345","5.279539","188.4573","0","29.08345","55.95597","55.95597","0","0","0","0","0","55.95597","336.7957","0","0","188.4573","0","0","132.5013","125.8762","335.8757","270.1874","125.8762","0","125.8762","520.2285","54.76089","0.03722832","0","0","0","0","155.7802","0","1000187","270.1874"
"7/7/2007 12:00:00 AM","0","0","-172.0962","90","0","0","29.08345","6.951267","264.5","0","29.08345","15.38095","15.38095","0","0","0","0","0","15.38095","1719.659","0","0","264.5","0","0","249.119","236.6631","335.8757","360.8183","236.6631","0","236.6631","721.0438","75.89935","0.0371933","0","0","0","0","149.1691","0","1000264","360.8183"
"7/7/2007 1:00:00 AM","0","0","-154.5825","90","0","0","29.08345","6.049469","261.8141","0","29.08345","23.98935","23.98935","0","0","0","0","0","23.98935","1091.377","0","0","261.8141","0","0","237.8248","225.9335","269.8275","483.661","225.9335","0","225.9335","912.7548","96.07944","0.03715993","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","157.2954","0","1000261","483.661"
"7/7/2007 2:00:00 AM","0","0","-140.2825","90","0","0","29.08345","4.831641","141.2555","0","29.08345","25.95671","25.95671","0","369.8341","0","0","0","545.7908","25.88088","0","0","141.2555","267.932","254.5354","0","0","43.89394","483.661","0","417.932","-417.932","420.2172","44.23339","0.03715993","150","3.232394","3.232394","0","99.18011","0","1000140","483.661"
"7/7/2007 3:00:00 AM","0","0","-129.2813","90","0","0","29.08345","3.776089","57.17424","0","29.08345","24.73934","24.73934","0","197.9255","48.24469","0","3.232394","372.6648","15.342","0","0","57.17424","174.2006","165.4906","0","0","335.8757","275.9559","0","275.9559","-275.9559","95","10","0.03715993","150","3.232394","3.232394","0","55.80039","0","1000056","324.2006"
"7/7/2007 4:00:00 AM","0","0","-120.833","90","0","0","29.08345","3.905373","65.43145","0","29.08345","83.12923","83.12923","0","0","48.24469","0","3.232394","83.12923","78.71052","0","0","65.43145","18.62924","17.69778","0","0","335.8757","0","29.61545","0","29.61545","120.1295","12.64522","0.03715556","0","0","0","0","124.1579","0","1000064","48.24469"
"7/7/2007 5:00:00 AM","0.01570517","1.793773","-114.1649","98.02867","0.01458988","5.86689","29.43608","3.509385","41.29863","0","29.08345","111.9845","111.9845","379.084","0","0","0","0","111.9845","42.11792","0","0","47.16552","0","0","308.3982","292.9782","335.8757","21.32312","298.8452","0","298.8452","373.7081","39.33769","0.03724987","0","0","0","0","143.8322","4.693512","1000040","27.19001"
"7/7/2007 6:00:00 AM","0.08644027","14.52534","-108.6901","84.19678","0.08169498","32.63938","31.06103","4.875177","145.5333","0","29.08345","133.4782","133.4782","0","0","0","0","0","133.4782","133.4845","0","0","178.1727","0","0","12.05516","11.45241","335.8757","236.4916","44.09178","0","44.09178","411.1212","43.27591","0.03724336","0","0","0","0","219.5927","26.1115","1000145","269.131"
"7/7/2007 7:00:00 AM","0.1164607","27.64744","-103.9856","70.42751","0.1119246","44.5859","31.7947","5.103747","167.9925","0","29.08345","95.05217","95.05217","0","0","0","0","0","95.05217","223.644","0","0","212.5784","0","0","72.94037","69.29335","335.8757","268.2377","113.8792","0","113.8792","507.7509","53.44746","0.03722655","0","0","0","0","188.5536","35.66872","1000167","312.8236"
"7/7/2007 8:00:00 AM","0.3045354","41.0286","-99.71834","56.90331","0.2896669","113.3869","36.12936","5.057683","163.4663","0","29.08345","115.631","115.631","0","0","0","0","0","115.631","239.4281","0","0","276.8531","0","0","47.83526","45.44349","335.8757","350.2308","158.8304","0","158.8304","642.5229","67.634","0.03720313","0","0","0","0","208.9272","90.7095","1000162","463.6176"
"7/7/2007 9:00:00 AM","0.249969","54.5789","-95.53456","43.95441","0.2409676","94.78217","34.93815","6.274804","264.5","0","29.08345","106.704","106.704","0","0","0","0","0","106.704","336.7092","0","0","359.2822","0","0","157.796","149.9062","335.8757","464.5886","244.6884","0","244.6884","850.1479","89.48925","0.03716711","0","0","0","0","249.6244","75.82573","1000264","559.3708"
"7/7/2007 10:00:00 AM","0.3600812","68.22776","-90.71327","32.36358","0.3470063","135.0531","37.53539","8.979199","264.5","0","29.08345","123.0089","123.0089","0","434.4694","0","0","0","707.4783","56.47568","117.6768","0","399.5531","308.3982","292.9782","0","0","117.6768","483.661","0","441.0219","-441.0219","330.3987","34.77881","0.03716711","150","3.232394","3.232394","0","267.5598","108.0425","1000264","618.7142"
"7/7/2007 11:00:00 AM","0.2033485","81.865","-80.64379","24.23373","0.1962589","77.53822","33.84692","9.94393","264.5","0","29.08345","142.0215","142.0215","0","289.2276","48.24469","0","3.232394","581.249","58.84538","0","0","342.0382","175.5253","166.749","0","0","335.8757","199.7424","0","199.7424","-199.7424","95","10","0.03716711","150","3.232394","3.232394","0","288.4736","62.03058","1000264","325.5253"
"7/7/2007 12:00:00 PM","0.2179542","84.01768","76.07208","23.51684","0.2103565","82.99249","34.19077","10.01873","264.5","0","29.08345","166.1026","166.1026","0","0","48.24469","0","3.232394","166.1026","209.2035","0","0","347.4925","0","0","98.39739","93.47752","335.8757","0","224.7147","0","224.7147","285.6768","30.07124","0.03713409","0","0","0","0","314.9629","66.394","264.5","131.2372"
"7/7/2007 1:00:00 PM","0.08968378","70.42457","89.74612","30.73774","0.08655038","34.56297","31.1788","8.766837","264.5","0","29.08345","87.91144","87.91144","0","0","0","0","0","87.91144","340.1866","0","0","299.063","0","0","176.5886","167.7591","335.8757","161.7946","202.3221","0","202.3221","457.3528","48.1424","0.03710441","0","0","0","0","228.9526","27.65038","1000264","196.3576"
"7/7/2007 2:00:00 PM","0.01331222","56.76675","94.83482","41.96863","0.01284447","5.165891","29.39388","9.10738","264.5","0","29.08345","66.48247","66.48247","0","0","0","0","0","66.48247","405.6195","0","0","269.6659","0","0","198.0175","188.1167","335.8757","307.4665","193.2825","0","193.2825","621.3585","65.40615","0.0370761","0","0","0","0","205.3807","4.132713","1000264","312.6324"
"7/7/2007 3:00:00 PM","0.1135126","43.19604","99.0517","54.77181","0.1094435","43.60806","31.73444","7.316521","264.5","0","29.08345","105.6132","105.6132","0","0","0","0","0","105.6132","291.7325","0","0","308.1081","0","0","158.8868","150.9425","335.8757","446.6299","194.5505","0","194.5505","786.44","82.78316","0.03704765","0","0","0","0","248.4245","34.88644","1000264","490.238"
"7/7/2007 4:00:00 PM","0.0493889","29.78239","103.2788","68.23232","0.04760377","19.08177","30.23488","5.785091","242.3309","0","29.08345","127.5485","127.5485","0","386.9795","0","0","0","664.528","39.3381","0","0","261.4127","286.5232","272.1971","0","0","192.7573","483.661","0","417.4414","-417.4414","294.4806","30.99795","0.03704765","150","3.232394","3.232394","0","261.4688","15.26542","1000241","502.7428"
"7/7/2007 5:00:00 PM","0.01685695","16.6112","107.8917","81.97655","0.01623743","6.528372","29.47591","3.551757","43.79671","0","29.08345","162.4621","162.4621","0","0","48.24469","0","3.232394","261.5891","19.23822","0","0","50.32508","124.911","118.6654","0","0","335.8757","169.2649","0","169.2649","-169.2649","95","10","0.03704765","99.12696","2.136116","2.136116","0","200.6067","5.222698","1000043","224.0379"
"7/7/2007 6:00:00 PM","0.009328313","3.805496","113.2176","95.80841","0.008918432","3.588236","29.29897","2.77216","7.828778","0","29.08345","190.0201","190.0201","490.5895","0","31.88233","0","2.136116","190.0201","6.008317","0","0","11.41701","0","0","308.3982","292.9782","335.8757","0","328.4488","0","328.4488","373.6981","39.33664","0.03714945","0","0","0","0","212.9366","2.870589","1000007","35.47057"
"7/7/2007 7:00:00 PM","0","0","119.6594","90","0","0","29.08345","5.11037","168.6433","0","29.08345","299.571","299.571","439.3259","0","0","0","0","299.571","56.29493","0","0","168.6433","0","0","308.3982","292.9782","335.8757","236.4832","292.9782","0","292.9782","622.2983","65.50509","0.03724146","0","0","0","0","413.8498","0","1000168","236.4832"
"7/7/2007 8:00:00 PM","0","0","127.7739","90","0","0","29.08345","6.656866","264.5","0","29.08345","188.2044","188.2044","0","0","0","0","0","188.2044","140.5387","0","0","264.5","0","0","76.29565","72.48087","335.8757","447.4275","72.48087","0","72.48087","683.8004","71.97899","0.03723083","0","0","0","0","339.2748","0","1000264","447.4275"
"7/7/2007 9:00:00 PM","0","0","138.3083","90","0","0","29.08345","9.046977","264.5","0","29.08345","116.06","116.06","0","0","0","0","0","116.06","227.8994","0","0","264.5","0","0","148.44","141.018","313.7192","483.661","141.018","0","141.018","803.4581","84.57454","0.0372102","0","0","0","0","259.916","0","1000264","483.661"
"7/7/2007 10:00:00 PM","0","0","152.0477","90","0","0","29.08345","7.256521","264.5","0","29.08345","72.24367","72.24367","0","485.2346","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","172.7012","483.661","0","483.661","-483.661","233.4581","24.57454","0.0372102","150","3.232394","3.232394","0","211.718","0","1000264","483.661"
"7/7/2007 11:00:00 PM","0","0","169.1221","90","0","0","29.08345","6.410266","264.5","0","29.08345","43.07516","43.07516","0","236.3687","48.24469","0","3.232394","429.4438","61.59129","0","0","264.5","15.73033","14.94381","0","0","335.8757","117.4856","0","117.4856","-117.4856","95","10","0.0372102","150","3.232394","3.232394","0","179.6327","0","1000264","165.7303"
"7/8/2007 12:00:00 AM","0","0","-172.132","90","0","0","29.08345","5.946386","254.2175","0","29.08345","19.8938","19.8938","0","0","48.24469","0","3.232394","19.8938","1277.873","0","0","254.2175","0","0","234.3237","222.6075","335.8757","0","270.8522","0","270.8522","324.8257","34.19218","0.03717062","0","0","0","0","148.9919","0","1000253","48.24469"
"7/8/2007 1:00:00 AM","0","0","-154.573","90","0","0","29.08345","4.737134","131.9692","0","29.08345","23.40434","23.40434","0","-0.00000000000001421085","0","0","0","23.40434","563.8663","0","0","131.9692","0","0","108.5649","103.1366","335.8757","195.0136","103.1366","0","103.1366","412.34","43.40421","0.03715556","0","0","0","0","91.72938","0","1000131","195.0136"
"7/8/2007 2:00:00 AM","0","0","-140.2421","90","0","0","29.08345","2.199308","0","0","29.08345","24.65775","24.65775","333.0559","0","0","0","0","24.65775","0","0","0","0","0","0","308.3982","292.9782","335.8757","269.2719","292.9782","0","292.9782","660.9403","69.57266","0.03724724","0","0","0","0","27.12352","0","999999","269.2719"
"7/8/2007 3:00:00 AM","0","0","-129.2234","90","0","0","29.08345","4.490411","109.6037","0","29.08345","22.45887","22.45887","0","0","0","0","0","22.45887","488.0197","0","0","109.6037","0","0","87.14483","82.78758","335.8757","480.2163","82.78758","0","82.78758","731.1879","76.96715","0.03723516","0","0","0","0","79.5066","0","1000109","480.2163"
"7/8/2007 4:00:00 AM","0","0","-120.7646","90","0","0","29.08345","4.415494","102.9786","0","29.08345","71.60835","71.60835","0","0","0","0","0","71.60835","143.808","0","0","102.9786","0","0","31.37022","29.80171","257.8725","483.661","29.80171","0","29.80171","756.4755","79.629","0.03723081","0","0","0","0","130.2585","0","1000102","483.661"
"7/8/2007 5:00:00 AM","0.0303615","1.711623","-114.0881","98.07561","0.0148559","5.97371","29.44251","5.63211","231.057","0","29.08345","137.2468","137.2468","0","0","0","0","0","137.2468","172.7039","0","0","237.0307","0","0","93.81012","89.11961","228.0708","483.661","95.09332","0","95.09332","837.1649","88.12262","0.03721694","0","0","0","0","266.5","4.778968","231.057","489.6347"
"7/8/2007 6:00:00 AM","0.174853","14.45023","-108.6037","84.23314","0.1174807","46.77391","31.92966","6.122283","264.5","0","29.08345","142.6984","142.6984","0","414.7798","0","0","0","707.4783","43.99767","12.48541","0","311.2739","308.3982","292.9782","0","0","132.9775","483.661","0","424.1097","-424.1097","337.3468","35.51019","0.03721694","150","3.232394","3.232394","0","289.2183","37.41912","1000264","530.4349"
"7/8/2007 7:00:00 AM","0.2801406","27.5785","-103.8854","70.45235","0.2484543","97.65446","35.12111","7.021989","264.5","0","29.08345","149.2852","149.2852","0","306.6752","48.24469","0","3.232394","605.9604","59.76537","0","0","362.1544","201.5373","191.4604","0","0","335.8757","205.6381","0","205.6381","-205.6381","95","10","0.03721694","150","3.232394","3.232394","0","296.4637","78.12357","1000264","351.5373"
"7/8/2007 8:00:00 AM","0.3020539","40.96502","-99.59548","56.91411","0.2874661","112.5501","36.07547","8.279132","264.5","0","29.08345","128.4015","128.4015","0","0","48.24469","0","3.232394","128.4015","293.6493","0","0","377.0501","0","0","136.0985","129.2936","335.8757","0","290.0884","0","290.0884","341.1482","35.91033","0.03717469","0","0","0","0","273.4916","90.0401","1000264","160.7948"
"7/8/2007 9:00:00 AM","0.328473","54.5197","-95.36976","43.94587","0.3158266","123.3037","36.77036","8.87184","264.5","0","29.08345","119.5145","119.5145","0","0","0","0","0","119.5145","324.4826","0","0","387.8037","0","0","144.9855","137.7362","335.8757","208.8636","261.0399","0","261.0399","562.6479","59.2261","0.03713675","0","0","0","0","263.7159","98.64298","1000264","332.1674"
"7/8/2007 10:00:00 AM","0.3390499","68.17107","-90.45181","32.32525","0.3268946","127.4832","37.0418","8.895816","264.5","0","29.08345","120.9075","120.9075","0","0","0","0","0","120.9075","324.201","0","0","391.9832","0","0","143.5925","136.4129","335.8757","396.8124","263.8961","0","263.8961","786.5712","82.79697","0.03709847","0","0","0","0","265.2482","101.9866","1000264","524.2957"
"7/8/2007 11:00:00 AM","0.235775","81.80138","-79.99119","24.15154","0.2275523","89.62438","34.61048","9.746457","264.5","0","29.08345","120.1476","120.1476","0","437.3307","0","0","0","707.4783","50.05445","76.75918","0","354.1244","308.3982","292.9782","0","0","192.6027","483.661","0","445.533","-445.533","261.5056","27.52691","0.03709847","150","3.232394","3.232394","0","264.4124","71.69951","1000264","573.2854"
"7/8/2007 12:00:00 PM","0.4357508","84.02618","74.99558","23.4049","0.4198713","162.211","39.32755","7.233783","264.5","0","29.08345","154.7729","154.7729","0","301.3804","48.24469","0","3.232394","606.1533","70.39654","0.00000000000002842171","0","426.7109","201.7403","191.6533","0","0","335.8757","141.2847","0","141.2847","-141.2847","95","10","0.03709847","150","3.232394","3.232394","0","302.5002","129.7688","1000264","351.7403"
"7/8/2007 1:00:00 PM","0.3939734","70.44857","89.41808","30.63504","0.3794716","147.2054","38.33315","8.174075","264.5","0","29.08345","120.813","120.813","0","0","48.24469","0","3.232394","120.813","340.7791","0","0","411.7054","0","0","143.687","136.5027","335.8757","0","331.9527","0","331.9527","376.6712","39.6496","0.03705044","0","0","0","0","265.1443","117.7643","1000264","195.4501"
"7/8/2007 2:00:00 PM","0.5963436","56.78853","94.6335","41.88378","0.5547915","211.3829","42.66217","9.004945","264.5","0","29.08345","112.7795","112.7795","0","0","0","0","0","132.4212","359.3707","0","0","475.8829","0","0","151.7205","144.1344","335.8757","239.006","335.8757","0","335.8757","661.6712","69.6496","0.03700197","19.64167","0.4232642","0.4232642","0","256.3075","169.1064","1000264","450.3889"
"7/8/2007 3:00:00 PM","0.2533566","43.21293","98.89921","54.70187","0.2434114","95.72022","34.99786","5.896986","250.577","0","29.08345","83.60783","83.60783","0","0","6.317377","0","0.4232642","83.60783","414.1923","0","0","346.2972","0","0","166.9691","158.6207","335.8757","480.8365","260.6583","0","260.6583","882.8471","92.93127","0.03696444","0","0","0","0","217.2571","76.57617","1000250","582.8741"
"7/8/2007 4:00:00 PM","0.3462544","29.79293","103.1498","68.17456","0.2970254","116.1819","36.30959","7.126845","264.5","0","29.08345","103.9606","103.9606","0","453.5176","0","0","0","707.4783","53.80828","79.14043","0","380.6819","308.3982","292.9782","0","0","79.14043","483.661","0","421.3567","-421.3567","386.2735","40.66037","0.03696444","150","3.232394","3.232394","0","246.6067","92.9455","1000264","599.8429"
"7/8/2007 5:00:00 PM","0.1849704","16.61395","107.7744","81.92959","0.1422848","56.51253","32.53257","5.410774","204.5762","0","29.08345","222.2709","222.2709","0","168.7757","48.24469","0","3.232394","541.0466","48.25623","0","0","261.0887","196.2847","186.4704","0","0","335.8757","247.1537","0","241.5275","-241.5275","101.6306","10.69796","0.03696444","150","3.232394","3.232394","0","346.786","45.21002","1000204","351.9109"
"7/8/2007 6:00:00 PM","0.01335662","3.798736","113.1051","95.77203","0.01271038","5.112028","29.39064","4.185962","83.35235","0","29.08345","352.5422","352.5422","566.5783","0","48.24469","0","3.232394","352.5422","25.09327","0","0","88.46438","0","0","297.3884","282.519","335.8757","5.626284","335.8757","0","335.8757","386.6306","40.69796","0.03706649","0","0","0","0","429.4727","4.089622","1000082","58.983"
"7/8/2007 7:00:00 PM","0","0","119.5473","90","0","0","29.08345","4.291735","92.03407","0","29.08345","295.7778","295.7778","512.1419","0","0","0","0","295.7778","31.11595","0.00000000000005684342","0","92.03407","0","0","308.3982","292.9782","335.8757","247.4568","292.9782","0","292.9782","635.231","66.86642","0.03715735","0","0","0","0","371.3727","0","1000091","247.4568"
"7/8/2007 8:00:00 PM","0","0","127.6598","90","0","0","29.08345","3.415399","35.75763","0","29.08345","186.5843","186.5843","459.2248","0","0","0","0","186.5843","19.16433","0.00000000000005684342","0","35.75763","0","0","308.3982","292.9782","335.8757","458.4012","292.9782","0","292.9782","883.8312","93.03487","0.037248","0","0","0","0","223.1215","0","1000035","458.4012"
"7/8/2007 9:00:00 PM","0","0","138.1933","90","0","0","29.08345","6.815165","264.5","0","29.08345","109.1218","109.1218","0","446.0852","0","0","0","705.207","37.50672","0","0","264.5","306.0074","290.707","0","0","77.98065","483.661","0","456.0074","-456.0074","346.4214","36.4654","0.037248","150","3.232394","3.232394","0","252.284","0","1000264","483.661"
"7/8/2007 10:00:00 PM","0","0","151.9405","90","0","0","29.08345","11.93018","264.5","0","29.08345","57.60603","57.60603","0","312.8976","48.24469","0","3.232394","520.5037","50.81617","0","0","264.5","111.5828","106.0036","0","0","335.8757","213.3381","0","213.3381","-213.3381","95","10","0.037248","150","3.232394","3.232394","0","195.6166","0","1000264","261.5828"
"7/8/2007 11:00:00 PM","0","0","169.0414","90","0","0","29.08345","9.602471","264.5","0","29.08345","42.96968","42.96968","0","0","48.24469","0","3.232394","42.96968","615.5502","0","0","264.5","0","0","221.5303","210.4538","335.8757","0.00000000000002411662","258.6985","0","258.6985","314.5129","33.10662","0.03721068","0","0","0","0","179.5166","0","1000264","48.24469"
"7/9/2007 12:00:00 AM","0","0","-172.1649","90","0","0","29.08345","9.963449","264.5","0","29.08345","33.85404","33.85404","0","0","0","0","0","33.85404","781.2952","0","0","264.5","0","0","230.646","219.1137","335.8757","186.2629","219.1137","0","219.1137","500.437","52.67759","0.03717912","0","0","0","0","169.4894","0","1000264","186.2629"
"7/9/2007 1:00:00 AM","0","0","-154.5583","90","0","0","29.08345","12.11083","264.5","0","29.08345","18.92806","18.92806","0","0","0","0","0","18.92806","1397.396","0","0","264.5","0","0","245.5719","233.2933","335.8757","344.0247","233.2933","0","233.2933","698.393","73.51505","0.03714558","0","0","0","0","153.0709","0","1000264","344.0247"
"7/9/2007 2:00:00 AM","0","0","-140.1956","90","0","0","29.08345","12.47705","264.5","0","29.08345","15.3037","15.3037","0","0","0","0","0","15.3037","1728.34","0","0","264.5","0","0","249.1963","236.7365","296.5217","483.661","236.7365","0","236.7365","899.2706","94.66006","0.03711161","0","0","0","0","149.0841","0","1000264","483.661"
"7/9/2007 3:00:00 AM","0","0","-129.1591","90","0","0","29.08345","9.399926","264.5","0","29.08345","26.03127","26.03127","0","531.447","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","59.78518","483.661","0","483.661","-483.661","329.2706","34.66006","0.03711161","150","3.232394","3.232394","0","160.8844","0","1000264","483.661"
"7/9/2007 4:00:00 AM","0","0","-120.6898","90","0","0","29.08345","9.888124","264.5","0","29.08345","64.33491","64.33491","0","292.3435","48.24469","0","3.232394","506.6784","52.20274","0","0","264.5","97.02988","92.17838","0","0","335.8757","198.7852","0","198.7852","-198.7852","95","10","0.03711161","150","3.232394","3.232394","0","203.0184","0","1000264","247.0299"
"7/9/2007 5:00:00 AM","0.03244207","1.627684","-114.0048","98.12168","0.01205077","4.847042","29.37469","8.469908","264.5","0","29.08345","125.7148","125.7148","0","0","48.24469","0","3.232394","125.7148","214.2525","0","0","269.347","0","0","138.7852","131.8459","335.8757","0","184.9377","0","184.9377","251.9248","26.5184","0.03708512","0","0","0","0","270.5363","3.877633","1000264","53.09173"
"7/9/2007 6:00:00 AM","0.1899127","14.37388","-108.5105","84.26801","0.1143503","45.54145","31.85361","8.530862","264.5","0","29.08345","96.3064","96.3064","0","0","0","0","0","96.3064","321.9324","0","0","310.0414","0","0","168.1936","159.7839","335.8757","133.1551","205.3254","0","205.3254","426.1492","44.85781","0.03705574","0","0","0","0","238.187","36.43316","1000264","178.6966"
"7/9/2007 7:00:00 AM","0.3406626","27.50876","-103.7776","70.47507","0.2813481","110.222","35.92569","7.046408","264.5","0","29.08345","100.7294","100.7294","0","0","0","0","0","100.7294","372.0085","0","0","374.722","0","0","163.7706","155.5821","335.8757","280.9894","265.8041","0","265.8041","651.6914","68.5991","0.03701779","0","0","0","0","243.0524","88.17762","1000264","391.2114"
"7/9/2007 8:00:00 AM","0.6498482","40.90096","-99.46388","56.92206","0.5533346","210.8597","42.62605","10.2191","264.5","0","29.08345","87.59224","87.59224","0","-0.000000000000007105427","0","0","0","130.6386","363.8738","0","0","475.3597","0","0","176.9078","168.0624","335.8757","472.3683","335.8757","0","335.8757","936.6914","98.5991","0.03696994","43.04639","0.9276194","0.9276194","0","228.6015","168.6878","1000264","683.2281"
"7/9/2007 9:00:00 AM","0.8918773","54.46024","-95.19375","43.93357","0.80077","297.2651","48.79625","7.912777","264.5","0","29.08345","97.08763","97.08763","0","460.3906","0","0","0","707.4783","79.40386","15.68431","0","561.7651","308.3982","292.9782","0","0","15.68431","483.661","0","176.8174","-176.8174","728.3101","76.66422","0.03696994","150","3.232394","4.160014","0","239.0464","237.8121","1000264","780.9261"
"7/9/2007 10:00:00 AM","0.9792602","68.11411","-90.17342","32.28193","0.9036989","331.7424","51.3842","7.879722","264.5","0","29.08345","105.4529","105.4529","0","452.0253","62.08976","0","4.160014","707.4783","84.27714","261.264","0","596.2424","308.3982","292.9782","0","0","261.264","483.661","0","325.83","-325.83","344.3158","36.24376","0.03696994","150","3.232394","3.232394","0","248.2482","265.3939","1000264","877.4932"
"7/9/2007 11:00:00 AM","1.131457","81.73628","-79.30147","24.06292","1.056109","381.1935","55.23948","8.478786","264.5","0","29.08345","156.7593","156.7593","0","0","0","0","0","304.4308","212.0986","0","0","645.6935","0","0","107.7407","102.3536","335.8757","211.5514","335.8757","0","335.8757","629.3157","66.24377","0.03692221","147.6715","3.182216","6.414611","0","304.6853","304.9548","264.5","640.9897"
"7/9/2007 12:00:00 PM","1.068468","84.02928","73.85925","23.28687","0.9985132","362.7316","53.7793","8.588861","264.5","0","29.08345","151.4925","151.4925","0","67.59266","80","0","5.36","369.0851","169.9423","0","0","627.2316","0","0","45.41487","43.14413","335.8757","453.382","335.8757","0","335.8757","914.3157","96.24377","0.03687461","150","3.232394","4.287005","0","298.8917","290.1853","1000264","896.1135"
"7/9/2007 1:00:00 PM","1.047301","70.46968","89.07017","30.52858","0.9690205","353.1716","53.03313","6.891087","264.5","0","29.08345","100.4655","100.4655","0","457.0128","63.98515","0","4.287005","707.4783","87.30609","42.05428","0","617.6716","308.3982","292.9782","0","0","42.05428","483.661","0","83.29568","-83.29568","816.1509","85.91061","0.03687461","150","3.232394","3.232394","0","242.762","282.5373","1000264","900.8178"
"7/9/2007 2:00:00 PM","0.9989908","56.80759","94.42033","41.79704","0.9017491","331.0974","51.33506","4.902048","148.1736","0","29.08345","106.2884","106.2884","0","334.8634","48.24469","0","3.232394","591.1519","81.07409","157.7427","0","479.271","308.3982","292.9782","0","0","157.7427","483.661","0","236.7988","-236.7988","537.0808","56.53482","0.03687461","150","3.232394","3.232394","0","191.0041","264.8779","1000147","863.0031"
"7/9/2007 3:00:00 PM","0.7459838","43.22694","98.73805","54.63124","0.6416128","242.2544","44.81918","4.482164","108.8745","0","29.08345","88.08716","88.08716","0","0","48.24469","0","3.232394","88.08716","398.6152","0","0","351.1288","0","0","20.78729","19.74792","335.8757","375.118","310.247","0","310.247","800.3341","84.2457","0.03683075","0","0","0","0","151.3331","193.8035","1000108","665.6171"
"7/9/2007 4:00:00 PM","0.4545745","29.80032","103.0138","68.11697","0.3568997","138.7652","37.77837","2.844444","10.59764","0","29.08345","69.84975","69.84975","0","163.8009","0","0","0","383.6507","38.93198","0","0","149.3628","234.7927","223.0531","0","0","176.3829","483.661","0","246.0275","-246.0275","510.3879","53.72504","0.03683075","150","3.232394","3.232394","0","82.13355","111.0121","1000010","622.4262"
"7/9/2007 5:00:00 PM","0.238693","16.61321","107.651","81.88349","0.144908","57.53963","32.59637","3.109979","21.03423","0","29.08345","162.9722","162.9722","0","8.540298","48.24469","0","3.232394","321.5125","24.43882","0","0","78.57387","158.3982","150.4783","0","0","335.8757","352.4683","0","202.6138","-202.6138","271.6052","28.59002","0.03683075","150","3.232394","3.232394","0","189.7865","46.03171","1000020","458.2527"
"7/9/2007 6:00:00 PM","0.04392532","3.788048","112.9871","95.73713","0.02662854","10.69551","29.72722","2.672253","4.098402","0","29.08345","217.4768","217.4768","504.8895","0","48.24469","0","3.232394","217.4768","6.802524","0","0","14.79391","0","0","291.5111","276.9355","335.8757","149.8545","335.8757","0","335.8757","556.6052","58.59002","0.03693122","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","241.2737","8.556408","1000003","208.7947"
"7/9/2007 7:00:00 PM","0","0","119.4301","90","0","0","29.08345","2.911005","13.21378","0","29.08345","183.5013","183.5013","478.6856","0","0.00000000000001736849","0","0.000000000000001163689","183.5013","7.200922","0.00000000000005684342","0","13.21378","0","0","308.3982","292.9782","335.8757","391.685","292.9782","0","292.9782","805.2055","84.75848","0.0370209","0","0","0","0","208.4583","0","1000012","391.685"
"7/9/2007 8:00:00 PM","0","0","127.5409","90","0","0","29.08345","4.810694","139.1973","0","29.08345","175.7769","175.7769","0","113.8986","0","0","0","439.6755","31.65909","0","0","139.1973","158.3982","150.4783","0","0","170.642","483.661","0","308.3982","-308.3982","441.7548","46.5005","0.0370209","150","3.232394","3.232394","0","262.9532","0","1000138","483.661"
"7/9/2007 9:00:00 PM","0","0","138.0743","90","0","0","29.08345","3.426533","36.414","0","29.08345","134.3049","134.3049","0","52.5874","48.24469","0","3.232394","336.8922","10.8088","0","0","36.414","158.3982","150.4783","0","0","335.8757","294.2312","0","260.1535","-260.1535","135.161","14.22747","0.0370209","150","3.232394","3.232394","0","165.9423","0","1000035","342.4759"
"7/9/2007 10:00:00 PM","0","0","151.8306","90","0","0","29.08345","1.845728","0","0","29.08345","94.7471","94.7471","397.5166","0","48.24469","0","3.232394","94.7471","0","0","0","0","0","0","302.7695","287.631","335.8757","34.07772","335.8757","0","335.8757","420.161","44.22747","0.03712136","0","0","0","0","104.2218","0","999999","82.32242"
"7/9/2007 11:00:00 PM","0","0","168.9603","90","0","0","29.08345","1.68819","0","0","29.08345","47.60704","47.60704","356.0052","0","0","0","0","47.60704","0","0","0","0","0","0","308.3982","292.9782","335.8757","275.9082","292.9782","0","292.9782","668.7613","70.39592","0.03721061","0","0","0","0","52.36774","0","999999","275.9082"
"7/10/2007 12:00:00 AM","0","0","-172.195","90","0","0","29.08345","1.26977","0","0","29.08345","27.64369","27.64369","336.0418","0","0","0","0","27.64369","0","0","0","0","0","0","308.3982","292.9782","331.443","483.661","292.9782","0","292.9782","917.3616","96.56438","0.03729966","0","0","0","0","30.40806","0","999999","483.661"
"7/10/2007 1:00:00 AM","0","0","-154.5385","90","0","0","29.08345","2.214323","0","0","29.08345","29.00646","29.00646","0","121.4718","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","38.46477","483.661","0","308.3982","-308.3982","553.9108","58.3064","0.03729966","150","3.232394","3.232394","0","31.9071","0","999999","483.661"
"7/10/2007 2:00:00 AM","0","0","-140.1428","90","0","0","29.08345","2.631159","2.564014","0","29.08345","24.01296","24.01296","0","129.0293","48.24469","0","3.232394","303.0423","0.8460912","0","0","2.564014","158.3982","150.4783","0","0","335.8757","389.3988","0","260.1535","-260.1535","247.317","26.03337","0.03729966","150","3.232394","3.232394","0","27.69627","0","1000002","437.6435"
"7/10/2007 3:00:00 AM","0","0","-129.0883","90","0","0","29.08345","2.332691","0","0","29.08345","31.4131","31.4131","0","0","48.24469","0","3.232394","31.4131","0","0","0","0","33.06643","31.4131","0","0","335.8757","129.2453","15.17827","0","15.17827","260.1962","27.38908","0.03729751","0","0","0","0","34.55441","0","999999","177.49"
"7/10/2007 4:00:00 AM","0","0","-120.6084","90","0","0","29.08345","3.413564","35.64941","0","29.08345","49.09489","49.09489","321.8436","0","0","0","0","49.09489","72.61328","0","0","35.64941","0","0","308.3982","292.9782","335.8757","140.1736","292.9782","0","292.9782","508.7965","53.55753","0.03738635","0","0","0","0","71.82909","0","1000035","140.1736"
"7/10/2007 5:00:00 AM","0.01092385","1.542032","-113.9149","98.16682","0.01033301","4.156815","29.33317","2.901136","12.82586","0","29.08345","100.991","100.991","396.5633","0","0","0","0","100.991","16.81603","0","0","16.98268","0","0","308.3982","292.9782","335.8757","351.118","297.1351","0","297.1351","760.924","80.09726","0.03747608","0","0","0","0","117.503","3.325452","1000012","355.2748"
"7/10/2007 6:00:00 AM","0.03036146","14.29636","-108.4104","84.30133","0.02915899","11.70903","29.78844","3.412218","35.57006","0","29.08345","168.5651","168.5651","0","17.48322","0","0","0","336.0483","14.06913","0","0","47.27909","158.3982","150.4783","0","0","222.8282","483.661","0","296.6891","-296.6891","411.2725","43.29184","0.03747608","150","3.232394","3.232394","0","203.2066","9.367228","1000035","495.3701"
"7/10/2007 7:00:00 AM","0.2117135","27.43827","-103.6624","70.49561","0.1987071","78.48656","33.90662","6.026899","260.1508","0","29.08345","187.2199","187.2199","0","305.7734","48.24469","0","3.232394","642.9933","52.66577","0","0","338.6374","245.0974","232.8425","0","0","335.8757","268.3661","0","268.3661","-268.3661","95","10","0.03747608","150","3.232394","3.232394","0","336.0173","62.78925","1000259","395.0974"
"7/10/2007 8:00:00 AM","0.2988562","40.83648","-99.32359","56.92714","0.2846344","111.4729","36.00614","6.110325","264.5","0","29.08345","92.86882","92.86882","0","0","48.24469","0","3.232394","92.86882","404.843","0","0","375.9729","0","0","171.6312","163.0496","335.8757","0","322.7672","0","322.7672","368.8771","38.82917","0.03743014","0","0","0","0","234.4057","89.17834","1000264","159.7176"
"7/10/2007 9:00:00 AM","0.3231613","54.40055","-95.00661","43.9175","0.3108418","121.4182","36.64816","7.587324","264.5","0","29.08345","94.03625","94.03625","0","0","0","0","0","94.03625","410.393","0","0","385.9182","0","0","170.4637","161.9406","335.8757","232.3924","283.3588","0","283.3588","609.3149","64.13842","0.0373899","0","0","0","0","235.6899","97.13456","1000264","353.8106"
"7/10/2007 10:00:00 AM","0.5656896","68.05684","-89.87828","32.23361","0.5385626","205.5452","42.25995","7.439224","264.5","0","29.08345","110.0765","110.0765","0","0","0","0","0","126.4483","371.7291","0","0","470.0452","0","0","154.4235","146.7023","335.8757","436.4107","335.8757","0","335.8757","894.3149","94.13842","0.03734232","16.37178","0.3528003","0.3528003","0","253.3342","164.4362","1000264","641.9559"
