sep=,
"7/10/2007 11:00:00 AM","0.3535669","81.66957","-78.57588","23.96789","0.3411368","132.8472","37.39129","7.057711","264.5","0","29.08345","140.2359","140.2359","0","0","0","0","0","290.2359","136.9049","37.12906","0","397.3472","0","0","87.13503","82.77827","65.62546","483.661","65.62546","0","65.62546","950","100","0.03733304","150","3.232394","3.585195","0","286.5095","106.2777","264.5","616.5082"
"7/10/2007 12:00:00 PM","0.7483866","84.02657","72.66626","23.1628","0.7086858","265.6877","46.49159","7.95262","264.5","0","29.08345","111.5911","111.5911","0","445.8872","53.51037","0","3.585195","707.4783","74.9405","0","0","530.1877","308.3982","292.9782","0","0","0","483.661","0","139.2001","-139.2001","785.9512","82.7317","0.03733304","150","3.232394","3.232394","0","255.0002","212.5502","1000264","802.8591"
"7/10/2007 1:00:00 PM","0.5302595","70.48771","88.70257","30.41846","0.5072227","194.2122","41.48408","8.521776","264.5","0","29.08345","119.3673","119.3673","0","438.1109","48.24469","0","3.232394","707.4783","64.83764","182.0882","0","458.7122","308.3982","292.9782","0","0","193.3334","483.661","0","398.0295","-398.0295","316.8689","33.35462","0.03733304","150","3.232394","3.232394","0","263.5541","155.3698","1000264","726.1179"
"7/10/2007 2:00:00 PM","0.4575116","56.82378","94.19544","41.70851","0.4355541","168.0011","39.71408","9.793965","264.5","0","29.08345","91.28259","91.28259","0","0","48.24469","0","3.232394","136.2092","317.5271","0","0","432.5011","0","0","173.2174","164.5565","335.8757","188.262","335.8757","0","335.8757","601.8689","63.35462","0.0372856","44.92659","0.9681364","0.9681364","0","232.6608","134.4009","1000264","404.5078"
"7/10/2007 3:00:00 PM","0.3322957","43.23798","98.56832","54.56002","0.3158215","123.3018","36.77024","9.44988","264.5","0","29.08345","82.08749","82.08749","0","0","14.4498","0","0.9681364","82.08749","472.425","0","0","387.8018","0","0","182.4125","173.2919","335.8757","430.0925","311.0435","0","311.0435","865.798","91.13663","0.03724177","0","0","0","0","222.5462","98.64143","264.5","567.8441"
"7/10/2007 4:00:00 PM","0.263026","29.80447","102.8708","68.05964","0.2428958","95.52237","34.98526","9.95377","264.5","0","29.08345","109.3563","109.3563","0","448.1219","0","0","0","707.4783","50.88812","92.90885","0","360.0224","308.3982","292.9782","0","0","99.23298","483.661","0","455.7846","-455.7846","328.6507","34.59481","0.03724177","150","3.232394","3.232394","0","252.542","76.41789","1000264","579.1834"
"7/10/2007 5:00:00 PM","0.1842043","16.60891","107.5215","81.83833","0.1425712","56.62468","32.53954","5.340904","195.9944","0","29.08345","115.4041","115.4041","0","226.0624","48.24469","0","3.232394","491.4665","51.40108","0","0","252.6191","153.1285","145.4721","0","0","335.8757","198.2592","0","198.2592","-198.2592","95","10","0.03724177","150","3.232394","3.232394","0","224.9417","45.29974","1000195","303.1285"
"7/10/2007 6:00:00 PM","0.02334833","3.773379","112.8635","95.70379","0.02180996","8.764157","29.61067","6.638813","264.5","0","29.08345","280.7453","280.7453","0","0","48.24469","0","3.232394","280.7453","97.33527","0","0","273.2642","17.10028","16.24526","0","0","335.8757","0","39.90857","0","39.90857","128.8635","13.56458","0.03723616","0","0","0.0000000000000004440892","0","441.0698","7.011326","1000264","57.00885"
"7/10/2007 7:00:00 PM","0","0","119.3076","90","0","0","29.08345","8.415208","264.5","0","29.08345","266.8901","266.8901","310.7883","0","0.000000000000006628197","0","0.0000000000000004440892","266.8901","99.10446","0","0","264.5","0","0","308.3982","292.9782","335.8757","28.73417","292.9782","0","292.9782","377.4638","39.73304","0.03732431","0","0","0","0","425.8291","0","1000264","28.73417"
"7/10/2007 8:00:00 PM","0","0","127.4172","90","0","0","29.08345","7.968805","264.5","0","29.08345","106.5309","106.5309","0","0","0","0","0","106.5309","248.2848","0","0","264.5","0","0","157.9691","150.0707","335.8757","239.6785","150.0707","0","150.0707","504.803","53.13716","0.03730318","0","0","0","0","249.434","0","1000264","239.6785"
"7/10/2007 9:00:00 PM","0","0","137.9511","90","0","0","29.08345","4.243291","87.75002","0","29.08345","137.2528","137.2528","357.9009","0","0","0","0","137.2528","63.93313","0","0","87.75002","0","0","308.3982","292.9782","335.8757","347.7294","292.9782","0","292.9782","753.4033","79.30561","0.03739111","0","0","0","0","194.8531","0","1000087","347.7294"
"7/10/2007 10:00:00 PM","0","0","151.7179","90","0","0","29.08345","3.08091","19.89169","0","29.08345","32.75996","32.75996","256.754","0","0","0","0","32.75996","60.71953","0","0","19.89169","0","0","243.8857","231.6914","231.6914","483.661","231.6914","0","231.6914","950","100","0.03746051","0","0","0","0","45.9818","0","1000019","483.661"
"7/10/2007 11:00:00 PM","0","0","168.8789","90","0","0","29.08345","7.109696","264.5","0","29.08345","37.35622","37.35622","0","520.122","0","0","0","707.4783","37.38631","0","0","264.5","308.3982","292.9782","0","0","0","483.661","0","458.3982","-458.3982","409.7726","43.13396","0.03746051","150","3.232394","3.232394","0","173.3418","0","1000264","483.661"
"7/11/2007 12:00:00 AM","0","0","-172.2222","90","0","0","29.08345","7.266915","264.5","0","29.08345","31.78387","31.78387","0","389.7873","48.24469","0","3.232394","571.5712","46.27595","0","0","264.5","165.3381","157.0712","0","0","335.8757","267.0934","0","267.0934","-267.0934","95","10","0.03746051","150","3.232394","3.232394","0","167.2122","0","1000264","315.3381"
"7/11/2007 1:00:00 AM","0","0","-154.5134","90","0","0","29.08345","7.32197","264.5","0","29.08345","17.19132","17.19132","0","0","48.24469","0","3.232394","17.19132","1538.567","0","0","264.5","0","0","247.3087","234.9432","335.8757","0","283.1879","0","283.1879","335.2929","35.29399","0.03742062","0","0","0","0","151.1605","0","1000264","48.24469"
"7/11/2007 2:00:00 AM","0","0","-140.0838","90","0","0","29.08345","6.251612","264.5","0","29.08345","12.59641","12.59641","0","0","0","0","0","12.59641","2099.805","0","0","264.5","0","0","251.9036","239.3084","335.8757","203.8953","239.3084","0","239.3084","538.3528","56.66872","0.03738697","0","0","0","0","146.106","0","1000264","203.8953"
"7/11/2007 3:00:00 AM","0","0","-129.0109","90","0","0","29.08345","4.475361","108.2728","0","29.08345","21.22518","21.22518","0","0","0","0","0","21.22518","510.1149","0","0","108.2728","0","0","87.0476","82.69522","335.8757","376.1974","82.69522","0","82.69522","608.5221","64.05495","0.03737536","0","0","0","0","77.48409","0","1000107","376.1974"
"7/11/2007 4:00:00 AM","0","0","-120.5206","90","0","0","29.08345","4.093134","77.42354","0","29.08345","78.0801","78.0801","309.0547","0","0","0","0","78.0801","99.15912","0.00000000000005684342","0","77.42354","0","0","308.3982","292.9782","335.8757","435.7379","292.9782","0","292.9782","857.1224","90.2234","0.03746284","0","0","0","0","124.5999","0","1000076","435.7379"
"7/11/2007 5:00:00 AM","0.0391532","1.454745","-113.8184","98.21095","0.004192133","1.687425","29.18474","4.509365","111.2799","0","29.08345","110.795","110.795","0","153.0038","0","0","0","413.7988","27.30005","0","0","112.9673","160.5462","152.5189","0","0","109.4573","483.661","0","308.8588","-308.8588","493.1288","51.90829","0.03746284","150","3.232394","3.232394","0","177.5144","1.34994","1000110","485.3484"
"7/11/2007 6:00:00 AM","0.1882057","14.21773","-108.3035","84.33303","0.1130634","45.03456","31.82236","7.341695","264.5","0","29.08345","130.5726","130.5726","0","400.975","48.24469","0","3.232394","681.5476","45.41642","0","0","309.5345","281.1028","267.0476","0","0","335.8757","337.8235","0","337.8235","-337.8235","95","10","0.03746284","150","3.232394","3.232394","0","275.8799","36.02765","1000264","431.1028"
"7/11/2007 7:00:00 AM","0.3096398","27.3671","-103.5398","70.51393","0.2653262","104.1112","35.53364","6.53658","264.5","0","29.08345","94.15559","94.15559","0","0","48.24469","0","3.232394","94.15559","391.4916","0","0","368.6112","0","0","170.3444","161.8272","335.8757","0","314.1831","0","314.1831","361.5932","38.06244","0.03741873","0","0","0","0","235.8212","83.28898","1000264","152.3559"
"7/11/2007 8:00:00 AM","0.6890798","40.77161","-99.17464","56.9293","0.5867388","222.813","43.45486","5.591815","226.8125","0","29.08345","66.07812","66.07812","0","0","0","0","0","105.7131","425.3262","0","0","449.6255","0","0","160.7344","152.6977","335.8757","226.2118","335.8757","0","335.8757","646.5932","68.06244","0.03737169","39.63498","0.8541058","0.8541058","0","186.0922","178.2504","1000226","449.0248"
"7/11/2007 9:00:00 AM","0.9712753","54.34064","-94.80842","43.89765","0.8729943","321.5483","50.61088","4.148942","80.98788","0","29.08345","102.8483","102.8483","0","0","12.74785","0","0.8541058","102.8483","391.3882","0","0","402.5362","23.01101","21.86045","0","0","335.8757","468.0424","311.2852","0","311.2852","910.7274","95.86604","0.0373282","0","0","0","0","153.6271","257.2387","1000080","802.3386"
"7/11/2007 10:00:00 AM","0.9959096","67.99925","-89.56657","32.18031","0.9206174","337.3264","51.81079","3.973598","69.78889","0","29.08345","91.69254","91.69254","0","271.0746","0","0","0","512.7672","79.39574","46.28316","0","407.1152","308.3982","292.9782","0","0","46.28316","483.661","0","167.355","-167.355","713.4977","75.10502","0.0373282","150","3.232394","3.232394","0","135.7562","269.8611","1000069","820.9874"
"7/11/2007 11:00:00 AM","0.9716101","81.6011","-77.81569","23.86647","0.9096086","333.6956","51.53317","3.524994","42.21888","0","29.08345","90.65148","90.65148","0","244.5457","48.24469","0","3.232394","485.1971","77.47665","128.7206","0","375.9145","308.3982","292.9782","0","0","278.7206","483.661","0","205.1785","-205.1785","471.6925","49.65184","0.0373282","150","3.232394","3.232394","0","120.8261","266.9565","1000041","865.6013"
"7/11/2007 12:00:00 PM","0.9866908","84.01765","71.42028","23.03274","0.9243904","338.5684","51.90598","2.796901","8.75259","0","29.08345","138.5092","138.5092","0","0","48.24469","0","3.232394","138.5092","250.7567","0","0","347.321","136.5859","129.7566","0","0","335.8757","319.6342","250.2272","0","250.2272","684.0174","72.00183","0.03729332","0","0","0","0","156.7364","270.8547","1000008","706.4473"
"7/11/2007 1:00:00 PM","0.9047055","70.50248","88.31554","30.3048","0.8403746","310.6338","49.79055","3.176697","23.6565","0","29.08345","140.753","140.753","0","0","0","0","0","140.753","237.5013","0","0","334.2903","123.2595","117.0965","0","0","313.4635","483.661","187.3742","0","187.3742","843.0097","88.73786","0.03726724","0","0","0","0","166.6566","248.507","1000023","794.2948"
"7/11/2007 2:00:00 PM","0.8023266","56.83698","93.95895","41.6183","0.7286055","272.577","46.98929","3.235942","25.98504","0","29.08345","98.8829","98.8829","0","197.3652","0","0","0","446.2481","66.90493","0","0","298.562","284.4875","270.2631","0","0","126.0893","483.661","0","161.9105","-161.9105","652.1964","68.65224","0.03726724","150","3.232394","3.232394","0","121.7637","218.0616","1000025","756.238"
"7/11/2007 3:00:00 PM","0.524528","43.24593","98.39011","54.48831","0.4696744","180.5309","40.55601","5.550159","221.696","0","29.08345","75.62846","75.62846","0","439.0458","48.24469","0","3.232394","664.6743","60.51488","169.295","0","402.2269","308.3982","292.9782","0","0","335.8757","472.7968","0","398.9177","-398.9177","182.0674","19.16499","0.03726724","150","3.232394","3.232394","0","194.0393","144.4247","1000221","701.5723"
"7/11/2007 4:00:00 PM","0.4768691","29.80532","102.7209","68.00265","0.3723465","144.5455","38.15796","4.560871","115.8347","0","29.08345","128.3746","128.3746","0","0","48.24469","0","3.232394","128.3746","202.8284","0","0","260.3802","13.19989","12.5399","0","0","335.8757","73.87913","179.5903","0","179.5903","334.4548","35.20576","0.03724228","0","0","0","0","199.1295","115.6364","1000115","266.6693"
"7/11/2007 5:00:00 PM","0.3100425","16.60097","107.3861","81.79417","0.1650879","65.42324","33.08746","4.473292","108.0898","0","29.08345","162.9691","162.9691","0","0","0","0","0","162.9691","106.4699","0","0","173.5131","57.76762","54.87923","0","0","335.8757","203.1841","7.655623","0","7.655623","340.9508","35.88956","0.03724121","0","0","0","0","233.3109","52.33859","1000107","268.6073"
"7/11/2007 6:00:00 PM","0.07038376","3.754678","112.7345","95.67206","0.005088491","2.048052","29.20641","2.940758","14.38319","0","29.08345","352.4461","352.4461","646.4611","0","0","0","0","352.4461","4.662059","0.00000000000005684342","0","16.43125","0","0","308.3982","292.9782","335.8757","208.6962","295.0263","0","295.0263","591.2889","62.24094","0.03732875","0","0","0","0","394.8824","1.638442","1000013","210.7442"
"7/11/2007 7:00:00 PM","0","0","119.1802","90","0","0","29.08345","4.204253","84.52054","0","29.08345","280.7083","280.7083","504.586","0","0","0","0","280.7083","30.10973","0","0","84.52054","0","0","308.3982","292.9782","335.8757","421.1151","292.9782","0","292.9782","839.8892","88.40939","0.03741556","0","0","0","0","351.0395","0","1000084","421.1151"
"7/11/2007 8:00:00 PM","0","0","127.2889","90","0","0","29.08345","4.928736","150.796","0","29.08345","159.183","159.183","0","142.0913","0","0","0","451.2743","33.4156","0","0","150.796","158.3982","150.4783","0","0","129.7668","483.661","0","308.3982","-308.3982","476.4385","50.15142","0.03741556","150","3.232394","3.232394","0","250.4993","0","1000150","483.661"
"7/11/2007 9:00:00 PM","0","0","137.8239","90","0","0","29.08345","3.867817","63.0328","0","29.08345","63.62246","63.62246","0","149.8886","48.24469","0","3.232394","363.511","17.34","0","0","63.0328","158.3982","150.4783","0","0","335.8757","323.6613","0","260.1535","-260.1535","169.8447","17.87839","0.03741556","150","3.232394","3.232394","0","101.5011","0","1000062","371.906"
"7/11/2007 10:00:00 PM","0","0","151.6026","90","0","0","29.08345","5.457253","210.285","0","29.08345","50.34325","50.34325","0","0","48.24469","0","3.232394","50.34325","417.7023","0","0","210.285","0","0","159.9417","151.9446","335.8757","63.50781","200.1893","0","200.1893","339.7109","35.75904","0.03738771","0","0","0","0","160.5201","0","1000209","111.7525"
"7/11/2007 11:00:00 PM","0","0","168.7974","90","0","0","29.08345","4.837297","141.8113","0","29.08345","35.22821","35.22821","0","0","0","0","0","35.22821","402.5503","0","0","141.8113","0","0","106.5831","101.2539","335.8757","207.6441","101.2539","0","101.2539","425.6277","44.80292","0.03737364","0","0","0","0","109.6567","0","1000141","207.6441"
"7/12/2007 12:00:00 AM","0","0","-172.2463","90","0","0","29.08345","4.908394","148.7972","0","29.08345","22.20554","22.20554","0","-0.00000000000001421085","0","0","0","22.20554","670.0907","0","0","148.7972","0","0","126.5917","120.2621","335.8757","280.5469","120.2621","0","120.2621","527.6735","55.54458","0.03735694","0","0","0","0","98.82471","0","1000148","280.5469"
"7/12/2007 1:00:00 AM","0","0","-154.4829","90","0","0","29.08345","5.553514","222.1081","0","29.08345","23.14683","23.14683","0","0","0","0","0","23.14683","959.5616","0","0","222.1081","0","0","198.9613","189.0132","335.8757","367.1357","189.0132","0","189.0132","688.0565","72.427","0.03733072","0","0","0","0","136.5156","0","1000221","367.1357"
"7/12/2007 2:00:00 AM","0","0","-140.0183","90","0","0","29.08345","5.355367","197.7708","0","29.08345","34.29523","34.29523","0","0","0","0","0","34.29523","576.6715","0","0","197.7708","0","0","163.4756","155.3018","308.7033","483.661","155.3018","0","155.3018","819.8345","86.29836","0.03730921","0","0","0","0","136.6102","0","1000197","483.661"
"7/12/2007 3:00:00 AM","0","0","-128.9271","90","0","0","29.08345","5.649832","232.363","0","29.08345","26.53896","26.53896","0","498.8023","0","0","0","675.3412","34.40675","25.26288","0","232.363","308.3982","292.9782","0","0","153.4015","483.661","0","483.661","-483.661","249.8345","26.29837","0.03730921","150","3.232394","3.232394","0","145.3744","0","1000231","483.661"
"7/12/2007 4:00:00 AM","0","0","-120.4262","90","0","0","29.08345","4.783307","136.5062","0","29.08345","68.44334","68.44334","0","0","0","0","0","68.44334","199.4441","0","0","136.5062","0","0","68.06287","64.65972","335.8757","131.3814","64.65972","0","64.65972","304.7001","32.07369","0.03730026","0","0","3.232394","0","143.5408","0","136.5062","131.3814"
"7/12/2007 5:00:00 AM","0.01852595","1.365898","-113.7154","98.25397","0.01582728","6.363718","29.46599","8.017076","264.5","0","29.08345","120.4978","120.4978","0","222.4198","48.24469","0","3.232394","492.9176","54.95112","0","0","270.8637","82.54482","78.41758","0","0","335.8757","177.9364","0","177.9364","-177.9364","95","10","0.03730026","150","3.232394","3.232394","0","264.7975","5.090974","1000264","232.5448"
"7/12/2007 6:00:00 AM","0.1963509","14.13807","-108.1898","84.36305","0.1106956","44.10158","31.76485","6.338352","264.5","0","29.08345","144.212","144.212","0","-0.00000000000001421085","48.24469","0","3.232394","144.212","213.9916","0","0","308.6016","0","0","120.288","114.2736","335.8757","0","206.6199","0","206.6199","270.3228","28.45503","0.03727169","0","0","0","0","290.8832","35.28126","1000264","92.34627"
"7/12/2007 7:00:00 AM","0.4703637","27.2953","-103.4098","70.52998","0.352618","137.1596","37.67319","7.733068","264.5","0","29.08345","104.4065","104.4065","0","0","0","0","0","104.4065","384.7073","0","0","401.6596","0","0","160.0935","152.0888","335.8757","148.7663","289.2484","0","289.2484","515.7582","54.29033","0.03723177","0","0","0","0","247.0972","109.7277","1000264","285.9259"
"7/12/2007 8:00:00 AM","0.725095","40.70641","-99.01711","56.92852","0.6176198","233.7837","44.22222","7.628235","264.5","0","29.08345","127.0724","127.0724","0","0","0","0","0","155.5366","320.3643","0","0","498.2837","0","0","137.4276","130.5562","335.8757","357.0251","335.8757","0","335.8757","800.7582","84.29033","0.03718552","28.46416","0.6133825","0.6133825","0","272.0297","187.027","1000264","590.8088"
"7/12/2007 9:00:00 AM","0.7680214","54.28056","-94.59927","43.87401","0.6943442","260.7078","46.13355","10.59053","264.5","0","29.08345","113.9353","113.9353","0","443.5429","0","0","0","707.4783","74.2366","175.8832","0","525.2078","308.3982","292.9782","0","0","175.8832","483.661","0","373.5736","-373.5736","360.4974","37.9471","0.03718552","150","3.232394","3.845777","0","257.5789","208.5662","1000264","744.3688"
"7/12/2007 10:00:00 AM","0.8562307","67.94133","-89.23849","32.12204","0.794895","295.271","48.64892","9.66996","264.5","0","29.08345","106.8201","106.8201","0","450.6581","57.39965","0","3.845777","707.4783","79.12202","119.5546","0","559.7711","308.3982","292.9782","0","0","335.8757","225.282","0","225.282","-225.282","95","10","0.03718552","150","3.232394","3.232394","0","249.7521","236.2168","1000264","577.9528"
"7/12/2007 11:00:00 AM","0.9892853","81.53072","-77.02221","23.75869","0.9267179","339.334","51.96469","8.371315","264.5","0","29.08345","139.5197","139.5197","0","21.50977","48.24469","0","3.232394","311.0295","194.1405","0","0","603.834","0","0","103.4705","98.297","335.8757","0","335.8757","0","335.8757","380","40","0.03713938","150","3.232394","3.232394","0","285.7217","271.4672","1000264","387.5787"
"7/12/2007 12:00:00 PM","1.129036","84.00209","70.1255","22.89675","1.057766","381.7206","55.28154","7.520288","264.5","0","29.08345","177.9078","177.9078","0","27.73905","48.24469","0","3.232394","355.6469","181.7029","0","0","646.2205","0","0","58.85314","55.91048","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03709336","150","3.232394","3.232394","0","327.9486","305.3764","1000264","671.7958"
"7/12/2007 1:00:00 PM","0.8738217","70.51381","87.90934","30.18769","0.8135101","301.5795","49.1159","9.016497","264.5","0","29.08345","120.4273","120.4273","0","0.8605672","48.24469","0","3.232394","271.2879","208.6638","0","0","566.0795","0","0","143.2121","136.0515","335.8757","483.661","335.8757","0","335.8757","950","100","0.03704745","150","3.232394","3.232394","0","264.7201","241.2636","1000264","833.4853"
"7/12/2007 2:00:00 PM","0.842927","56.84708","93.71096","41.52652","0.7649856","285.0759","47.89946","8.185025","264.5","0","29.08345","63.53929","63.53929","0","493.939","48.24469","0","3.232394","707.4783","77.68095","0","0","549.5759","308.3982","292.9782","0","0","0","483.661","0","125.0776","-125.0776","802.5946","84.48364","0.03704745","150","3.232394","3.232394","0","202.1432","228.0607","1000264","816.9816"
"7/12/2007 3:00:00 PM","0.7049872","43.25071","98.2035","54.41622","0.6096485","230.9592","44.02403","7.70688","264.5","0","29.08345","98.22383","98.22383","0","459.2544","48.24469","0","3.232394","707.4783","70.03172","173.7189","0","495.4592","308.3982","292.9782","0","0","173.7189","483.661","0","352.9131","-352.9131","386.6825","40.70342","0.03704745","150","3.232394","3.232394","0","240.2962","184.7674","1000264","762.8649"
"7/12/2007 4:00:00 PM","0.3326085","29.80278","102.5642","67.9461","0.290365","113.6522","36.14646","9.359168","264.5","0","29.08345","72.57194","72.57194","0","0","48.24469","0","3.232394","80.9248","467.2884","0","0","378.1522","0","0","191.9281","182.3316","335.8757","247.5008","335.8757","0","335.8757","671.6825","70.70342","0.03700165","8.352863","0.1799983","0.1799983","0","212.0791","90.92179","1000264","409.3977"
"7/12/2007 5:00:00 PM","0.1588979","16.58934","107.2447","81.75112","0.1350953","53.69468","32.35774","9.162948","264.5","0","29.08345","145.2507","145.2507","0","0","2.686542","0","0.1799983","145.2507","219.0659","0","0","318.1947","0","0","119.2493","113.2869","328.0003","483.661","169.6681","0","169.6681","815.6506","85.85796","0.03697857","0","0","0","0","292.0257","42.95574","1000264","540.0422"
"7/12/2007 6:00:00 PM","0.03787952","3.731894","112.6002","95.64201","0.02812888","11.2965","29.76352","7.374924","264.5","0","29.08345","323.5584","323.5584","0","91.4198","0","0","0","564.9783","48.81542","0","0","275.7965","158.3982","150.4783","0","0","158.3322","483.661","0","297.1017","-297.1017","465.513","49.00137","0.03697857","150","3.232394","3.232394","0","488.1643","9.037202","1000264","494.9576"
"7/12/2007 7:00:00 PM","0","0","119.0477","90","0","0","29.08345","7.957891","264.5","0","29.08345","222.0747","222.0747","0","231.1925","48.24469","0","3.232394","603.2672","43.84459","0","0","264.5","198.7022","188.7671","0","0","335.8757","314.3907","0","300.4576","-300.4576","111.4204","11.72846","0.03697857","150","3.232394","3.232394","0","376.5321","0","1000264","362.6354"
"7/12/2007 8:00:00 PM","0","0","127.1559","90","0","0","29.08345","6.680424","264.5","0","29.08345","98.69023","98.69023","0","0","48.24469","0","3.232394","98.69023","268.0103","0","0","264.5","0","0","165.8098","157.5193","335.8757","13.93314","205.764","0","205.764","286.0169","30.10704","0.0369506","0","0","0","0","240.8092","0","264.5","62.17784"
"7/12/2007 9:00:00 PM","0","0","137.6928","90","0","0","29.08345","6.606948","264.5","0","29.08345","109.0795","109.0795","0","0","0","0","0","109.0795","242.4837","0","0","264.5","0","0","155.4205","147.6495","335.8757","162.0832","147.6495","0","147.6495","411.3016","43.29491","0.03693056","0","0","0","0","252.2374","0","1000264","162.0832"
"7/12/2007 10:00:00 PM","0","0","151.4846","90","0","0","29.08345","3.988602","70.74722","0","29.08345","70.10705","70.10705","0","0","0","0","0","70.10705","100.9131","0","0","70.74722","0","0","0.6401713","0.6081628","335.8757","268.3908","0.6081628","0","0.6081628","411.8177","43.34923","0.03693048","0","0","0","0","112.4914","0","1000070","268.3908"
"7/12/2007 11:00:00 PM","0","0","168.7158","90","0","0","29.08345","4.232619","86.80621","0","29.08345","49.37558","49.37558","0","0","0","0","0","49.37558","175.808","0","0","86.80621","0","0","37.43063","35.5591","335.8757","268.8287","35.5591","0","35.5591","441.9906","46.52533","0.03692565","0","0","0","0","97.71624","0","1000086","268.8287"
"7/13/2007 12:00:00 AM","0","0","-172.2673","90","0","0","29.08345","3.238621","26.09035","0","29.08345","26.45974","26.45974","308.7675","0","0","0","0","26.45974","98.60398","0","0","26.09035","0","0","308.3982","292.9782","335.8757","294.4313","292.9782","0","292.9782","690.5909","72.69378","0.03701168","0","0","0","0","42.15089","0","1000025","294.4313"
"7/13/2007 1:00:00 AM","0","0","-154.4469","90","0","0","29.08345","5.47523","212.4929","0","29.08345","16.83082","16.83082","0","0","0","0","0","16.83082","1262.522","0","0","212.4929","0","0","195.6621","185.879","305.7166","483.661","185.879","0","185.879","848.3145","89.29626","0.03698646","0","0","0","0","124.7604","0","1000212","483.661"
"7/13/2007 2:00:00 AM","0","0","-139.9465","90","0","0","29.08345","4.934154","151.3283","0","29.08345","24.24905","24.24905","0","392.2466","0","0","0","566.4957","26.71306","0","0","151.3283","279.1235","265.1673","0","0","119.8376","483.661","0","429.1235","-429.1235","342.5876","36.06185","0.03698646","150","3.232394","3.232394","0","102.3381","0","1000150","483.661"
"7/13/2007 3:00:00 AM","0","0","-128.8366","90","0","0","29.08345","2.875819","11.83083","0","29.08345","23.83459","23.83459","0","90.90945","48.24469","0","3.232394","264.744","4.468782","0","0","11.83083","108.3297","102.9132","0","0","335.8757","210.085","0","210.085","-210.085","95","10","0.03698646","150","3.232394","3.232394","0","32.13347","0","1000011","258.3297"
"7/13/2007 4:00:00 AM","0","0","-120.3253","90","0","0","29.08345","2.384375","0","0","29.08345","106.2783","106.2783","409.0478","0","48.24469","0","3.232394","106.2783","0","0","0","0","0","0","302.7695","287.631","335.8757","0","335.8757","0","335.8757","380","40","0.0370828","0","0","0","0","116.9062","0","999999","48.24469"
"7/13/2007 5:00:00 AM","0.001256904","1.27557","-113.6058","98.29583","0.001210339","0.4873269","29.11269","2.647443","3.172007","0","29.08345","130.3895","130.3895","435.6156","0","0","0","0","130.3895","2.806464","0.00000000000005684342","0","3.659334","0","0","308.3982","292.9782","335.8757","241.8305","293.4656","0","293.4656","629.0138","66.21198","0.03716852","0","0","0","0","145.0144","0.3898615","1000002","242.3178"
"7/13/2007 6:00:00 AM","0.03017211","14.05745","-108.0693","84.39133","0.02897567","11.63562","29.784","2.907102","13.06037","0","29.08345","109.6698","109.6698","405.0076","0","0","0","0","109.6698","22.5185","0","0","24.69599","0","0","308.3982","292.9782","335.8757","453.1257","304.6139","0","304.6139","887.4872","93.41971","0.03725684","0","0","0","0","127.1669","9.3085","1000012","464.7614"
"7/13/2007 7:00:00 AM","0.07496621","27.22292","-103.2724","70.5437","0.07217224","28.86138","30.83013","2.148321","0","0","29.08345","128.5341","128.5341","0","21.94419","0","0","0","300.4782","9.605146","-0.000000000000003552714","0","28.86138","158.3982","150.4783","0","0","73.67199","483.661","0","279.5368","-279.5368","558.05","58.7421","0.03725684","150","3.232394","3.232394","0","141.3875","23.0891","999999","512.5224"
"7/13/2007 8:00:00 AM","0.1248604","40.64091","-98.85104","56.92477","0.1203528","47.90399","31.99943","2.184424","0","0","29.08345","105.34","105.34","0","45.13828","48.24469","0","3.232394","300.4782","15.94258","0","0","47.90399","158.3982","150.4783","0","0","335.8757","392.9109","0","212.2495","-212.2495","307.9116","32.41175","0.03725684","150","3.232394","3.232394","0","115.874","38.32319","999999","489.0596"
"7/13/2007 9:00:00 AM","0.1098115","54.22029","-94.37925","43.84657","0.1059486","42.22985","31.64958","0.8976986","0","0","29.08345","73.95839","73.95839","0","0","48.24469","0","3.232394","73.95839","57.09948","0","0","42.22985","77.85094","73.95839","0","0","335.8757","180.6615","12.62361","0","12.62361","318.6231","33.53927","0.03725512","0","0","0","0","81.35423","33.78388","999999","271.136"
"7/13/2007 10:00:00 AM","0.2505338","67.88304","-88.89424","32.05881","0.2417492","95.08222","34.95724","1.274558","0","0","29.08345","119.3548","119.3548","372.8216","0","0","0","0","119.3548","79.66352","0","0","95.08222","0","0","253.4668","240.7935","335.8757","189.7505","335.8757","0","335.8757","603.623","63.53927","0.03734886","0","0","0","0","131.2903","76.06578","999999","284.8327"
"7/13/2007 11:00:00 AM","0.322127","81.45825","-76.19677","23.64456","0.3108878","121.4356","36.64928","3.492687","40.31419","0","29.08345","59.29754","59.29754","0","0","0","0","0","59.29754","272.7765","0","0","161.7498","19.98248","18.98336","0","0","335.8757","431.581","101.4531","0","101.4531","689.7089","72.60094","0.03733503","0","0","0","0","85.38439","97.14848","1000039","553.0166"
"7/13/2007 12:00:00 PM","0.2065264","83.97951","68.78664","22.75487","0.1993465","78.73412","33.92221","4.808692","139.0006","0","29.08345","137.592","137.592","0","0","0","0","0","137.592","158.2466","0","0","217.7347","0","0","1.408551","1.338123","306.756","483.661","80.07224","0","80.07224","757.6525","79.75289","0.03732413","0","0","0","0","220.8515","62.9873","1000138","562.3951"
"7/13/2007 1:00:00 PM","0.09102334","70.52151","87.4843","30.06725","0.08784687","35.0763","31.21025","6.307493","264.5","0","29.08345","118.8724","118.8724","0","0","0","0","0","118.8724","252.015","0","0","299.5763","0","0","145.6276","138.3462","226.6838","483.661","173.4225","0","173.4225","904.8063","95.24277","0.03730054","0","0","0","0","263.0096","28.06104","264.5","518.7374"
"7/13/2007 2:00:00 PM","0.1883065","56.85394","93.45164","41.4333","0.181652","71.87052","33.4909","4.574876","117.0733","0","29.08345","114.3203","114.3203","0","223.9929","0","0","0","488.3131","38.69316","0","0","188.9438","232.884","221.2398","0","0","53.26125","483.661","0","311.0135","-311.0135","538.2734","56.66035","0.03730054","150","3.232394","3.232394","0","184.2889","57.49642","1000116","555.5316"
"7/13/2007 3:00:00 PM","0.1360109","43.25221","98.0086","54.34384","0.1311206","52.13514","32.26112","4.026804","73.18711","0","29.08345","52.51885","52.51885","0","239.328","48.24469","0","3.232394","441.8468","28.36328","0","0","125.3223","230.1682","218.6597","0","0","335.8757","376.1299","0","279.7883","-279.7883","208.5397","21.95155","0.03730054","150","3.232394","3.232394","0","94.36429","41.70811","1000072","476.5098"
"7/13/2007 4:00:00 PM","0.1060002","29.79677","102.4007","67.89008","0.1020115","40.67612","31.554","5.373641","200.0154","0","29.08345","78.64559","78.64559","0","0","48.24469","0","3.232394","78.64559","306.0457","0","0","240.6915","0","0","121.3698","115.3013","335.8757","96.34162","204.2221","0","204.2221","381.8279","40.19241","0.0372728","0","0","0","0","186.5178","32.54089","1000199","185.2624"
"7/13/2007 5:00:00 PM","0.03761188","16.57395","107.0974","81.70923","0.0361467","14.50525","29.95753","3.667976","50.64847","0","29.08345","188.8869","188.8869","446.6366","0","0","0","0","188.8869","34.4935","0.00000000000005684342","0","65.15372","0","0","308.3982","292.9782","335.8757","243.3815","307.4835","0","307.4835","642.7363","67.65645","0.03736133","0","0","0","0","233.0999","11.6042","1000050","257.8868"
"7/13/2007 6:00:00 PM","0.01435674","3.704981","112.4605","95.6137","0.01364142","5.485995","29.41315","4.117918","79.0064","0","29.08345","279.5214","279.5214","508.9131","0","0","0","0","279.5214","30.22753","0.00000000000005684342","0","84.4924","0","0","308.3982","292.9782","335.8757","464.7697","298.4642","0","298.4642","895.9916","94.3149","0.03744743","0","0","0","0","346.9767","4.388796","1000078","470.2556"
"7/13/2007 7:00:00 PM","0","0","118.9103","90","0","0","29.08345","5.527369","218.8969","0","29.08345","270.8208","270.8208","0","0","0","0","0","270.8208","80.82721","0","0","218.8969","54.65673","51.92389","0","0","63.64952","483.661","0","54.65673","-54.65673","831.578","87.53453","0.03744743","0","0","0","0","407.3513","0","218.8969","483.661"
"7/13/2007 8:00:00 PM","0","0","127.0184","90","0","0","29.08345","4.891921","147.1786","0","29.08345","146.8749","146.8749","0","151.056","0","0","0","447.9309","32.85743","0","0","147.1786","158.6867","150.7523","0","0","139.5616","483.661","0","308.6867","-308.6867","467.7873","49.24077","0.03744743","150","3.232394","3.232394","0","235.1517","0","1000146","483.661"
"7/13/2007 9:00:00 PM","0","0","137.5577","90","0","0","29.08345","6.830091","264.5","0","29.08345","154.1594","154.1594","0","314.1776","48.24469","0","3.232394","618.337","42.77603","0","0","264.5","214.5652","203.8369","0","0","335.8757","316.3205","0","316.3205","-316.3205","95","10","0.03744743","150","3.232394","3.232394","0","301.8253","0","1000264","364.5652"
"7/13/2007 10:00:00 PM","0","0","151.3641","90","0","0","29.08345","6.475952","264.5","0","29.08345","75.34728","75.34728","0","0","48.24469","0","3.232394","75.34728","351.0412","0","0","264.5","0","0","189.1527","179.6951","335.8757","0","227.9398","0","227.9398","288.4133","30.3593","0.03741644","0","0","0","0","215.132","0","1000264","48.24469"
"7/13/2007 11:00:00 PM","0","0","168.6342","90","0","0","29.08345","5.679383","234.5408","0","29.08345","37.22338","37.22338","0","0","0","0","0","37.22338","630.09","0","0","234.5408","0","0","197.3174","187.4515","335.8757","164.1166","187.4515","0","187.4515","447.4712","47.10223","0.03739099","0","0","0","0","158.2161","0","1000234","164.1166"
"7/14/2007 12:00:00 AM","0","0","-172.285","90","0","0","29.08345","6.009423","258.863","0","29.08345","31.31729","31.31729","0","0","0","0","0","31.31729","826.5815","0","0","258.863","0","0","227.5457","216.1684","335.8757","299.0817","216.1684","0","216.1684","630.8962","66.41013","0.03736169","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","163.8805","0","1000258","299.0817"
"7/14/2007 1:00:00 AM","0","0","-154.4053","90","0","0","29.08345","5.760375","240.5095","0","29.08345","27.98434","27.98434","0","0","0.000000000000008684245","0","0.0000000000000005818445","27.98434","859.4431","0","0","240.5095","0","0","212.5251","201.8989","335.8757","454.723","201.8989","0","201.8989","802.2131","84.44348","0.03733436","0","0","0","0","151.0375","0","1000240","454.723"
"7/14/2007 2:00:00 AM","0","0","-139.8681","90","0","0","29.08345","5.696718","235.8183","0","29.08345","25.08508","25.08508","0","503.7114","0","0","0","678.7965","34.74064","25.26288","0","235.8183","308.3982","292.9782","0","0","174.1686","483.661","0","483.661","-483.661","232.2131","24.44348","0.03733436","150","3.232394","3.232394","0","145.5027","0","1000235","483.661"
"7/14/2007 3:00:00 AM","0","0","-128.7395","90","0","0","29.08345","5.176002","175.7403","0","29.08345","29.55299","29.55299","0","160.1275","48.24469","0","3.232394","339.6805","51.73695","0","0","175.7403","14.67383","13.94014","0","0","335.8757","116.4291","0","116.4291","-116.4291","95","10","0.03733436","150","3.232394","3.232394","0","120.3785","0","1000175","164.6738"
"7/14/2007 4:00:00 AM","0","0","-120.2178","90","0","0","29.08345","4.942754","152.1735","0","29.08345","95.15598","95.15598","0","0","48.24469","0","3.232394","95.15598","159.92","0","0","152.1735","0","0","57.01749","54.16662","335.8757","0","102.4113","0","102.4113","181.8989","19.14725","0.03732051","0","0","0","0","180.7583","0","1000151","48.24469"
"7/14/2007 5:00:00 AM","0.02294618","1.183836","-113.4898","98.33645","0.01522603","6.122326","29.45146","6.590107","264.5","0","29.08345","99.96181","99.96181","0","0","0","0","0","99.96181","270.7257","0","0","270.6223","0","0","164.5382","156.3113","335.8757","73.73615","162.4336","0","162.4336","319.7284","33.65562","0.03729858","0","0","0","0","242.208","4.897861","1000264","79.85847"
"7/14/2007 6:00:00 AM","0.1754588","13.97592","-107.942","84.41781","0.1129688","44.99726","31.82006","5.521956","218.232","0","29.08345","103.9927","103.9927","0","0","0","0","0","103.9927","253.1229","0","0","263.2293","0","0","114.2393","108.5274","335.8757","190.6883","153.5246","0","153.5246","449.9983","47.36824","0.03727786","0","0","0","0","223.508","35.99781","1000217","235.6856"
"7/14/2007 7:00:00 AM","0.2871819","27.15002","-103.1277","70.55507","0.2523912","99.1631","35.21734","8.238297","264.5","0","29.08345","117.157","117.157","0","0","0","0","0","117.157","310.4065","0","0","363.6631","0","0","147.343","139.9758","335.8757","301.2261","239.1389","0","239.1389","652.9144","68.72784","0.03724564","0","0","0","0","261.1227","79.33048","1000264","400.3892"
"7/14/2007 8:00:00 AM","0.4977392","40.57516","-98.67648","56.91803","0.4429086","170.7097","39.89544","9.191743","264.5","0","29.08345","89.33131","89.33131","0","0","0","0","0","90.57552","480.4937","0","0","435.2097","0","0","175.1687","166.4103","335.8757","473.4061","335.8757","0","335.8757","937.9144","98.72784","0.03720048","1.244208","0.02681181","0.02681181","0","230.5144","136.5677","1000264","644.1158"
"7/14/2007 9:00:00 AM","0.4627409","54.15987","-94.14846","43.81533","0.4391251","169.3168","39.80214","9.547121","264.5","0","29.08345","104.922","104.922","0","452.5562","0","0","0","707.4783","61.31874","14.24298","0","433.8168","308.3982","292.9782","0","0","14.24298","483.661","0","303.3244","-303.3244","580.4432","61.09929","0.03720048","150","3.232394","3.259206","0","247.6642","135.4534","1000264","652.9778"
"7/14/2007 10:00:00 AM","0.8963135","67.82434","-88.53401","31.99065","0.8323799","307.9455","49.58969","8.810231","264.5","0","29.08345","127.3892","127.3892","0","430.089","48.64487","0","3.259206","707.4783","80.91351","288.2007","0","572.4454","308.3982","292.9782","0","0","335.8757","411.9123","0","390.0085","-390.0085","120.8138","12.71724","0.03720048","150","3.232394","3.232394","0","272.3781","246.3564","1000264","768.5026"
"7/14/2007 11:00:00 AM","0.7463188","81.38355","-75.34074","23.52412","0.7080338","265.4617","46.47531","8.713609","264.5","0","29.08345","91.47999","91.47999","0","0","48.24469","0","3.232394","233.6797","226.7898","0","0","529.9617","0","0","173.02","164.369","335.8757","21.90373","335.8757","0","335.8757","405.8138","42.71724","0.03715544","142.1997","3.064303","3.064303","0","232.878","212.3694","1000264","335.6101"
"7/14/2007 12:00:00 PM","0.811558","83.94952","67.40881","22.60717","0.7675966","285.9688","47.96484","9.193394","264.5","0","29.08345","176.7874","176.7874","0","0.00000000000001421085","45.73586","0","3.064303","255.9433","215.0745","0","0","550.4688","0","0","87.71265","83.32702","335.8757","263.7343","335.8757","0","335.8757","690.8138","72.71724","0.0371105","79.15594","1.705755","1.705755","0","326.7161","228.775","1000264","595.4389"
"7/14/2007 1:00:00 PM","0.8591734","70.52541","87.04075","29.9436","0.8020996","297.716","48.82961","5.464873","211.2209","0","29.08345","119.5281","119.5281","0","0","25.45902","0","1.705755","224.3574","226.8421","0","0","508.9369","0","0","91.69276","87.10812","305.4539","483.661","305.4539","0","305.4539","950","100","0.03706973","104.8293","2.258996","2.258996","0","237.0914","238.1728","1000210","806.8361"
"7/14/2007 2:00:00 PM","0.5447276","56.85743","93.18114","41.33875","0.5130693","196.3324","41.62874","6.907465","264.5","0","29.08345","118.5806","118.5806","0","438.8977","0","0","0","707.4783","65.13732","0","0","460.8324","308.3982","292.9782","0","0","0","483.661","0","262.0658","-262.0658","641.1525","67.48974","0.03706973","150","3.232394","5.491391","0","262.6886","157.0659","1000264","679.9934"
"7/14/2007 3:00:00 PM","0.3001598","43.25034","97.8055","54.27129","0.2870854","112.4053","36.06615","6.804743","264.5","0","29.08345","94.22565","94.22565","0","463.2526","80","0","5.36","707.4783","53.27448","124.166","0","376.9053","308.3982","292.9782","0","0","335.8757","463.4258","0","390.1588","-390.1588","181.346","19.08905","0.03706973","150","3.232394","3.363785","0","235.8982","89.92426","1000264","655.8311"
"7/14/2007 4:00:00 PM","0.2648672","29.78722","102.2306","67.83468","0.2447371","96.22891","35.03026","6.269903","264.5","0","29.08345","84.95503","84.95503","0","0","50.20575","0","3.363785","84.95503","424.6116","0","0","360.7289","0","0","179.545","170.5677","335.8757","73.26698","317.0024","0","317.0024","450.3314","47.40331","0.0370275","0","0","0","0","225.7005","76.98313","1000264","219.7016"
"7/14/2007 5:00:00 PM","0.160484","16.55475","106.9444","81.66858","0.1358977","54.00939","32.37725","6.831952","264.5","0","29.08345","148.2151","148.2151","0","0","0","0","0","148.2151","214.8967","0","0","318.5094","0","0","116.2849","110.4706","335.8757","301.5087","164.48","0","164.48","589.8973","62.09446","0.03700564","0","0","0","0","295.2866","43.20751","1000264","355.5181"
"7/14/2007 6:00:00 PM","0.03935271","3.673892","112.3155","95.58719","0.02751675","11.05132","29.74871","9.44931","264.5","0","29.08345","306.1405","306.1405","350.0386","0","0","0","0","306.1405","90.00813","0","0","275.5513","0","0","308.3982","292.9782","335.8757","419.9343","304.0296","0","304.0296","847.875","89.25","0.03709238","0","0","0","0","469.0045","8.841058","1000264","430.9857"
"7/14/2007 7:00:00 PM","0","0","118.768","90","0","0","29.08345","11.44717","264.5","0","29.08345","319.1828","319.1828","0","95.79543","0","0","0","564.9783","46.81596","0","0","264.5","158.3982","150.4783","0","0","120.3555","483.661","0","308.3982","-308.3982","484.4243","50.99203","0.03709238","150","3.232394","3.232394","0","483.3511","0","1000264","483.661"
"7/14/2007 8:00:00 PM","0","0","126.8764","90","0","0","29.08345","13.50678","264.5","0","29.08345","164.8724","164.8724","0","316.8756","48.24469","0","3.232394","631.748","41.86796","0","0","264.5","228.6821","217.248","0","0","335.8757","330.4375","0","330.4375","-330.4375","95","10","0.03709238","150","3.232394","3.232394","0","313.6096","0","1000264","378.6822"
"7/14/2007 9:00:00 PM","0","0","137.4188","90","0","0","29.08345","10.70848","264.5","0","29.08345","95.06309","95.06309","0","0","48.24469","0","3.232394","95.06309","278.2363","0","0","264.5","0","0","169.4369","160.9651","335.8757","0","209.2098","0","209.2098","272.5204","28.68635","0.03706456","0","0","0","0","236.8194","0","1000264","48.24469"
"7/14/2007 10:00:00 PM","0","0","151.2411","90","0","0","29.08345","7.702873","264.5","0","29.08345","51.31033","51.31033","0","0","0","0","0","51.31033","515.4908","0","0","264.5","0","0","213.1897","202.5302","335.8757","150.631","202.5302","0","202.5302","444.3729","46.7761","0.03703767","0","0","0","0","188.6914","0","1000264","150.631"
"7/14/2007 11:00:00 PM","0","0","168.5526","90","0","0","29.08345","5.20386","179.162","0","29.08345","38.11133","38.11133","0","0","0","0","0","38.11133","470.1018","0","0","179.162","0","0","141.0507","133.9982","335.8757","296.4528","133.9982","0","133.9982","558.0742","58.74465","0.03701991","0","0","0","0","131.5035","0","1000178","296.4528"
"7/15/2007 12:00:00 AM","0","0","-172.2993","90","0","0","29.08345","6.687634","264.5","0","29.08345","33.12318","33.12318","0","0","0","0","0","33.12318","798.5344","0","0","264.5","0","0","231.3768","219.808","335.8757","392.9315","219.808","0","219.808","744.5874","78.37762","0.0369908","0","0","0","0","168.6855","0","1000264","392.9315"
"7/15/2007 1:00:00 AM","0","0","-154.3581","90","0","0","29.08345","6.954651","264.5","0","29.08345","23.81026","23.81026","0","0","0","0","0","23.81026","1110.866","0","0","264.5","0","0","240.6897","228.6553","242.081","483.661","228.6553","0","228.6553","938.6078","98.80083","0.03696057","0","0","0","0","158.4413","0","1000264","483.661"
"7/15/2007 2:00:00 AM","0","0","-139.7831","90","0","0","29.08345","7.154051","264.5","0","29.08345","21.33701","21.33701","0","536.1412","0","0","0","707.4783","37.38631","13.42579","0","264.5","308.3982","292.9782","0","0","13.42579","483.661","0","471.8239","-471.8239","382.558","40.26926","0.03696057","150","3.232394","3.232394","0","155.7207","0","1000264","483.661"
"7/15/2007 3:00:00 AM","0","0","-128.6357","90","0","0","29.08345","7.587028","264.5","0","29.08345","18.40822","18.40822","0","381.2252","48.24469","0","3.232394","549.6334","48.12298","0.00000000000002842171","0","264.5","142.2457","135.1335","0","0","335.8757","244.0011","0","244.0011","-244.0011","95","10","0.03696057","150","3.232394","3.232394","0","152.499","0","1000264","292.2457"
"7/15/2007 4:00:00 AM","0","0","-120.1038","90","0","0","29.08345","5.461729","210.8347","0","29.08345","84.81463","84.81463","0","0","48.24469","0","3.232394","84.81463","248.5829","0","0","210.8347","0","0","126.02","119.719","335.8757","0","167.9637","0","167.9637","237.5219","25.00231","0.0369384","0","0","0","0","198.7134","0","1000210","48.24469"
"7/15/2007 5:00:00 AM","0.01522969","1.090774","-113.3671","98.37574","0.01370604","5.511947","29.41471","3.726881","54.12125","0","29.08345","125.4616","125.4616","0","0","0","0","0","125.4616","47.53103","0","0","59.6332","75.09512","71.34036","0","0","335.8757","120.9339","0","69.58317","-69.58317","155.5174","16.37025","0.0369384","0","0","0","0","165.0684","4.409557","54.12125","126.4458"
"7/15/2007 6:00:00 AM","0.1544104","13.89357","-107.8081","84.44243","0.1137473","45.30393","31.83897","2.959347","15.1138","0","29.08345","115.9079","115.9079","406.6591","0","0","0","0","115.9079","52.12564","0","0","60.41772","0","0","305.8651","290.5718","335.8757","51.35072","335.8757","0","335.8757","440.5174","46.37025","0.03703244","0","0","0","0","135.0556","36.24314","1000014","96.65464"
"7/15/2007 7:00:00 AM","0.1213944","27.07666","-102.9757","70.56403","0.1166527","46.44798","31.90954","2.399277","0","0","29.08345","67.01987","67.01987","371.6807","0","0","0","0","67.01987","69.30479","0","0","46.44798","0","0","304.6608","289.4277","335.8757","293.1812","335.8757","0","335.8757","725.5174","76.37025","0.03712622","0","0","0","0","73.72186","37.15839","999999","339.6292"
"7/15/2007 8:00:00 AM","0.3508408","40.50917","-98.49349","56.90827","0.3300458","128.6714","37.11911","2.09985","0","0","29.08345","52.98094","52.98094","0","0","0","0","0","52.98094","242.8636","0","0","128.6714","55.76941","52.98094","0","0","264.5553","483.661","72.90202","0","72.90202","787.3768","82.88177","0.03711657","0","0","0","0","58.27904","102.9371","999999","612.3325"
"7/15/2007 9:00:00 AM","0.5886292","54.0993","-93.90697","43.7803","0.5470326","208.5946","42.46984","2.196928","0","0","29.08345","105.6562","105.6562","0","137.3307","0","0","0","392.9869","53.07927","0","0","208.5946","255.7757","242.9869","0","0","191.6533","483.661","0","197.1811","-197.1811","554.9966","58.4207","0.03711657","150","3.232394","3.232394","0","116.2218","166.8757","999999","692.2556"
"7/15/2007 10:00:00 AM","0.8310388","67.76521","-88.158","31.91759","0.7748399","288.4429","48.14627","2.699559","5.11798","0","29.08345","123.7493","123.7493","0","174.3469","48.24469","0","3.232394","448.0962","65.51292","13.56782","0","293.5609","308.3982","292.9782","0","0","335.8757","390.3201","0","135.2784","-135.2784","395.5695","41.6389","0.03711657","150","3.232394","3.232394","0","138.6832","230.7543","1000004","727.0077"
"7/15/2007 11:00:00 AM","0.7684463","81.30644","-74.45555","23.39738","0.7285414","272.5548","46.98769","3.289947","28.36147","0","29.08345","131.117","131.117","0","0","48.24469","0","3.232394","131.117","229.5021","0","0","300.9163","108.1637","102.7555","0","0","335.8757","255.0417","212.6358","0","212.6358","575.997","60.63127","0.03708848","0","0","0","0","158.4094","218.0439","1000027","575.8412"
"7/15/2007 12:00:00 PM","0.395564","83.91174","65.99757","22.4537","0.3816406","148.0143","38.38648","3.287976","28.24527","0","29.08345","156.5936","156.5936","0","0","0","0","0","156.5936","112.5586","0","0","176.2595","135.1035","128.3483","0","0","335.8757","408.1395","12.9108","0","12.9108","586.9522","61.78444","0.03708677","0","0","0","0","186.3755","118.4114","1000027","556.1537"
