sep=,
"7/15/2007 1:00:00 PM","0.5119116","70.52531","86.57908","29.81685","0.4909852","188.3096","41.08254","3.943602","67.87309","0","29.08345","125.7036","125.7036","0","0","0","0","0","125.7036","203.799","0","0","256.1827","60.87423","57.83052","0","0","335.8757","417.4353","127.4354","0","127.4354","695.0847","73.16681","0.03706996","0","0","0","0","172.2105","150.6477","1000067","605.7449"
"7/15/2007 2:00:00 PM","0.6696761","56.85743","92.89961","41.243","0.6193439","234.394","44.26509","4.352509","97.40851","0","29.08345","87.5747","87.5747","0","0","0","0","0","87.5747","378.8794","0","0","331.8025","0","0","9.833807","9.342117","300.4206","483.661","243.7361","0","243.7361","901.9016","94.93701","0.03703784","0","0","0","0","145.0364","187.5152","1000096","718.055"
"7/15/2007 3:00:00 PM","0.4431384","43.245","97.59431","54.19868","0.4094832","158.3649","39.07168","3.032467","17.98769","0","29.08345","57.46553","57.46553","0","164.8507","0","0","0","372.3162","47.36634","0","0","176.3526","215.0827","204.3285","0","0","56.68449","483.661","0","206.7178","-206.7178","658.2824","69.29288","0.03703784","150","3.232394","3.232394","0","72.20592","126.6919","1000017","642.0259"
"7/15/2007 4:00:00 PM","0.3588249","29.77404","102.0539","67.77998","0.3067544","119.8706","36.54797","3.194022","24.33743","0","29.08345","74.65208","74.65208","0","163.7261","48.24469","0","3.232394","388.3781","37.13084","0","0","144.2081","225.306","214.0407","0","0","335.8757","477.9609","0","207.1907","-207.1907","414.1058","43.59009","0.03703784","150","3.232394","3.232394","0","94.286","95.89651","1000023","646.0763"
"7/15/2007 5:00:00 PM","0.1680513","16.53166","106.7856","81.62926","0.1388537","55.16824","32.44913","3.170136","23.39863","0","29.08345","110.2074","110.2074","0","0","48.24469","0","3.232394","110.2074","71.29002","0","0","78.56686","91.37763","86.80875","0","0","335.8757","270.7703","12.0353","0","12.0353","424.3181","44.66507","0.03703626","0","0","0","0","132.9274","44.13459","1000022","374.1832"
"7/15/2007 6:00:00 PM","0.03981231","3.638582","112.1654","95.56255","0.02713628","10.89892","29.7395","5.096904","167.3201","0","29.08345","235.1207","235.1207","376.1988","0","0","0","0","235.1207","75.79894","0.00000000000005684342","0","178.219","0","0","308.3982","292.9782","335.8757","279.4357","303.8772","0","303.8772","682.1664","71.80699","0.03712205","0","0","0","0","342.2929","8.719133","1000166","290.3346"
"7/15/2007 7:00:00 PM","0","0","118.6209","90","0","0","29.08345","3.653603","49.80112","0","29.08345","273.3399","273.3399","531.937","0","0","0","0","273.3399","18.21948","0","0","49.80112","0","0","308.3982","292.9782","315.6449","483.661","292.9782","0","292.9782","930.7667","97.97544","0.03720503","0","0","0","0","325.5745","0","1000049","483.661"
"7/15/2007 8:00:00 PM","0","0","126.73","90","0","0","29.08345","2.416609","0","0","29.08345","183.522","183.522","0","0","0","0","0","298.7391","0","0","0","0","193.181","183.522","0","0","22.66663","483.661","0","308.3982","-308.3982","567.316","59.71748","0.03720503","115.2171","2.482848","2.482848","0","201.8742","0","999999","483.661"
"7/15/2007 9:00:00 PM","0","0","137.2761","90","0","0","29.08345","1.665322","0","0","29.08345","103.788","103.788","0","46.69021","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","400.7734","0","308.3982","-308.3982","203.8653","21.45951","0.03720503","150","3.232394","5.715243","0","114.1668","0","999999","400.7734"
"7/15/2007 10:00:00 PM","0","0","151.1157","90","0","0","29.08345","0.1826811","0","0","29.08345","61.27064","61.27064","0","0","80","0","5.36","169.1505","0","0","0","0","64.49541","61.27064","0","0","335.8757","92.37527","0","92.37527","-92.37527","95","10","0.03720503","107.8799","2.324735","2.679977","0","67.39771","0","999999","172.3753"
"7/15/2007 11:00:00 PM","0","0","168.4711","90","0","0","29.08345","0.5768955","0","0","29.08345","44.48894","44.48894","352.8871","0","39.99966","0","2.679977","44.48894","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","332.9779","0","332.9779","377.5411","39.74117","0.0372975","0","0","0","0","48.93783","0","999999","39.99966"
"7/16/2007 12:00:00 AM","0","0","-172.3103","90","0","0","29.08345","0.8758204","0","0","29.08345","19.9724","19.9724","328.3705","0","0","0","0","19.9724","0","0","0","0","0","0","308.3982","292.9782","335.8757","239.7441","292.9782","0","292.9782","626.1414","65.90962","0.03738011","0","0","0","0","21.96964","0","999999","239.7441"
"7/16/2007 1:00:00 AM","0","0","-154.305","90","0","0","29.08345","1.604739","0","0","29.08345","22.98117","22.98117","331.3793","0","0","0","0","22.98117","0","0","0","0","0","0","308.3982","292.9782","335.8757","450.6884","292.9782","0","292.9782","874.7417","92.07807","0.03746254","0","0","0","0","25.27929","0","999999","450.6884"
"7/16/2007 2:00:00 AM","0","0","-139.6915","90","0","0","29.08345","2.105955","0","0","29.08345","19.82732","19.82732","0","130.6509","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","88.69274","483.661","0","308.3982","-308.3982","511.291","53.82011","0.03746254","150","3.232394","3.232394","0","21.81005","0","999999","483.661"
"7/16/2007 3:00:00 AM","0","0","-128.5252","90","0","0","29.08345","0.7656263","0","0","29.08345","19.4562","19.4562","0","131.022","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","353.2346","0","260.1535","-260.1535","204.6972","21.54707","0.03746254","150","3.232394","3.232394","0","21.40182","0","999999","401.4793"
"7/16/2007 4:00:00 AM","0","0","-119.9833","90","0","0","29.08345","0.4149231","0","0","29.08345","75.45232","75.45232","378.2218","0","48.24469","0","3.232394","75.45232","0","0","0","0","0","0","302.7695","287.631","335.8757","93.08115","335.8757","0","335.8757","489.6972","51.54707","0.03755489","0","0","0","0","82.99754","0","999999","141.3259"
"7/16/2007 5:00:00 AM","0.001762224","0.9964576","-113.238","98.41364","0.001695155","0.6824999","29.12441","0.9540212","0","0","29.08345","104.2493","104.2493","412.6475","0","0","0","0","104.2493","0.6546804","0","0","0.6824999","0","0","308.3982","292.9782","335.8757","334.9117","293.6608","0","293.6608","738.8766","77.77648","0.03763713","0","0","0","0","114.6743","0.5459999","999999","335.5942"
"7/16/2007 6:00:00 AM","0.02801385","13.81044","-107.6674","84.46512","0.02691138","10.80882","29.73406","1.563773","0","0","29.08345","184.597","184.597","435.1259","0","0","0","0","184.597","5.855361","0","0","10.80882","0","0","250.5289","238.0025","248.8113","483.661","248.8113","0","248.8113","950","100","0.03770626","0","0","0","0","203.0567","8.647057","999999","494.4698"
"7/16/2007 7:00:00 AM","0.09426472","27.00287","-102.8164","70.57054","0.09068774","36.20066","31.27918","4.079657","76.56277","0","29.08345","111.4063","111.4063","0","115.6347","0","0","0","377.041","29.90747","0","0","112.7634","158.3982","150.4783","0","0","0","483.661","0","272.1975","-272.1975","629.2122","66.23286","0.03770626","150","3.232394","3.232394","0","160.8283","28.96053","1000076","519.8617"
"7/16/2007 8:00:00 AM","0.1277272","40.44299","-98.30215","56.89547","0.123119","48.99181","32.06664","3.746283","55.27055","0","29.08345","108.3535","108.3535","0","97.39526","48.24469","0","3.232394","355.7488","29.30786","0","0","104.2624","158.3982","150.4783","0","0","335.8757","453.2941","0","211.1617","-211.1617","380.3558","40.03745","0.03770626","150","3.232394","3.232394","0","146.8242","39.19345","1000054","550.5306"
"7/16/2007 9:00:00 AM","0.1163845","54.03858","-93.65491","43.74146","0.1122925","44.73085","31.80363","2.857425","11.10787","0","29.08345","88.74959","88.74959","0","0","48.24469","0","3.232394","88.74959","62.91716","0","0","55.83872","81.72813","77.64172","0","0","335.8757","242.1324","11.24742","0","11.24742","389.8995","41.04205","0.03770477","0","0","0","0","103.1785","35.78468","1000010","335.1079"
"7/16/2007 10:00:00 AM","0.1424247","67.70559","-87.76642","31.83964","0.1374565","54.62058","32.41515","6.650995","264.5","0","29.08345","128.7606","128.7606","0","0","0","0","0","128.7606","247.8403","0","0","319.1206","0","0","135.7394","128.9524","335.8757","250.2305","183.573","0","183.573","545.6664","57.43857","0.03768038","0","0","0","0","273.8867","43.69646","1000264","304.8511"
"7/16/2007 11:00:00 AM","0.3575365","81.22674","-73.54262","23.26439","0.3450538","134.3196","37.48745","6.427844","264.5","0","29.08345","135.5856","135.5856","0","0","0","0","0","135.5856","294.146","0","0","398.8196","0","0","128.9144","122.4687","335.8757","382.4031","256.7883","0","256.7883","763.5585","80.37458","0.03764633","0","0","0","0","281.3942","107.4557","1000264","516.7227"
"7/16/2007 12:00:00 PM","0.3004073","83.86584","64.5588","22.29454","0.2899745","113.5038","36.1369","7.43344","264.5","0","29.08345","127.6254","127.6254","0","429.8528","0","0","0","707.4783","53.42974","93.5347","0","378.0038","308.3982","292.9782","0","0","219.7234","483.661","0","438.429","-438.429","246.8649","25.98578","0.03764633","150","3.232394","3.232394","0","272.6379","90.80305","1000264","597.1649"
"7/16/2007 1:00:00 PM","0.4127755","70.521","86.0997","29.68713","0.3976876","153.9873","38.78128","6.037848","260.9578","0","29.08345","96.76437","96.76437","0","336.2324","48.24469","0","3.232394","582.9967","71.17451","0","0","414.9451","181.0936","172.039","0","0","335.8757","128.8616","0","128.8616","-128.8616","95","10","0.03764633","150","3.232394","3.232394","0","236.9197","123.1898","1000260","331.0936"
"7/16/2007 2:00:00 PM","0.3633203","56.85381","92.60725","41.14617","0.3492957","135.9128","37.59161","6.422999","264.5","0","29.08345","43.19103","43.19103","0","0","48.24469","0","3.232394","101.7163","393.6564","0","0","400.4128","0","0","221.309","210.2435","335.8757","0","335.8757","0","335.8757","380","40","0.03760189","58.5253","1.261179","1.261179","0","179.7601","108.7302","1000264","184.1575"
"7/16/2007 3:00:00 PM","0.2109419","43.2361","97.37517","54.12611","0.2031831","80.21912","34.01578","4.996324","157.4371","0","29.08345","79.72112","79.72112","0","0","18.82356","0","1.261179","79.72112","298.1095","0","0","237.6563","0","0","77.71602","73.83022","335.8757","241.8305","172.8729","0","172.8729","526.6875","55.44079","0.03757905","0","0","0","0","166.4118","64.17529","1000156","340.8732"
"7/16/2007 4:00:00 PM","0.2103471","29.75717","101.8708","67.72609","0.1998152","78.91561","33.93364","6.245749","264.5","0","29.08345","83.01624","83.01624","0","0","0","0","0","83.01624","413.6728","0","0","343.4156","0","0","181.4837","172.4096","335.8757","366.299","251.3252","0","251.3252","739.944","77.88884","0.0375459","0","0","0","0","223.5679","63.13249","1000264","445.2146"
"7/16/2007 5:00:00 PM","0.07363521","16.50464","106.6212","81.59132","0.07043446","28.17118","30.788","6.344064","264.5","0","29.08345","174.5936","174.5936","0","0","0","0","0","174.5936","167.63","0","0","292.6712","0","0","89.90641","85.41109","247.5534","483.661","113.5823","0","113.5823","836.3218","88.03387","0.03753094","0","0","0","0","324.3029","22.53694","1000264","511.8322"
"7/16/2007 6:00:00 PM","0.004969834","3.599009","112.0102","95.53981","0.004772353","1.920869","29.19877","8.318968","264.5","0","29.08345","180.4658","180.4658","0","312.1782","0","0","0","642.644","41.45699","0","0","266.4209","240.1515","228.144","0","0","133.9711","483.661","0","388.2307","-388.2307","378.7875","39.87237","0.03753094","150","3.232394","3.232394","0","330.7624","1.536695","1000264","485.5819"
"7/16/2007 7:00:00 PM","0","0","118.469","90","0","0","29.08345","7.663927","264.5","0","29.08345","182.7217","182.7217","0","213.8724","48.24469","0","3.232394","546.5941","48.39057","0","0","264.5","139.0464","132.0941","0","0","335.8757","240.8017","0","240.8017","-240.8017","95","10","0.03753094","150","3.232394","3.232394","0","333.2439","0","1000264","289.0464"
"7/16/2007 8:00:00 PM","0","0","126.5792","90","0","0","29.08345","6.971319","264.5","0","29.08345","144.8082","144.8082","0","0","48.24469","0","3.232394","144.8082","182.6555","0","0","264.5","0","0","119.6918","113.7073","335.8757","0","161.952","0","161.952","232.4208","24.46535","0.03750963","0","0","0","0","291.539","0","1000264","48.24469"
"7/16/2007 9:00:00 PM","0","0","137.1296","90","0","0","29.08345","6.256893","264.5","0","29.08345","89.43598","89.43598","0","0","0","0","0","89.43598","295.7423","0","0","264.5","0","0","175.064","166.3108","335.8757","116.6054","166.3108","0","166.3108","373.5402","39.32002","0.03748777","0","0","0","0","230.6296","0","1000264","116.6054"
"7/16/2007 10:00:00 PM","0","0","150.9879","90","0","0","29.08345","8.097589","264.5","0","29.08345","64.73467","64.73467","0","0","0","0","0","64.73467","408.5909","0","0","264.5","0","0","199.7653","189.7771","335.8757","236.3492","189.7771","0","189.7771","534.5714","56.27067","0.03746286","0","0","0","0","203.4581","0","1000264","236.3492"
"7/16/2007 11:00:00 PM","0","0","168.3899","90","0","0","29.08345","6.320865","264.5","0","29.08345","63.24382","63.24382","0","0","0","0","0","63.24382","418.2227","0","0","264.5","0","0","201.2562","191.1934","335.8757","372.9887","191.1934","0","191.1934","696.8043","73.34782","0.03743779","0","0","0","0","201.8182","0","1000264","372.9887"
"7/17/2007 12:00:00 AM","0","0","-172.3176","90","0","0","29.08345","10.25415","264.5","0","29.08345","35.69046","35.69046","0","0","0","0","0","35.69046","741.0943","0","0","264.5","0","0","228.8095","217.3691","298.394","483.661","217.3691","0","217.3691","881.2481","92.76295","0.03740933","0","0","0","0","171.5095","0","1000264","483.661"
"7/17/2007 1:00:00 AM","0","0","-154.2461","90","0","0","29.08345","9.392318","264.5","0","29.08345","17.63677","17.63677","0","539.8415","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","81.0249","483.661","0","483.661","-483.661","311.2481","32.76296","0.03740933","150","3.232394","3.232394","0","151.6505","0","1000264","483.661"
"7/17/2007 2:00:00 AM","0","0","-139.5932","90","0","0","29.08345","9.142154","264.5","0","29.08345","20.65645","20.65645","0","321.494","48.24469","0","3.232394","492.1504","53.74373","0","0","264.5","81.73728","77.65041","0","0","335.8757","183.4926","0","183.4926","-183.4926","95","10","0.03740933","150","3.232394","3.232394","0","154.9721","0","1000264","231.7373"
"7/17/2007 3:00:00 AM","0","0","-128.4081","90","0","0","29.08345","7.505265","264.5","0","29.08345","19.30409","19.30409","0","0","48.24469","0","3.232394","19.30409","1370.176","0","0","264.5","0","0","245.1959","232.9361","335.8757","0","281.1808","0","281.1808","333.5898","35.11472","0.03737258","0","0","0","0","153.4845","0","1000264","48.24469"
"7/17/2007 4:00:00 AM","0","0","-119.8562","90","0","0","29.08345","7.603885","264.5","0","29.08345","40.72532","40.72532","0","0","0","0","0","40.72532","649.4731","0","0","264.5","0","0","223.7747","212.586","335.8757","202.4502","212.586","0","212.586","513.975","54.10263","0.03734485","0","0","0","0","177.0479","0","264.5","202.4502"
"7/17/2007 5:00:00 AM","0.01443246","0.9009646","-113.1024","98.45008","0.01300284","5.229505","29.39771","9.710936","264.5","0","29.08345","136.7859","136.7859","0","0","0","0","0","136.7859","197.1911","0","0","269.7295","0","0","127.7141","121.3284","335.8757","355.5121","126.5579","0","126.5579","621.3629","65.40662","0.03732836","0","0","0","0","282.7145","4.183604","1000264","360.7416"
"7/17/2007 6:00:00 AM","0.09712661","13.7266","-107.52","84.48584","0.08985351","35.87055","31.25894","8.223788","264.5","0","29.08345","157.8919","157.8919","0","0","0","0","0","157.8919","190.2381","0","0","300.3705","0","0","106.6081","101.2777","335.8757","446.6338","137.1483","0","137.1483","737.7371","77.65653","0.0373105","0","0","0","0","305.9311","28.69644","1000264","482.5043"
"7/17/2007 7:00:00 AM","0.3552017","26.92872","-102.6499","70.57457","0.288782","113.0505","36.10769","9.295009","264.5","0","29.08345","130.2769","130.2769","0","0","0","0","0","130.2769","289.8061","0","0","377.5505","0","0","134.2231","127.5119","250.1542","483.661","240.5624","0","240.5624","941.8611","99.14327","0.03727922","0","0","0","0","275.5546","90.44039","1000264","596.7115"
"7/17/2007 8:00:00 AM","0.259287","40.37664","-98.1025","56.87961","0.2486167","97.71671","35.12507","7.278172","264.5","0","29.08345","133.2751","133.2751","0","424.2032","0","0","0","707.4783","51.19828","9.591834","0","362.2167","308.3982","292.9782","0","0","9.591834","483.661","0","370.2733","-370.2733","505.4898","53.20945","0.03727922","150","3.232394","3.232394","0","278.8526","78.17337","1000264","581.3777"
"7/17/2007 9:00:00 AM","0.5501635","53.97771","-93.39236","43.69883","0.5154487","197.1945","41.68762","6.192771","264.5","0","29.08345","87.77392","87.77392","0","469.7043","48.24469","0","3.232394","707.4783","65.25917","135.3531","0","461.6945","308.3982","292.9782","0","0","335.8757","348.3122","0","348.3122","-348.3122","95","10","0.03727922","150","3.232394","3.232394","0","228.8013","157.7556","1000264","593.7513"
"7/17/2007 10:00:00 AM","1.031536","67.64545","-87.35948","31.75683","0.9597372","350.1476","52.79848","4.836246","141.708","0","29.08345","95.01611","95.01611","0","0","48.24469","0","3.232394","201.89","243.6256","0","0","491.8556","0","0","46.69185","44.35726","335.8757","0","335.8757","0","335.8757","380","40","0.03723564","106.8739","2.303056","2.303056","0","175.3717","280.1181","1000141","398.3923"
"7/17/2007 11:00:00 AM","1.122625","81.14428","-72.60344","23.12517","1.05654","381.3305","55.25041","2.284018","0","0","29.08345","154.4205","154.4205","0","0","34.37397","0","2.303056","154.4205","246.9429","0","0","381.3305","162.5479","154.4205","0","0","335.8757","241.8305","253.1566","0","253.1566","594.8105","62.61163","0.03720285","0","0","0","0","169.8625","305.0644","999999","657.535"
"7/17/2007 12:00:00 PM","0.8925439","83.81151","63.09861","22.12975","0.8435202","311.6901","49.8696","2.612221","1.856887","0","29.08345","142.2701","142.2701","0","0","0","0","0","142.2701","220.3885","0","0","313.547","147.8034","140.4132","0","0","335.8757","424.1033","163.8867","0","163.8867","733.873","77.24979","0.03718166","0","0","0","0","157.4255","249.3521","1000001","735.7933"
"7/17/2007 1:00:00 PM","0.6688792","70.51232","85.60308","29.55457","0.63478","239.8468","44.64911","3.049305","18.64948","0","29.08345","141.2725","141.2725","0","0","0","0","0","141.2725","182.9771","0","0","258.4962","129.0768","122.623","0","0","254.7081","483.661","110.7699","0","110.7699","827.8644","87.14362","0.03716735","0","0","0","0","164.7245","191.8774","1000018","723.5078"
"7/17/2007 2:00:00 PM","0.5676029","56.84644","92.30422","41.04839","0.5338657","203.8517","42.1436","3.80229","58.8477","0","29.08345","116.1638","116.1638","0","229.5052","0","0","0","495.669","52.99896","0","0","262.6994","301.9172","286.8213","0","0","143.9382","483.661","0","248.0654","-248.0654","535.5165","56.37016","0.03716735","150","3.232394","3.232394","0","157.204","163.0814","1000058","687.5128"
"7/17/2007 3:00:00 PM","0.6004369","43.22354","97.14818","54.0537","0.530517","202.6433","42.06067","3.19227","24.26856","0","29.08345","114.1186","114.1186","0","163.2894","48.24469","0","3.232394","427.4079","53.09023","0","0","226.9119","266.4625","253.1394","0","0","335.8757","373.7906","0","165.5745","-165.5745","340.3851","35.83001","0.03716735","150","3.232394","3.232394","0","137.6647","162.1146","1000023","624.6786"
"7/17/2007 4:00:00 PM","0.3065746","29.73652","101.6812","67.6731","0.275101","107.8418","35.77279","3.970085","69.56454","0","29.08345","105.7753","105.7753","0","0","48.24469","0","3.232394","105.7753","167.72","0","0","177.4063","38.11658","36.21075","0","0","335.8757","208.2161","117.9699","0","117.9699","440.4858","46.36693","0.03715212","0","0","0","0","151.1351","86.27342","1000069","364.3026"
"7/17/2007 5:00:00 PM","0.1936406","16.47363","106.4513","81.55485","0.14515","57.63437","32.60226","5.57766","225.0738","0","29.08345","135.357","135.357","0","0","0","0","0","135.357","208.8612","0","0","282.7082","0","0","89.71684","85.231","335.8757","293.1544","142.8654","0","142.8654","561.7111","59.12749","0.0371337","0","0","0","0","261.4296","46.10749","1000224","350.7888"
"7/17/2007 6:00:00 PM","0.03943317","3.555134","111.8499","95.51906","0.02662961","10.69594","29.72725","4.520464","112.2614","0","29.08345","377.6135","377.6135","573.7503","0","0","0","0","377.6135","32.56169","0","0","122.9573","0","0","308.3982","292.9782","335.8757","396.0175","303.6742","0","303.6742","819.3872","86.25129","0.03721733","0","0","0","0","471.5056","8.556752","1000111","406.7134"
"7/17/2007 7:00:00 PM","0","0","118.3125","90","0","0","29.08345","5.334869","195.2531","0","29.08345","133.641","133.641","0","267.6953","0","0","0","551.3363","35.41452","0","0","195.2531","216.9297","206.0832","0","0","153.9286","483.661","0","366.9297","-366.9297","386.9564","40.73225","0.03721733","150","3.232394","3.232394","0","244.6316","0","1000194","483.661"
"7/17/2007 8:00:00 PM","0","0","126.424","90","0","0","29.08345","5.721387","237.6362","0","29.08345","171.3534","171.3534","0","204.9619","48.24469","0","3.232394","526.3152","45.15093","0","0","237.6362","145.9779","138.679","0","0","335.8757","247.7332","0","247.7332","-247.7332","95","10","0.03721733","150","3.232394","3.232394","0","307.3068","0","1000237","295.9779"
"7/17/2007 9:00:00 PM","0","0","136.9794","90","0","0","29.08345","6.529868","264.5","0","29.08345","114.553","114.553","0","0","48.24469","0","3.232394","114.553","230.8975","0","0","264.5","0","0","149.947","142.4496","335.8757","0","190.6943","0","190.6943","256.8095","27.03258","0.03719274","0","0","0","0","258.2583","0","1000264","48.24469"
"7/17/2007 10:00:00 PM","0","0","150.8578","90","0","0","29.08345","5.531286","219.378","0","29.08345","83.51336","83.51336","0","0","0","0","0","83.51336","262.6862","0","0","219.378","0","0","135.8647","129.0714","335.8757","137.2999","129.0714","0","129.0714","366.3303","38.56108","0.03717611","0","0","0","0","201.5537","0","1000218","137.2999"
"7/17/2007 11:00:00 PM","0","0","168.3088","90","0","0","29.08345","4.220298","85.7166","0","29.08345","48.81555","48.81555","0","0","0","0","0","48.81555","175.5928","0","0","85.7166","0","0","36.90105","35.056","335.8757","230.2314","35.056","0","35.056","396.0763","41.69224","0.0371716","0","0","0","0","96.5554","0","1000085","230.2314"
"7/18/2007 12:00:00 AM","0","0","-172.3214","90","0","0","29.08345","3.709623","53.10381","0","29.08345","27.9465","27.9465","0","0","0","0","0","27.9465","190.0195","0","0","53.10381","0","0","25.15731","23.89944","335.8757","255.4717","23.89944","0","23.89944","416.3556","43.8269","0.03716852","0","0","0","0","57.29306","0","1000052","255.4717"
"7/18/2007 1:00:00 AM","0","0","-154.1812","90","0","0","29.08345","5.515853","217.4825","0","29.08345","17.64127","17.64127","0","0","0","0","0","17.64127","1232.805","0","0","217.4825","0","0","199.8412","189.8492","335.8757","272.6793","189.8492","0","189.8492","577.4479","60.784","0.0371441","0","0","0","0","128.1466","0","1000216","272.6793"
"7/18/2007 2:00:00 AM","0","0","-139.4881","90","0","0","29.08345","5.012704","159.0467","0","29.08345","19.59604","19.59604","0","0","0","0","0","19.59604","811.6267","0","0","159.0467","0","0","139.4507","132.4781","335.8757","409.3707","132.4781","0","132.4781","689.8594","72.61678","0.03712708","0","0","0","0","101.079","0","1000158","409.3707"
"7/18/2007 3:00:00 AM","0","0","-128.2841","90","0","0","29.08345","4.045012","74.35004","0","29.08345","23.53392","23.53392","0","0","0","0","0","23.53392","315.9271","0","0","74.35004","0","0","50.81612","48.27531","306.5786","483.661","48.27531","0","48.27531","730.8223","76.92867","0.03712088","0","0","0","0","63.06234","0","1000073","483.661"
"7/18/2007 4:00:00 AM","0","0","-119.7225","90","0","0","29.08345","3.453653","38.01292","0","29.08345","96.05518","96.05518","329.9405","0","0","0","0","96.05518","39.57404","0","0","38.01292","0","0","271.8983","258.3033","258.3033","483.661","258.3033","0","258.3033","950","100","0.03719214","0","0","0","0","124.6672","0","1000037","483.661"
"7/18/2007 5:00:00 AM","0.008417539","0.8043696","-112.9602","98.48497","0.007974803","3.208867","29.27617","4.230942","86.65788","0","29.08345","127.5083","127.5083","0","109.6278","0","0","0","387.1361","23.21321","0","0","89.86674","158.3982","150.4783","0","0","0","483.661","0","305.1893","-305.1893","590.331","62.1401","0.03719214","150","3.232394","3.232394","0","183.5881","2.567094","1000086","486.8699"
"7/18/2007 6:00:00 AM","0.07481684","13.64212","-107.366","84.50453","0.07106925","28.42333","30.80339","3.029658","17.87731","0","29.08345","109.6928","109.6928","0","58.66276","48.24469","0","3.232394","318.3556","14.54369","0","0","46.30063","158.3982","150.4783","0","0","335.8757","420.3023","0","231.7301","-231.7301","317.2344","33.39309","0.03719214","150","3.232394","3.232394","0","129.6007","22.73866","1000017","496.9703"
"7/18/2007 7:00:00 AM","0.1174591","26.85425","-102.4763","70.57609","0.1128992","44.96984","31.81837","4.312109","93.83586","0","29.08345","114.3119","114.3119","0","0","48.24469","0","3.232394","114.3119","121.4272","0","0","138.8057","21.5537","20.47601","0","0","335.8757","188.5721","71.66084","0","71.66084","378.0406","39.79375","0.03718293","0","0","0","0","172.661","35.97588","1000093","281.7867"
"7/18/2007 8:00:00 AM","0.2759581","40.31016","-97.89461","56.86068","0.2640441","103.6214","35.50228","3.326165","30.49674","0","29.08345","54.03279","54.03279","0","0","0","0","0","54.03279","248.2162","0","0","134.1181","24.77478","23.53605","0","0","335.8757","240.1679","78.84658","0","78.84658","444.9442","46.83623","0.03717281","0","0","0","0","74.68444","82.89709","1000030","343.7893"
"7/18/2007 9:00:00 AM","0.213598","53.91671","-93.11942","43.65243","0.206021","81.31678","34.085","4.30093","92.84721","0","29.08345","110.0694","110.0694","0","0","0","0","0","110.0694","158.2311","0","0","174.164","18.12862","17.22219","0","0","335.8757","296.9375","63.18816","0","63.18816","498.5611","52.48011","0.0371647","0","0","0","0","167.5","65.05342","1000092","378.2542"
"7/18/2007 10:00:00 AM","0.2694836","67.58472","-86.9374","31.6692","0.2600609","102.0986","35.40486","4.505224","110.9137","0","29.08345","135.1276","135.1276","0","0","0","0","0","135.1276","157.6379","0","0","213.0123","25.48832","24.2139","0","0","335.8757","342.433","76.61031","0","76.61031","563.5671","59.32285","0.03715487","0","0","0","0","204.0972","81.6789","1000110","444.5316"
"7/18/2007 11:00:00 AM","0.2674524","81.05886","-71.63953","22.97976","0.2581762","101.3777","35.35877","6.228477","264.5","0","29.08345","166.7389","166.7389","0","0","0","0","0","166.7389","219.4315","0","0","365.8777","0","0","97.76112","92.87306","335.8757","397.5924","194.2508","0","194.2508","728.3943","76.67309","0.03712997","0","0","0","0","315.6628","81.10215","1000264","498.9701"
"7/18/2007 12:00:00 PM","0.254879","83.74845","61.62328","21.9594","0.2460447","96.73049","35.06221","6.620918","264.5","0","29.08345","101.5538","101.5538","0","0","0","0","0","101.5538","355.7036","0","0","361.2305","0","0","162.9462","154.7989","261.1648","483.661","251.5294","0","251.5294","941.8241","99.13937","0.03709778","0","0","0","0","243.9592","77.38439","1000264","580.3915"
"7/18/2007 1:00:00 PM","0.2767007","70.49907","85.08971","29.41931","0.2670479","104.7689","35.57576","6.683588","264.5","0","29.08345","90.36052","90.36052","0","467.1177","0","0","0","707.4783","52.19508","9.635417","0","369.2689","308.3982","292.9782","0","0","9.635417","483.661","0","363.2647","-363.2647","513.7125","54.075","0.03709778","150","3.232394","3.232394","0","231.6466","83.8151","1000264","588.4299"
"7/18/2007 2:00:00 PM","0.2627966","56.8352","91.99075","40.94979","0.2534547","99.5704","35.24334","6.923906","264.5","0","29.08345","123.5307","123.5307","0","0","0","0","0","123.5307","294.7205","0","0","364.0704","0","0","140.9693","133.9208","335.8757","355.2894","233.4912","0","233.4912","711.8364","74.93015","0.03706795","0","0","3.232394","0","268.1338","79.65632","264.5","454.8598"
"7/18/2007 3:00:00 PM","0.1124785","43.20722","96.91347","53.98154","0.1084707","43.22454","31.71082","8.441356","264.5","0","29.08345","104.4208","104.4208","0","0","0","0","0","104.4208","294.6965","0","0","307.7245","0","0","160.0792","152.0752","280.6785","483.661","195.2998","0","195.2998","877.5537","92.37408","0.03704304","0","0","3.232394","0","247.1129","34.57963","264.5","526.8856"
"7/18/2007 4:00:00 PM","0.1051631","29.71204","101.4854","67.62108","0.1012268","40.36632","31.53495","10.3383","264.5","0","29.08345","94.68438","94.68438","0","462.7939","48.24469","0","3.232394","707.4783","43.09197","51.69115","0","304.8663","308.3982","292.9782","0","0","85.37877","483.661","0","421.4783","-421.4783","380.8368","40.08808","0.03704304","150","3.232394","3.232394","0","236.4028","32.29306","1000264","572.272"
"7/18/2007 5:00:00 PM","0.1009483","16.43857","106.2759","81.51992","0.09564867","38.16258","31.39956","11.35336","264.5","0","29.08345","169.1403","169.1403","0","-0.00000000000001421085","48.24469","0","3.232394","169.1403","178.9417","0","0","302.6626","0","0","95.35972","90.59173","335.8757","242.5405","176.999","0","176.999","531.0254","55.89741","0.03702048","0","0","0","0","318.3043","30.53007","1000264","328.9478"
"7/18/2007 6:00:00 PM","0.01235364","3.506918","111.6847","95.50033","0.01176026","4.730327","29.36767","11.93291","264.5","0","29.08345","201.4154","201.4154","0","0","0","0","0","201.4154","133.6692","0","0","269.2303","0","0","63.08459","59.93037","335.8757","369.9798","64.66069","0","64.66069","585.8918","61.67282","0.03701225","0","0","0","0","353.8069","3.784261","1000264","374.7101"
"7/18/2007 7:00:00 PM","0","0","118.1513","90","0","0","29.08345","10.69077","264.5","0","29.08345","276.2365","276.2365","320.1347","0","0","0","0","276.2365","95.75128","0","0","264.5","0","0","308.3982","292.9782","335.8757","416.5355","292.9782","0","292.9782","834.4921","87.84128","0.03709272","0","0","0","0","436.1102","0","1000264","416.5355"
"7/18/2007 8:00:00 PM","0","0","126.2645","90","0","0","29.08345","9.811625","264.5","0","29.08345","163.526","163.526","0","342.5812","0","0","0","656.1072","40.31353","0","0","264.5","254.3234","241.6073","0","0","136.1273","483.661","0","404.3234","-404.3234","357.9924","37.68341","0.03709272","150","3.232394","3.232394","0","312.1286","0","1000264","483.661"
"7/18/2007 9:00:00 PM","0","0","136.8256","90","0","0","29.08345","7.182154","264.5","0","29.08345","112.748","112.748","0","267.0831","48.24469","0","3.232394","529.8311","49.92157","0","0","264.5","121.4011","115.3311","0","0","335.8757","223.1564","0","223.1564","-223.1564","95","10","0.03709272","150","3.232394","3.232394","0","256.2728","0","1000264","271.4011"
"7/18/2007 10:00:00 PM","0","0","150.7254","90","0","0","29.08345","7.242519","264.5","0","29.08345","62.27079","62.27079","0","0","48.24469","0","3.232394","62.27079","424.7577","0","0","264.5","0","0","202.2292","192.1178","335.8757","0","240.3624","0","240.3624","298.9543","31.46887","0.03706211","0","0","0","0","200.7479","0","1000264","48.24469"
"7/18/2007 11:00:00 PM","0","0","168.2281","90","0","0","29.08345","2.415812","0","0","29.08345","43.86966","43.86966","352.2678","0","0","0","0","43.86966","0","0","0","0","0","0","308.3982","292.9782","335.8757","173.061","292.9782","0","292.9782","547.5546","57.63733","0.03714238","0","0","0","0","48.25662","0","999999","173.061"
"7/19/2007 12:00:00 AM","0","0","-172.3213","90","0","0","29.08345","3.958353","68.81524","0","29.08345","16.84923","16.84923","0","0","0","0","0","16.84923","408.4178","0","0","68.81524","0","0","51.96601","49.36771","335.8757","384.0053","49.36771","0","49.36771","589.4445","62.04679","0.03713609","0","0","0","0","52.94177","0","68.81524","384.0053"
"7/19/2007 1:00:00 AM","0","0","-154.1102","90","0","0","29.08345","5.524578","218.5541","0","29.08345","20.99747","20.99747","0","0","0","0","0","20.99747","1040.859","0","0","218.5541","0","0","197.5566","187.6788","335.8757","419.55","187.6788","0","187.6788","748.6952","78.81002","0.03711221","0","0","0","0","132.3743","0","1000218","419.55"
"7/19/2007 2:00:00 AM","0","0","-139.3762","90","0","0","29.08345","4.762012","134.4138","0","29.08345","22.42348","22.42348","0","0","0","0","0","22.42348","599.4332","0","0","134.4138","0","0","111.9903","106.3908","237.24","483.661","106.3908","0","106.3908","838.9708","88.31271","0.03709869","0","0","0","0","91.8727","0","1000133","483.661"
"7/19/2007 3:00:00 AM","0","0","-128.1534","90","0","0","29.08345","4.383028","100.1075","0","29.08345","16.82918","16.82918","0","308.9152","0","0","0","475.7444","21.04228","0","0","100.1075","237.5125","225.6369","0","0","130.8492","483.661","0","387.5125","-387.5125","382.2829","40.2403","0.03709869","150","3.232394","3.232394","0","68.56582","0","1000099","483.661"
"7/19/2007 4:00:00 AM","0","0","-119.5822","90","0","0","29.08345","5.139396","171.4954","0","29.08345","66.34602","66.34602","0","240.0611","48.24469","0","3.232394","456.4071","37.57509","0","0","171.4954","142.0123","134.9117","0","0","335.8757","243.7676","0","243.7676","-243.7676","95","10","0.03709869","150","3.232394","3.232394","0","158.7283","0","1000170","292.0123"
"7/19/2007 5:00:00 AM","0.02269162","0.7067476","-112.8116","98.51826","0.01202484","4.836624","29.37406","3.173925","23.54755","0","29.08345","93.30325","93.30325","367.434","0","48.24469","0","3.232394","93.30325","30.42142","0","0","28.38417","0","0","297.6783","282.7944","335.8757","0","335.8757","0","335.8757","380","40","0.03718838","0","0","0","0","114.4073","3.869299","1000023","53.08131"
"7/19/2007 6:00:00 AM","0.1593144","13.55706","-107.2054","84.52114","0.1112949","44.33777","31.77941","5.938841","253.6615","0","29.08345","139.7803","139.7803","0","0","0","0","0","139.7803","213.1911","0","0","297.9992","0","0","113.8811","108.1871","335.8757","241.8305","152.5248","0","152.5248","509.4216","53.62333","0.03716899","0","0","0","0","280.5891","35.47021","1000253","286.1683"
"7/19/2007 7:00:00 AM","0.4406531","26.7795","-102.2956","70.57505","0.3368357","131.229","37.28572","6.316213","264.5","0","29.08345","101.9527","101.9527","0","0","0","0","0","101.9527","388.1497","0","0","395.729","0","0","162.5473","154.42","335.8757","351.6484","285.649","0","285.649","751.8028","79.13714","0.03713272","0","0","0","0","244.3979","104.9832","1000264","482.8774"
"7/19/2007 8:00:00 AM","0.3615157","40.24357","-97.67855","56.83868","0.3393879","132.1894","37.34836","8.271062","264.5","0","29.08345","71.50551","71.50551","0","0","0","0","0","153.462","258.4936","0","0","396.6894","0","0","192.9945","183.3448","233.5777","483.661","233.5777","0","233.5777","950","100","0.03710312","81.95649","1.766105","1.766105","0","210.9061","105.7515","1000264","615.8504"
"7/19/2007 9:00:00 AM","0.2057076","53.85555","-92.83619","43.60226","0.1984235","78.37673","33.8997","9.251954","264.5","0","29.08345","95.56335","95.56335","0","461.9149","0","0","0","707.4783","48.46463","0.00000000000005684342","0","342.8767","308.3982","292.9782","0","0","0","483.661","0","380.0214","-380.0214","502.1404","52.85689","0.03710312","150","3.232394","4.998499","0","237.3697","62.70139","1000264","562.0378"
"7/19/2007 10:00:00 AM","0.6929181","67.52335","-86.5004","31.5768","0.655256","247.0504","45.15894","9.654081","264.5","0","29.08345","98.44983","98.44983","0","459.0284","74.60446","0","4.998499","707.4783","72.30616","208.7268","0","511.5504","308.3982","292.9782","0","0","335.8757","345.4701","0","345.4701","-345.4701","95","10","0.03710312","150","3.232394","3.232394","0","240.5448","197.6403","1000264","667.1249"
"7/19/2007 11:00:00 AM","1.00811","80.97032","-70.65244","22.8282","0.9515917","347.4884","52.59267","9.912801","264.5","0","29.08345","167.3286","167.3286","0","2.284396","48.24469","0","3.232394","319.613","191.478","0","0","611.9883","0","0","94.88702","90.14267","335.8757","0","335.8757","0","335.8757","380","40","0.03706063","150","3.232394","3.232394","0","316.3114","277.9907","1000264","395.7331"
"7/19/2007 12:00:00 PM","0.8784868","83.67642","60.13913","21.78357","0.8325294","307.9958","49.59344","6.292692","264.5","0","29.08345","131.9939","131.9939","0","-0.00000000000002842171","48.24469","0","3.232394","278.2394","205.7565","0","0","572.4958","0","0","132.5061","125.8808","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03701824","146.2456","3.151489","3.151489","0","277.4432","246.3966","1000264","598.071"
"7/19/2007 1:00:00 PM","0.4970392","70.48106","84.56013","29.28148","0.477672","183.4543","40.75355","7.841353","264.5","0","29.08345","62.10503","62.10503","0","0","47.03715","0","3.151489","148.996","300.6485","0","0","447.9543","0","0","202.395","192.2752","335.8757","483.661","335.8757","0","335.8757","950","100","0.03697595","86.89098","1.87244","1.87244","0","200.5655","146.7635","1000264","714.1525"
"7/19/2007 2:00:00 PM","0.1802334","56.81995","91.66703","40.85051","0.1738953","68.85402","33.30193","8.136416","264.5","0","29.08345","93.1034","93.1034","0","464.3748","0","0","0","707.4783","47.11863","0","0","333.354","308.3982","292.9782","0","0","0","483.661","0","389.5441","-389.5441","490.9178","51.67556","0.03697595","150","3.232394","5.104834","0","234.6637","55.08322","1000264","552.5151"
"7/19/2007 3:00:00 PM","0.2612526","43.18705","96.67117","53.90977","0.2510802","98.66082","35.18529","7.43562","264.5","0","29.08345","88.68026","88.68026","0","468.798","76.19155","0","5.104834","707.4783","51.33173","52.40163","0","363.1608","308.3982","292.9782","0","0","335.8757","335.9474","0","335.9474","-335.9474","95","10","0.03697595","150","3.232394","3.232394","0","229.7983","78.92866","1000264","510.7998"
"7/19/2007 4:00:00 PM","0.2499321","29.68364","101.2833","67.57014","0.2334773","91.90413","34.75517","7.956096","264.5","0","29.08345","94.43756","94.43756","0","0","48.24469","0","3.232394","94.43756","377.3966","0","0","356.4041","0","0","170.0624","161.5593","335.8757","0","301.7081","0","301.7081","351.0078","36.94819","0.03693804","0","0","0","0","236.1313","73.5233","1000264","140.1488"
"7/19/2007 5:00:00 PM","0.1680599","16.39942","106.0951","81.4866","0.1389668","55.21257","32.45188","6.916439","264.5","0","29.08345","151.7063","151.7063","0","0","0","0","0","151.7063","210.7445","0","0","319.7126","0","0","112.7937","107.154","335.8757","217.2299","162.3666","0","162.3666","488.7805","51.45058","0.03691767","0","0","0","0","299.1269","44.17006","1000264","272.4424"
"7/19/2007 6:00:00 PM","0.03706463","3.454325","111.5145","95.48368","0.02652772","10.65512","29.72478","8.680724","264.5","0","29.08345","294.1637","294.1637","338.0618","0","0","0","0","294.1637","93.5381","0","0","275.1551","0","0","308.3982","292.9782","335.8757","334.1338","303.6334","0","303.6334","746.4219","78.57073","0.03699971","0","0","0","0","455.83","8.524095","1000264","344.7889"
"7/19/2007 7:00:00 PM","0","0","117.9856","90","0","0","29.08345","7.111042","264.5","0","29.08345","168.128","168.128","0","0","0","0","0","168.128","157.3206","0","0","264.5","0","0","96.37196","91.55337","239.919","483.661","91.55337","0","91.55337","824.1075","86.74816","0.03698822","0","0","0","0","317.1908","0","1000264","483.661"
"7/19/2007 8:00:00 PM","0","0","126.1009","90","0","0","29.08345","6.846366","264.5","0","29.08345","143.2387","143.2387","0","381.1779","0","0","0","674.4166","39.21908","0","0","264.5","273.5964","259.9166","0","0","148.3657","483.661","0","423.5964","-423.5964","324.8944","34.19941","0.03698822","150","3.232394","3.232394","0","289.8126","0","1000264","483.661"
"7/19/2007 9:00:00 PM","0","0","136.6682","90","0","0","29.08345","4.400868","101.6851","0","29.08345","60.1277","60.1277","0","130.2081","48.24469","0","3.232394","340.3358","29.87786","0","0","101.6851","93.31656","88.65073","0","0","335.8757","195.0719","0","195.0719","-195.0719","95","10","0.03698822","150","3.232394","3.232394","0","116.983","0","1000101","243.3166"
"7/19/2007 10:00:00 PM","0","0","150.5907","90","0","0","29.08345","3.536531","42.89905","0","29.08345","49.54681","49.54681","0","0","48.24469","0","3.232394","49.54681","86.58286","0","0","42.89905","6.997647","6.647765","0","0","335.8757","0","41.24704","0","41.24704","129.9993","13.68413","0.03698305","0","0","0","0","75.95101","0","1000042","48.24469"
"7/19/2007 11:00:00 PM","0","0","168.1479","90","0","0","29.08345","3.853907","62.1444","0","29.08345","33.54691","33.54691","0","0","0","0","0","33.54691","185.2463","0","0","62.1444","0","0","28.59749","27.16762","335.8757","29.69787","27.16762","0","27.16762","153.0518","16.11071","0.03697964","0","0","0","0","67.9738","0","1000061","29.69787"
"7/20/2007 12:00:00 AM","0","0","-172.3174","90","0","0","29.08345","2.198298","0","0","29.08345","28.59838","28.59838","336.9966","0","0","0","0","28.59838","0","0","0","0","0","0","308.3982","292.9782","335.8757","49.25856","292.9782","0","292.9782","401.6521","42.27916","0.03705902","0","0","0","0","31.45822","0","999999","49.25856"
"7/20/2007 1:00:00 AM","0","0","-154.0331","90","0","0","29.08345","5.845902","246.8124","0","29.08345","23.03039","23.03039","0","0","0","0","0","23.03039","1071.682","0","0","246.8124","0","0","223.782","212.5929","335.8757","260.2029","212.5929","0","212.5929","582.0431","61.2677","0.03703235","0","0","0","0","148.7396","0","1000246","260.2029"
"7/20/2007 2:00:00 AM","0","0","-139.2574","90","0","0","29.08345","5.209266","179.826","0","29.08345","13.34604","13.34604","0","0","0","0","0","13.34604","1347.411","0","0","179.826","0","0","166.4799","158.156","335.8757","413.2698","158.156","0","158.156","716.2429","75.39399","0.03701253","0","0","0","0","104.5936","0","1000179","413.2698"
"7/20/2007 3:00:00 AM","0","0","-128.0158","90","0","0","29.08345","5.030935","160.8381","0","29.08345","21.12811","21.12811","0","0","0","0","0","21.12811","761.2519","0","0","160.8381","0","0","139.71","132.7245","275.4854","483.661","132.7245","0","132.7245","828.8633","87.24877","0.03699592","0","0","0","0","103.66","0","1000160","483.661"
"7/20/2007 4:00:00 AM","0","0","-119.4354","90","0","0","29.08345","4.974722","155.3146","0","29.08345","71.70284","71.70284","0","309.5497","0","0","0","531.2525","29.23556","0","0","155.3146","237.8294","225.9379","0","0","142.7609","483.661","0","387.8294","-387.8294","371.8021","39.13706","0.03699592","150","3.232394","3.232394","0","156.5305","0","1000154","483.661"
"7/20/2007 5:00:00 AM","0.01060602","0.6081731","-112.6566","98.54987","0.009945399","4.001031","29.3238","3.349123","31.85024","0","29.08345","139.8083","139.8083","0","22.30601","48.24469","0","3.232394","312.1143","11.48658","-0.000000000000003552714","0","35.85127","137.1201","130.2641","0","0","335.8757","234.8743","0","234.8743","-234.8743","95","10","0.03699592","150","3.232394","3.232394","0","169.7142","3.200825","1000031","287.1201"
"7/20/2007 6:00:00 AM","0.1110833","13.47148","-107.0382","84.53562","0.09879169","39.40458","31.47584","3.582062","45.58335","0","29.08345","178.5424","178.5424","394.2501","0","48.24469","0","3.232394","178.5424","47.60096","0","0","84.98793","0","0","261.291","248.2264","335.8757","0","335.8757","0","335.8757","380","40","0.03708326","0","0","0","0","219.1884","31.52366","1000045","87.64928"
"7/20/2007 7:00:00 AM","0.1597837","26.70451","-102.1078","70.57143","0.1529204","60.67363","32.7913","3.32852","30.63557","0","29.08345","144.2792","144.2792","403.3301","0","0","0","0","144.2792","63.28645","0","0","91.3092","0","0","289.6864","275.2021","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03717145","0","0","0","0","174.0249","48.5389","1000030","302.5042"
"7/20/2007 8:00:00 AM","0.399184","40.17689","-97.45439","56.81358","0.3703599","143.8031","38.10912","2.336825","0","0","29.08345","131.1968","131.1968","0","0","0","0","0","131.1968","109.6087","0","0","143.8031","138.1019","131.1968","0","0","335.8757","483.661","5.701244","0","5.701244","669.8376","70.50923","0.03717074","0","0","0","0","144.3165","115.0425","999999","627.4642"
"7/20/2007 9:00:00 AM","0.1575662","53.79424","-92.54279","43.54833","0.1520186","60.32114","32.76936","1.515513","0","0","29.08345","103.1088","103.1088","387.1649","0","0","0","0","103.1088","58.50244","0","0","60.32114","0","0","284.0562","269.8533","330.1745","483.661","330.1745","0","330.1745","950","100","0.03725721","0","0","0","0","113.4196","48.25692","999999","543.9822"
"7/20/2007 10:00:00 AM","0.1057145","67.46127","-86.04871","31.47964","0.1020313","40.68393","31.55448","2.661982","3.714874","0","29.08345","101.8956","101.8956","0","52.29757","0","0","0","304.1931","14.5956","0","0","44.3988","158.3982","150.4783","0","0","0","483.661","0","267.7142","-267.7142","634.4957","66.78902","0.03725721","150","3.232394","3.232394","0","113.9426","32.54714","1000003","524.345"
"7/20/2007 11:00:00 AM","0.1148107","80.87848","-69.64374","22.67052","0.1108217","44.15129","31.76791","5.24715","184.4791","0","29.08345","142.2686","142.2686","0","272.7276","48.24469","0","3.232394","564.9962","40.46584","0","0","228.6304","242.6495","230.517","0","0","335.8757","457.7773","0","300.2535","-300.2535","280.6436","29.54143","0.03725721","150","3.232394","3.232394","0","248.735","35.32103","1000184","550.1733"
"7/20/2007 12:00:00 PM","0.1208232","83.59521","58.65243","21.60233","0.1166276","46.4381","31.90893","6.039679","261.0927","0","29.08345","168.1032","168.1032","0","0","48.24469","0","3.232394","168.1032","182.9416","0","0","307.5308","0","0","92.98943","88.33995","335.8757","157.5238","183.0227","0","183.0227","435.9435","45.88879","0.03723424","0","0","0","0","315.4599","37.15047","1000260","252.2066"
"7/20/2007 1:00:00 PM","0.3655765","70.45809","84.01491","29.14124","0.3526864","137.1853","37.67488","4.925403","150.4685","0","29.08345","150.0387","150.0387","0","0","0","0","0","150.0387","191.7197","0","0","287.6537","0","0","0.4297313","0.4082448","335.8757","289.3002","137.5935","0","137.5935","552.6955","58.17847","0.03721699","0","0","0","0","240.2769","109.7482","1000149","426.4854"
"7/20/2007 2:00:00 PM","0.1621378","56.80059","91.3333","40.75067","0.1564473","62.05153","32.87713","5.514745","217.3464","0","29.08345","67.89206","67.89206","0","0","0","0","0","67.89206","411.5325","0","0","279.3979","0","0","149.4543","141.9816","335.8757","388.3675","204.0331","0","204.0331","725.8234","76.40246","0.03719144","0","0","0","0","183.3545","49.64122","1000216","450.419"
"7/20/2007 3:00:00 PM","0.1575822","43.16294","96.42144","53.83848","0.1519157","60.2809","32.76685","6.506883","264.5","0","29.08345","105.5301","105.5301","0","0","0","0","0","105.5301","307.7615","0","0","324.7809","0","0","158.9699","151.0214","264.1947","483.661","211.3023","0","211.3023","905.1193","95.27572","0.03716502","0","0","0","0","248.3331","48.22472","1000264","543.942"
"7/20/2007 4:00:00 PM","0.1152004","29.65126","101.0752","67.52036","0.1108637","44.16785","31.76893","5.290312","189.7805","0","29.08345","111.9415","111.9415","0","340.5264","0","0","0","602.4678","38.83167","0","0","233.9483","276.513","262.6874","0","0","52.89236","483.661","0","382.3452","-382.3452","454.5212","47.84434","0.03716502","150","3.232394","3.232394","0","218.0259","35.33428","1000189","527.8289"
