sep=,
"7/25/2007 9:00:00 PM","0","0","135.6504","90","0","0","29.08345","4.095771","77.59194","0","29.08345","131.5464","131.5464","0","0","46.65879","0","3.126139","131.5464","58.98446","0","0","77.59194","56.79419","53.95448","0","0","151.8003","483.661","0","10.1354","-10.1354","809.2485","85.18405","0.03804496","0","0","0","0","183.497","0","1000077","530.3198"
"7/25/2007 10:00:00 PM","0","0","149.7383","90","0","0","29.08345","4.199358","84.20793","0","29.08345","68.05492","68.05492","0","0","0","0","0","98.74563","85.27763","0","0","84.20793","0","0","16.153","15.34535","165.8772","483.661","0","15.34535","-15.34535","791.1638","83.2804","0.03804496","30.6907","0.661363","0.661363","0","116.9644","0","1000083","483.661"
"7/25/2007 11:00:00 PM","0","0","167.6784","90","0","0","29.08345","4.260436","89.26613","0","29.08345","72.45395","72.45395","0","0","0","0","0","104.3971","85.50634","0","0","89.26613","0","0","16.81218","15.97157","187.1902","483.661","0","15.97157","-15.97157","772.3411","81.29907","0.03804496","31.94314","0.6883522","1.349715","0","124.3324","0","1000088","483.661"
"7/26/2007 12:00:00 AM","0","0","-172.2068","90","0","0","29.08345","3.109175","21.00261","0","29.08345","21.54827","21.54827","0","0","0","0","0","21.54827","97.46773","0","0","21.00261","0.5743806","0.5456616","0","0","209.373","483.661","0","0.5743806","-0.5743806","771.6642","81.22781","0.03804496","0","0","1.349715","0","34.20441","0","1000020","483.661"
"7/26/2007 1:00:00 AM","0","0","-153.4344","90","0","0","29.08345","2.115798","0","0","29.08345","20.63311","20.63311","0","0","0","0","0","20.63311","0","0","0.000000000000003552714","0","21.71907","20.63311","0","0","210.1707","483.661","0","21.71907","-21.71907","746.0681","78.53348","0.03804496","0","0","1.349715","0","22.69643","0","999999","483.661"
"7/26/2007 2:00:00 AM","0","0","-138.3961","90","0","0","29.08345","1.966733","0","0","29.08345","21.59934","21.59934","0","0","0","0","0","21.59934","0","0","0.000000000000003552714","0","22.73615","21.59934","0","0","240.3361","483.661","0","22.73615","-22.73615","719.2733","75.71297","0.03804496","0","0","1.349715","0","23.75928","0","999999","483.661"
"7/26/2007 3:00:00 AM","0","0","-127.0463","90","0","0","29.08345","1.932111","0","0","29.08345","22.07897","22.07897","0","0","0","0","0","22.07897","0","0","0.000000000000003552714","0","23.24102","22.07897","0","0","271.9141","483.661","0","23.24102","-23.24102","691.8835","72.82983","0.03804496","0","0","1.349715","0","24.28686","0","999999","483.661"
"7/26/2007 4:00:00 AM","0","0","-118.417","90","0","0","29.08345","1.811511","0","0","29.08345","90.44135","90.44135","0","0","0","0","0","90.44135","0","0","0","0","95.20142","90.44135","0","0","304.1933","483.661","0","95.20142","-95.20142","579.6875","61.01974","0.03804496","0","0","1.349715","0","99.48549","0","999999","483.661"
"7/26/2007 5:00:00 AM","0.00755503","0.0008003218","-111.5924","98.70049","0.007137605","2.87223","29.25593","1.976126","0","0","29.08345","118.2505","118.2505","0","0","0","0","0","118.2505","2.428937","0","0.00000000000001421085","2.87223","124.4742","118.2505","0","0","335.8757","411.271","0","121.6019","-121.6019","436.3782","45.93455","0.03804496","0","0","1.349715","0","130.0755","2.297784","999999","414.1432"
"7/26/2007 6:00:00 AM","0.07981966","12.95022","-105.8992","84.57515","0.0753101","30.10705","30.9062","2.915561","13.39285","0","29.08345","141.0466","141.0466","0","0","0","0","0","141.0466","30.84079","0","0","43.4999","134.3724","127.6538","0","0","335.8757","289.669","0","104.2654","-104.2654","313.5003","33.00003","0.03804496","0","0","1.349715","0","161.8477","24.08564","1000012","319.7761"
"7/26/2007 7:00:00 AM","0.2113209","26.25192","-100.8357","70.49408","0.198308","78.33197","33.89688","4.627759","121.7499","0","29.08345","149.2778","149.2778","0","0","0","0","0","149.2778","134.0333","0","0","200.0819","28.97665","27.52782","0","0","335.8757","185.4037","49.35532","0","49.35532","355.3797","37.40839","0.03803895","0","0","1.349715","0","225.0805","62.66558","1000121","263.7357"
"7/26/2007 8:00:00 AM","0.3812789","39.77589","-95.94348","56.59795","0.3570614","138.8258","37.78234","4.007976","71.98459","0","29.08345","107.1455","107.1455","0","0","0","0","0","107.1455","196.7514","0","0","210.8104","37.01152","35.16095","0","0","335.8757","220.9395","101.8143","0","101.8143","441.772","46.50231","0.03802656","0","0","1.349715","0","153.8524","111.0606","1000071","359.7653"
"7/26/2007 9:00:00 AM","0.3978673","53.42235","-90.57494","43.14731","0.3817426","148.0523","38.38899","3.220492","25.37781","0","29.08345","86.49483","86.49483","0","0","0","0","0","86.49483","200.5092","0","0","173.4301","64.3337","61.11702","0","0","335.8757","294.2458","83.71858","0","83.71858","512.8096","53.97995","0.03801638","0","0","1.349715","0","107.8332","118.4418","1000024","442.2981"
"7/26/2007 10:00:00 AM","0.3627792","67.07029","-83.04351","30.79981","0.3501018","136.2154","37.6114","4.012378","72.26572","0","29.08345","95.31314","95.31314","0","0","0","0","0","95.31314","218.7328","0","0","208.4811","24.26044","23.04742","0","0","335.8757","354.5232","111.955","0","111.955","607.8065","63.97963","0.03800277","0","0","1.349715","0","140.9773","108.9723","1000071","490.7386"
"7/26/2007 11:00:00 AM","0.3825596","80.24792","-63.2294","21.59854","0.3694548","143.4648","38.08688","5.917379","252.0798","0","29.08345","108.4007","108.4007","0","267.1412","0","0","0","525.5419","75.26416","0","0","395.5446","129.96","123.462","0","0","335.8757","435.1307","0","136.4952","-136.4952","446.9453","47.04688","0.03800277","150","3.232394","4.582109","0","245.2807","114.7718","1000251","578.5955"
"7/26/2007 12:00:00 PM","0.4387332","82.90797","50.00066","20.40623","0.4237086","163.6295","39.4221","8.127234","264.5","0","29.08345","203.2953","203.2953","0","0","68.38969","0","4.582109","203.2953","210.5949","0","0","428.1295","0","0","61.20472","58.14448","335.8757","298.6355","290.1637","0","290.1637","693.1574","72.96394","0.03796754","0","0","0","0","355.8748","130.9036","1000264","530.6547"
"7/26/2007 1:00:00 PM","0.4678075","70.20627","80.45151","28.2576","0.4509749","173.6754","40.09443","8.085077","264.5","0","29.08345","98.89028","98.89028","0","0","0","0","0","127.203","344.4694","0","0","438.1754","0","0","165.6097","157.3292","302.6919","483.661","302.6919","0","302.6919","950","100","0.03793086","28.31273","0.6101195","0.6101195","0","241.0293","138.9403","1000264","657.3365"
"7/26/2007 2:00:00 PM","0.3753605","56.59095","89.1346","40.14794","0.3612877","140.4091","37.88617","7.504462","264.5","0","29.08345","95.05414","95.05414","0","462.4241","0","0","0","707.4783","57.23273","0","0","404.9091","308.3982","292.9782","0","0","0","483.661","0","317.989","-317.989","575.2463","60.55224","0.03793086","150","3.232394","3.842514","0","236.8096","112.3273","1000264","624.0701"
"7/26/2007 3:00:00 PM","0.0667404","42.93067","94.77517","53.42729","0.06439077","25.76898","30.64153","7.115014","264.5","0","29.08345","81.01154","81.01154","0","476.4667","57.35095","0","3.842514","707.4783","41.02868","32.22428","0","290.269","308.3982","292.9782","0","0","335.8757","407.5025","0","407.5025","-407.5025","95","10","0.03793086","150","3.232394","3.232394","0","221.3627","20.61518","1000264","490.6224"
"7/26/2007 4:00:00 PM","0.1976732","29.3698","99.70491","67.25104","0.1887423","74.62375","33.66368","4.313931","93.99692","0","29.08345","103.0372","103.0372","0","0","48.24469","0","3.232394","103.0372","163.6503","0","0","168.6207","9.516056","9.040253","0","0","335.8757","0","113.3524","0","113.3524","191.1827","20.12449","0.03791714","0","0","0","0","160.3393","59.699","1000093","122.8684"
"7/26/2007 5:00:00 PM","0.05200833","16.00669","104.6862","81.30405","0.0499119","20.00252","30.29077","3.887477","64.28847","0","29.08345","78.75601","78.75601","0","0","0","0","0","78.75601","107.028","0","0","84.29099","15.22899","14.46754","0","0","335.8757","81.61372","4.773528","0","4.773528","195.2332","20.55086","0.03791657","0","0","0","0","118.7758","16.00202","1000063","101.6162"
"7/26/2007 6:00:00 PM","0.02753668","2.961172","110.1928","95.42937","0.02342486","9.411631","29.64973","3.648221","49.48378","0","29.08345","279.1236","279.1236","538.038","0","0","0","0","279.1236","21.10012","0","0","58.89541","0","0","308.3982","292.9782","335.8757","85.05066","302.3899","0","302.3899","451.8195","47.55994","0.0379924","0","0","0","0","331.7779","7.529305","1000048","94.46229"
"7/26/2007 7:00:00 PM","0","0","116.7033","90","0","0","29.08345","1.889815","0","0","29.08345","224.3717","224.3717","532.7699","0","0","0","0","224.3717","0","0","0","0","0","0","308.3982","292.9782","335.8757","302.7714","292.9782","0","292.9782","700.4198","73.7284","0.03806607","0","0","0","0","246.8089","0","999999","302.7714"
"7/26/2007 8:00:00 PM","0","0","124.8419","90","0","0","29.08345","1.222977","0","0","29.08345","232.2761","232.2761","540.6743","0","0","0","0","232.2761","0","0","0","0","0","0","308.3982","292.9782","294.1331","483.661","292.9782","0","292.9782","949.0201","99.89685","0.0381396","0","0","0","0","255.5037","0","999999","483.661"
"7/26/2007 9:00:00 PM","0","0","135.469","90","0","0","29.08345","1.944618","0","0","29.08345","105.1002","105.1002","0","0","0","0","0","105.1002","0","0","0","0","110.6318","105.1002","0","0","1.154861","483.661","0","110.6318","-110.6318","818.6392","86.17255","0.0381396","0","0","0","0","115.6102","0","0","483.661"
"7/26/2007 10:00:00 PM","0","0","149.5891","90","0","0","29.08345","1.694312","0","0","29.08345","66.6306","66.6306","0","0","0","0","0","66.6306","0","0","0","0","70.13747","66.6306","0","0","154.8101","483.661","0","70.13747","-70.13747","735.9814","77.47173","0.0381396","0","0","0","0","73.29366","0","0","483.661"
"7/26/2007 11:00:00 PM","0","0","167.6028","90","0","0","29.08345","1.187537","0","0","29.08345","47.25318","47.25318","0","0","0","0","0","47.25318","0","0","0","0","49.74018","47.25318","0","0","252.2233","483.661","0","49.74018","-49.74018","677.3621","71.30127","0.0381396","0","0","0","0","51.97849","0","999999","483.661"
"7/27/2007 12:00:00 AM","0","0","-172.1728","90","0","0","29.08345","0.5127181","0","0","29.08345","35.0128","35.0128","0","0","0","0","0","35.0128","0","0","0.000000000000007105427","0","36.85558","35.0128","0","0","321.3069","483.661","0","36.85558","-36.85558","633.9274","66.72919","0.0381396","0","0","0","0","38.51408","0","999999","483.661"
"7/27/2007 1:00:00 AM","0","0","-153.311","90","0","0","29.08345","1.669151","0","0","29.08345","30.90917","30.90917","0","0","0","0","0","30.90917","0","0","0.000000000000003552714","0","32.53596","30.90917","0","0","335.8757","457.295","0","32.53596","-32.53596","595.5833","62.69298","0.0381396","0","0","0","0","34.00008","0","999999","457.295"
"7/27/2007 2:00:00 AM","0","0","-138.2272","90","0","0","29.08345","2.49317","0","0","29.08345","29.42587","29.42587","0","0","0","0","0","29.42587","0","0","0.000000000000003552714","0","30.97459","29.42587","0","0","335.8757","424.7591","0","30.97459","-30.97459","559.0794","58.85047","0.0381396","0","0","0","0","32.36845","0","999999","424.7591"
"7/27/2007 3:00:00 AM","0","0","-126.8606","90","0","0","29.08345","1.972642","0","0","29.08345","26.33156","26.33156","0","0","0","0","0","26.33156","0","0","0.000000000000003552714","0","27.71744","26.33156","0","0","335.8757","393.7845","0","27.71744","-27.71744","526.4141","55.41201","0.0381396","0","0","0","0","28.96472","0","0","393.7845"
"7/27/2007 4:00:00 AM","0","0","-118.2245","90","0","0","29.08345","2.717852","5.801004","0","29.08345","93.71796","93.71796","0","0","0","0","0","93.71796","6.189853","0","0","5.801004","92.54417","87.91696","0","0","335.8757","366.067","0","92.54417","-92.54417","417.3498","43.93156","0.0381396","0","0","0","0","105.9903","0","5.801004","366.067"
"7/27/2007 5:00:00 AM","0.001216987","0","-111.3931","90","0","0","29.08345","2.555747","0","0","29.08345","84.4048","84.4048","0","0","0","0","0","84.4048","0","0","0","0","88.84715","84.4048","0","0","335.8757","273.5229","0","88.84715","-88.84715","312.6424","32.90973","0.0381396","0","0","0","0","92.84528","0","999999","273.5229"
"7/27/2007 6:00:00 AM","0.03288191","12.86255","-105.6871","84.57346","0.03155412","12.6679","29.84639","6.082623","264.2574","0","29.08345","116.7852","116.7852","0","150.1003","0","0","0","416.8856","66.42718","0","0","276.9253","2.766464","2.628141","0","0","335.8757","184.6757","0","140.0986","-140.0986","147.5347","15.52996","0.0381396","150","3.232394","3.232394","0","260.5925","10.13432","1000263","197.3436"
"7/27/2007 7:00:00 AM","0.073667","26.17637","-100.6","70.47174","0.070946","28.37437","30.8004","5.324706","194.0048","0","29.08345","124.8779","124.8779","0","10.22697","48.24469","0","3.232394","285.1048","77.9991","0","0","222.3792","0","0","58.9","55.955","335.8757","44.57713","0","17.42593","-17.42593","126.998","13.36821","0.0381396","150","3.232394","3.232394","0","234.3681","22.6995","1000193","121.1962"
"7/27/2007 8:00:00 AM","0.1568711","39.70902","-95.66473","56.55122","0.151216","60.00736","32.74983","5.08523","166.1731","0","29.08345","104.4317","104.4317","0","0","48.24469","0","3.232394","104.4317","216.5821","0","0","226.1805","0","0","61.74138","58.65432","335.8757","27.1512","166.9064","0","166.9064","268.6227","28.27608","0.03811936","0","0","0","0","197.9615","48.00589","1000165","135.4033"
"7/27/2007 9:00:00 AM","0.2397272","53.3595","-90.21349","43.06785","0.2312794","91.05878","34.70149","4.605169","119.7522","0","29.08345","144.0025","144.0025","0","0","0","0","0","144.0025","146.394","0","0","210.8109","25.52666","24.25033","0","0","335.8757","147.3238","65.53212","0","65.53212","324.2286","34.12933","0.03811142","0","0","0","0","218.2788","72.84703","1000119","238.3826"
"7/27/2007 10:00:00 AM","0.2508476","67.0013","-82.49586","30.67089","0.2421608","95.24023","34.9673","3.432706","36.77794","0","29.08345","136.1402","136.1402","352.6628","0","0","0","0","136.1402","96.97221","0","0","132.0182","0","0","253.3005","240.6355","335.8757","194.5069","335.8757","0","335.8757","609.2286","64.12933","0.03819207","0","0","0","0","168.1432","76.19218","1000036","289.7471"
"7/27/2007 11:00:00 AM","0.3413678","80.12799","-62.11555","21.39937","0.3296779","128.5328","37.11008","5.291348","189.9077","0","29.08345","137.4093","137.4093","0","0","0","0","0","137.4093","231.746","0","0","318.4405","0","0","52.49839","49.87347","335.8757","436.3374","178.4062","0","178.4062","760.6113","80.06435","0.03817045","0","0","0","0","246.104","102.8262","189.9077","564.8702"
"7/27/2007 12:00:00 PM","0.2667372","82.75971","48.64893","20.18968","0.2575686","101.1452","35.34392","5.148945","172.4337","0","29.08345","215.0443","215.0443","0","0","0","0","0","215.0443","127.2197","0","0","273.5789","44.85334","42.61068","0","0","223.1967","483.661","56.29187","0","56.29187","808.3766","85.09227","0.03816363","0","0","0","0","322.7656","80.91618","1000171","584.8063"
"7/27/2007 1:00:00 PM","0.460162","70.1437","79.8157","28.10485","0.4438008","171.0379","39.91745","6.533051","264.5","0","29.08345","117.5995","117.5995","0","299.4643","0","0","0","567.0638","76.80581","0","0","435.538","160.5935","152.5638","0","0","166.9048","483.661","0","139.5555","-139.5555","643.9088","67.77988","0.03816363","150","3.232394","3.232394","0","261.6094","136.8304","1000264","654.699"
"7/27/2007 2:00:00 PM","0.2195394","56.53937","88.738","40.04821","0.2118576","83.57235","34.22739","7.652135","264.5","0","29.08345","130.9761","130.9761","0","190.923","48.24469","0","3.232394","471.8991","73.75991","0","0","348.0724","60.42007","57.39907","0","0","335.8757","465.7646","0","78.60303","-78.60303","551.2742","58.02887","0.03816363","150","3.232394","3.232394","0","276.3237","66.85788","1000264","597.5816"
"7/27/2007 3:00:00 PM","0.08789132","42.87659","94.47768","53.36256","0.08479068","33.86604","31.13612","7.891235","264.5","0","29.08345","99.42497","99.42497","0","0","48.24469","0","3.232394","99.42497","300.0916","0","0","298.366","0","0","165.075","156.8213","335.8757","387.1615","238.932","0","238.932","754.0148","79.36998","0.03813472","0","0","0","0","241.6175","27.09283","264.5","469.2722"
"7/27/2007 4:00:00 PM","0.008439247","29.30782","99.45736","67.21184","0.00814179","3.276006","29.2802","7.584993","264.5","0","29.08345","107.5","107.5","0","0","0","0","0","107.5","249.0941","0","0","267.776","0","0","157","149.15","230.9708","483.661","152.4261","0","152.4261","883.3525","92.98448","0.03811629","0","0","0","0","250.5","2.620805","1000264","486.937"
"7/27/2007 5:00:00 PM","0.06549791","15.93316","104.4655","81.28598","0.06275093","25.1167","30.60179","7.453584","264.5","0","29.08345","210.9187","210.9187","0","0","0","0","0","210.9187","137.312","0","0","289.6167","0","0","53.5813","50.90223","78.54475","483.661","76.01893","0","76.01893","947.8568","99.7744","0.03810711","0","0","0","0","364.2606","20.09336","264.5","508.7777"
"7/27/2007 6:00:00 PM","0.005613085","2.872591","109.9862","95.43101","0.005381393","2.16588","29.21349","7.415071","264.5","0","29.08345","292.9499","292.9499","0","0","0","0","0","292.9499","91.0278","0","0","266.6659","29.94729","28.44992","0","0","2.525822","483.661","0","27.78141","-27.78141","915.1161","96.32801","0.03810711","0.000000000000024869","0.0000000000000005359093","0.0000000000000005359093","0","454.4949","1.732704","1000264","485.8269"
"7/27/2007 7:00:00 PM","0","0","116.5035","90","0","0","29.08345","6.514528","264.5","0","29.08345","307.9104","307.9104","0","0","0","0","0","307.9104","85.9016","0","0","264.5","45.69518","43.41042","0","0","41.11111","483.661","0","45.69518","-45.69518","861.2638","90.65935","0.03810711","0","0","0.0000000000000005359093","0","470.9515","0","1000264","483.661"
"7/27/2007 8:00:00 PM","0","0","124.6465","90","0","0","29.08345","5.26377","186.5204","0","29.08345","162.0125","162.0125","0","0","0","0","0","208.5775","89.425","0","0","186.5204","0","0","24.50787","23.28248","104.5766","483.661","0","23.28248","-23.28248","833.8251","87.77106","0.03810711","46.56495","1.003442","1.003442","0","271.474","0","1000186","483.661"
"7/27/2007 9:00:00 PM","0","0","135.2843","90","0","0","29.08345","4.595002","118.853","0","29.08345","185.5441","185.5441","0","0","0","0","0","185.5441","64.0565","0","0","118.853","70.2011","66.69105","0","0","136.9134","483.661","0","70.2011","-70.2011","751.0923","79.06235","0.03810711","0","0","1.003442","0","263.525","0","118.853","483.661"
"7/27/2007 10:00:00 PM","0","0","149.438","90","0","0","29.08345","5.286511","189.3136","0","29.08345","105.7044","105.7044","0","9.323692","0","0","0","265.0281","71.43153","0","0","189.3136","0","0","74.28552","70.57124","234.4149","483.661","0","79.42876","-79.42876","657.4846","69.20891","0.03810711","150","3.232394","4.235837","0","210.9317","0","1000188","483.661"
"7/27/2007 11:00:00 PM","0","0","167.5281","90","0","0","29.08345","4.236062","87.11066","0","29.08345","60.47692","60.47692","0","0","63.22144","0","4.235837","60.47692","144.0395","0","0","87.11066","0","0","26.63374","25.30206","335.8757","477.284","88.52349","0","88.52349","732.5993","77.11572","0.03809643","0","0","0","0","110.0799","0","1000086","540.5055"
"7/28/2007 12:00:00 AM","0","0","-172.1341","90","0","0","29.08345","2.714553","5.677834","0","29.08345","21.01222","21.01222","285.0283","0","0","0","0","21.01222","27.02157","0","0","5.677834","0","0","269.6938","256.2092","256.2092","483.661","256.2092","0","256.2092","950","100","0.03816038","0","0","0","0","25.95236","0","1000005","483.661"
"7/28/2007 1:00:00 AM","0","0","-153.1806","90","0","0","29.08345","2.806614","9.11526","0","29.08345","30.73167","30.73167","0","0","0","0","0","30.73167","29.6608","0","0.000000000000003552714","9.11526","22.75412","21.61641","0","0","0","483.661","0","22.75412","-22.75412","923.184","97.17726","0.03816038","0","0","0","0","38.36247","0","1000008","483.661"
"7/28/2007 2:00:00 AM","0","0","-138.051","90","0","0","29.08345","1.90098","0","0","29.08345","26.2901","26.2901","0","0","0","0","0","26.2901","0","0","0","0","27.67378","26.2901","0","0","31.60294","483.661","0","27.67378","-27.67378","890.5701","93.74422","0.03816038","0","0","0","0","28.91911","0","999999","483.661"
"7/28/2007 3:00:00 AM","0","0","-126.6679","90","0","0","29.08345","1.448544","0","0","29.08345","28.16938","28.16938","0","0","0","0","0","28.16938","0","0","0.000000000000003552714","0","29.65198","28.16938","0","0","70.03876","483.661","0","29.65198","-29.65198","855.6249","90.06578","0.03816038","0","0","0","0","30.98632","0","999999","483.661"
"7/28/2007 4:00:00 AM","0","0","-118.0255","90","0","0","29.08345","2.487635","0","0","29.08345","90.25657","90.25657","0","0","0","0","0","90.25657","0","0","0.00000000000001421085","0","95.00691","90.25657","0","0","111.2221","483.661","0","95.00691","-95.00691","743.6582","78.27982","0.03816038","0","0","0","0","99.28223","0","999999","483.661"
"7/28/2007 5:00:00 AM","0.01112416","0","-111.1875","90","0","0","29.08345","2.95185","14.81913","0","29.08345","144.5338","144.5338","0","0","0","0","0","144.5338","10.25306","0","0","14.81913","136.5418","129.7147","0","0","243.1761","483.661","0","136.5418","-136.5418","582.7422","61.34129","0.03816038","0","0","0","0","166.3967","0","1000014","483.661"
"7/28/2007 6:00:00 AM","0.07055133","12.7748","-105.4689","84.56931","0.06705181","26.82702","30.70601","3.484134","39.80994","0","29.08345","161.7835","161.7835","0","0","0","0","0","161.7835","41.18897","0","0.00000000000002842171","66.63696","128.3932","121.9736","0","0","335.8757","413.863","0","101.5662","-101.5662","463.0453","48.74161","0.03816038","0","0","0","0","197.8668","21.46161","1000039","440.69"
"7/28/2007 7:00:00 AM","0.2285924","26.10087","-100.3578","70.44666","0.2122742","83.73324","34.23756","2.562831","0","0","29.08345","125.0273","125.0273","0","0","0","0","0","125.0273","66.97194","0","0.00000000000001421085","83.73324","131.6077","125.0273","0","0","335.8757","312.2968","0","47.87449","-47.87449","406.6247","42.8026","0.03816038","0","0","0","0","137.5301","66.98659","999999","396.03"
"7/28/2007 8:00:00 AM","0.295378","39.64215","-95.37852","56.50142","0.2822847","110.5786","35.94862","3.587344","45.89476","0","29.08345","95.35593","95.35593","0","0","0","0","0","95.35593","164.094","0","0","156.4734","52.06439","49.46117","0","0","335.8757","264.4223","58.51423","0","58.51423","456.2757","48.02901","0.03815331","0","0","0","0","127.8389","88.46289","1000045","375.0009"
"7/28/2007 9:00:00 AM","0.4169098","53.29633","-89.84282","42.9849","0.3997244","154.744","38.83142","4.849609","143.021","0","29.08345","74.28872","74.28872","0","135.27","0","0","0","359.5587","82.81401","0","0","297.765","70.03969","66.5377","0","0","335.8757","306.5526","0","65.2957","-65.2957","379.3239","39.92884","0.03815331","150","3.232394","3.232394","0","153.2281","123.7952","1000142","461.2965"
"7/28/2007 10:00:00 AM","0.345605","66.93102","-81.93559","30.53768","0.3336314","130.0225","37.20708","4.573169","116.9223","0","29.08345","128.7272","128.7272","0","0","48.24469","0","3.232394","128.7272","191.8358","0","0","246.9448","12.42615","11.80485","0","0","335.8757","241.2569","165.841","0","165.841","520.0447","54.74155","0.0381333","0","0","0","0","200.0611","104.018","1000116","419.524"
"7/28/2007 11:00:00 AM","0.3061679","80.0034","-60.99337","21.19449","0.2956704","115.6675","36.2764","6.864109","264.5","0","29.08345","144.136","144.136","0","0","0","0","0","144.136","263.7561","0","0","380.1675","0","0","120.364","114.3458","335.8757","360.6624","230.0133","0","230.0133","715.2175","75.28605","0.03810558","0","0","0","0","290.7996","92.534","1000264","476.3299"
"7/28/2007 12:00:00 PM","0.3341495","82.60191","47.33307","19.96849","0.3227302","125.9118","36.93965","5.828783","245.5508","0","29.08345","143.143","143.143","0","0","0","0","0","143.143","259.5045","0","0","371.4626","0","0","102.4078","97.28738","276.6939","483.661","223.1992","0","223.1992","904.6083","95.22192","0.03807872","0","0","0","0","280.2327","100.7294","1000245","609.5729"
"7/28/2007 1:00:00 PM","0.05613988","70.07484","79.17003","27.95101","0.05418316","21.70531","30.39422","6.20278","264.5","0","29.08345","78.47125","78.47125","0","232.0397","0","0","0","460.511","62.14951","0","0","286.2053","48.43262","46.01099","0","0","53.49469","483.661","0","176.7273","-176.7273","696.3331","73.29823","0.03807872","150","3.232394","3.232394","0","218.5684","17.36425","1000264","505.3664"
"7/28/2007 2:00:00 PM","0.3093601","56.48274","88.3336","39.94908","0.2983885","116.6991","36.34298","6.554099","264.5","0","29.08345","106.1611","106.1611","0","269.604","48.24469","0","3.232394","525.7651","72.5037","0","0","381.1991","117.1211","111.265","0","0","298.9493","483.661","0","102.1773","-102.1773","575.916","60.62274","0.03807872","150","3.232394","3.232394","0","249.0272","93.35931","1000264","648.6049"
"7/28/2007 3:00:00 PM","0.1130853","42.81791","94.17404","53.29923","0.1090842","43.4664","31.72572","6.515612","264.5","0","29.08345","94.84997","94.84997","0","0","48.24469","0","3.232394","94.84997","324.6879","0","0","307.9664","0","0","169.65","161.1675","335.8757","408.0708","252.8786","0","252.8786","790.4907","83.20954","0.03804833","0","0","0","0","236.585","34.77312","1000264","499.7819"
"7/28/2007 4:00:00 PM","0.1241757","29.24139","99.20467","67.17449","0.1195173","47.57529","31.97913","5.934482","253.3402","0","29.08345","79.48402","79.48402","0","233.4579","0","0","0","462.9419","65.0007","0","0","300.9155","62.73865","59.60172","0","0","187.9836","483.661","0","165.1633","-165.1633","595.8438","62.7204","0.03804833","150","3.232394","3.232394","0","214.1025","38.06024","1000252","531.2363"
"7/28/2007 5:00:00 PM","0.06520703","15.85517","104.2403","81.27009","0.06247675","25.00762","30.59514","6.064446","262.9179","0","29.08345","160.6617","160.6617","0","72.94147","48.24469","0","3.232394","383.6032","75.05817","0","0","287.9255","0","0","29.31473","27.84899","335.8757","424.98","0","48.8987","-48.8987","538.2161","56.65433","0.03804833","150","3.232394","3.232394","0","308.1869","20.0061","1000262","498.2324"
"7/28/2007 6:00:00 PM","0.01144129","2.77943","109.7754","95.4351","0.01087946","4.376411","29.34637","5.999121","258.1038","0","29.08345","377.4441","377.4441","417.5031","0","48.24469","0","3.232394","377.4441","69.54147","0","0","262.4802","0","0","298.1628","283.2546","335.8757","376.0814","335.8757","0","335.8757","823.2161","86.65433","0.03812999","0","0","0","0","544.2404","3.501129","1000257","428.7025"
"7/28/2007 7:00:00 PM","0","0","116.2996","90","0","0","29.08345","6.141826","264.5","0","29.08345","281.2232","281.2232","0","0","0","0","0","281.2232","94.05341","0","0","264.5","17.60334","16.72318","0","0","149.4162","483.661","0","17.60334","-17.60334","802.4704","84.47057","0.03812999","0","0","0","0","441.5955","0","1000264","483.661"
"7/28/2007 8:00:00 PM","0","0","124.4473","90","0","0","29.08345","5.685094","234.9616","0","29.08345","180.4353","180.4353","0","0","0","0","0","284.0353","82.72267","0","0","234.9616","0","0","54.52634","51.80003","173.8653","483.661","0","51.80003","-51.80003","741.4235","78.04458","0.03812999","103.6001","2.232508","2.232508","0","315.9596","0","1000234","483.661"
"7/28/2007 9:00:00 PM","0","0","135.0964","90","0","0","29.08345","3.355562","32.22986","0","29.08345","109.1191","109.1191","0","0","0","0","0","109.1191","29.5364","0","0.00000000000001421085","32.22986","80.93607","76.88927","0","0","245.8098","483.661","0","80.93607","-80.93607","646.0394","68.00414","0.03812999","0","0","2.232508","0","136.146","0","1000031","483.661"
"7/28/2007 10:00:00 PM","0","0","149.2851","90","0","0","29.08345","3.10366","20.78584","0","29.08345","54.2372","54.2372","0","0","0","0","0","54.2372","38.32394","0","0","20.78584","35.21196","33.45137","0","0","335.8757","467.5724","0","35.21196","-35.21196","604.5417","63.63597","0.03812999","0","0","2.232508","0","70.05384","0","1000020","467.5724"
"7/28/2007 11:00:00 PM","0","0","167.4544","90","0","0","29.08345","2.028893","0","0","29.08345","41.12487","41.12487","0","0","0","0","0","41.12487","0","0","0.000000000000007105427","0","43.28934","41.12487","0","0","335.8757","432.3605","0","43.28934","-43.28934","553.5247","58.26576","0.03812999","0","0","2.232508","0","45.23735","0","999999","432.3605"
"7/29/2007 12:00:00 AM","0","0","-172.0905","90","0","0","29.08345","4.097612","77.70951","0","29.08345","33.50615","33.50615","0","0","0","0","0","117.4925","66.13995","0","0","77.70951","0","0","44.20337","41.9932","335.8757","389.0711","0","41.9932","-41.9932","504.0352","53.05634","0.03812999","83.9864","1.809848","4.042356","0","75.71151","0","1000077","389.0711"
"7/29/2007 1:00:00 AM","0","0","-153.0431","90","0","0","29.08345","4.244473","87.85452","0","29.08345","30.52733","30.52733","0","0","60.33367","0","4.042356","30.52733","287.7897","0","0","87.85452","0","0","57.32719","54.46083","335.8757","347.0779","114.7945","0","114.7945","601.4417","63.30964","0.0381162","0","0","0","0","77.50732","0","1000087","407.4116"
"7/29/2007 2:00:00 AM","0","0","-137.8674","90","0","0","29.08345","2.385383","0","0","29.08345","23.71904","23.71904","332.1172","0","0","0","0","23.71904","0","0","0","0","0","0","308.3982","292.9782","335.8757","429.73","292.9782","0","292.9782","850.0419","89.4781","0.03818892","0","0","0","0","26.09094","0","999999","429.73"
"7/29/2007 3:00:00 AM","0","0","-126.4683","90","0","0","29.08345","2.465993","0","0","29.08345","19.90534","19.90534","0","0","0","0","0","19.90534","0","0","0.000000000000003552714","0","20.95299","19.90534","0","0","117.8017","483.661","0","20.95299","-20.95299","825.3486","86.8788","0.03818892","0","0","0","0","21.89587","0","999999","483.661"
"7/29/2007 4:00:00 AM","0","0","-117.8201","90","0","0","29.08345","1.41344","0","0","29.08345","74.08015","74.08015","0","0","0","0","0","74.08015","0","0","0.00000000000001421085","0","77.9791","74.08015","0","0","146.9031","483.661","0","77.9791","-77.9791","733.4493","77.20519","0.03818892","0","0","0","0","81.48816","0","999999","483.661"
"7/29/2007 5:00:00 AM","0.01915678","0","-110.9757","90","0","0","29.08345","2.463272","0","0","29.08345","103.0343","103.0343","0","0","0","0","0","103.0343","0","0","0","0","108.4571","103.0343","0","0","255.2074","483.661","0","108.4571","-108.4571","605.6313","63.75067","0.03818892","0","0","0","0","113.3377","0","999999","483.661"
"7/29/2007 6:00:00 AM","0.1867852","12.687","-105.2444","84.56268","0.1024996","40.8688","31.56584","5.118598","169.4518","0","29.08345","149.0801","149.0801","0","-0.000000000000003552714","0","0","0","228.6551","91.9816","0","0","210.3206","0","0","20.37166","19.35308","335.8757","433.2851","0","19.35308","-19.35308","582.8235","61.34985","0.03818892","79.57495","1.714784","1.714784","0","248.7141","32.69504","1000168","474.1539"
"7/29/2007 7:00:00 AM","0.2290288","26.02543","-100.109","70.41884","0.2126762","83.88849","34.24736","6.36151","264.5","0","29.08345","126.8851","126.8851","0","199.0064","0","0","0","475.8915","73.20755","0","0","348.3885","64.62263","61.3915","0","0","335.8757","413.932","0","130.7341","-130.7341","428.7519","45.13178","0.03818892","150","3.232394","4.947178","0","271.8236","67.11079","1000264","497.8205"
"7/29/2007 8:00:00 AM","0.4738618","39.57529","-95.08492","56.44859","0.4324769","166.8665","39.63822","8.670669","264.5","0","29.08345","110.1618","110.1618","0","309.6515","73.83849","0","4.947178","569.8134","75.70312","0","0","431.3665","163.4877","155.3134","0","0","335.8757","283.1979","0","72.78275","-72.78275","342.9766","36.1028","0.03818892","150","3.232394","3.232394","0","253.428","133.4932","1000264","523.9029"
"7/29/2007 9:00:00 AM","0.5898091","53.2328","-89.46304","42.89849","0.5557418","211.7241","42.68574","11.01402","264.5","0","29.08345","111.9224","111.9224","0","0","48.24469","0","3.232394","180.9642","263.1593","0","0","476.2242","0","0","152.5776","144.9487","335.8757","210.4151","335.8757","0","335.8757","627.9766","66.1028","0.03814858","69.04185","1.487803","1.487803","0","255.3646","169.3793","1000264","470.3839"
"7/29/2007 10:00:00 AM","0.641404","66.85931","-81.36298","30.40026","0.6144689","232.6678","44.14387","12.90102","264.5","0","29.08345","110.6091","110.6091","0","0","22.20602","0","1.487803","175.8036","282.7973","0","0","497.1678","0","0","153.8909","146.1964","335.8757","452.2456","335.8757","0","335.8757","912.9766","96.1028","0.03810833","65.19449","1.404895","1.404895","0","253.92","186.1343","1000264","707.1195"
"7/29/2007 11:00:00 AM","0.8368531","79.87402","-59.86451","20.98397","0.8036069","298.227","48.86742","13.24777","264.5","0","29.08345","118.8176","118.8176","0","245.0471","0","0","0","513.8647","109.5088","0","0","562.7269","104.5944","99.36472","0","0","43.63251","483.661","43.63251","0","43.63251","950","100","0.0381031","150","3.232394","4.63729","0","262.9493","238.5816","1000264","781.888"
"7/29/2007 12:00:00 PM","0.8374836","82.43466","46.05566","19.7428","0.8049772","298.6913","48.90179","14.42676","264.5","0","29.08345","130.8282","130.8282","0","340.6812","69.21328","0","4.63729","621.5093","90.61671","0","0","563.1913","217.9046","207.0094","0","0","0","483.661","0","0","0","950","100","0.0381031","150","3.232394","3.232394","0","276.161","238.953","1000264","851.5656"
"7/29/2007 1:00:00 PM","0.7007387","69.99953","78.51533","27.79628","0.6713739","252.6969","45.5606","15.38673","264.5","0","29.08345","124.9368","124.9368","0","282.9578","48.24469","0","3.232394","557.8945","92.70514","0","0","517.1969","150.9416","143.3945","0","0","0","483.661","0","0","0","950","100","0.0381031","150","3.232394","3.232394","0","269.6805","202.1575","1000264","784.6027"
"7/29/2007 2:00:00 PM","0.5936865","56.42097","87.92169","39.85071","0.5629489","214.3093","42.86446","10.34348","264.5","0","29.08345","82.11192","82.11192","0","289.3143","48.24469","0","3.232394","521.4263","91.82684","0","0","478.8093","112.554","106.9263","0","0","0","483.661","0","0","0","950","100","0.0381031","150","3.232394","3.232394","0","222.5731","171.4474","1000264","746.215"
"7/29/2007 3:00:00 PM","0.4842356","42.75458","93.86446","53.23739","0.4484023","172.7301","40.03096","12.87235","264.5","0","29.08345","108.4087","108.4087","0","0","0","0","0","258.4087","169.201","178.8215","0","437.2301","0","0","0","0","0","483.661","0","0","0","950","100","0.0381031","150","3.232394","6.464789","0","251.4995","138.1841","264.5","656.3912"
"7/29/2007 4:00:00 PM","0.1709155","29.17047","98.94695","67.13907","0.1640471","65.01742","33.06212","12.05063","264.5","0","29.08345","107.6984","107.6984","0","156.8016","80","0","5.36","414.5","79.49757","0","0","329.5174","0","0","0","0","0","483.661","0","4.982585","-4.982585","944.128","99.38189","0.0381031","150","3.232394","4.337183","0","250.7183","52.01393","1000264","628.6785"
"7/29/2007 5:00:00 PM","0.1646856","15.77269","104.0107","81.25642","0.1369153","54.40839","32.40199","10.71244","264.5","0","29.08345","204.4887","204.4887","0","20.24521","64.73408","0","4.337183","374.7339","85.10262","0","0","318.9084","0","0","39.7661","37.77779","6.920257","483.661","6.920257","0","6.920257","950","100","0.03810227","150","3.232394","3.232394","0","357.1876","43.52671","1000264","602.8035"
"7/29/2007 6:00:00 PM","0.02864302","2.681682","109.5605","95.44168","0.02277529","9.151218","29.63402","9.613583","264.5","0","29.08345","330.5357","330.5357","0","0","48.24469","0","3.232394","330.5357","82.79021","0","0","273.6512","69.51127","66.03571","0","0","0","483.661","0","12.11536","-12.11536","935.7219","98.49705","0.03810227","0.00000000000002842171","0.0000000000000006124678","0.0000000000000006124678","0","495.8393","7.320975","1000264","541.0569"
"7/29/2007 7:00:00 PM","0","0","116.0919","90","0","0","29.08345","7.448019","264.5","0","29.08345","283.7096","283.7096","0","0","0","0","0","283.7096","93.22913","0","0","264.5","20.22065","19.20962","0","0","16.82688","483.661","0","20.22065","-20.22065","911.8917","95.98859","0.03810227","0","0","0.0000000000000006124678","0","444.3306","0","1000264","483.661"
"7/29/2007 8:00:00 PM","0","0","124.2445","90","0","0","29.08345","6.560994","264.5","0","29.08345","194.7233","194.7233","0","0","0","0","0","327.299","80.81295","0","0","264.5","0","0","69.77668","66.28785","44.91113","483.661","0","66.28785","-66.28785","833.7707","87.76534","0.03810227","132.5757","2.856913","2.856913","0","346.4456","0","1000264","483.661"
"7/29/2007 9:00:00 PM","0","0","134.9053","90","0","0","29.08345","4.945865","152.4791","0","29.08345","147.0587","147.0587","0","0","42.64049","0","2.856913","147.0587","103.6858","0","0","152.4791","0","0","5.420327","5.149311","136.9776","483.661","47.7898","0","47.7898","874.3217","92.03386","0.03809655","0","0","0","0","238.0042","0","1000152","526.3015"
"7/29/2007 10:00:00 PM","0","0","149.1302","90","0","0","29.08345","4.147174","80.87498","0","29.08345","64.52174","64.52174","0","0","0","0","0","95.5929","84.60355","0","0","80.87498","0","0","16.35324","15.53558","89.18777","483.661","0","15.53558","-15.53558","856.0128","90.10661","0.03809655","31.07116","0.6695615","0.6695615","0","111.4114","0","1000080","483.661"
"7/29/2007 11:00:00 PM","0","0","167.3818","90","0","0","29.08345","3.425043","36.32615","0","29.08345","45.75562","45.75562","0","0","0","0","0","45.75562","79.39167","0","0","36.32615","9.925756","9.429469","0","0","110.765","483.661","0","9.925756","-9.925756","844.3152","88.87528","0.03809655","0","0","0.6695615","0","68.49426","0","1000035","483.661"
"7/30/2007 12:00:00 AM","0","0","-172.0419","90","0","0","29.08345","5.742518","239.1935","0","29.08345","23.40006","23.40006","0","268.0471","0","0","0","441.4471","54.18396","0","0","239.1935","55.00379","52.2536","0","0","124.5507","483.661","0","205.0038","-205.0038","602.7159","63.44378","0.03809655","150","3.232394","3.901956","0","145.3368","0","1000238","483.661"
"7/30/2007 1:00:00 AM","0","0","-152.8984","90","0","0","29.08345","6.086386","264.5","0","29.08345","29.32053","29.32053","0","304.9289","58.23815","0","3.901956","484.2495","54.62061","0","0","264.5","73.42049","69.74947","0","0","335.8757","430.8112","0","165.1823","-165.1823","408.0467","42.95228","0.03809655","150","3.232394","3.232394","0","164.5026","0","1000264","489.0494"
"7/30/2007 2:00:00 AM","0","0","-137.6763","90","0","0","29.08345","3.694446","52.20906","0","29.08345","23.07363","23.07363","0","0","48.24469","0","3.232394","23.07363","226.2715","0","0","52.20906","0","0","29.13543","27.67866","335.8757","265.6289","75.92335","0","75.92335","472.4698","49.73366","0.03808747","0","0","0","0","51.48553","0","1000051","313.8736"
"7/30/2007 3:00:00 AM","0","0","-126.2617","90","0","0","29.08345","1.048632","0","0","29.08345","23.68372","23.68372","332.0819","0","0","0","0","23.68372","0","0","0","0","0","0","308.3982","292.9782","335.8757","320.2937","292.9782","0","292.9782","721.07","75.90211","0.03815996","0","0","0","0","26.05209","0","999999","320.2937"
"7/30/2007 4:00:00 AM","0","0","-117.6083","90","0","0","29.08345","0.7886153","0","0","29.08345","69.30433","69.30433","353.3007","0","0","0","0","69.30433","0","0","0","0","0","0","283.9964","269.7965","269.7965","483.661","269.7965","0","269.7965","950","100","0.0382266","0","0","0","0","76.23476","0","999999","483.661"
"7/30/2007 5:00:00 AM","0.01219102","0","-110.7579","90","0","0","29.08345","1.093421","0","0","29.08345","147.991","147.991","0","0","0","0","0","147.991","0","0","0.00000000000002842171","0","155.78","147.991","0","0","0","483.661","0","155.78","-155.78","766.4115","80.6749","0.0382266","0","0","0","0","162.7901","0","999999","483.661"
"7/30/2007 6:00:00 AM","0.1325481","12.59921","-105.0139","84.55352","0.1043577","41.60216","31.61095","1.841996","0","0","29.08345","139.3392","139.3392","0","0","0","0","0","139.3392","29.85675","0","0","41.60216","146.6728","139.3392","0","0","216.3611","483.661","0","105.0707","-105.0707","642.5845","67.64048","0.0382266","0","0","0","0","153.2731","33.28173","999999","525.2632"
"7/30/2007 7:00:00 AM","0.1963499","25.9501","-99.85378","70.38827","0.1857813","73.47445","33.59152","2.72923","6.225849","0","29.08345","140.4566","140.4566","0","0","0","0","0","140.4566","56.74371","0","0","79.7003","141.2956","134.2308","0","0","335.8757","464.6409","0","67.82111","-67.82111","562.6566","59.22701","0.0382266","0","0","0","0","157.6152","58.77956","1000005","538.1154"
"7/30/2007 8:00:00 AM","0.4306027","39.50843","-94.78404","56.39275","0.3987552","154.384","38.80756","4.687602","127.1022","0","29.08345","90.24775","90.24775","0","74.28041","0","0","0","314.5282","89.49475","0","0","281.4862","39.39572","37.42593","0","0","335.8757","396.8198","0","35.01176","-35.01176","521.3948","54.88367","0.0382266","150","3.232394","3.232394","0","162.8236","123.5072","1000126","551.2037"
"7/30/2007 9:00:00 AM","0.6903719","53.16888","-89.07431","42.80868","0.6448764","243.403","44.90044","6.233257","264.5","0","29.08345","99.22587","99.22587","0","403.1669","48.24469","0","3.232394","652.3928","77.85233","0","0","507.903","250.4134","237.8927","0","0","335.8757","361.808","0","108.7657","-108.7657","393.2132","41.39086","0.0382266","150","3.232394","3.232394","0","241.3985","194.7224","1000264","653.4557"
"7/30/2007 10:00:00 AM","0.564695","66.78611","-80.77832","30.25871","0.5431802","207.2084","42.37437","10.82747","264.5","0","29.08345","89.52704","89.52704","0","0","48.24469","0","3.232394","175.3287","269.0423","0","0","471.7084","0","0","174.973","166.2243","335.8757","253.0423","335.8757","0","335.8757","678.2132","71.39086","0.0381864","85.80165","1.848965","1.848965","0","230.7297","165.7667","1000264","508.4953"
"7/30/2007 11:00:00 AM","0.3697639","79.73969","-58.7306","20.76788","0.3572268","138.8878","37.7864","10.78374","264.5","0","29.08345","93.62325","93.62325","0","0","27.59649","0","1.848965","102.1366","394.9492","0","0","403.3878","0","0","170.8768","162.3329","320.3038","483.661","320.3038","0","320.3038","950","100","0.03814814","8.513396","0.1834577","0.1834577","0","235.2356","111.1102","1000264","650.1453"
"7/30/2007 12:00:00 PM","0.3084615","82.25809","44.81879","19.51271","0.2979241","116.5229","36.33161","10.66272","264.5","0","29.08345","189.1068","189.1068","0","75.39321","0","0","0","414.5","91.92351","0","0","381.0229","0","0","0","0","0","483.661","0","33.47707","-33.47707","910.5469","95.84704","0.03814814","150","3.232394","3.415852","0","340.2675","93.21835","1000264","600.184"
"7/30/2007 1:00:00 PM","0.2973046","69.91766","77.85246","27.64083","0.2870849","112.4052","36.06614","12.35159","264.5","0","29.08345","79.98871","79.98871","0","228.6824","50.98287","0","3.415852","458.6711","82.17329","0","0","376.9052","46.49593","44.17113","0","0","46.49593","483.661","0","33.10789","-33.10789","871.5289","91.73988","0.03814814","150","3.232394","3.232394","0","220.2376","89.92414","1000264","647.0491"
"7/30/2007 2:00:00 PM","0.2209907","56.35397","87.50262","39.75324","0.2132858","84.12388","34.26224","13.49223","264.5","0","29.08345","81.91824","81.91824","0","270.4369","48.24469","0","3.232394","502.3552","69.39789","0","0","348.6239","92.47911","87.85516","0","0","92.47911","483.661","0","110.1105","-110.1105","741.7623","78.08025","0.03814814","150","3.232394","3.232394","0","222.3601","67.2991","1000264","616.0296"
"7/30/2007 3:00:00 PM","0.2248734","42.68652","93.54911","53.17716","0.2167078","85.44472","34.34575","11.50333","264.5","0","29.08345","94.34434","94.34434","0","0","48.24469","0","3.232394","144.2712","242.5603","0","0","349.9447","0","0","170.1557","161.6479","245.4104","483.661","245.4104","0","245.4104","950","100","0.03811888","49.92686","1.075889","1.075889","0","236.0288","68.35577","1000264","617.3505"
"7/30/2007 4:00:00 PM","0.0911013","29.09502","98.68435","67.10565","0.08776587","35.04424","31.20829","14.12125","264.5","0","29.08345","124.735","124.735","0","139.765","0","0","0","414.5","72.2664","0","0","299.5443","0","0","0","0","0","483.661","0","114.9558","-114.9558","814.5233","85.7393","0.03811888","150","3.232394","4.308283","0","269.4585","28.03539","1000264","518.7053"
"7/30/2007 5:00:00 PM","0.06288368","15.68572","103.7766","81.24505","0.06027274","24.13056","30.54174","12.1291","264.5","0","29.08345","173.3162","173.3162","0","49.87337","64.30273","0","4.308283","373.1896","77.34153","0","0","288.6306","0","0","41.31039","39.24487","159.6608","483.661","0","22.32184","-22.32184","788.2168","82.97019","0.03811888","150","3.232394","3.232394","0","322.8979","19.30445","1000264","572.0943"
"7/30/2007 6:00:00 PM","0.01396512","2.579342","109.3416","95.45078","0.01321567","5.314994","29.40285","13.03479","264.5","0","29.08345","371.4416","371.4416","0","0","48.24469","0","3.232394","371.4416","72.63995","0","0","269.815","112.5701","106.9416","0","0","190.6633","483.661","0","59.01043","-59.01043","718.6724","75.64972","0.03811888","0.00000000000004263256","0.0000000000000009187018","0.0000000000000009187018","0","540.8358","4.251995","1000264","537.2207"
"7/30/2007 7:00:00 PM","0","0","115.8803","90","0","0","29.08345","10.07303","264.5","0","29.08345","235.0272","235.0272","0","0","0.00000000000001371197","0","0.0000000000000009187018","235.0272","112.5401","0","0","264.5","0","0","29.47277","27.99913","272.6223","483.661","27.99913","0","27.99913","742.4304","78.15057","0.03811554","0","0","0","0","390.78","0","1000264","483.661"
"7/30/2007 8:00:00 PM","0","0","124.038","90","0","0","29.08345","10.06778","264.5","0","29.08345","111.9361","111.9361","0","0","0","0","0","111.9361","236.2955","0","0","264.5","0","0","152.5639","144.9357","244.6231","483.661","144.9357","0","144.9357","865.4124","91.09604","0.03809829","0","0","0","0","255.3797","0","1000264","483.661"
"7/30/2007 9:00:00 PM","0","0","134.711","90","0","0","29.08345","7.242062","264.5","0","29.08345","124.7773","124.7773","0","121.5507","0","0","0","396.328","66.73765","0","0","264.5","0","0","18.172","17.2634","99.68744","483.661","0","132.7366","-132.7366","708.9808","74.62956","0.03809829","150","3.232394","3.232394","0","269.505","0","1000264","483.661"
"7/30/2007 10:00:00 PM","0","0","148.9736","90","0","0","29.08345","6.718864","264.5","0","29.08345","78.29115","78.29115","0","211.7623","48.24469","0","3.232394","440.0535","60.10633","0","0","264.5","26.89841","25.55349","0","0","284.0438","483.661","0","128.6537","-128.6537","557.361","58.66957","0.03809829","150","3.232394","3.232394","0","218.3703","0","1000264","531.9057"
"7/30/2007 11:00:00 PM","0","0","167.3103","90","0","0","29.08345","5.587558","226.2895","0","29.08345","40.732","40.732","0","0","48.24469","0","3.232394","40.732","555.5571","0","0","226.2895","0","0","185.5575","176.2796","335.8757","392.3263","224.5243","0","224.5243","747.8762","78.72381","0.03807158","0","0","0","0","157.95","0","1000225","440.571"
"7/31/2007 12:00:00 AM","0","0","-171.9883","90","0","0","29.08345","5.602971","228.1826","0","29.08345","28.03955","28.03955","0","0","0","0","0","28.03955","813.7885","0","0","228.1826","0","0","200.1431","190.1359","238.2052","483.661","190.1359","0","190.1359","909.2119","95.70651","0.038049","0","0","0","0","144.9348","0","1000227","483.661"
"7/31/2007 1:00:00 AM","0","0","-152.7463","90","0","0","29.08345","4.658461","124.465","0","29.08345","22.12376","22.12376","0","46.78777","0","0","0","218.9115","56.85631","0","0","124.465","0","0","55.55349","52.77581","48.06931","483.661","0","97.22419","-97.22419","794.632","83.64548","0.038049","150","3.232394","3.232394","0","86.56865","0","1000123","483.661"
