sep=,
"7/31/2007 2:00:00 AM","0","0","-137.4777","90","0","0","29.08345","4.960286","153.8961","0","29.08345","26.35326","26.35326","0","97.19093","48.24469","0","3.232394","273.5442","56.26005","0","0","153.8961","0","0","30.3519","28.8343","183.1029","483.661","0","72.92101","-72.92101","708.6938","74.59935","0.038049","150","3.232394","3.232394","0","105.9366","0","1000153","531.9057"
"7/31/2007 3:00:00 AM","0","0","-126.0482","90","0","0","29.08345","6.817927","264.5","0","29.08345","32.85804","32.85804","0","0","48.24469","0","3.232394","32.85804","804.9781","0","0","264.5","0","0","231.642","220.0599","284.3821","483.661","268.3046","0","268.3046","936.3578","98.56398","0.03801718","0","0","0","0","168.3938","0","1000264","531.9057"
"7/31/2007 4:00:00 AM","0","0","-117.3901","90","0","0","29.08345","7.036637","264.5","0","29.08345","79.5389","79.5389","0","200.2347","0","0","0","429.7737","61.54403","0","0","264.5","16.07751","15.27364","0","0","16.07751","483.661","0","166.0775","-166.0775","740.6335","77.96143","0.03801718","150","3.232394","3.232394","0","219.7428","0","1000264","483.661"
"7/31/2007 5:00:00 AM","0.002911635","0","-110.534","90","0","0","29.08345","7.047867","264.5","0","29.08345","50.3064","50.3064","0","265.0033","48.24469","0","3.232394","465.3097","56.84386","0","0","264.5","53.48392","50.80973","0","0","246.7407","483.661","0","155.2392","-155.2392","557.6824","58.70341","0.03801718","150","3.232394","3.232394","0","187.587","0","1000264","531.9057"
"7/31/2007 6:00:00 AM","0.04665997","12.51145","-104.7773","84.54182","0.04465137","17.90341","30.16339","5.726045","237.9795","0","29.08345","112.345","112.345","0","0","48.24469","0","3.232394","112.345","227.7652","0","0","255.8829","0","0","125.6344","119.3527","335.8757","392.599","185.5008","0","185.5008","715.085","75.27211","0.0379952","0","0","0","0","242.5693","14.32273","1000237","458.7471"
"7/31/2007 7:00:00 AM","0.1459334","25.87488","-99.59218","70.35495","0.1400634","55.64231","32.47855","4.177144","82.78916","0","29.08345","123.5583","123.5583","0","0","0","0","0","123.5583","112.0374","0","0","138.4315","42.91485","40.7691","0","0","276.85","483.661","12.72747","0","12.72747","725.8846","76.40891","0.0379937","0","0","0","0","177.3087","44.51385","82.78916","539.3033"
"7/31/2007 8:00:00 AM","0.107676","39.44157","-94.47596","56.33392","0.1038557","41.40408","31.59877","3.787324","57.8918","0","29.08345","81.57352","81.57352","0","0","0","0","0","81.57352","121.7256","0","0","99.29588","24.92813","23.68172","0","0","264.1225","483.661","16.47595","0","16.47595","739.8649","77.88052","0.03799175","0","0","0","0","118.6768","33.12326","1000057","525.0651"
"7/31/2007 9:00:00 AM","0.1394752","53.10453","-88.67675","42.71552","0.1346098","53.50429","32.34594","4.119635","79.11611","0","29.08345","138.6096","138.6096","263.8538","0","0","0","0","138.6096","95.67908","0","0","132.6204","0","0","204.3603","194.1423","247.6465","483.661","247.6465","0","247.6465","950","100","0.03805072","0","0","0","0","192.0286","42.80343","1000078","537.1653"
"7/31/2007 10:00:00 AM","0.1864617","66.71131","-80.18193","30.11311","0.1800223","71.23715","33.45119","2.944726","14.53913","0","29.08345","133.0772","133.0772","0","0","0","0","0","133.0772","64.45602","0","0","85.77628","124.7769","118.5381","0","0","0","483.661","0","53.53978","-53.53978","886.9028","93.35818","0.03805072","0","0","0","0","153.6545","56.98972","1000014","554.8982"
"7/31/2007 11:00:00 AM","0.06192454","79.60028","-57.59326","20.54627","0.05977035","23.93058","30.52957","3.270077","27.32669","0","29.08345","89.11633","89.11633","0","0","0","0","0","89.11633","57.51725","0","0","51.25727","65.04173","61.78965","0","0","74.3608","483.661","0","41.11115","-41.11115","838.4528","88.25819","0.03805072","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","111.6913","19.14446","1000026","507.5916"
"7/31/2007 12:00:00 PM","0.1730307","82.07235","43.62403","19.27838","0.1670746","66.19765","33.13583","3.893016","64.64221","0","29.08345","177.7164","177.7164","0","0","0","0","0","177.7164","73.62283","0","0","130.8399","119.0255","113.0742","0","0","131.4596","483.661","0","52.82782","-52.82782","776.1946","81.7047","0.03805072","0","0","0.0000000000000003062339","0","227.8092","52.95812","1000064","549.8587"
"7/31/2007 1:00:00 PM","0.1618443","69.82908","77.18228","27.48487","0.1562553","61.97655","32.87246","5.250634","184.907","0","29.08345","149.3453","149.3453","0","-0.000000000000007105427","0","0","0","278.8892","88.52391","0","0","246.8836","0","0","35.56175","33.78366","204.8316","483.661","0","33.78366","-33.78366","736.3802","77.5137","0.03805072","129.5439","2.791579","2.791579","0","256.7333","49.58124","1000184","545.6376"
"7/31/2007 2:00:00 PM","0.3352214","56.28163","87.07671","39.65683","0.3233174","126.1335","36.95406","5.686112","235.0367","0","29.08345","68.61441","68.61441","0","293.9452","41.66536","0","2.791579","512.5596","70.46404","0","0","361.1702","134.2347","127.5229","0","0","251.7534","483.661","0","116.4358","-116.4358","599.1593","63.0694","0.03805072","150","3.232394","3.232394","0","192.9942","100.9068","1000234","651.4599"
"7/31/2007 3:00:00 PM","0.2402639","42.61367","93.22818","53.11864","0.2314498","91.12431","34.70565","4.062617","75.47444","0","29.08345","80.103","80.103","0","0","48.24469","0","3.232394","80.103","207.9807","0","0","166.5987","4.872175","4.628566","0","0","335.8757","427.7933","134.4968","0","134.4968","713.2836","75.08249","0.0380348","0","0","0","0","125.8505","72.89944","1000074","567.1624"
"7/31/2007 4:00:00 PM","0.04319767","29.015","98.41699","67.07432","0.04165785","16.70794","30.09092","2.762159","7.455382","0","29.08345","72.85046","72.85046","341.4635","0","0","0","0","72.85046","33.16839","0","0","24.16332","0","0","276.0684","262.265","278.9729","483.661","278.9729","0","278.9729","950","100","0.03810265","0","0","0","0","83.8632","13.36635","1000006","500.369"
"7/31/2007 5:00:00 PM","0.07020722","15.59422","103.5384","81.236","0.06722952","26.89766","30.71032","4.98203","156.0327","0","29.08345","107.4868","107.4868","0","0","0","0","0","226.6216","80.72059","0","0","182.9303","0","0","48.54591","46.11861","0","483.661","0","46.11861","-46.11861","895.6487","94.27881","0.03810265","119.1349","2.567273","2.567273","0","196.2518","21.51812","1000155","510.5587"
"7/31/2007 6:00:00 PM","0.01105025","2.472409","109.1187","95.46243","0.01050211","4.224772","29.33725","4.399108","101.5294","0","29.08345","306.8889","306.8889","0","0","38.3175","0","2.567273","306.8889","34.46009","0","0","105.7542","216.1679","205.3595","0","0","64.05363","483.661","0","173.6256","-173.6256","691.0289","72.73989","0.03810265","0","0","0","0","388.3426","3.379818","1000100","526.2033"
"7/31/2007 7:00:00 PM","0","0","115.665","90","0","0","29.08345","4.450381","106.0638","0","29.08345","213.538","213.538","415.8724","0","0","0","0","213.538","49.66973","0.00000000000005684342","0","106.0638","0","0","308.3982","292.9782","305.2003","483.661","292.9782","0","292.9782","939.6292","98.90834","0.03817441","0","0","0","0","287.9237","0","1000105","483.661"
"7/31/2007 8:00:00 PM","0","0","123.8279","90","0","0","29.08345","2.383211","0","0","29.08345","190.3945","190.3945","0","0","0","0","0","190.3945","0","0","0.00000000000002842171","0","200.4153","190.3945","0","0","12.22207","483.661","0","200.4153","-200.4153","703.4376","74.04606","0.03817441","0","0","0","0","209.434","0","999999","483.661"
"7/31/2007 9:00:00 PM","0","0","134.5136","90","0","0","29.08345","2.370703","0","0","29.08345","133.3572","133.3572","0","0","0","0","0","133.3572","0","0","0","0","140.376","133.3572","0","0","290.5766","483.661","0","140.376","-140.376","538.0029","56.63188","0.03817441","0","0","0","0","146.6929","0","999999","483.661"
"7/31/2007 10:00:00 PM","0","0","148.8151","90","0","0","29.08345","4.519768","112.1999","0","29.08345","69.18536","69.18536","0","0","0","0","0","150.9129","74.34742","0","0","112.1999","0","0","43.0145","40.86377","335.8757","375.9004","0","40.86377","-40.86377","489.8445","51.56257","0.03817441","81.72755","1.761171","1.761171","0","132.2038","0","1000111","375.9004"
"7/31/2007 11:00:00 PM","0","0","167.2399","90","0","0","29.08345","4.38574","100.3473","0","29.08345","62.75736","62.75736","0","0","0","0","0","134.1782","74.78658","0","0","100.3473","0","0","37.5899","35.71041","335.8757","335.0366","0","35.71041","-35.71041","447.7593","47.13256","0.03817441","71.42081","1.539068","3.300239","0","119.2067","0","1000099","335.0366"
"8/1/2007 12:00:00 AM","0","0","-171.9294","90","0","0","28.87357","2.804473","9.035299","0","28.87357","36.90999","36.90999","0","0","49.2573","0","3.300239","36.90999","24.47928","0","0","9.035299","29.34178","27.87469","0","0","335.8757","299.3262","19.91552","0","19.91552","464.6582","48.91139","0.03817205","0","0","0","0","45.11864","0","1000008","348.5835"
"8/1/2007 1:00:00 AM","0","0","-152.5868","90","0","0","28.87357","2.688393","4.70105","0","28.87357","20.76898","20.76898","324.4661","0","0","0","0","20.76898","22.63496","0","0","4.70105","0","0","308.3982","292.9782","335.8757","313.6654","292.9782","0","292.9782","713.2585","75.07984","0.03824367","0","0","0","0","25.1964","0","1000004","313.6654"
"8/1/2007 2:00:00 AM","0","0","-137.2716","90","0","0","28.87357","4.570592","116.6944","0","28.87357","20.02974","20.02974","0","0","0","0","0","20.02974","582.6056","0","0","116.6944","0","0","96.66466","91.83142","279.0025","483.661","91.83142","0","91.83142","791.1801","83.28211","0.03823278","0","0","0","0","80.37991","0","1000116","483.661"
"8/1/2007 3:00:00 AM","0","0","-125.8278","90","0","0","28.87357","4.202269","84.39382","0","28.87357","26.66544","26.66544","0","0","0","0","0","136.3494","61.89528","0","0","84.39382","0","0","57.72838","54.84196","187.1711","483.661","0","54.84196","-54.84196","726.5482","76.47875","0.03823278","109.6839","2.363611","2.363611","0","71.52889","0","1000083","483.661"
"8/1/2007 4:00:00 AM","0","0","-117.1656","90","0","0","28.87357","5.600315","227.8565","0","28.87357","59.06479","59.06479","0","178.6262","0","0","0","387.6909","58.77271","0","0","227.8565","10.35209","9.834486","0","0","263.3405","483.661","0","160.3521","-160.3521","537.5714","56.58646","0.03823278","150","3.232394","5.596005","0","178.8995","0","1000227","483.661"
"8/1/2007 5:00:00 AM","0.005042742","0","-110.3041","90","0","0","28.87357","5.008291","158.6131","0","28.87357","112.6729","112.6729","0","0","80","0","5.36","112.6729","140.7731","0","0","158.6131","0","0","45.94018","43.64317","335.8757","375.5343","123.6432","0","123.6432","642.4861","67.63012","0.03821812","0","0","0.2360057","0","203.2467","0","1000158","455.5343"
"8/1/2007 6:00:00 AM","0.02247361","12.42379","-104.5348","84.52757","0.02160791","8.690372","29.3958","4.433316","104.5545","0","28.87357","116.5625","116.5625","0","0","3.522473","0","0.2360057","116.5625","97.15381","0","0","113.2449","12.63996","12.00796","0","0","335.8757","464.5574","0","0.4271157","-0.4271157","641.9828","67.57713","0.03821812","0","0","0","0","180.496","6.952298","104.5545","476.7702"
"8/1/2007 7:00:00 AM","0.1082315","25.7998","-99.32428","70.31889","0.1041353","41.54939","31.39517","5.166984","174.6327","0","28.87357","127.0786","127.0786","0","0","0","0","0","127.0786","170.1168","0","0","216.1821","0","0","47.55408","45.17637","335.8757","464.1303","86.72575","0","86.72575","715.572","75.32337","0.03820785","0","0","0","0","227.1028","33.23951","1000174","505.6797"
"8/1/2007 8:00:00 AM","0.1350356","39.3747","-94.16078","56.27212","0.1302233","51.82666","32.02879","3.964205","69.18899","0","28.87357","150.2016","150.2016","317.2751","0","0","0","0","150.2016","80.5688","0","0","121.0156","0","0","236.2625","224.4494","276.276","483.661","276.276","0","276.276","950","100","0.03827341","0","0","0","0","199.8163","41.46133","1000068","535.4877"
"8/1/2007 9:00:00 AM","0.1986323","53.0397","-88.27051","42.61908","0.1916995","75.83541","33.52495","2.026278","0","0","28.87357","86.37034","86.37034","0","0","0","0","0","86.37034","87.8026","0","0.00000000000001421085","75.83541","90.91615","86.37034","0","0","0","483.661","0","15.08074","-15.08074","932.2272","98.12917","0.03827341","0","0","0","0","95.00738","60.66833","999999","559.4965"
"8/1/2007 10:00:00 AM","0.1404522","66.63482","-79.57413","29.96356","0.1355944","53.93602","32.15934","4.272157","90.30269","0","28.87357","77.52917","77.52917","0","0.000000000000005329071","0","0","0","155.7349","92.61812","0","0","144.2387","0","0","12.77351","12.13484","20.94547","483.661","0","12.13484","-12.13484","917.9261","96.6238","0.03827341","78.20569","1.685278","1.685278","0","130.4334","43.14882","1000089","537.597"
"8/1/2007 11:00:00 AM","0.09732961","79.4557","-56.45404","20.31923","0.09395848","37.52591","31.1482","5.060695","163.7622","0","28.87357","126.844","126.844","0","-0.000000000000007105427","0","0","0","234.5145","85.83185","0","0","201.2881","0","0","36.9182","35.07229","37.7994","483.661","0","35.07229","-35.07229","876.593","92.27295","0.03827341","107.6705","2.320223","4.005501","0","221.4096","30.02073","1000163","521.187"
"8/1/2007 12:00:00 PM","0.08253174","81.87758","42.47251","19.03992","0.07966887","31.86287","30.80163","5.455976","210.1281","0","28.87357","180.2007","180.2007","0","0","59.7836","0","4.005501","213.7673","113.203","0","0","241.991","0","0","29.92738","28.43101","86.51093","483.661","86.51093","0","86.51093","950","100","0.03826315","33.56656","0.7233357","0.7233357","0","303.2848","25.4903","1000209","575.3075"
"8/1/2007 1:00:00 PM","0.1829432","69.7337","76.50568","27.32861","0.1766379","69.98056","33.158","5.359959","198.3348","0","28.87357","141.8274","141.8274","0","28.78372","0","0","0","320.6111","83.68871","0","0","268.3153","0","0","27.72363","26.33745","0","483.661","0","53.68199","-53.68199","886.7352","93.34055","0.03826315","150","3.232394","3.95573","0","255.1775","55.98445","1000197","553.6416"
"8/1/2007 2:00:00 PM","0.1025859","56.20388","86.64432","39.56163","0.09901641","39.5266","31.27093","3.94245","67.79951","0","28.87357","118.224","118.224","0","0","59.04075","0","3.95573","118.224","90.78201","0","0","107.3261","53.07838","50.42447","0","0","74.55832","483.661","45.48896","0","45.48896","925.3338","97.40356","0.03825776","0","0","0","0","163.9461","31.62128","1000067","582.2284"
"8/1/2007 3:00:00 PM","0.1118162","42.53598","92.90188","53.06195","0.107874","43.02547","31.48593","5.304819","191.5622","0","28.87357","63.25665","63.25665","0","142.4756","0","0","0","355.7322","65.94502","0","0","234.5877","14.91578","14.16999","0","0","29.06936","483.661","0","121.8903","-121.8903","781.6847","82.2826","0.03825776","150","3.232394","3.232394","0","165.3634","34.42038","1000191","526.6865"
"8/1/2007 4:00:00 PM","0.05907435","28.93038","98.14503","67.04514","0.05695378","22.8282","30.25118","4.32539","95.01033","0","28.87357","90.3115","90.3115","0","0","0","0","0","90.3115","130.4801","0","0","117.8385","0","0","4.698829","4.463887","198.3615","483.661","27.29209","0","27.29209","804.8428","84.7203","0.03825453","0","0","3.232394","0","146.8478","18.26256","95.01033","506.4892"
"8/1/2007 5:00:00 PM","0.04255941","15.49818","103.2959","81.22932","0.04089581","16.41722","29.86239","5.166205","174.537","0","28.87357","194.7513","194.7513","0","0","48.24469","0","3.232394","194.7513","98.05029","0","0","190.9543","21.27822","20.21431","0","0","171.0694","483.661","43.38369","0","43.38369","841.6551","88.59528","0.0382494","0","0","0","0","301.495","13.13378","1000174","548.3229"
"8/1/2007 6:00:00 PM","0.008214542","2.360886","108.8919","95.47662","0.00783894","3.156867","29.06296","5.986392","257.1658","0","28.87357","250.3138","250.3138","0","0","0","0","0","266.4894","97.68591","0","0","260.3226","0","0","6.851995","6.509395","127.6857","483.661","0","6.509395","-6.509395","833.9837","87.78776","0.0382494","16.17566","0.348574","0.348574","0","403.928","2.525493","1000256","486.8179"
"8/1/2007 7:00:00 PM","0","0","115.4459","90","0","0","28.87357","5.668481","233.7374","0","28.87357","192.0174","192.0174","0","0","0","0","0","271.2853","86.15924","0","0","233.7374","0","0","41.71995","39.63395","136.7265","483.661","0","39.63395","-39.63395","787.2747","82.87102","0.0382494","79.26791","1.708168","2.056741","0","328.0878","0","1000233","483.661"
"8/1/2007 8:00:00 PM","0","0","123.6143","90","0","0","28.87357","3.241589","26.20699","0","28.87357","107.9678","107.9678","0","0","0","0","0","107.9678","24.27297","0","0","26.20699","86.06401","81.76081","0","0","191.7737","483.661","0","86.06401","-86.06401","685.8472","72.19445","0.0382494","0","0","2.056741","0","131.8681","0","1000025","483.661"
"8/1/2007 9:00:00 PM","0","0","134.313","90","0","0","28.87357","3.425454","36.35043","0","28.87357","72.02195","72.02195","0","0","0","0","0","72.02195","50.47132","0","0","36.35043","37.54897","35.67152","0","0","311.307","483.661","0","37.54897","-37.54897","641.5953","67.53635","0.0382494","0","0","2.056741","0","97.39936","0","1000035","483.661"
"8/1/2007 10:00:00 PM","0","0","148.6548","90","0","0","28.87357","3.090669","20.27526","0","28.87357","51.45685","51.45685","0","0","0","0","0","51.45685","39.40245","0","0","20.27526","32.82272","31.18159","0","0","335.8757","463.8015","0","32.82272","-32.82272","602.9134","63.46457","0.0382494","0","0","2.056741","0","66.74017","0","1000019","463.8015"
"8/1/2007 11:00:00 PM","0","0","167.1708","90","0","0","28.87357","2.871002","11.64151","0","28.87357","57.24506","57.24506","0","0","0","0","0","57.24506","20.33626","0","0.000000000000007105427","11.64151","48.00374","45.60355","0","0","335.8757","430.9788","0","48.00374","-48.00374","546.3405","57.50952","0.0382494","0","0","2.056741","0","68.79032","0","1000011","430.9788"
"8/2/2007 12:00:00 AM","0","0","-171.8652","90","0","0","28.87357","3.908412","65.62557","0","28.87357","35.05698","35.05698","0","0","0","0","0","93.13731","70.4611","0","0","65.62557","0","0","30.5686","29.04016","335.8757","382.9751","0","29.04016","-29.04016","512.1163","53.90698","0.0382494","58.08033","1.25159","3.308332","0","71.37546","0","1000065","382.9751"
"8/2/2007 1:00:00 AM","0","0","-152.4198","90","0","0","28.87357","4.715348","129.8286","0","28.87357","22.62778","22.62778","0","56.50681","49.37809","0","3.308332","229.1346","56.66039","0","0","129.8286","0","0","50.69396","48.15926","335.8757","353.9349","0","52.46265","-52.46265","450.2885","47.39878","0.0382494","150","3.232394","3.232394","0","89.80484","0","1000129","403.313"
"8/2/2007 2:00:00 AM","0","0","-137.0578","90","0","0","28.87357","2.963578","15.28007","0","28.87357","23.05787","23.05787","0","0","48.24469","0","3.232394","23.05787","66.26835","0","0","15.28007","8.187158","7.7778","0","0","335.8757","301.4723","40.05753","0","40.05753","484.2784","50.97668","0.03824465","0","0","0","0","33.00369","0","1000014","349.7169"
"8/2/2007 3:00:00 AM","0","0","-125.6004","90","0","0","28.87357","3.74465","55.16889","0","28.87357","25.10119","25.10119","0","0","0","0","0","25.10119","219.7859","0","0","55.16889","0","0","30.0677","28.56431","335.8757","330.3137","28.56431","0","28.56431","508.5161","53.528","0.03824127","0","0","0","0","55.19575","0","1000054","330.3137"
"8/2/2007 4:00:00 AM","0","0","-116.9348","90","0","0","28.87357","2.916888","13.44501","0","28.87357","75.39787","75.39787","370.351","0","0","0","0","75.39787","17.83208","0","0","13.44501","0","0","308.3982","292.9782","335.8757","350.88","292.9782","0","292.9782","757.1163","79.69646","0.03831258","0","0","0","0","89.66016","0","1000012","350.88"
"8/2/2007 5:00:00 AM","0.003317277","0","-110.0682","90","0","0","28.87357","1.980059","0","0","28.87357","80.95284","80.95284","320.2324","0","0","0","0","80.95284","0","0","0","0","0","0","239.2796","227.3156","227.3156","483.661","227.3156","0","227.3156","950","100","0.03836782","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","89.04812","0","999999","483.661"
"8/2/2007 6:00:00 AM","0.03798784","12.33625","-104.2863","84.51073","0.03641821","14.62603","29.75404","6.127885","264.5","0","28.87357","88.48438","88.48438","0","176.0156","0","0","0","414.5","67.34042","0","0","279.126","0","0","0","0","0","483.661","0","135.374","-135.374","790.4603","83.20634","0.03836782","150","3.232394","3.232394","0","229.5828","11.70083","1000264","498.2871"
"8/2/2007 7:00:00 AM","0.07705502","25.72486","-99.05017","70.28009","0.07421833","29.69862","30.66949","6.02426","259.9564","0","28.87357","136.951","136.951","0","119.3777","48.24469","0","3.232394","406.3287","71.28588","0","0","289.655","0","0","3.627671","3.446287","188.0194","483.661","0","68.6104","-68.6104","709.6021","74.69496","0.03836782","150","3.232394","3.232394","0","280.6243","23.7589","1000259","561.6044"
"8/2/2007 8:00:00 AM","0.06877981","39.30781","-93.8386","56.2074","0.06635816","26.57353","30.479","4.153951","81.30781","0","28.87357","114.8873","114.8873","0","0","48.24469","0","3.232394","114.8873","93.90186","0","0","107.8813","35.34686","33.57952","0","0","283.3116","483.661","39.47136","0","39.47136","743.0947","78.22049","0.03836314","0","0","0.0000000000000004440892","0","167.03","21.25883","1000080","558.4792"
"8/2/2007 9:00:00 AM","0.1145979","52.97436","-87.85574","42.51941","0.1106068","44.10374","31.55227","5.193905","177.9393","0","28.87357","121.1174","121.1174","0","0","0.000000000000006628197","0","0.0000000000000004440892","121.1174","183.3288","0","0","222.043","0","0","56.82195","53.98085","243.8403","483.661","98.08459","0","98.08459","826.3222","86.98129","0.03835152","0","0","0","0","222.1987","35.28299","1000177","527.7648"
"8/2/2007 10:00:00 AM","0.05992368","66.55653","-78.95525","29.81015","0.05783794","23.18061","30.27259","4.696999","128.0256","0","28.87357","159.48","159.48","0","0","0","0","0","159.48","94.81203","0","0","151.2062","33.10987","31.45437","0","0","145.7557","483.661","0","9.929257","-9.929257","814.6205","85.74953","0.03835152","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","239.4408","18.54449","1000127","506.8416"
"8/2/2007 11:00:00 AM","0.0351966","79.30582","-55.31448","20.08684","0.0339677","13.64509","29.69475","5.745611","239.4214","0","28.87357","79.53803","79.53803","0","174.6409","0","0","0","404.179","62.61248","0","0","253.0665","15.53427","14.75756","0","0","159.5463","483.661","0","151.8892","-151.8892","635.6174","66.90709","0.03835152","150","3.232394","3.232394","0","207.2025","10.91607","1000238","497.3061"
"8/2/2007 12:00:00 PM","0.06516994","81.67396","41.3649","18.79749","0.0629051","25.19913","30.39534","5.157053","173.413","0","28.87357","198.8534","198.8534","0","0","48.24469","0","3.232394","198.8534","99.87868","0","0","198.6122","26.77934","25.44038","0","0","335.8757","458.729","46.66448","0","46.66448","675.2135","71.0751","0.03834599","0","0","0","0","305.4453","20.15931","1000172","532.1729"
"8/2/2007 1:00:00 PM","0.1150315","69.63142","75.82355","27.17225","0.1110511","44.27899","31.56306","4.215464","85.2891","0","28.87357","92.30146","92.30146","0","0","0","0","0","92.30146","140.3749","0","0","129.5681","7.381429","7.012357","0","0","323.839","483.661","36.89756","0","36.89756","706.5221","74.37075","0.03834162","0","0","0","0","144.1762","35.42319","1000084","527.94"
"8/2/2007 2:00:00 PM","0.1317644","56.12064","86.20579","39.46779","0.1271865","50.63305","31.95499","5.36992","199.5582","0","28.87357","96.77897","96.77897","0","0","0","0","0","96.77897","258.5182","0","0","250.1913","0","0","102.7793","97.6403","286.9415","483.661","148.2733","0","148.2733","832.3362","87.61433","0.03832408","0","0","0","0","206.236","40.50644","1000199","534.2941"
"8/2/2007 3:00:00 PM","0.06529904","42.45339","92.5704","53.00719","0.06300806","25.24013","30.39783","6.25352","264.5","0","28.87357","97.3207","97.3207","0","199.5367","0","0","0","446.8574","64.8395","0","0","289.7401","34.06046","32.35744","0","0","138.6681","483.661","0","158.8203","-158.8203","645.1647","67.91207","0.03832408","150","3.232394","3.232394","0","239.3028","20.1921","1000264","508.9012"
"8/2/2007 4:00:00 PM","0.05534711","28.84112","97.86857","67.01817","0.05336536","21.39729","30.16427","5.257583","185.7605","0","28.87357","131.7148","131.7148","0","0","48.24469","0","3.232394","255.7989","80.98462","0","0","207.1577","0","0","54.04569","51.3434","335.8757","466.8302","0","3.098711","-3.098711","641.5128","67.52766","0.03832408","124.0841","2.673925","2.673925","0","237.7665","17.11783","1000185","536.4722"
"8/2/2007 5:00:00 PM","0.04546017","15.39759","103.0494","81.22507","0.04366942","17.52598","29.92953","7.677359","264.5","0","28.87357","110.6933","110.6933","0","0","39.90933","0","2.673925","110.6933","254.7814","0","0","282.026","0","0","153.8067","146.1164","335.8757","463.7315","203.5517","0","203.5517","814.2321","85.70864","0.03830002","0","0","0","0","254.0126","14.02079","1000264","521.1668"
"8/2/2007 6:00:00 PM","0.003101644","2.244777","108.6613","95.49341","0.002981064","1.20108","28.94558","7.554397","264.5","0","28.87357","335.9243","335.9243","0","0","0","0","0","335.9243","79.09551","0","0","265.7011","75.18352","71.42435","0","0","160.004","483.661","0","73.98244","-73.98244","727.043","76.53084","0.03830002","0","0","0","0","501.7668","0.9608643","1000264","484.8621"
"8/2/2007 7:00:00 PM","0","0","115.2232","90","0","0","28.87357","8.141755","264.5","0","28.87357","347.7049","347.7049","0","0","0","0","0","347.7049","76.07026","0","0","264.5","87.58409","83.20489","0","0","262.7574","483.661","0","87.58409","-87.58409","623.8241","65.6657","0.03830002","0","0","0","0","514.7254","0","1000264","483.661"
"8/2/2007 8:00:00 PM","0","0","123.3972","90","0","0","28.87357","9.182153","264.5","0","28.87357","147.5766","147.5766","0","75.95204","0","0","0","373.5287","70.81116","0","0","264.5","0","0","40.97135","38.92278","335.8757","448.7221","0","111.0772","-111.0772","492.9184","51.88614","0.03830002","150","3.232394","3.232394","0","294.5843","0","1000264","448.7221"
"8/2/2007 9:00:00 PM","0","0","134.1094","90","0","0","28.87357","8.515267","264.5","0","28.87357","124.1836","124.1836","0","122.7381","48.24469","0","3.232394","396.9217","66.63783","0","0","264.5","0","0","17.57833","16.69941","335.8757","337.6449","0","85.05589","-85.05589","392.679","41.33463","0.03830002","150","3.232394","3.232394","0","268.852","0","1000264","385.8896"
"8/2/2007 10:00:00 PM","0","0","148.4927","90","0","0","28.87357","8.226273","264.5","0","28.87357","70.66399","70.66399","0","0","48.24469","0","3.232394","70.66399","374.3066","0","0","264.5","0","0","193.836","184.1442","335.8757","252.589","232.3889","0","232.3889","589.8676","62.09132","0.03827259","0","0","0","0","209.9804","0","1000264","300.8337"
"8/2/2007 11:00:00 PM","0","0","167.103","90","0","0","28.87357","7.393491","264.5","0","28.87357","56.7911","56.7911","0","0","0","0","0","56.7911","465.742","0","0","264.5","0","0","207.7089","197.3235","335.8757","419.909","197.3235","0","197.3235","757.3021","79.716","0.03824932","0","0","0","0","194.7202","0","1000264","419.909"
"8/3/2007 12:00:00 AM","0","0","-171.7956","90","0","0","28.87357","6.880304","264.5","0","28.87357","29.52145","29.52145","0","0","0","0","0","29.52145","895.9587","0","0","264.5","0","0","234.9785","223.2296","227.0967","483.661","223.2296","0","223.2296","946.7187","99.65459","0.03822304","0","0","0","0","164.7236","0","1000264","483.661"
"8/3/2007 1:00:00 AM","0","0","-152.245","90","0","0","28.87357","4.696747","128.0008","0","28.87357","21.40829","21.40829","0","55.29033","0","0","0","226.6986","56.46299","0","0","128.0008","0","0","51.3022","48.73709","3.867087","483.661","0","101.2629","-101.2629","827.3792","87.09254","0.03822304","150","3.232394","3.232394","0","87.54952","0","1000127","483.661"
"8/3/2007 2:00:00 AM","0","0","-136.8365","90","0","0","28.87357","7.59121","264.5","0","28.87357","27.09054","27.09054","0","309.1715","48.24469","0","3.232394","486.262","54.39454","0","0","264.5","75.53899","71.76203","0","0","144.51","483.661","0","177.2943","-177.2943","618.4359","65.09851","0.03822304","150","3.232394","3.232394","0","162.0496","0","1000264","531.9057"
"8/3/2007 3:00:00 AM","0","0","-125.3662","90","0","0","28.87357","4.810905","139.218","0","28.87357","21.51005","21.51005","0","0","48.24469","0","3.232394","21.51005","647.2233","0","0","139.218","0","0","117.708","111.8226","335.8757","444.1501","160.0673","0","160.0673","754.2574","79.39552","0.03820422","0","0","0","0","93.27007","0","1000138","492.3947"
"8/3/2007 4:00:00 AM","0","0","-116.6977","90","0","0","28.87357","4.282387","91.20738","0","28.87357","53.99474","53.99474","0","0","0","0","0","53.99474","168.919","0","0","91.20738","0","0","37.21265","35.35202","230.6848","483.661","35.35202","0","35.35202","784.2546","82.55312","0.03820006","0","0","0","0","104.9979","0","1000090","483.661"
"8/3/2007 5:00:00 AM","0.00155565","0","-109.8264","90","0","0","28.87357","7.787029","264.5","0","28.87357","99.64749","99.64749","0","171.1319","0","0","0","420.7794","62.85954","0","0","264.5","6.609884","6.27939","0","0","195.3328","483.661","0","156.6099","-156.6099","599.6881","63.12506","0.03820006","150","3.232394","3.232394","0","241.8622","0","1000264","483.661"
"8/3/2007 6:00:00 AM","0.00710621","12.24888","-104.032","84.49129","0.006849657","2.758728","29.03906","5.685756","235.0104","0","28.87357","162.411","162.411","0","0","48.24469","0","3.232394","303.1086","78.44354","0","0","237.7692","0","0","72.59943","68.96946","335.8757","428.2421","0","20.72477","-20.72477","575.2637","60.55408","0.03820006","140.6976","3.031935","3.031935","0","296.1573","2.206982","1000234","479.2455"
"8/3/2007 7:00:00 AM","0.04493934","25.6501","-98.76991","70.23856","0.04332455","17.38815","29.92118","5.786879","242.4627","0","28.87357","151.3897","151.3897","0","0","45.25277","0","3.031935","151.3897","171.6436","0","0","259.8508","0","0","91.07294","86.51929","335.8757","407.5173","149.1602","0","149.1602","701.8304","73.87688","0.03818254","0","0","0","0","287.76","13.91052","242.4627","470.1582"
"8/3/2007 8:00:00 AM","0.0498404","39.24089","-93.50952","56.13979","0.04808968","19.29177","30.03653","3.970826","69.61185","0","28.87357","123.6451","123.6451","0","0","0","0","0","123.6451","71.90224","0","0","88.90362","56.87714","54.03328","0","0","292.4707","483.661","0","37.58537","-37.58537","657.5356","69.21427","0.03818254","0","0","0","0","170.8156","15.43341","69.61185","502.9528"
"8/3/2007 9:00:00 AM","0.1206982","52.90845","-87.43256","42.41659","0.1164981","46.42625","31.69534","3.590652","46.08976","0","28.87357","115.6616","115.6616","374.2555","0","0","0","0","115.6616","79.98853","0","0","92.51601","0","0","304.6837","289.4495","335.8757","477.3273","335.8757","0","335.8757","942.5356","99.21427","0.03826219","0","0","0","0","150.2726","37.141","1000045","523.7535"
"8/3/2007 10:00:00 AM","0.1756284","66.47636","-78.32564","29.65298","0.1695762","67.22938","32.98604","3.196075","24.41814","0","28.87357","146.1601","146.1601","0","0","0","0","0","146.1601","62.7035","0","0.00000000000002842171","91.64751","128.1495","121.742","0","0","8.796897","483.661","0","60.9201","-60.9201","870.7405","91.6569","0.03826219","0","0","0","0","172.9852","53.7835","1000023","550.8904"
"8/3/2007 11:00:00 AM","0.1787339","79.15056","-54.17604","19.84917","0.1725963","68.40644","33.05957","3.539516","43.07503","0","28.87357","82.07419","82.07419","0","0","0","0","0","82.07419","135.8301","0","0","111.4815","41.05175","38.99916","0","0","93.40815","483.661","27.35469","0","27.35469","893.9518","94.10019","0.03825897","0","0","0","0","111.8191","54.72515","43.07503","552.0675"
"8/3/2007 12:00:00 PM","0.1300333","81.46168","40.30152","18.55123","0.1255492","49.98919","31.91521","2.585177","0.8470857","0","28.87357","182.8861","182.8861","0","0","0","0","0","182.8861","27.79669","0","0","50.83628","191.62","182.039","0","0","66.05346","483.661","0","141.6308","-141.6308","727.0383","76.53034","0.03825897","0.00000000000002842171","0.0000000000000006124678","0.0000000000000006124678","0","201.5982","39.99136","999999.9","533.6502"
"8/3/2007 1:00:00 PM","0.06398774","69.52213","75.13678","27.01601","0.06176289","24.7443","30.36767","2.466202","0","0","28.87357","108.0555","108.0555","0","0","0","0","0","108.0555","22.89964","0","0.00000000000001421085","24.7443","113.7426","108.0555","0","0","262.7629","483.661","0","88.99827","-88.99827","622.1528","65.48977","0.03825897","0","0","0.0000000000000006124678","0","118.861","19.79544","999999","508.4053"
"8/3/2007 2:00:00 PM","0.02112866","56.03183","85.76147","39.37546","0.02038859","8.20094","29.36631","3.044444","18.45842","0","28.87357","87.81039","87.81039","0","0","0","0","0","87.81039","30.36014","0","0.00000000000001421085","26.65936","73.00208","69.35197","0","0","335.8757","447.304","0","64.80114","-64.80114","545.7839","57.45094","0.03825897","0","0","0.0000000000000006124678","0","105.8206","6.560752","1000017","455.5049"
"8/3/2007 3:00:00 PM","0.054681","42.36586","92.23393","52.95446","0.05276428","21.15751","30.14972","2.754933","7.185542","0","28.87357","62.89814","62.89814","0","0","0","0","0","62.89814","45.06182","0","0","28.34305","58.64484","55.7126","0","0","335.8757","382.5028","0","37.48733","-37.48733","501.6047","52.8005","0.03825897","0.000000000000007105427","0.000000000000000153117","0.0000000000000007655848","0","72.78072","16.92601","1000006","403.6604"
"8/3/2007 4:00:00 PM","0.02875292","28.74719","97.58778","66.99351","0.02773527","11.14815","29.54398","2.769286","7.721488","0","28.87357","90.19991","90.19991","0","0","0","0","0","90.19991","20.91979","0","0.00000000000001421085","18.86963","86.81939","82.47842","0","0","335.8757","345.0155","0","75.67124","-75.67124","412.4253","43.41319","0.03825897","0","0","0.0000000000000007655848","0","103.0806","8.918517","7.721488","356.1637"
"8/3/2007 5:00:00 PM","0.01633551","15.29244","102.799","81.22329","0.01574033","6.334084","29.25393","4.629443","121.8988","0","28.87357","155.2702","155.2702","0","0","0","0","0","155.2702","82.58697","0","0","128.2329","35.12771","33.37132","0","0","335.8757","269.3443","0","28.79362","-28.79362","378.4917","39.84123","0.03825897","0","0","0.0000000000000007655848","0","231.7466","5.067267","121.8988","275.6784"
"8/3/2007 6:00:00 PM","0.007447379","2.124093","108.4271","95.51279","0.007110837","2.863847","29.04537","4.387498","100.5027","0","28.87357","207.3736","207.3736","0","0","0","0","0","207.3736","49.84558","0","0.00000000000002842171","103.3666","112.4957","106.8709","0","0","335.8757","240.5507","0","109.6318","-109.6318","249.2893","26.24098","0.03825897","0","0","0.0000000000000007655848","0","278.3623","2.291078","1000100","243.4145"
"8/3/2007 7:00:00 PM","0","0","114.9969","90","0","0","28.87357","2.845927","10.65596","0","28.87357","238.7751","238.7751","103.7463","0","0","0","0","238.7751","4.462759","0","0","10.65596","130.9189","124.3729","0","0","335.8757","130.9189","0","130.9189","-130.9189","95","10","0.03825897","0","0","0.0000000000000007655848","0","267.9807","0","1000010","130.9189"
"8/3/2007 8:00:00 PM","0","0","123.1767","90","0","0","28.87357","3.319176","30.08468","0","28.87357","115.4992","115.4992","393.8127","0","0","0","0","115.4992","26.04751","0","0","30.08468","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03832973","0","0","0.0000000000000007655848","0","142.0915","0","1000029","0"
"8/3/2007 9:00:00 PM","0","0","133.9027","90","0","0","28.87357","5.240927","183.7148","0","28.87357","112.5639","112.5639","0","0","0","0","0","247.7506","74.15311","0","0","183.7148","0","0","71.15092","67.59337","335.8757","210.9443","0","67.59337","-67.59337","263.9407","27.78324","0.03832973","135.1867","2.913179","2.913179","0","215.6777","0","1000183","210.9443"
"8/3/2007 10:00:00 PM","0","0","148.3288","90","0","0","28.87357","3.579041","45.40527","0","28.87357","60.61028","60.61028","0","0","43.48029","0","2.913179","60.61028","74.91347","0","0","45.40527","16.00528","15.20502","0","0","335.8757","143.351","27.475","0","27.475","287.2541","30.23727","0.0383265","0","0","0","0","89.37395","0","1000044","186.8313"
"8/3/2007 11:00:00 PM","0","0","167.0365","90","0","0","28.87357","4.444409","105.5356","0","28.87357","47.99242","47.99242","0","0","0","0","0","47.99242","219.9006","0","0","105.5356","0","0","57.54317","54.66601","335.8757","163.133","54.66601","0","54.66601","333.6397","35.11997","0.03832007","0","0","0","0","105.5594","0","1000105","163.133"
"8/4/2007 12:00:00 AM","0","0","-171.7204","90","0","0","28.87357","4.531896","113.2723","0","28.87357","31.26096","31.26096","0","0","0","0","0","31.26096","362.3444","0","0","113.2723","0","0","82.01138","77.91082","335.8757","202.4925","77.91082","0","77.91082","399.7492","42.07887","0.03831092","0","0","0","0","91.02324","0","1000112","202.4925"
"8/4/2007 1:00:00 AM","0","0","-152.0626","90","0","0","28.87357","4.099168","77.80894","0","28.87357","22.73839","22.73839","0","0","0","0","0","22.73839","342.192","0","0","77.80894","0","0","55.07055","52.31702","335.8757","258.5883","52.31702","0","52.31702","444.1417","46.75175","0.03830477","0","0","0","0","63.91669","0","1000077","258.5883"
"8/4/2007 2:00:00 AM","0","0","-136.6074","90","0","0","28.87357","4.728495","131.1203","0","28.87357","26.59949","26.59949","0","0","0","0","0","26.59949","492.9431","0","0","131.1203","0","0","104.5209","99.29482","335.8757","296.2566","99.29482","0","99.29482","528.3961","55.62065","0.03829311","0","0","0","0","94.81961","0","1000130","296.2566"
"8/4/2007 3:00:00 AM","0","0","-125.125","90","0","0","28.87357","4.715269","129.8208","0","28.87357","29.69178","29.69178","0","0","0","0","0","29.69178","437.2281","0","0","129.8208","0","0","100.129","95.12258","335.8757","367.7488","95.12258","0","95.12258","609.1104","64.11687","0.03828194","0","0","0","0","97.57137","0","1000129","367.7488"
"8/4/2007 4:00:00 AM","0","0","-116.4543","90","0","0","28.87357","7.023263","264.5","0","28.87357","78.64988","78.64988","0","0","0","0","0","78.64988","336.3006","0","0","264.5","0","0","185.8501","176.5576","335.8757","436.2371","176.5576","0","176.5576","758.9244","79.88678","0.03826124","0","0","0","0","218.7649","0","1000264","436.2371"
"8/4/2007 5:00:00 AM","0.007530561","0","-109.5788","90","0","0","28.87357","8.110703","264.5","0","28.87357","148.2988","148.2988","0","0","0","0","0","148.2988","178.3561","0","0","264.5","0","0","116.2012","110.3911","225.1847","483.661","110.3911","0","110.3911","852.5944","89.74678","0.0382483","0","0","0","0","295.3787","0","264.5","483.661"
"8/4/2007 6:00:00 AM","0.1108698","12.1617","-103.7719","84.46924","0.09583622","38.26889","31.19376","8.804824","264.5","0","28.87357","177.9062","177.9062","0","55.57583","0","0","0","383.4821","78.95255","0","0","302.7689","0","0","31.01793","29.46704","114.7936","483.661","0","82.26408","-82.26408","755.6453","79.5416","0.0382483","150","3.232394","3.232394","0","327.9469","30.61511","1000264","521.9299"
"8/4/2007 7:00:00 AM","0.2945526","25.57552","-98.4836","70.19431","0.2602113","102.2438","35.19739","10.1737","264.5","0","28.87357","120.5871","120.5871","0","228.4259","48.24469","0","3.232394","499.013","73.49384","0","0","366.7438","88.96107","84.51301","0","0","229.0493","483.661","0","88.47254","-88.47254","651.3794","68.56625","0.0382483","150","3.232394","3.232394","0","264.8958","81.79507","1000264","634.1495"
"8/4/2007 8:00:00 AM","0.2989571","39.17393","-93.17364","56.06932","0.286192","112.162","35.833","9.996715","264.5","0","28.87357","102.1348","102.1348","0","0","48.24469","0","3.232394","102.1348","368.7893","0","0","376.662","0","0","162.3652","154.247","335.8757","472.1035","314.6537","0","314.6537","918.3719","96.67072","0.03821149","0","0","0","0","244.5982","89.72964","1000264","632.5103"
"8/4/2007 9:00:00 AM","0.4919758","52.84192","-87.00117","42.31068","0.4710584","181.1966","40.378","10.32681","264.5","0","28.87357","129.1124","129.1124","0","170.798","0","0","0","449.9104","99.06343","0","0","445.6966","37.27407","35.41037","0","0","37.27407","483.661","0","6.077435","-6.077435","911.2096","95.91679","0.03821149","150","3.232394","3.232394","0","274.2736","144.9573","1000264","664.8577"
"8/4/2007 10:00:00 AM","0.5270342","66.39418","-77.68562","29.49215","0.5090849","195.0603","41.31777","8.632462","264.5","0","28.87357","153.7856","153.7856","0","155.9249","48.24469","0","3.232394","459.7106","99.96732","0","0","459.5603","47.59008","45.21058","0","0","45.71495","483.661","45.71495","0","45.71495","950","100","0.03820615","150","3.232394","3.232394","0","301.4142","156.0483","1000264","726.9661"
"8/4/2007 11:00:00 AM","0.6049408","78.98981","-53.04017","19.60631","0.5862242","222.8286","43.22932","7.465892","264.5","0","28.87357","126.8393","126.8393","0","252.6804","48.24469","0","3.232394","529.5197","92.03221","0","0","487.3286","121.0733","115.0197","0","0","0","483.661","0","0","0","950","100","0.03820615","150","3.232394","3.232394","0","271.7732","178.2629","1000264","754.7344"
"8/4/2007 12:00:00 PM","0.6744025","81.24091","39.28234","18.30131","0.6540533","246.8506","44.91587","8.128613","264.5","0","28.87357","175.8957","175.8957","0","226.4448","48.24469","0","3.232394","552.3405","92.57887","0","0","511.3506","145.0953","137.8405","0","0","0","483.661","0","0","0","950","100","0.03820615","150","3.232394","3.232394","0","325.7353","197.4805","1000264","778.7563"
"8/4/2007 1:00:00 PM","0.5503387","69.40576","74.44624","26.8601","0.5320615","203.3812","41.88642","7.870928","264.5","0","28.87357","174.1657","174.1657","0","186.8789","48.24469","0","3.232394","511.0446","91.55389","0","0","467.8812","101.6259","96.54458","0","0","0","483.661","0","0","0","950","100","0.03820615","150","3.232394","3.232394","0","323.8322","162.7049","1000264","735.2869"
"8/4/2007 2:00:00 PM","0.4644481","55.93739","85.31171","39.2848","0.4467821","172.2857","39.77892","9.479183","264.5","0","28.87357","120.8499","120.8499","0","210.6539","48.24469","0","3.232394","481.5039","90.71281","0","0","436.7857","70.5304","67.00388","0","0","0","483.661","0","0","0","950","100","0.03820615","150","3.232394","3.232394","0","265.1849","137.8286","1000264","704.1914"
"8/4/2007 3:00:00 PM","0.3443515","42.27334","91.8927","52.90387","0.3293222","128.5098","36.88986","9.420067","264.5","0","28.87357","111.3541","111.3541","0","178.5627","48.24469","0","3.232394","439.9168","89.33731","0","0","393.0098","26.75453","25.4168","0","0","0","483.661","0","0","0","950","100","0.03820615","150","3.232394","3.232394","0","254.7395","102.8079","1000264","660.4156"
"8/4/2007 4:00:00 PM","0.1530481","28.64858","97.30277","66.9712","0.1472126","58.49105","32.44183","9.19141","264.5","0","28.87357","105.0148","105.0148","0","159.4852","48.24469","0","3.232394","414.5","77.92305","0","0","322.9911","0","0","0","0","0","483.661","0","43.26426","-43.26426","899.0126","94.6329","0.03820615","150","3.232394","3.232394","0","247.7663","46.79284","1000264","590.3968"
"8/4/2007 5:00:00 PM","0.1776643","15.18273","102.5448","81.224","0.1398508","55.60598","32.26281","7.424973","264.5","0","28.87357","180.4475","180.4475","0","68.74285","48.24469","0","3.232394","399.1904","80.1888","0","0","320.106","0","0","15.30964","14.54415","60.08924","483.661","0","31.60517","-31.60517","861.7655","90.71216","0.03820615","150","3.232394","3.232394","0","330.7422","44.48478","1000264","587.5117"
"8/4/2007 6:00:00 PM","0.02015623","1.998846","108.1891","95.53477","0.01797407","7.231421","29.30794","7.720619","264.5","0","28.87357","400.6032","400.6032","0","0","48.24469","0","3.232394","400.6032","67.83056","0","0","271.7314","143.2666","136.1032","0","0","103.9853","483.661","0","87.79045","-87.79045","758.3035","79.82142","0.03820615","0","0","0","0","572.9136","5.785136","1000264","539.1371"
"8/4/2007 7:00:00 PM","0","0","114.7671","90","0","0","28.87357","9.151654","264.5","0","28.87357","163.6114","163.6114","0","0","0","0","0","163.6114","161.6635","0","0","264.5","0","0","100.8886","95.84417","225.9165","483.661","95.84417","0","95.84417","839.6299","88.3821","0.03819495","0","0","0","0","312.2225","0","1000264","483.661"
"8/4/2007 8:00:00 PM","0","0","122.9527","90","0","0","28.87357","7.374149","264.5","0","28.87357","178.6713","178.6713","0","13.76257","0","0","0","342.4339","77.24118","0","0","264.5","0","0","72.06608","68.46278","130.0723","483.661","0","81.53722","-81.53722","743.5374","78.2671","0.03819495","150","3.232394","3.232394","0","328.7885","0","1000264","483.661"
"8/4/2007 9:00:00 PM","0","0","133.693","90","0","0","28.87357","7.350449","264.5","0","28.87357","122.8831","122.8831","0","125.3392","48.24469","0","3.232394","398.2222","66.4202","0","0","264.5","0","0","16.27779","15.4639","243.3185","483.661","0","86.2914","-86.2914","641.842","67.56232","0.03819495","150","3.232394","3.232394","0","267.4214","0","1000264","531.9057"
"8/4/2007 10:00:00 PM","0","0","148.1632","90","0","0","28.87357","6.57295","264.5","0","28.87357","85.10089","85.10089","0","0","48.24469","0","3.232394","85.10089","310.8076","0","0","264.5","0","0","179.3991","170.4292","335.8757","464.0108","218.6738","0","218.6738","827.3929","87.09399","0.03816942","0","0","0","0","225.861","0","1000264","512.2556"
"8/4/2007 11:00:00 PM","0","0","166.9714","90","0","0","28.87357","5.314802","192.7885","0","28.87357","50.81664","50.81664","0","126.0489","0","0","0","326.8656","58.98097","0","0","192.7885","0","0","15.92291","15.12676","144.4938","483.661","0","134.8732","-134.8732","668.4433","70.36245","0.03816942","150","3.232394","3.232394","0","152.2925","0","1000192","483.661"
"8/5/2007 12:00:00 AM","0","0","-171.6395","90","0","0","28.87357","4.612466","120.3975","0","28.87357","15.02091","15.02091","0","52.85838","48.24469","0","3.232394","217.8793","55.2588","0","0","120.3975","0","0","52.51818","49.89227","331.8177","483.661","0","51.86304","-51.86304","607.3221","63.92865","0.03816942","150","3.232394","3.232394","0","76.72174","0","1000119","531.9057"
"8/5/2007 1:00:00 AM","0","0","-151.8723","90","0","0","28.87357","5.700666","236.1092","0","28.87357","14.59542","14.59542","0","-0.00000000000002842171","48.24469","0","3.232394","14.59542","1617.694","0","0","236.1092","0","0","221.5138","210.4381","335.8757","434.7197","258.6828","0","258.6828","826.8218","87.03387","0.03813928","0","0","0","0","134.1096","0","1000235","482.9644"
"8/5/2007 2:00:00 AM","0","0","-136.3707","90","0","0","28.87357","4.645294","123.3006","0","28.87357","16.75404","16.75404","0","55.19834","0","0","0","221.9524","55.55272","0","0","123.3006","0","0","51.3482","48.78079","145.1669","483.661","0","101.2192","-101.2192","707.5338","74.47724","0.03813928","150","3.232394","3.232394","0","80.07973","0","1000122","483.661"
"8/5/2007 3:00:00 AM","0","0","-124.877","90","0","0","28.87357","3.407225","35.27573","0","28.87357","15.86022","15.86022","0","0","48.24469","0","3.232394","15.86022","222.4163","0","0","35.27573","0","0","19.4155","18.44473","285.7492","483.661","66.68942","0","66.68942","764.1216","80.43385","0.03813151","0","0","0","0","35.08411","0","1000034","531.9057"
"8/5/2007 4:00:00 AM","0","0","-116.2048","90","0","0","28.87357","2.839639","10.40882","0","28.87357","47.80407","47.80407","0","0","0","0","0","47.80407","21.77392","0","0","10.40882","39.36342","37.39525","0","0","219.0598","483.661","0","39.36342","-39.36342","717.7314","75.55067","0.03813151","0","0","0","0","57.78889","0","1000009","483.661"
