sep=,
"8/5/2007 5:00:00 AM","0.01458947","0","-109.3255","90","0","0","28.87357","4.649573","123.679","0","28.87357","126.0976","126.0976","0","0","0","0","0","126.0976","98.08191","0","0","123.679","2.545963","2.418665","0","0","273.7312","483.661","0","2.545963","-2.545963","714.731","75.23483","0.03813151","0","0","0","0","200.5469","0","1000123","483.661"
"8/5/2007 6:00:00 AM","0.1791995","12.07476","-103.5061","84.44457","0.1022407","40.80093","31.34918","6.428853","264.5","0","28.87357","115.2287","115.2287","0","180.2495","0","0","0","445.4782","68.5333","0","0","305.3009","32.60865","30.97822","0","0","277.2672","483.661","0","141.8077","-141.8077","547.6089","57.64305","0.03813151","150","3.232394","3.232394","0","259.0016","32.64074","1000264","524.462"
"8/5/2007 7:00:00 AM","0.414535","25.50112","-98.19131","70.14735","0.3370686","131.4304","37.07991","7.511247","264.5","0","28.87357","125.6025","125.6025","0","246.6114","48.24469","0","3.232394","522.2139","75.81767","0","0","395.9304","113.383","107.7139","0","0","335.8757","384.0514","0","83.70792","-83.70792","448.9582","47.25876","0.03813151","150","3.232394","3.232394","0","270.4128","105.1443","1000264","563.7266"
"8/5/2007 8:00:00 AM","0.6319692","39.1069","-92.83107","55.99604","0.5692195","216.7483","42.80733","6.869839","264.5","0","28.87357","52.05162","52.05162","0","0","48.24469","0","3.232394","182.9949","262.9846","0","0","481.2483","0","0","212.4484","201.826","335.8757","300.3435","335.8757","0","335.8757","733.9582","77.25876","0.03809245","130.9433","2.821735","2.821735","0","189.5068","173.3987","1000264","565.3365"
"8/5/2007 9:00:00 AM","0.8246228","52.77472","-86.56169","42.20176","0.7760688","289.127","47.96334","6.241314","264.5","0","28.87357","98.76838","98.76838","0","88.505","42.11544","0","2.821735","337.2734","164.1478","0","0","553.627","0","0","77.22662","73.36529","254.6077","483.661","254.6077","0","254.6077","950","100","0.0380629","150","3.232394","3.232394","0","240.8952","231.3016","1000264","814.9034"
"8/5/2007 10:00:00 AM","0.8509648","66.30991","-77.03558","29.32776","0.8188207","303.6536","49.03526","4.510727","111.4003","0","28.87357","114.8583","114.8583","0","188.3454","48.24469","0","3.232394","453.2037","91.5822","0","0","415.0539","201.8983","191.8034","0","0","0","483.661","0","0","0","950","100","0.0380629","150","3.232394","3.232394","0","182.0442","242.9229","1000110","835.5593"
"8/5/2007 11:00:00 AM","1.06612","78.8235","-51.90822","19.35835","1.034848","374.7657","54.48497","4.346583","96.88448","0","28.87357","104.423","104.423","0","251.8213","48.24469","0","3.232394","506.2443","93.1665","0","0","471.6501","273.0103","259.3598","0","0","0","483.661","0","0","0","950","100","0.0380629","150","3.232394","3.232394","0","163.3075","299.8125","1000096","906.6714"
"8/5/2007 12:00:00 PM","1.083781","81.01187","38.30704","18.04789","1.05293","380.5432","54.94366","5.508111","216.5315","0","28.87357","171.3653","171.3653","0","310.0146","48.24469","0","3.232394","631.38","94.56661","0","0","597.0747","278.7879","264.8485","0","0","0","483.661","0","0","0","950","100","0.0380629","150","3.232394","3.232394","0","296.7676","304.4345","1000216","912.4489"
"8/5/2007 1:00:00 PM","1.048981","69.28224","73.75282","26.70474","1.011609","367.3005","53.89605","5.053596","163.0647","0","28.87357","143.7471","143.7471","0","271.5855","48.24469","0","3.232394","565.3326","93.81471","0","0","530.3652","265.5452","252.2679","0","0","0","483.661","0","0","0","950","100","0.0380629","150","3.232394","3.232394","0","239.6542","293.8404","1000162","899.2062"
"8/5/2007 2:00:00 PM","0.77657","55.83725","84.8569","39.19596","0.7364395","275.5285","46.97164","5.321052","193.5561","0","28.87357","75.54829","75.54829","0","0","0","0","0","225.5483","207.9752","243.5363","0","469.0846","0","0","0","0","0","483.661","0","0","0","950","100","0.0380629","150","3.232394","6.464789","0","179.8811","220.4228","193.5561","759.1895"
"8/5/2007 3:00:00 PM","0.6211901","42.17579","91.5469","52.8555","0.5688558","216.618","42.79832","4.199389","84.20989","0","28.87357","101.3689","101.3689","0","122.1281","80","0","5.36","373.497","80.54359","0","0","300.8279","146.618","139.2871","0","0","0","483.661","0","0","0","950","100","0.0380629","150","3.232394","4.337183","0","153.6108","173.2944","1000083","780.2791"
"8/5/2007 4:00:00 PM","0.4329861","28.54527","97.01371","66.95131","0.3671032","142.7095","37.8174","4.138863","80.34415","0","28.87357","69.34871","69.34871","0","65.56684","64.73408","0","4.337183","284.9156","78.28764","0","0","223.0536","57.44358","54.5714","0","0","0","483.661","0","0","0","950","100","0.0380629","150","3.232394","3.232394","0","116.4557","114.1676","1000079","691.1046"
"8/5/2007 5:00:00 PM","0.2069357","15.06846","102.2868","81.22724","0.145962","58.00126","32.41142","3.301457","29.04009","0","28.87357","136.3445","136.3445","0","0","48.24469","0","3.232394","136.3445","63.83928","0","0","87.04135","112.952","107.3044","0","0","0","483.661","0","6.706069","-6.706069","942.0968","99.16808","0.0380629","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","164.499","46.40101","1000028","589.907"
"8/5/2007 6:00:00 PM","0.04297059","1.869052","107.9477","95.55939","0.005853411","2.35771","29.01498","2.019491","0","0","28.87357","269.0107","269.0107","0","0","0","0","0","269.0107","0.8764375","0","0.00000000000005684342","2.35771","283.1691","269.0107","0","0","9.313986","483.661","0","280.8114","-280.8114","611.1574","64.33236","0.0380629","0","0","0.0000000000000003062339","0","295.9117","1.886168","999999","486.0187"
"8/5/2007 7:00:00 PM","0","0","114.5338","90","0","0","28.87357","1.005125","0","0","28.87357","141.1656","141.1656","0","0","0","0","0","141.1656","0","0","0","0","148.5953","141.1656","0","0","335.8757","437.9741","0","148.5953","-148.5953","436.0362","45.89854","0.0380629","0","0","0.0000000000000003062339","0","155.2821","0","999999","437.9741"
"8/5/2007 8:00:00 PM","0","0","122.7253","90","0","0","28.87357","2.433988","0","0","28.87357","124.776","124.776","0","0","0","0","0","124.776","0","0","0.00000000000002842171","0","131.3431","124.776","0","0","335.8757","289.3788","0","131.3431","-131.3431","281.2468","29.60493","0.0380629","0","0","0.0000000000000003062339","0","137.2536","0","999999","289.3788"
"8/5/2007 9:00:00 PM","0","0","133.4802","90","0","0","28.87357","2.197887","0","0","28.87357","98.33179","98.33179","0","0","0","0","0","98.33179","0","0","0.00000000000001421085","0","103.5072","98.33179","0","0","335.8757","158.0357","0","103.5072","-103.5072","159.2625","16.76447","0.0380629","0","0","0.0000000000000003062339","0","108.165","0","999999","158.0357"
"8/5/2007 10:00:00 PM","0","0","147.9958","90","0","0","28.87357","0.6605217","0","0","28.87357","70.84368","70.84368","19.04159","0","0","0","0","70.84368","0","0","0","0","54.52851","51.80209","0","0","335.8757","54.52851","0","54.52851","-54.52851","95","10","0.0380629","0","0","0.0000000000000003062339","0","77.92805","0","999999","54.52851"
"8/5/2007 11:00:00 PM","0","0","166.9077","90","0","0","28.87357","1.470048","0","0","28.87357","35.92017","35.92017","344.3183","0","0","0","0","35.92017","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03813327","0","0","0.0000000000000003062339","0","39.51219","0","999999","0"
"8/6/2007 12:00:00 AM","0","0","-171.5527","90","0","0","28.87357","2.578408","0.5943322","0","28.87357","21.23071","21.23071","0","0","0","0","0","21.23071","2.799398","0","0","0.5943322","21.72251","20.63638","0","0","335.8757","210.9443","0","21.72251","-21.72251","318.0001","33.47369","0.03813327","0","0","0.0000000000000003062339","0","23.65095","0","999999.6","210.9443"
"8/6/2007 1:00:00 AM","0","0","-151.674","90","0","0","28.87357","2.801904","8.939408","0","28.87357","31.22644","31.22644","0","0","0","0","0","31.22644","28.62769","0","0","8.939408","23.46003","22.28703","0","0","335.8757","189.2218","0","23.46003","-23.46003","290.3521","30.56339","0.03813327","0.000000000000003552714","0.00000000000000007655848","0.0000000000000003827924","0","38.81879","0","1000008","189.2218"
"8/6/2007 2:00:00 AM","0","0","-136.1262","90","0","0","28.87357","3.177212","23.67674","0","28.87357","19.58991","19.58991","0","0","0","0","0","27.35489","86.55396","0","0","23.67674","0","0","4.086832","3.88249","335.8757","165.7618","0","3.88249","-3.88249","285.7766","30.08175","0.03813327","7.76498","0.1673298","0.1673298","0","33.38728","0","1000023","165.7618"
"8/6/2007 3:00:00 AM","0","0","-124.6222","90","0","0","28.87357","3.467014","38.80061","0","28.87357","23.54687","23.54687","0","0","0","0","0","52.52897","73.86516","0","0","38.80061","0","0","15.25374","14.49105","335.8757","161.8793","0","14.49105","-14.49105","268.6987","28.28408","0.03813327","28.9821","0.6245439","0.7918738","0","45.30186","0","1000038","161.8793"
"8/6/2007 4:00:00 AM","0","0","-115.9492","90","0","0","28.87357","2.838511","10.36448","0","28.87357","54.15006","54.15006","0","0","0","0","0","54.15006","19.1403","0","0.000000000000007105427","10.36448","46.09008","43.78558","0","0","335.8757","147.3883","0","46.09008","-46.09008","214.381","22.56643","0.03813327","0","0","0.7918738","0","64.74731","0","1000009","147.3883"
"8/6/2007 5:00:00 AM","0.009113484","0","-109.0664","90","0","0","28.87357","3.084609","20.03708","0","28.87357","91.89207","91.89207","0","0","0","0","0","91.89207","21.80501","0","0.00000000000001421085","20.03708","75.63684","71.855","0","0","335.8757","101.2982","0","75.63684","-75.63684","125.2422","13.18339","0.03813327","0","0","0.7918738","0","111.0998","0","1000019","101.2982"
"8/6/2007 6:00:00 AM","0.09002828","11.98808","-103.2347","84.41727","0.08291017","33.1488","30.88022","2.299839","0","0","28.87357","134.4281","134.4281","78.55851","0","0","0","0","134.4281","24.65912","0","0","33.1488","58.81014","55.86963","0","0","335.8757","25.66133","0","25.66133","-25.66133","95","10","0.03813327","0","0","0.7918738","0","147.871","26.51904","999999","58.81014"
"8/6/2007 7:00:00 AM","0.3114025","25.42693","-97.89314","70.09772","0.2719432","106.7291","35.48431","1.60928","0","0","28.87357","91.23026","91.23026","0","0","0","0","0","91.23026","116.9887","0","0","106.7291","96.03185","91.23026","0","0","335.8757","0","10.69724","0","10.69724","104.0769","10.95546","0.03813203","0","0","0.7918738","0","100.3533","85.38327","999999","106.7291"
"8/6/2007 8:00:00 AM","0.4844392","39.03979","-92.48191","55.91999","0.4472158","172.4453","39.78961","1.194394","0","0","28.87357","102.7182","102.7182","0","0","0","0","0","102.7182","167.882","0","0","172.4453","108.1244","102.7182","0","0","335.8757","7.702011","64.32092","0","64.32092","158.655","16.70053","0.03812457","0","0","0.7918738","0","112.99","137.9563","999999","180.1473"
"8/6/2007 9:00:00 AM","0.6861511","52.7068","-86.1143","42.08991","0.6500512","245.4435","44.81621","2.397564","0","0","28.87357","89.53535","89.53535","0","0","0","0","0","89.53535","274.1303","0","0","245.4435","94.24773","89.53535","0","0","335.8757","54.01307","151.1958","0","151.1958","286.9489","30.20515","0.03810703","0","0","0.7918738","0","98.48888","196.3548","999999","299.4566"
"8/6/2007 10:00:00 AM","0.3794375","66.22343","-76.37586","29.15995","0.3667564","142.5797","37.80888","2.434487","0","0","28.87357","103.6833","103.6833","0","0","0","0","0","103.6833","137.5146","0","0","142.5797","109.1403","103.6833","0","0","335.8757","162.8741","33.4394","0","33.4394","315.3232","33.19191","0.03810315","0","0","0.7918738","0","114.0516","114.0638","999999","305.4538"
"8/6/2007 11:00:00 AM","0.3838449","78.65157","-50.78152","19.10538","0.3711782","144.2343","37.91754","2.465348","0","0","28.87357","96.63322","96.63322","0","0","0","0","0","96.63322","149.2596","0","0","144.2343","101.7192","96.63322","0","0","335.8757","186.9504","42.51515","0","42.51515","351.3985","36.98932","0.03809822","0","0","0.7918738","0","106.2965","115.3875","999999","331.1848"
"8/6/2007 12:00:00 PM","0.7382678","80.77476","37.37505","17.79115","0.7179826","269.1516","46.51039","3.653563","49.79879","0","28.87357","143.2019","143.2019","0","0","0","0","0","143.2019","222.7278","0","0","318.9503","98.31903","93.40308","0","0","335.8757","217.5613","170.8325","0","170.8325","496.3547","52.24786","0.03807843","0","0","0.7918738","0","182.4214","215.3213","1000049","486.7129"
"8/6/2007 1:00:00 PM","0.7581423","69.15152","73.05739","26.55016","0.7335235","274.5228","46.89874","3.970585","69.59649","0","28.87357","96.65998","96.65998","0","0","0","0","0","96.65998","356.0101","0","0","344.1193","28.48789","27.06349","0","0","335.8757","340.5608","246.0349","0","246.0349","705.1223","74.2234","0.03804997","0","0","0.7918738","0","141.1242","219.6182","1000069","615.0836"
"8/6/2007 2:00:00 PM","0.6581926","55.73137","84.39738","39.1091","0.6283483","237.7907","44.27609","4.52336","112.5175","0","28.87357","87.57523","87.57523","0","130.8538","0","0","0","368.429","95.08159","0","0","350.3082","111.4858","105.9115","0","0","288.5912","483.661","0","23.69515","-23.69515","677.1973","71.28392","0.03804997","150","3.232394","4.024268","0","152.5915","190.2325","1000112","721.4517"
"8/6/2007 3:00:00 PM","0.416695","42.07318","91.19674","52.80947","0.3948818","153.0779","38.50042","3.843065","61.45189","0","28.87357","69.73527","69.73527","0","0","60.0637","0","4.024268","69.73527","307.6346","0","0","214.5298","8.719339","8.283372","0","0","321.5011","483.661","204.4223","0","204.4223","850.6553","89.54266","0.03802636","0","0","0","0","107.4347","122.4623","1000060","696.8026"
"8/6/2007 4:00:00 PM","0.2404295","28.43724","96.72072","66.93391","0.2269374","89.46407","34.38448","4.424684","103.7912","0","28.87357","77.83124","77.83124","0","-0.00000000000001421085","0","0","0","216.6192","89.21427","0","0","193.2553","0","0","25.95995","24.66195","117.0789","483.661","0","24.66195","-24.66195","821.5909","86.48325","0.03802636","138.788","2.990783","2.990783","0","137.5099","71.57126","1000103","573.1251"
"8/6/2007 5:00:00 PM","0.1058398","14.94962","102.0251","81.23306","0.09942112","39.68659","31.28075","4.812822","139.4063","0","28.87357","142.8443","142.8443","0","0","44.63855","0","2.990783","142.8443","125.3763","0","0","179.0929","3.618911","3.437965","0","0","151.3316","483.661","80.70624","0","80.70624","890.0724","93.69183","0.03801704","0","0","0","0","226.8319","31.74927","1000138","567.9862"
"8/6/2007 6:00:00 PM","0.0368242","1.734732","107.7027","95.58662","0.01012729","4.077528","29.11826","6.424438","264.5","0","28.87357","248.6196","248.6196","0","-0.000000000000001776357","0","0","0","282.8699","94.94736","0","0","268.5775","0","0","15.88046","15.08643","70.62534","483.661","0","15.08643","-15.08643","872.2929","91.8203","0.03801704","34.25039","0.7380719","0.7380719","0","405.7315","3.262023","1000264","487.7386"
"8/6/2007 7:00:00 PM","0","0","114.2971","90","0","0","28.87357","8.70839","264.5","0","28.87357","225.9005","225.9005","0","0","0","0","0","299.2395","88.39073","0","0","264.5","0","0","38.59946","36.66948","91.57872","483.661","0","36.66948","-36.66948","829.0775","87.27132","0.03801704","73.33897","1.580403","2.318475","0","380.7406","0","1000264","483.661"
"8/6/2007 8:00:00 PM","0","0","122.4947","90","0","0","28.87357","8.086816","264.5","0","28.87357","159.0264","159.0264","0","53.05253","0","0","0","362.0789","73.05038","0","0","264.5","0","0","52.4211","49.80005","142.5086","483.661","0","100.2","-100.2","710.9907","74.84113","0.03801704","150","3.232394","5.550869","0","307.179","0","1000264","483.661"
"8/6/2007 9:00:00 PM","0","0","133.2645","90","0","0","28.87357","8.866619","264.5","0","28.87357","47.41732","47.41732","0","270.4998","80","0","5.36","467.9171","56.5271","0","0","264.5","56.22854","53.41711","0","0","281.6752","483.661","0","126.2285","-126.2285","562.2289","59.182","0.03801704","150","3.232394","3.423264","0","184.4091","0","1000264","563.661"
"8/6/2007 10:00:00 PM","0","0","147.8267","90","0","0","28.87357","7.558702","264.5","0","28.87357","50.2045","50.2045","0","0","51.09349","0","3.423264","50.2045","526.8452","0","0","264.5","0","0","214.2955","203.5807","335.8757","396.4569","254.6742","0","254.6742","778.3271","81.92918","0.03798768","0","0","0","0","187.4749","0","1000264","447.5504"
"8/6/2007 11:00:00 PM","0","0","166.8455","90","0","0","28.87357","7.64653","264.5","0","28.87357","31.99431","31.99431","0","525.4839","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","202.3184","483.661","0","483.661","-483.661","208.3272","21.92918","0.03798768","150","3.232394","3.232394","0","167.4437","0","1000264","483.661"
"8/7/2007 12:00:00 AM","0","0","-171.4601","90","0","0","28.87357","6.79161","264.5","0","28.87357","33.43846","33.43846","0","225.1731","48.24469","0","3.232394","408.6116","64.7314","0","0","264.5","0","0","5.888433","5.594011","335.8757","96.1613","0","96.1613","-96.1613","95","10","0.03798768","150","3.232394","3.232394","0","169.0323","0","1000264","144.406"
"8/7/2007 1:00:00 AM","0","0","-151.4677","90","0","0","28.87357","5.782629","242.1495","0","28.87357","13.15871","13.15871","0","0","48.24469","0","3.232394","13.15871","1840.222","0","0","242.1495","0","0","228.9908","217.5412","335.8757","0","265.7859","0","265.7859","320.5268","33.73967","0.03795708","0","0","0","0","135.5493","0","1000241","48.24469"
"8/7/2007 2:00:00 AM","0","0","-135.874","90","0","0","28.87357","6.256132","264.5","0","28.87357","19.45666","19.45666","0","0","0","0","0","19.45666","1359.432","0","0","264.5","0","0","245.0434","232.7912","335.8757","191.3659","232.7912","0","232.7912","518.0567","54.53228","0.03793032","0","0","0","0","153.6523","0","1000264","191.3659"
"8/7/2007 3:00:00 AM","0","0","-124.3605","90","0","0","28.87357","6.59178","264.5","0","28.87357","21.2548","21.2548","0","0","0","0","0","21.2548","1244.425","0","0","264.5","0","0","243.2452","231.0829","335.8757","358.9755","231.0829","0","231.0829","714.1371","75.17233","0.0379038","0","0","0","0","155.6303","0","1000264","358.9755"
"8/7/2007 4:00:00 AM","0","0","-115.6875","90","0","0","28.87357","6.71889","264.5","0","28.87357","77.08193","77.08193","0","0","0","0","0","77.08193","343.1414","0","0","264.5","0","0","187.4181","178.0472","277.9671","483.661","178.0472","0","178.0472","865.2151","91.07527","0.03788338","0","0","0","0","217.0401","0","1000264","483.661"
"8/7/2007 5:00:00 AM","0.009194897","0","-108.8016","90","0","0","28.87357","6.200552","264.5","0","28.87357","97.82185","97.82185","0","459.6564","0","0","0","707.4783","37.38631","8.344249","0","264.5","308.3982","292.9782","0","0","99.91996","483.661","0","466.7424","-466.7424","315.1539","33.1741","0.03788338","150","3.232394","3.232394","0","239.854","0","1000264","483.661"
"8/7/2007 6:00:00 AM","0.07019848","11.90168","-102.9578","84.38735","0.06661139","26.67429","30.48514","5.134759","171.0397","0","28.87357","193.1412","193.1412","0","84.03807","48.24469","0","3.232394","427.1792","46.28363","-0.00000000000001421085","0","197.7141","111.7258","106.1395","0","0","335.8757","186.8068","0","186.8068","-186.8068","95","10","0.03788338","150","3.232394","3.232394","0","297.9752","21.33943","1000170","261.7258"
"8/7/2007 7:00:00 AM","0.2664912","25.35293","-97.58916","70.04542","0.2421082","95.3016","34.75496","5.71358","237.0609","0","28.87357","106.6986","106.6986","0","0","48.24469","0","3.232394","106.6986","311.4966","0","0","332.3625","0","0","130.3623","123.8442","335.8757","0","267.3904","0","267.3904","321.8883","33.88298","0.03785277","0","0","0","0","235.8989","76.24128","1000236","143.5463"
"8/7/2007 8:00:00 AM","0.2941843","38.97258","-92.12628","55.84123","0.2821038","110.6049","35.73293","5.561951","223.1443","0","28.87357","152.5935","152.5935","0","0","0","0","0","152.5935","218.7178","0","0","333.7492","0","0","70.55083","67.02328","335.8757","192.5211","177.6282","0","177.6282","472.6108","49.7485","0.03783246","0.00000000000001350031","0.0000000000000002909222","0.0000000000000002909222","0","279.425","88.4839","223.1443","303.126"
"8/7/2007 9:00:00 AM","0.2530693","52.6381","-85.65916","41.97521","0.2443124","96.14825","34.80881","6.381028","264.5","0","28.87357","125.8939","125.8939","0","0","0.000000000000004342123","0","0.0000000000000002909222","125.8939","286.4699","0","0","360.6483","0","0","138.6061","131.6758","335.8757","320.4134","227.824","0","227.824","665.9259","70.09747","0.03780644","0","0","0","0","270.7333","76.9186","1000264","416.5616"
"8/7/2007 10:00:00 AM","0.2616087","66.13465","-75.70686","28.98882","0.2526853","99.36086","35.01341","6.738305","264.5","0","28.87357","142.7343","142.7343","0","0","0","0","0","142.7343","254.9217","0","0","363.8608","0","0","121.7657","115.6774","334.7845","483.661","215.0382","0","215.0382","848.3919","89.30441","0.03778192","0","0","0","0","289.2578","79.48868","1000264","583.0219"
"8/7/2007 11:00:00 AM","0.3754966","78.47395","-49.66129","18.84749","0.3631083","141.2134","37.71925","6.725276","264.5","0","28.87357","94.384","94.384","0","463.0943","0","0","0","707.4783","57.34642","119.7463","0","405.7134","308.3982","292.9782","0","0","119.7463","483.661","0","436.9311","-436.9311","333.4637","35.10144","0.03778192","150","3.232394","3.232394","0","236.0724","112.9707","1000264","624.8745"
"8/7/2007 12:00:00 PM","0.5245553","80.52977","36.48555","17.53127","0.5087426","194.9361","41.3093","6.290967","264.5","0","28.87357","170.9924","170.9924","0","374.2553","48.24469","0","3.232394","695.2477","66.08236","0","0","459.4361","295.5239","280.7477","0","0","335.8757","202.3431","0","202.3431","-202.3431","95","10","0.03778192","150","3.232394","3.232394","0","320.3416","155.9489","1000264","445.5239"
"8/7/2007 1:00:00 PM","0.3919992","69.01355","72.36079","26.39658","0.3790784","147.1868","38.11174","7.219594","264.5","0","28.87357","124.2545","124.2545","0","0","48.24469","0","3.232394","124.2545","331.3254","0","0","411.6867","0","0","140.2455","133.2332","335.8757","0","328.6646","0","328.6646","373.8812","39.35592","0.0377445","0","0","0","0","268.93","117.7494","1000264","195.4314"
"8/7/2007 2:00:00 PM","0.2649558","55.61968","83.93353","39.02435","0.255835","100.5679","35.0904","7.828194","264.5","0","28.87357","95.29607","95.29607","0","0","0","0","0","95.29607","383.0881","0","0","365.0679","0","0","169.2039","160.7437","335.8757","236.6385","261.3117","0","261.3117","595.6115","62.69595","0.0377148","0","0","0","0","237.0757","80.45435","1000264","337.2065"
"8/7/2007 3:00:00 PM","0.3131768","41.96548","90.84242","52.76587","0.3007996","117.7152","36.1907","7.232124","264.5","0","28.87357","109.2925","109.2925","0","0","0","0","0","109.2925","349.7178","0","0","382.2152","0","0","155.2075","147.4471","335.8757","424.783","265.1624","0","265.1624","820.6093","86.37992","0.03768471","0","0","0","0","252.4717","94.17216","1000264","542.4982"
"8/7/2007 4:00:00 PM","0.207031","28.32449","96.42395","66.91904","0.1975684","78.112","33.66801","6.644423","264.5","0","28.87357","90.03987","90.03987","0","467.4384","0","0","0","707.4783","48.42721","93.84912","0","342.612","308.3982","292.9782","0","0","152.4885","483.661","0","474.1353","-474.1353","261.8354","27.56163","0.03768471","150","3.232394","3.232394","0","231.2939","62.4896","1000264","561.773"
"8/7/2007 5:00:00 PM","0.1327175","14.82624","101.76","81.24146","0.1190511","47.43187","31.75735","8.215819","264.5","0","28.87357","194.5532","194.5532","0","152.8258","48.24469","0","3.232394","497.3791","62.71512","0","0","311.9319","87.24113","82.87907","0","0","335.8757","141.5646","0","141.5646","-141.5646","95","10","0.03768471","150","3.232394","3.232394","0","346.2586","37.94549","1000264","237.2411"
"8/7/2007 6:00:00 PM","0.03223699","1.595911","107.4544","95.61648","0.01324747","5.332205","29.19368","9.075164","264.5","0","28.87357","327.9071","327.9071","360.5638","0","48.24469","0","3.232394","327.9071","82.28922","0","0","269.8322","0","0","297.1566","282.2988","335.8757","0","335.8757","0","335.8757","380","40","0.03776291","0","0","0","0","492.9478","4.265764","1000264","53.5769"
"8/7/2007 7:00:00 PM","0","0","114.0571","90","0","0","28.87357","9.346108","264.5","0","28.87357","221.09","221.09","0","0","0","0","0","221.09","119.6346","0","0","264.5","0","0","43.41002","41.23952","335.8757","241.8305","41.23952","0","41.23952","414.9929","43.68346","0.03775822","0","0","0","0","375.449","0","1000264","241.8305"
"8/7/2007 8:00:00 PM","0","0","122.2607","90","0","0","28.87357","8.220808","264.5","0","28.87357","164.1495","164.1495","0","0","0","0","0","164.1495","161.1336","0","0","264.5","0","0","100.3505","95.33295","335.8757","271.523","95.33295","0","95.33295","495.8856","52.19848","0.03774741","0","0","0","0","312.8145","0","1000264","271.523"
"8/7/2007 9:00:00 PM","0","0","133.0457","90","0","0","28.87357","5.195371","178.1193","0","28.87357","83.00004","83.00004","0","0","0","0","0","83.00004","214.6015","0","0","178.1193","0","0","95.11928","90.36331","335.8757","340.1627","90.36331","0","90.36331","572.5614","60.26962","0.03773716","0","0","0","0","180.3597","0","1000177","340.1627"
"8/7/2007 10:00:00 PM","0","0","147.6559","90","0","0","28.87357","6.117564","264.5","0","28.87357","57.97526","57.97526","0","0","0","0","0","57.97526","456.2291","0","0","264.5","0","0","206.5247","196.1985","335.8757","405.2243","196.1985","0","196.1985","739.0413","77.79382","0.03771494","0","0","0","0","196.0228","0","1000264","405.2243"
"8/7/2007 11:00:00 PM","0","0","166.7849","90","0","0","28.87357","6.865303","264.5","0","28.87357","39.70467","39.70467","0","0","0","0","0","39.70467","666.1686","0","0","264.5","0","0","224.7953","213.5556","248.6172","483.661","213.5556","0","213.5556","920.2493","96.86834","0.03769077","0","0","0","0","175.9251","0","1000264","483.661"
"8/8/2007 12:00:00 AM","0","0","-171.3614","90","0","0","28.87357","5.907156","251.3264","0","28.87357","27.6215","27.6215","0","516.6832","0","0","0","694.3047","36.19829","25.26288","0","251.3264","308.3982","292.9782","0","0","35.06159","483.661","0","483.661","-483.661","350.2493","36.86834","0.03769077","150","3.232394","3.232394","0","156.0469","0","1000250","483.661"
"8/8/2007 1:00:00 AM","0","0","-151.2533","90","0","0","28.87357","3.983375","70.41336","0","28.87357","18.91752","18.91752","0","160.5852","48.24469","0","3.232394","329.5027","21.36959","0","0","70.41336","114.8309","109.0893","0","0","335.8757","216.5862","0","216.5862","-216.5862","95","10","0.03769077","150","3.232394","3.232394","0","56.01595","0","1000069","264.8309"
"8/8/2007 2:00:00 AM","0","0","-135.614","90","0","0","28.87357","3.781492","57.51929","0","28.87357","27.50691","27.50691","0","0","48.24469","0","3.232394","27.50691","209.1085","0","0","57.51929","0","0","30.01238","28.51176","335.8757","0","76.75645","0","76.75645","160.13","16.85579","0.0376821","0","0","0","0","59.01725","0","1000056","48.24469"
"8/8/2007 3:00:00 AM","0","0","-124.092","90","0","0","28.87357","5.694027","235.62","0","28.87357","24.64327","24.64327","0","0","0","0","0","24.64327","956.123","0","0","235.62","0","0","210.9767","200.4279","335.8757","55.26464","200.4279","0","200.4279","330.1987","34.75776","0.03765946","0","0","0","0","144.9176","0","1000235","55.26464"
"8/8/2007 4:00:00 AM","0","0","-115.4199","90","0","0","28.87357","3.638615","48.91751","0","28.87357","89.08469","89.08469","348.5653","0","0","0","0","89.08469","54.91124","0","0","48.91751","0","0","308.3982","292.9782","335.8757","199.5727","292.9782","0","292.9782","578.799","60.92621","0.03772904","0","0","0","0","122.4519","0","1000048","199.5727"
"8/8/2007 5:00:00 AM","0.01411648","0","-108.5313","90","0","0","28.87357","4.995544","157.3605","0","28.87357","124.7033","124.7033","0","0","0","0","0","124.7033","126.188","0","0","157.3605","0","0","32.6573","31.02444","335.8757","410.5171","31.02444","0","31.02444","605.1241","63.69727","0.03772553","0","0","0","0","215.8539","0","1000156","410.5171"
"8/8/2007 6:00:00 AM","0.1305319","11.81561","-102.6753","84.3548","0.1014719","40.49716","31.33052","4.1089","78.43044","0","28.87357","186.1624","186.1624","416.1301","0","0","0","0","186.1624","63.8838","0","0","118.9276","0","0","308.3982","292.9782","335.8757","432.8547","333.4754","0","333.4754","888.0874","93.48288","0.0378032","0","0","0","0","243.9938","32.39773","1000077","473.3518"
"8/8/2007 7:00:00 AM","0.322603","25.27914","-97.27948","69.99049","0.2803646","109.942","35.69036","4.193557","83.83739","0","28.87357","124.8351","124.8351","0","172.9277","0","0","0","447.7628","43.27724","0","0","193.7794","225.1847","213.9255","0","0","72.96472","483.661","0","265.2427","-265.2427","575.4959","60.57851","0.0378032","150","3.232394","3.232394","0","179.2373","87.95362","1000083","593.6031"
"8/8/2007 8:00:00 AM","0.4528368","38.90524","-91.7643","55.75981","0.4226086","163.3659","39.18304","4.026188","73.1478","0","28.87357","73.97643","73.97643","0","292.1496","48.24469","0","3.232394","516.126","45.8248","12.49369","0","236.5137","308.3982","292.9782","0","0","335.8757","407.7143","0","259.2812","-259.2812","269.93","28.41369","0.0378032","150","3.232394","3.232394","0","117.948","130.6927","1000072","619.3249"
"8/8/2007 9:00:00 AM","0.4792559","52.56855","-85.19643","41.85775","0.4608718","177.4632","40.12653","3.818587","59.88853","0","28.87357","92.7653","92.7653","0","0","48.24469","0","3.232394","92.7653","255.8627","0","0","237.3518","34.60712","32.87676","0","0","335.8757","148.4331","191.1008","0","191.1008","432.0844","45.48257","0.0377816","0","0","0","0","131.9861","141.9706","1000059","374.141"
"8/8/2007 10:00:00 AM","0.1429228","66.04346","-75.02896","28.81449","0.1380059","54.88232","32.21796","4.548221","114.716","0","28.87357","150.6823","150.6823","0","0","0","0","0","150.6823","112.5536","0","0","169.5983","37.85927","35.96631","0","0","335.8757","286.0256","17.02305","0","17.02305","446.529","47.00305","0.03777967","0","0","0","0","223.1086","43.90585","1000114","340.908"
"8/8/2007 11:00:00 AM","0.1922963","78.2906","-48.54873","18.58479","0.1857306","73.51726","33.3795","5.569992","224.132","0","28.87357","127.1445","127.1445","0","0","0","0","0","127.1445","234.1032","0","0","297.6493","0","0","96.98756","92.13818","335.8757","298.2822","165.6554","0","165.6554","587.0923","61.79919","0.03776097","0","0","0","0","251.9249","58.8138","1000223","371.7995"
"8/8/2007 12:00:00 PM","0.4752035","80.27712","35.6376","17.26844","0.4605353","177.3398","40.11823","5.480799","213.1769","0","28.87357","138.7614","138.7614","0","0","0","0","0","138.7614","281.4304","0","0","390.5167","0","0","74.41549","70.69472","335.8757","417.5541","248.0345","0","248.0345","797.5565","83.95332","0.03773301","0","0","0","0","259.226","141.8718","1000212","594.8939"
"8/8/2007 1:00:00 PM","0.6265612","68.86829","71.66387","26.24425","0.6079014","230.546","43.76773","8.86925","264.5","0","28.87357","170.902","170.902","0","386.5763","0","0","0","707.4783","69.97331","169.4641","0","495.046","308.3982","292.9782","0","0","179.6564","483.661","0","397.3163","-397.3163","329.3148","34.66471","0.03773301","150","3.232394","3.232394","0","320.2422","184.4368","1000264","714.207"
"8/8/2007 2:00:00 PM","0.7137921","55.50215","83.46569","38.94186","0.6825162","256.8204","45.6252","9.270267","264.5","0","28.87357","117.6047","117.6047","0","439.8736","48.24469","0","3.232394","707.4783","73.68712","45.48958","0","521.3204","308.3982","292.9782","0","0","335.8757","198.8227","0","198.8227","-198.8227","95","10","0.03773301","150","3.232394","3.232394","0","261.6152","205.4563","1000264","503.8877"
"8/8/2007 3:00:00 PM","0.2681976","41.85266","90.48417","52.72479","0.2583521","101.532","35.15193","8.515924","264.5","0","28.87357","97.26013","97.26013","0","0","48.24469","0","3.232394","97.26013","376.3434","0","0","366.032","0","0","167.2399","158.8779","335.8757","0","308.6546","0","308.6546","356.9021","37.56865","0.03769826","0","0","0","0","239.2361","81.22564","1000264","149.7767"
"8/8/2007 4:00:00 PM","0.1954805","28.207","96.12354","66.90678","0.1870635","74.03516","33.41198","8.976284","264.5","0","28.87357","101.2384","101.2384","0","0","0","0","0","101.2384","334.3941","0","0","338.5352","0","0","163.2616","155.0985","335.8757","222.2313","229.1337","0","229.1337","551.3285","58.03458","0.03767251","0","0","0","0","243.6122","59.22813","1000264","296.2665"
"8/8/2007 5:00:00 PM","0.1435509","14.69831","101.4914","81.25248","0.125136","49.82666","31.90517","9.916226","264.5","0","28.87357","193.2265","193.2265","0","0","0","0","0","193.2265","162.6727","0","0","314.3267","0","0","71.27352","67.70985","335.8757","387.2076","117.5365","0","117.5365","651.0615","68.53279","0.03765931","0","0","0","0","344.7991","39.86133","1000264","437.0342"
"8/8/2007 6:00:00 PM","0.02710676","1.452617","107.2028","95.64896","0.01600721","6.441314","29.26039","9.304842","264.5","0","28.87357","239.7088","239.7088","0","0","0","0","0","239.7088","113.0293","0","0","270.9413","0","0","24.79117","23.55161","335.8757","471.8339","29.99292","0","29.99292","676.5114","71.21172","0.03765595","0","0","0","0","395.9297","5.153051","1000264","478.2752"
"8/8/2007 7:00:00 PM","0","0","113.8138","90","0","0","28.87357","8.976718","264.5","0","28.87357","201.6007","201.6007","0","0","0","0","0","201.6007","131.1999","0","0","264.5","0","0","62.89926","59.7543","322.3094","483.661","59.7543","0","59.7543","727.2146","76.5489","0.03764924","0","0","0","0","354.0108","0","1000264","483.661"
"8/8/2007 8:00:00 PM","0","0","122.0235","90","0","0","28.87357","8.689658","264.5","0","28.87357","205.3196","205.3196","0","0","0","0","0","205.3196","128.8236","0","0","264.5","0","0","59.18043","56.22141","262.5551","483.661","56.22141","0","56.22141","774.92","81.57053","0.03764294","0","0","0","0","358.1015","0","1000264","483.661"
"8/8/2007 9:00:00 PM","0","0","132.824","90","0","0","28.87357","6.599738","264.5","0","28.87357","172.622","172.622","0","325.2762","0","0","0","647.8982","40.82432","0","0","264.5","245.6823","233.3982","0","0","206.3337","483.661","0","395.6823","-395.6823","308.604","32.48463","0.03764294","150","3.232394","3.232394","0","322.1342","0","1000264","483.661"
"8/8/2007 10:00:00 PM","0","0","147.4832","90","0","0","28.87357","4.77683","135.8698","0","28.87357","52.66724","52.66724","0","158.7215","48.24469","0","3.232394","361.3888","37.59657","0","0","135.8698","79.4937","75.51901","0","0","335.8757","181.249","0","181.249","-181.249","95","10","0.03764294","150","3.232394","3.232394","0","125.8688","0","1000135","229.4937"
"8/8/2007 11:00:00 PM","0","0","166.7258","90","0","0","28.87357","7.338408","264.5","0","28.87357","42.00111","42.00111","0","0","48.24469","0","3.232394","42.00111","629.7453","0","0","264.5","0","0","222.4989","211.3739","335.8757","0","259.6187","0","259.6187","315.2937","33.18881","0.03761385","0","0","0","0","178.4512","0","1000264","48.24469"
"8/9/2007 12:00:00 AM","0","0","-171.2565","90","0","0","28.87357","9.453937","264.5","0","28.87357","28.28094","28.28094","0","0","0","0","0","28.28094","935.259","0","0","264.5","0","0","236.2191","224.4081","335.8757","186.9254","224.4081","0","224.4081","505.7103","53.23267","0.03758874","0","0","0","0","163.359","0","1000264","186.9254"
"8/9/2007 1:00:00 AM","0","0","-151.0306","90","0","0","28.87357","9.516397","264.5","0","28.87357","30.33164","30.33164","0","0","0","0","0","30.33164","872.0267","0","0","264.5","0","0","234.1684","222.4599","335.8757","348.4993","222.4599","0","222.4599","694.4738","73.10251","0.03756388","0","0","0","0","165.6148","0","1000264","348.4993"
"8/9/2007 2:00:00 AM","0","0","-135.3463","90","0","0","28.87357","8.461606","264.5","0","28.87357","33.93316","33.93316","0","0","0","0","0","33.93316","779.4736","0","0","264.5","0","0","230.5668","219.0385","301.1405","483.661","219.0385","0","219.0385","880.3342","92.66676","0.03753944","0","0","0","0","169.5765","0","1000264","483.661"
"8/9/2007 3:00:00 AM","0","0","-123.8168","90","0","0","28.87357","6.701124","264.5","0","28.87357","17.7739","17.7739","0","539.7043","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","82.10197","483.661","0","483.661","-483.661","310.3342","32.66676","0.03753944","150","3.232394","3.232394","0","151.8013","0","1000264","483.661"
"8/9/2007 4:00:00 AM","0","0","-115.1462","90","0","0","28.87357","5.081198","165.7769","0","28.87357","86.74407","86.74407","0","155.9465","48.24469","0","3.232394","392.6906","42.21565","0","0","165.7769","80.96179","76.9137","0","0","335.8757","182.7171","0","182.7171","-182.7171","95","10","0.03753944","150","3.232394","3.232394","0","178.3069","0","1000165","230.9618"
"8/9/2007 5:00:00 AM","0.01592796","0","-108.2555","90","0","0","28.87357","4.576611","117.2267","0","28.87357","101.867","101.867","0","0","48.24469","0","3.232394","101.867","115.0782","0","0","117.2267","0","0","15.3597","14.59172","335.8757","0","62.83641","0","62.83641","148.3185","15.61247","0.03753243","0","0","0","0","170.667","0","1000116","48.24469"
"8/9/2007 6:00:00 AM","0.1853297","11.72988","-102.3875","84.31963","0.1036061","41.34036","31.38232","6.707772","264.5","0","28.87357","194.7001","194.7001","0","0","0","0","0","194.7001","157.0828","0","0","305.8404","0","0","69.79993","66.30994","335.8757","45.24222","107.6503","0","107.6503","239.6628","25.22766","0.03752043","0","0","0","0","346.4201","33.07229","1000264","86.58257"
"8/9/2007 7:00:00 AM","0.325926","25.20555","-96.96419","69.93295","0.2832553","111.0436","35.76111","9.751827","264.5","0","28.87357","98.88506","98.88506","0","0","0","0","0","98.88506","379.7779","0","0","375.5436","0","0","165.6149","157.3342","335.8757","122.7504","268.3778","0","268.3778","467.3889","49.19883","0.03749056","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","241.0236","88.83488","1000264","233.794"
"8/9/2007 8:00:00 AM","0.4494189","38.83774","-91.39606","55.67579","0.4204928","162.583","39.13092","10.98565","264.5","0","28.87357","125.3636","125.3636","0","0","0.000000000000008684245","0","0.0000000000000005818445","125.3636","340.6754","0","0","427.083","0","0","139.1364","132.1796","335.8757","315.9825","294.7626","0","294.7626","717.5032","75.52666","0.0374578","0","0","0","0","270.15","130.0664","1000264","478.5655"
"8/9/2007 9:00:00 AM","0.61617","52.49812","-84.7263","41.73762","0.5894035","223.9629","43.30825","11.46327","264.5","0","28.87357","96.79018","96.79018","0","0","0","0","0","206.0773","237.029","0","0","488.4629","0","0","167.7098","159.3243","274.0001","483.661","274.0001","0","274.0001","950","100","0.0374274","109.2871","2.35506","2.35506","0","238.7192","179.1703","1000264","707.6239"
"8/9/2007 10:00:00 AM","0.8078893","65.94975","-74.34256","28.63711","0.7839085","291.802","48.15974","11.95419","264.5","0","28.87357","87.37823","87.37823","0","470.1","0","0","0","707.4783","78.63167","0","0","556.302","308.3982","292.9782","0","0","0","483.661","0","166.5962","-166.5962","753.6645","79.33311","0.0374274","150","3.232394","5.587455","0","228.366","233.4416","1000264","775.463"
"8/9/2007 11:00:00 AM","0.7862155","78.10149","-47.44493","18.31739","0.7680655","286.391","47.76291","11.25674","264.5","0","28.87357","166.0402","166.0402","0","0","0","0","0","314.5844","175.1171","0.00000000000001421085","0","550.891","0","0","98.45983","93.53684","231.3836","483.661","231.3836","0","231.3836","950","100","0.03740177","148.5442","3.201023","8.788478","0","314.8942","229.1128","264.5","770.052"
"8/9/2007 12:00:00 PM","0.9169236","80.01702","34.83006","17.00287","0.8976739","330.0552","51.01804","10.7579","264.5","0","28.87357","87.54832","87.54832","0","469.9299","80","0","5.36","707.4783","84.03866","0","0","594.5552","308.3982","292.9782","0","0","0","483.661","0","48.34291","-48.34291","893.0273","94.00288","0.03740177","150","3.232394","6.660872","0","228.5532","264.0442","1000264","893.7163"
"8/9/2007 1:00:00 PM","1.017333","68.71573","70.96745","26.0934","0.9895337","360.1677","53.3372","11.67953","264.5","0","28.87357","183.638","183.638","0","373.8403","80","0","5.36","707.4783","88.29497","67.14293","0","624.6677","308.3982","292.9782","0","0","67.14293","483.661","0","85.37337","-85.37337","792.4138","83.41199","0.03740177","150","3.232394","4.533267","0","334.2518","288.1342","1000264","923.8287"
"8/9/2007 2:00:00 PM","0.7801896","55.37875","82.99426","38.8618","0.746487","278.9883","47.22289","12.8818","264.5","0","28.87357","76.89847","76.89847","0","480.5798","67.6607","0","4.533267","707.4783","76.8205","185.7171","0","543.4883","308.3982","292.9782","0","0","185.7171","483.661","0","297.4662","-297.4662","441.8465","46.51016","0.03740177","150","3.232394","3.232394","0","216.8383","223.1906","1000264","830.31"
"8/9/2007 3:00:00 PM","0.5035931","41.73471","90.12218","52.68631","0.472494","181.7221","40.41345","13.99579","264.5","0","28.87357","89.33344","89.33344","0","0","48.24469","0","3.232394","149.8328","297.8134","0","0","446.2221","0","0","175.1666","166.4082","335.8757","294.309","335.8757","0","335.8757","726.8465","76.51016","0.03736462","60.49935","1.303718","1.303718","0","230.5168","145.3777","1000264","524.2759"
"8/9/2007 4:00:00 PM","0.2949364","28.08477","95.81963","66.89715","0.2716956","106.6345","35.47825","12.1347","264.5","0","28.87357","116.643","116.643","0","0","19.45848","0","1.303718","120.2113","308.7353","0","0","371.1345","0","0","147.857","140.4642","262.9889","483.661","262.9889","0","262.9889","950","100","0.03733559","3.568267","0.07689365","0.07689365","0","260.5573","85.30762","1000264","609.754"
"8/9/2007 5:00:00 PM","0.1630536","14.56587","101.2195","81.26614","0.1335826","53.14619","32.11044","11.68939","264.5","0","28.87357","157.593","157.593","0","399.8853","0","0","0","707.4783","44.89837","0","0","317.6462","308.3982","292.9782","0","0","0","483.661","0","405.252","-405.252","472.406","49.72694","0.03733559","150","3.232394","3.309288","0","305.6023","42.51695","1000264","536.8073"
"8/9/2007 6:00:00 PM","0.03559753","1.304881","106.9479","95.68407","0.006793706","2.736208","29.0377","12.73952","264.5","0","28.87357","321.3419","321.3419","0","93.63633","49.39236","0","3.309288","564.9783","47.30027","0","0","267.2362","158.3982","150.4783","0","0","335.8757","320.2396","0","256.2696","-256.2696","170.3894","17.93572","0.03733559","150","3.232394","3.232394","0","485.7261","2.188966","1000264","372.3682"
"8/9/2007 7:00:00 PM","0","0","113.5673","90","0","0","28.87357","10.47476","264.5","0","28.87357","247.8008","247.8008","0","0","48.24469","0","3.232394","247.8008","106.739","0","0","264.5","0","0","16.69925","15.86429","335.8757","63.96999","64.10898","0","64.10898","224.7876","23.66186","0.03732852","0","0","-0.0000000000000004440892","0","404.8308","0","1000264","112.2147"
"8/9/2007 8:00:00 PM","0","0","121.783","90","0","0","28.87357","9.668984","264.5","0","28.87357","123.401","123.401","0","99.12895","0","-3","0","372.53","71.001","0","0","264.5","0","0","41.97004","39.87154","335.8757","110.1285","0","110.1285","-110.1285","95","10","0.03732852","150","3.232394","3.232394","0","267.9911","0","1000264","110.1285"
"8/9/2007 9:00:00 PM","0","0","132.5992","90","0","0","28.87357","7.621072","264.5","0","28.87357","123.3411","123.3411","0","0","48.24469","0","3.232394","123.3411","214.446","0","0","264.5","0","0","141.1589","134.101","335.8757","0","182.3457","0","182.3457","249.7254","26.28689","0.03730842","0","0","0","0","267.9252","0","1000264","48.24469"
"8/9/2007 10:00:00 PM","0","0","147.3088","90","0","0","28.87357","8.173894","264.5","0","28.87357","76.9231","76.9231","0","0","0","0","0","76.9231","343.8499","0","0","264.5","0","0","187.5769","178.1981","335.8757","131.2889","178.1981","0","178.1981","400.9315","42.20332","0.03728881","0","0","0","0","216.8654","0","1000264","131.2889"
"8/9/2007 11:00:00 PM","0","0","166.6684","90","0","0","28.87357","4.42365","103.6998","0","28.87357","53.17863","53.17863","0","0","0","0","0","53.17863","195.0028","0","0","103.6998","0","0","50.5212","47.99514","335.8757","259.5915","47.99514","0","47.99514","441.6567","46.49018","0.03728352","0","0","0","0","110.3464","0","1000103","259.5915"
"8/10/2007 12:00:00 AM","0","0","-171.1452","90","0","0","28.87357","3.847275","61.72078","0","28.87357","39.00965","39.00965","0","0","0","0","0","39.00965","158.2193","0","0","61.72078","0","0","22.71114","21.57558","335.8757","294.148","21.57558","0","21.57558","459.9642","48.41729","0.03728115","0","0","0","0","73.771","0","1000061","294.148"
"8/10/2007 1:00:00 AM","0","0","-150.7996","90","0","0","28.87357","4.130305","79.79761","0","28.87357","23.91176","23.91176","0","0","0","0","0","23.91176","333.717","0","0","79.79761","0","0","55.88585","53.09155","335.8757","309.6824","53.09155","0","53.09155","505.0139","53.15936","0.03727531","0","0","0","0","66.20174","0","1000079","309.6824"
"8/10/2007 2:00:00 AM","0","0","-135.0707","90","0","0","28.87357","4.114728","78.80272","0","28.87357","24.8202","24.8202","0","0","0","0","0","24.8202","317.4943","0","0","78.80272","0","0","53.98252","51.28339","335.8757","347.9083","51.28339","0","51.28339","548.5293","57.73993","0.03726967","0","0","0","0","66.70358","0","1000078","347.9083"
"8/10/2007 3:00:00 AM","0","0","-123.5349","90","0","0","28.87357","5.157235","173.4354","0","28.87357","33.04107","33.04107","0","0","0","0","0","33.04107","524.9084","0","0","173.4354","0","0","140.3943","133.3746","335.8757","384.8324","133.3746","0","133.3746","661.7014","69.65278","0.03725502","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","123.0629","0","1000172","384.8324"
"8/10/2007 4:00:00 AM","0","0","-114.8667","90","0","0","28.87357","5.688033","235.1782","0","28.87357","88.05511","88.05511","0","0","0.000000000000008684245","0","0.0000000000000005818445","88.05511","267.0807","0","0","235.1782","0","0","147.1231","139.767","335.8757","480.8621","139.767","0","139.767","780.2975","82.13659","0.03723967","0","0","0","0","214.4497","0","1000234","480.8621"
"8/10/2007 5:00:00 AM","0.002100607","0","-107.9742","90","0","0","28.87357","7.338609","264.5","0","28.87357","113.831","113.831","0","437.1259","0","0","0","700.957","37.73413","0","0","264.5","301.5337","286.457","0","0","199.9962","483.661","0","451.5337","-451.5337","248.16","26.12211","0.03723967","150","3.232394","3.232394","0","257.4641","0","1000264","483.661"
"8/10/2007 6:00:00 AM","0.01779927","11.64451","-102.0944","84.28183","0.01712993","6.892357","29.28753","6.84568","264.5","0","28.87357","183.6271","183.6271","0","114.2156","48.24469","0","3.232394","447.8427","60.59992","0","0","271.3924","35.09763","33.34275","0","0","335.8757","129.9606","0","129.9606","-129.9606","95","10","0.03723967","150","3.232394","3.232394","0","334.2398","5.513885","1000264","185.0976"
"8/10/2007 7:00:00 AM","0.1439667","25.13217","-96.64338","69.87283","0.1383491","55.01696","32.2263","7.333941","264.5","0","28.87357","150.0903","150.0903","0","0","48.24469","0","3.232394","150.0903","212.8831","0","0","319.517","0","0","114.4097","108.6892","335.8757","0","211.9508","0","211.9508","274.8463","28.93118","0.03721643","0","0","0","0","297.3494","44.01357","1000264","103.2617"
"8/10/2007 8:00:00 AM","0.3184131","38.77007","-91.02171","55.58922","0.3049594","119.2935","36.29261","6.334066","264.5","0","28.87357","117.9145","117.9145","0","0","0","0","0","117.9145","325.4845","0","0","383.7935","0","0","146.5854","139.2562","335.8757","152.6046","258.5497","0","258.5497","494.2329","52.02452","0.03718811","0","0","0","0","261.956","95.43482","1000264","271.8981"
