sep=,
"8/10/2007 9:00:00 AM","0.06343421","52.42671","-84.24895","41.61492","0.06122867","24.53154","30.35472","6.308581","264.5","0","28.87357","115.3072","115.3072","0","0","0","0","0","115.3072","250.6622","0","0","289.0316","0","0","149.1928","141.7332","335.8757","338.7604","166.2647","0","166.2647","635.3132","66.87508","0.03716992","0","0","0","0","259.0879","19.62523","1000264","363.2919"
"8/10/2007 10:00:00 AM","0.1137258","65.85342","-73.64806","28.4568","0.1098064","43.78797","31.53284","7.497651","264.5","0","28.87357","159.1616","159.1616","0","0","0","0","0","159.1616","193.6949","0","0","308.288","0","0","105.3384","100.0715","335.8757","458.471","143.8595","0","143.8595","757.382","79.72443","0.0371542","0","0","0","0","307.3278","35.03038","1000264","502.259"
"8/10/2007 11:00:00 AM","0.4982502","77.90657","-46.35093","18.04539","0.4835073","185.748","40.68547","6.569539","264.5","0","28.87357","148.926","148.926","0","0","0","0","0","217.4668","207.0421","0","0","450.248","0","0","115.574","109.7953","227.0024","483.661","227.0024","0","227.0024","950","100","0.03712942","68.54078","1.477006","1.477006","0","296.0686","148.5984","1000264","669.409"
"8/10/2007 12:00:00 PM","0.689661","79.74966","34.06174","16.73478","0.6734623","253.6561","45.39946","6.959406","264.5","0","28.87357","237.4742","237.4742","0","320.0041","0","0","0","707.4783","73.23987","0","0","518.1561","308.3982","292.9782","0","0","0","483.661","0","204.742","-204.742","708.7092","74.60098","0.03712942","150","3.232394","4.7094","0","393.4716","202.9249","1000264","737.3172"
"8/10/2007 1:00:00 PM","0.7822226","68.55585","70.2723","25.94426","0.7620853","284.3432","47.6132","7.951997","264.5","0","28.87357","133.9286","133.9286","0","423.5496","70.28955","0","4.7094","707.4783","77.5774","258.386","0","548.8432","308.3982","292.9782","0","0","284.3639","483.661","0","362.1514","-362.1514","281.9097","29.67471","0.03712942","150","3.232394","3.232394","0","279.5715","227.4746","1000264","838.2938"
"8/10/2007 2:00:00 PM","0.5667862","55.24944","82.51958","38.78429","0.5462968","208.5153","42.23904","6.538302","264.5","0","28.87357","88.79267","88.79267","0","0","48.24469","0","3.232394","176.5989","267.8473","0","0","473.0153","0","0","175.7073","166.922","335.8757","158.5981","335.8757","0","335.8757","566.9097","59.67471","0.03709281","87.8062","1.892162","1.892162","0","229.9219","166.8122","1000264","415.3581"
"8/10/2007 3:00:00 PM","0.3468018","41.61161","89.75668","52.65053","0.3325813","129.7392","36.96981","5.861559","247.9662","0","28.87357","105.4372","105.4372","0","0","28.24122","0","1.892162","105.4372","358.2279","0","0","377.7054","0","0","142.529","135.4026","335.8757","400.4287","293.3829","0","293.3829","815.8534","85.8793","0.03706089","0","0","0","0","239.964","103.7913","1000247","558.4091"
"8/10/2007 4:00:00 PM","0.3206969","27.95782","95.51237","66.89022","0.2915212","114.1899","35.96347","7.069383","264.5","0","28.87357","111.7853","111.7853","0","445.6929","0","0","0","707.4783","53.52672","109.2689","0","378.6899","308.3982","292.9782","0","0","158.0933","483.661","0","453.4771","-453.4771","281.4255","29.62374","0.03706089","150","3.232394","3.232394","0","255.2138","91.35192","1000264","597.851"
"8/10/2007 5:00:00 PM","0.1128705","14.42892","100.9444","81.28246","0.1047202","41.78035","31.40936","5.339064","195.7684","0","28.87357","226.7548","226.7548","0","62.31527","48.24469","0","3.232394","439.0701","54.10269","0","0","237.5487","98.21231","93.3017","0","0","335.8757","158.1873","0","158.1873","-158.1873","95","10","0.03706089","150","3.232394","3.232394","0","347.3145","33.42428","1000195","248.2123"
"8/10/2007 6:00:00 PM","0.01838264","1.15274","106.6899","95.7218","0.01559879","6.277214","29.25051","4.748823","133.1178","0","28.87357","434.4206","434.4206","597.4647","0","48.24469","0","3.232394","434.4206","32.08757","0","0","139.395","0","0","296.1619","281.3538","335.8757","0","335.8757","0","335.8757","380","40","0.0371377","0.00000000000005400125","0.000000000000001163689","0.000000000000001163689","0","544.4216","5.021771","1000132","54.52191"
"8/10/2007 7:00:00 PM","0","0","113.3176","90","0","0","28.87357","3.821909","60.10072","0","28.87357","313.8238","313.8238","562.1213","0","0.00000000000001736849","0","0.000000000000001163689","313.8238","19.1511","0","0","60.10072","0","0","308.3982","292.9782","335.8757","241.8305","292.9782","0","292.9782","628.6003","66.16845","0.03720617","0","0","0","0","375.2565","0","1000059","241.8305"
"8/10/2007 8:00:00 PM","0","0","121.5394","90","0","0","28.87357","3.998928","71.40669","0","28.87357","191.8072","191.8072","428.7987","0","0","0","0","191.8072","37.22837","0","0","71.40669","0","0","308.3982","292.9782","335.8757","452.7749","292.9782","0","292.9782","877.2006","92.33691","0.03727451","0","0","0","0","246.6913","0","1000070","452.7749"
"8/10/2007 9:00:00 PM","0","0","132.3715","90","0","0","28.87357","2.600076","1.403407","0","28.87357","152.2984","152.2984","0","0","0","0","0","152.2984","0.9214854","0","0.00000000000002842171","1.403407","158.8368","150.895","0","0","85.79494","483.661","0","158.8368","-158.8368","690.0096","72.63259","0.03727451","0","0","0","0","168.2299","0","1.403407","483.661"
"8/10/2007 10:00:00 PM","0","0","147.1327","90","0","0","28.87357","0.7583953","0","0","28.87357","88.52725","88.52725","0","0","0","0","0","88.52725","0","0","0.00000000000001421085","0","93.18658","88.52725","0","0","306.4016","483.661","0","93.18658","-93.18658","580.1882","61.07244","0.03727451","0","0","0","0","97.37998","0","0","483.661"
"8/10/2007 11:00:00 PM","0","0","166.6127","90","0","0","28.87357","1.193191","0","0","28.87357","76.44888","76.44888","0","74.02937","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","411.6958","0","308.3982","-308.3982","216.7375","22.81447","0.03727451","150","3.232394","3.232394","0","84.09377","0","999999","411.6958"
"8/11/2007 12:00:00 AM","0","0","-171.0276","90","0","0","28.87357","3.32734","30.56602","0","28.87357","21.90345","21.90345","0","10.1278","48.24469","0","3.232394","182.0312","16.79163","0.0000000000000002220446","0","30.56602","1.542347","1.465229","0","0","335.8757","103.2977","0","103.2977","-103.2977","95","10","0.03727451","150","3.232394","3.232394","0","39.37681","0","1000030","151.5423"
"8/11/2007 1:00:00 AM","0","0","-150.5602","90","0","0","28.87357","5.109428","168.5508","0","28.87357","30.75821","30.75821","0","0","48.24469","0","3.232394","30.75821","547.9863","0","0","168.5508","0","0","137.7925","130.9029","335.8757","0","179.1476","0","179.1476","247.0118","26.00124","0.03725499","0","0","0","0","118.1094","0","1000168","48.24469"
"8/11/2007 2:00:00 AM","0","0","-134.7874","90","0","0","28.87357","5.678993","234.512","0","28.87357","20.59561","20.59561","0","0","0","0","0","20.59561","1138.651","0","0","234.512","0","0","213.9164","203.2206","335.8757","128.9863","203.2206","0","203.2206","419.4502","44.15265","0.03723287","0","0","0","0","139.9112","0","1000234","128.9863"
"8/11/2007 3:00:00 AM","0","0","-123.2463","90","0","0","28.87357","4.105221","78.19548","0","28.87357","27.31782","27.31782","0","0","0","0","0","27.31782","286.2435","0","0","78.19548","0","0","50.87767","48.33378","335.8757","275.3051","48.33378","0","48.33378","460.4628","48.46976","0.03722761","0","0","0","0","69.14734","0","1000077","275.3051"
"8/11/2007 4:00:00 AM","0","0","-114.5813","90","0","0","28.87357","3.24446","26.31984","0","28.87357","102.172","102.172","384.2503","0","0","0","0","102.172","25.76033","0","0","26.31984","0","0","308.3982","292.9782","335.8757","310.1054","292.9782","0","292.9782","709.063","74.63821","0.03729579","0","0","0","0","125.5491","0","1000025","310.1054"
"8/11/2007 5:00:00 AM","0.00962949","0","-107.6876","90","0","0","28.87357","3.869562","63.14424","0","28.87357","85.61943","85.61943","321.3667","0","0","0","0","85.61943","73.74989","0","0","63.14424","0","0","298.8915","283.9469","283.9469","483.661","283.9469","0","283.9469","950","100","0.03736176","0","0","0","0","125.7535","0","1000062","483.661"
"8/11/2007 6:00:00 AM","0.1300511","11.55953","-101.796","84.24143","0.1008951","40.26921","31.31652","5.295638","190.4346","0","28.87357","166.7026","166.7026","0","233.8841","0","0","0","550.5868","41.90145","0","0","230.7038","221.2128","210.1521","0","0","0","483.661","0","330.9436","-330.9436","559.9792","58.94519","0.03736176","150","3.232394","3.232394","0","278.5902","32.21537","1000189","523.9302"
"8/11/2007 7:00:00 AM","0.3227369","25.05898","-96.31715","69.81018","0.2827478","110.8503","35.74869","4.783223","136.4979","0","28.87357","143.7783","143.7783","0","241.2252","48.24469","0","3.232394","535.0035","46.233","0","0","247.3482","261.5848","248.5056","0","0","335.8757","394.548","0","252.4899","-252.4899","262.4171","27.62285","0.03736176","150","3.232394","3.232394","0","226.4051","88.68021","1000136","553.6429"
"8/11/2007 8:00:00 AM","0.3902269","38.70217","-90.64136","55.50018","0.3703028","143.9069","37.89603","5.102854","167.9048","0","28.87357","97.78616","97.78616","0","0","48.24469","0","3.232394","97.78616","318.871","0","0","311.8117","0","0","70.11864","66.61272","335.8757","142.0581","258.7643","0","258.7643","481.9858","50.73535","0.03733359","0","0","0","0","191.5172","115.1255","1000167","334.2097"
"8/11/2007 9:00:00 AM","0.679866","52.35429","-83.76455","41.48974","0.6514705","245.9427","44.85155","5.179558","176.1771","0","28.87357","141.8006","141.8006","0","0","0","0","0","141.8006","297.6855","0","0","422.1198","0","0","34.37652","32.6577","335.8757","328.3684","278.6004","0","278.6004","718.3861","75.61959","0.0373033","0","0","0","0","244.0693","196.7542","1000175","574.3111"
"8/11/2007 10:00:00 AM","0.9351607","65.75436","-72.94589","28.27372","0.9114296","334.6087","51.36469","5.757566","240.3024","0","28.87357","122.9045","122.9045","0","24.3971","0","0","0","297.3015","193.3764","0","0","574.9111","0","0","93.00089","88.35085","272.9596","483.661","272.9596","0","272.9596","950","100","0.03727368","150","3.232394","3.232394","0","255.3461","267.687","1000239","818.2698"
"8/11/2007 11:00:00 AM","0.8912735","77.70584","-45.26769","17.76891","0.8752565","322.6013","50.4536","5.531109","219.3563","0","28.87357","114.173","114.173","0","398.1615","48.24469","0","3.232394","662.3345","81.82536","0","0","541.9576","308.3982","292.9782","0","0","0","483.661","0","87.55219","-87.55219","846.8188","89.13882","0.03727368","150","3.232394","3.232394","0","235.2685","258.081","1000218","854.507"
"8/11/2007 12:00:00 PM","0.7970947","79.47527","33.3313","16.46439","0.7818241","291.0912","48.10751","5.974839","256.3144","0","28.87357","225.6265","225.6265","0","323.666","48.24469","0","3.232394","699.2926","78.2799","121.6003","0","547.4056","308.3982","292.9782","0","0","121.6003","483.661","0","240.6625","-240.6625","563.1953","59.28371","0.03727368","150","3.232394","3.232394","0","376.3464","232.873","1000255","822.9969"
"8/11/2007 1:00:00 PM","0.4721203","68.38866","69.57921","25.79709","0.4577876","176.3312","40.05042","6.479211","264.5","0","28.87357","158.0917","158.0917","0","0","48.24469","0","3.232394","158.0917","278.8453","0","0","440.8312","0","0","106.4083","101.0879","335.8757","397.2769","325.6638","0","325.6638","839.5302","88.3716","0.03723839","0","0","0","0","306.1508","141.065","1000264","621.8528"
"8/11/2007 2:00:00 PM","0.4446351","55.11421","82.04203","38.70948","0.4297391","166.0018","39.35874","5.004531","158.2437","0","28.87357","119.0467","119.0467","0","332.1752","0","0","0","601.2219","53.93108","53.23896","0","324.2455","308.3982","292.9782","0","0","130.1899","483.661","0","345.6353","-345.6353","432.1951","45.49422","0.03723839","150","3.232394","3.232394","0","210.0732","132.8015","1000157","649.6629"
"8/11/2007 3:00:00 PM","0.4807903","41.48337","89.38787","52.61753","0.4541654","175.0008","39.96105","6.119764","264.5","0","28.87357","116.2474","116.2474","0","441.2308","48.24469","0","3.232394","707.4783","62.12217","50.96691","0","439.5008","308.3982","292.9782","0","0","335.8757","286.1196","0","286.1196","-286.1196","95","10","0.03723839","150","3.232394","3.232394","0","260.1222","140.0007","1000264","509.3651"
"8/11/2007 4:00:00 PM","0.4314579","27.82615","95.2019","66.88602","0.3730299","144.9268","37.96305","5.767977","241.0697","0","28.87357","106.7646","106.7646","0","0","48.24469","0","3.232394","106.7646","361.5397","0","0","385.9965","0","0","134.3051","127.5898","335.8757","0","320.7613","0","320.7613","367.175","38.65","0.0372037","0","0","0","0","237.9759","115.9414","1000240","193.1715"
"8/11/2007 5:00:00 PM","0.2119049","14.28748","100.6662","81.30146","0.1463491","58.15286","32.42083","5.521746","218.2063","0","28.87357","214.1249","214.1249","0","0","0","0","0","214.1249","129.0645","0","0","276.3591","0","0","4.081361","3.877293","335.8757","230.9482","62.03016","0","62.03016","419.8093","44.19046","0.037197","0","0","0","0","344.6405","46.52229","1000217","289.101"
"8/11/2007 6:00:00 PM","0.03240838","0.9962339","106.4288","95.76214","0.006799866","2.738687","29.03785","4.845376","142.6051","0","28.87357","326.2791","326.2791","492.0721","0","0","0","0","326.2791","44.54586","0.00000000000005684342","0","145.3438","0","0","308.3982","292.9782","335.8757","275.6099","295.7169","0","295.7169","670.7335","70.60352","0.03726534","0","0","0","0","430.2096","2.19095","1000142","278.3485"
"8/11/2007 7:00:00 PM","0","0","113.0648","90","0","0","28.87357","5.40795","204.2293","0","28.87357","285.9424","285.9424","390.1113","0","0","0","0","285.9424","71.42323","0","0","204.2293","0","0","308.3982","292.9782","329.1187","483.661","292.9782","0","292.9782","919.3337","96.77197","0.03733302","0","0","0","0","416.6512","0","1000203","483.661"
"8/11/2007 8:00:00 PM","0","0","121.2926","90","0","0","28.87357","6.906449","264.5","0","28.87357","175.8867","175.8867","0","319.0651","0","0","0","644.9518","41.01082","0","0","264.5","242.5808","230.4518","0","0","36.1405","483.661","0","392.5808","-392.5808","456.6728","48.07082","0.03733302","150","3.232394","3.232394","0","325.7253","0","1000264","483.661"
"8/11/2007 9:00:00 PM","0","0","132.1408","90","0","0","28.87357","6.62948","264.5","0","28.87357","119.8387","119.8387","0","339.5389","48.24469","0","3.232394","609.3776","43.40495","0","0","264.5","205.1343","194.8775","0","0","335.8757","306.8896","0","306.8896","-306.8896","95","10","0.03733302","150","3.232394","3.232394","0","264.0725","0","1000264","355.1343"
"8/11/2007 10:00:00 PM","0","0","146.9547","90","0","0","28.87357","3.252923","26.65247","0","28.87357","102.0977","72.48493","0","0","48.24469","0","3.232394","72.48493","36.76968","0","29.61273","26.65247","48.24469","45.83246","0","0","335.8757","0","0","0","0","95","10","0.03733302","0","0","0","0","125.6337","0","26.65247","48.24469"
"8/11/2007 11:00:00 PM","0","0","166.5586","90","0","0","28.87357","4.355362","97.66088","0","28.87357","44.10585","44.10585","0","0","0","0","0","44.10585","221.4239","0","0","97.66088","0","0","53.55503","50.87728","335.8757","0","50.87728","0","50.87728","138.1708","14.5443","0.03732751","0","0","0","0","97.34688","0","1000097","0"
"8/12/2007 12:00:00 AM","0","0","-170.9033","90","0","0","28.87357","4.837173","141.799","0","28.87357","24.38117","24.38117","0","0","0","0","0","24.38117","581.5923","0","0","141.799","0","0","117.4178","111.547","335.8757","36.63164","111.547","0","111.547","232.8215","24.50753","0.03731545","0","0","0","0","97.7188","0","1000141","36.63164"
"8/12/2007 1:00:00 AM","0","0","-150.3122","90","0","0","28.87357","4.047129","74.48522","0","28.87357","27.94904","27.94904","0","0","0","0","0","27.94904","266.5037","0","0","74.48522","0","0","46.53618","44.20937","335.8757","116.9454","44.20937","0","44.20937","270.3344","28.45625","0.03731067","0","0","0","0","67.98656","0","1000074","116.9454"
"8/12/2007 2:00:00 AM","0","0","-134.4962","90","0","0","28.87357","3.962801","69.09933","0","28.87357","25.26175","25.26175","0","0","0","0","0","25.26175","273.5334","0","0","69.09933","0","0","43.83757","41.64569","335.8757","148.7762","41.64569","0","41.64569","305.672","32.176","0.03730617","0","0","0","0","62.33759","0","1000068","148.7762"
"8/12/2007 3:00:00 AM","0","0","-122.9511","90","0","0","28.87357","4.262296","89.43064","0","28.87357","20.23211","20.23211","0","0","0","0","0","20.23211","442.0234","0","0","89.43064","0","0","69.19854","65.73861","335.8757","178.7611","65.73861","0","65.73861","361.453","38.04769","0.03729907","0","0","0","0","66.97064","0","1000088","178.7611"
"8/12/2007 4:00:00 AM","0","0","-114.2902","90","0","0","28.87357","4.95608","153.4828","0","28.87357","71.41961","71.41961","0","0","0","0","0","71.41961","214.9029","0","0","153.4828","0","0","82.06321","77.96004","335.8757","226.0929","77.96004","0","77.96004","427.6043","45.01098","0.03729065","0","0","0","0","155.303","0","1000152","226.0929"
"8/12/2007 5:00:00 AM","0.008898605","0","-107.3957","90","0","0","28.87357","5.091022","166.7422","0","28.87357","103.9753","103.9753","0","0","0","0","0","103.9753","160.3672","0","0","166.7422","0","0","62.76693","59.62858","335.8757","282.2241","59.62858","0","59.62858","478.2009","50.33693","0.03728421","0","0","0","0","197.7439","0","1000166","282.2241"
"8/12/2007 6:00:00 AM","0.05773881","11.47494","-101.4925","84.19844","0.05515286","22.1102","30.20756","5.447073","209.0345","0","28.87357","144.1125","144.1125","0","0","0","0","0","144.1125","160.3919","0","0","231.1447","0","0","64.92204","61.67593","335.8757","325.1567","83.78613","0","83.78613","549.2957","57.82061","0.03727517","0","0","0","0","263.041","17.68816","1000208","347.2669"
"8/12/2007 7:00:00 AM","0.06175927","24.98598","-95.98561","69.74503","0.05953822","23.85815","30.31377","6.708036","264.5","0","28.87357","160.4045","160.4045","0","0","0","0","0","160.4045","179.7694","0","0","288.3582","0","0","104.0955","98.89076","335.8757","385.4827","122.7489","0","122.7489","653.4517","68.78439","0.03726193","0","0","0","0","308.6949","19.08652","1000264","409.3409"
"8/12/2007 8:00:00 AM","0.140158","38.63403","-90.25512","55.40873","0.1352404","53.79703","32.15073","5.384317","201.3266","0","28.87357","123.2936","123.2936","0","0","0","0","0","123.2936","206.9237","0","0","255.1237","0","0","78.03307","74.13141","335.8757","473.8619","127.9284","0","127.9284","762.0025","80.21079","0.03724815","0","0","0","0","236.2863","43.03762","1000200","527.659"
"8/12/2007 9:00:00 AM","0.1140506","52.28077","-83.27329","41.3622","0.1101102","43.90784","31.54022","3.68053","51.38864","0","28.87357","109.6565","109.6565","0","0","0","0","0","109.6565","86.90456","0","0","95.29648","61.33457","58.26784","0","0","221.5571","483.661","0","17.42673","-17.42673","741.4649","78.04894","0.03724815","0","0","0","0","146.3165","35.12627","51.38864","527.5688"
"8/12/2007 10:00:00 AM","0.1488378","65.65249","-72.23647","28.088","0.1437383","57.13","32.35734","3.803732","58.93979","0","28.87357","110.4372","110.4372","0","0","0","0","0","110.4372","105.1003","0","0","116.0698","54.20777","51.49738","0","0","245.7609","483.661","2.922231","0","2.922231","743.9445","78.30995","0.03724783","0","0","0","0","150.9508","45.704","58.93979","540.791"
"8/12/2007 11:00:00 AM","0.1829089","77.4993","-44.1961","17.48808","0.1766812","69.99741","33.15905","4.407599","102.2804","0","28.87357","118.5835","118.5835","0","184.3696","0","0","0","452.9531","38.03436","0","0","172.2778","211.2344","200.6727","0","0","242.8387","483.661","0","291.237","-291.237","400.7184","42.18089","0.03724783","150","3.232394","3.232394","0","181.582","55.99792","1000101","553.6584"
"8/12/2007 12:00:00 PM","0.1439858","79.19403","32.6374","16.19194","0.1390577","55.29495","32.24353","3.638876","48.93286","0","28.87357","190.6993","190.6993","0","8.711797","48.24469","0","3.232394","349.4111","29.82956","0","0","104.2278","158.3982","150.4783","0","0","335.8757","259.4107","0","204.8585","-204.8585","159.2903","16.7674","0.03724783","150","3.232394","3.232394","0","234.2357","44.23596","1000048","362.9503"
"8/12/2007 1:00:00 PM","0.2125324","68.21418","68.88889","25.65211","0.2053105","81.11113","33.85678","4.806195","138.7552","0","28.87357","112.5843","112.5843","0","0","48.24469","0","3.232394","112.5843","195.2903","0","0","219.8663","0","0","26.17086","24.86231","335.8757","54.55215","154.2181","0","154.2181","290.1487","30.54198","0.03723123","0","0","0","0","193.2204","64.8889","1000138","183.908"
"8/12/2007 2:00:00 PM","0.1674495","54.97305","81.56196","38.63752","0.1616992","64.15597","32.79429","3.576459","45.25304","0","28.87357","83.49895","83.49895","0","0","0","0","0","83.49895","131.0304","0","0","109.409","40.25885","38.24591","0","0","335.8757","165.5892","23.89711","0","23.89711","310.4261","32.67643","0.03722866","0","0","0","0","114.4754","51.32478","1000044","229.7452"
"8/12/2007 3:00:00 PM","0.1702981","41.34996","89.01596","52.58738","0.1643481","65.19004","32.85876","3.310293","29.56098","0","28.87357","75.68428","75.68428","0","0","0","0","0","75.68428","125.1925","0","0","94.75103","48.55084","46.1233","0","0","335.8757","182.7951","16.6392","0","16.6392","324.545","34.16263","0.03722687","0","0","0","0","98.0332","52.15203","1000029","247.9852"
"8/12/2007 4:00:00 PM","0.06932829","27.68976","94.88837","66.88461","0.06685295","26.7704","30.49099","5.298234","190.7535","0","28.87357","122.8862","122.8862","0","0","0","0","0","122.8862","177.0125","0","0","217.5239","0","0","67.86734","64.47398","335.8757","194.7754","91.24437","0","91.24437","401.9684","42.31246","0.03721705","0","0","0","0","230.5515","21.41632","190.7535","221.5458"
"8/12/2007 5:00:00 PM","0.07731496","14.1416","100.3851","81.32314","0.07393654","29.58668","30.66266","6.777436","264.5","0","28.87357","181.5079","181.5079","0","0","0","0","0","181.5079","162.0242","0","0","294.0867","0","0","82.99212","78.84251","335.8757","260.4713","108.4292","0","108.4292","493.9736","51.99722","0.03720539","0","0","0","0","331.9087","23.66934","1000264","290.058"
"8/12/2007 6:00:00 PM","0.03044959","0.8354071","106.1647","95.80505","0.007153198","2.880897","29.04639","6.373071","264.5","0","28.87357","395.1849","395.1849","439.0831","0","0","0","0","395.1849","67.65969","0","0","267.3809","0","0","308.3982","292.9782","335.8757","338.5403","295.8592","0","295.8592","745.0184","78.42299","0.0372734","0","0","0","0","566.9534","2.304717","1000264","341.4212"
"8/12/2007 7:00:00 PM","0","0","112.8089","90","0","0","28.87357","3.326144","30.49551","0","28.87357","268.5984","268.5984","492.3904","0","0","0","0","268.5984","11.35357","0","0","30.49551","0","0","254.2875","241.5731","241.5731","483.661","241.5731","0","241.5731","950","100","0.03732892","0","0","0","0","310.7061","0","1000030","483.661"
"8/12/2007 8:00:00 PM","0","0","121.0427","90","0","0","28.87357","3.150658","22.63305","0","28.87357","113.468","113.468","0","59.64326","0","0","0","323.1113","7.004721","0","0","22.63305","158.3982","150.4783","0","0","0","483.661","0","308.3982","-308.3982","586.5493","61.74203","0.03732892","150","3.232394","3.232394","0","136.1314","0","1000022","483.661"
"8/12/2007 9:00:00 PM","0","0","131.9072","90","0","0","28.87357","3.552806","43.85852","0","28.87357","101.441","101.441","0","92.89581","48.24469","0","3.232394","344.3368","12.7371","0.00000000000001421085","0","43.85852","158.3982","150.4783","0","0","335.8757","417.0934","0","260.1535","-260.1535","279.9555","29.469","0.03732892","150","3.232394","3.232394","0","133.5143","0","1000043","465.3381"
"8/12/2007 10:00:00 PM","0","0","146.775","90","0","0","28.87357","3.427241","36.45576","0","28.87357","49.98547","49.98547","0","0","48.24469","0","3.232394","49.98547","72.93272","0","0","36.45576","14.2418","13.52971","0","0","335.8757","156.9399","34.0029","0","34.0029","308.8079","32.5061","0.03732526","0","0","0","0","73.2119","0","1000035","205.1846"
"8/12/2007 11:00:00 PM","0","0","166.5063","90","0","0","28.87357","3.570772","44.91775","0","28.87357","50.95682","50.95682","314.4372","0","0","0","0","50.95682","88.14865","0.00000000000005684342","0","44.91775","0","0","308.3982","292.9782","335.8757","181.422","292.9782","0","292.9782","557.4082","58.67455","0.03739249","0","0","0","0","78.51138","0","1000044","181.422"
"8/13/2007 12:00:00 AM","0","0","-170.7724","90","0","0","28.87357","2.990974","16.35685","0","28.87357","25.28844","25.28844","317.3297","0","0","0","0","25.28844","64.68114","0","0","16.35685","0","0","308.3982","292.9782","335.8757","392.3664","292.9782","0","292.9782","806.0085","84.84299","0.0374596","0","0","0","0","35.9957","0","1000015","392.3664"
"8/13/2007 1:00:00 AM","0","0","-150.0556","90","0","0","28.87357","1.929804","0","0","28.87357","19.18815","19.18815","0","131.2901","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","169.6956","483.661","0","308.3982","-308.3982","442.5578","46.58503","0.0374596","150","3.232394","3.232394","0","21.10697","0","999999","483.661"
"8/13/2007 2:00:00 AM","0","0","-134.1972","90","0","0","28.87357","0.6815382","0","0","28.87357","12.04492","12.04492","0","138.4333","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","294.9125","0","260.1535","-260.1535","135.964","14.312","0.0374596","150","3.232394","3.232394","0","13.24941","0","999999","343.1572"
"8/13/2007 3:00:00 AM","0","0","-122.6493","90","0","0","28.87357","0.847434","0","0","28.87357","17.00322","17.00322","0","0","48.24469","0","3.232394","17.00322","0","0","0","0","17.89813","17.00322","0","0","335.8757","34.75907","30.34657","0","30.34657","161.7139","17.02251","0.03745633","0","0","0","0","18.70354","0","999999","83.00376"
"8/13/2007 4:00:00 AM","0","0","-113.9934","90","0","0","28.87357","0.8216132","0","0","28.87357","73.34174","73.34174","381.7399","0","0","0","0","73.34174","0","0","0","0","0","0","308.3982","292.9782","335.8757","56.6086","292.9782","0","292.9782","410.3141","43.19096","0.03752333","0","0","0","0","80.67591","0","999999","56.6086"
"8/13/2007 5:00:00 AM","0.008836767","0","-107.0987","90","0","0","28.87357","1.246242","0","0","28.87357","83.93307","83.93307","392.3312","0","0","0","0","83.93307","0","0","0","0","0","0","308.3982","292.9782","335.8757","267.5529","292.9782","0","292.9782","658.9144","69.35941","0.03759021","0","0","0","0","92.32639","0","999999","267.5529"
"8/13/2007 6:00:00 AM","0.08519113","11.39077","-101.184","84.15288","0.0789395","31.57339","30.78394","2.450584","0","0","28.87357","120.464","120.464","428.8621","0","0","0","0","120.464","26.20982","0","0","31.57339","0","0","308.3982","292.9782","335.8757","478.4973","324.5516","0","324.5516","934.3057","98.34796","0.03766314","0","0","0","0","132.5104","25.25871","999999","510.0707"
"8/13/2007 7:00:00 AM","0.1027194","24.91316","-95.64886","69.67744","0.09894181","39.4971","31.26912","4.991529","156.966","0","28.87357","99.22194","99.22194","0","297.8586","0","0","0","547.0805","35.91119","0","0","196.4631","252.7521","240.1145","0","0","18.49597","483.661","0","363.255","-363.255","506.2055","53.28479","0.03766314","150","3.232394","3.232394","0","187.6271","31.59768","1000156","523.1581"
"8/13/2007 8:00:00 AM","0.1731537","38.56559","-89.86314","55.31494","0.1670728","66.25314","32.92509","4.072069","76.07809","0","28.87357","74.86323","74.86323","0","215.73","48.24469","0","3.232394","440.5932","32.30445","0","0","142.3312","225.8054","214.5152","0","0","335.8757","348.9194","0","261.3076","-261.3076","198.2516","20.86859","0.03766314","150","3.232394","3.232394","0","120.3886","53.00251","1000075","463.4173"
"8/13/2007 9:00:00 AM","0.3876713","52.20609","-82.77538","41.23239","0.3747337","145.5637","38.00493","1.922927","0","0","28.87357","109.3997","109.3997","0","0","48.24469","0","3.232394","109.3997","133.0568","0","0","145.5637","115.1576","109.3997","0","0","335.8757","87.61185","78.6508","0","78.6508","264.989","27.89358","0.03765463","0","0","0","0","120.3397","116.4509","999999","281.4202"
"8/13/2007 10:00:00 AM","0.6437621","65.54768","-71.52023","27.8998","0.6279358","237.6449","44.26583","3.466389","38.76378","0","28.87357","123.9488","123.9488","0","0","0","0","0","123.9488","223.0022","0","0","276.4087","89.66848","85.18506","0","0","335.8757","144.2404","147.9764","0","147.9764","390.5511","41.11064","0.03763865","0","0","0","0","155.7256","190.1159","1000038","381.8853"
"8/13/2007 11:00:00 AM","0.312894","77.28693","-43.13699","17.20303","0.3024751","118.3511","36.23175","4.380923","99.92127","0","28.87357","90.54982","90.54982","0","0","0","0","0","90.54982","241.0522","0","0","218.2724","0","0","9.371448","8.902876","335.8757","250.7834","127.254","0","127.254","498.5297","52.47681","0.03762491","0","0","0","0","149.5654","94.68089","1000099","369.1345"
"8/13/2007 12:00:00 PM","0.4540213","78.90616","31.97861","15.9177","0.4404235","169.944","39.62211","2.736276","6.488913","0","28.87357","215.866","215.866","384.0421","0","0","0","0","215.866","81.7326","0","0","176.4329","0","0","174.665","165.9318","335.8757","342.4063","335.8757","0","335.8757","783.5297","82.47681","0.03769571","0","0","0","0","240.697","135.9552","1000006","512.3502"
"8/13/2007 1:00:00 PM","0.2543327","68.03242","68.20206","25.50959","0.2457453","96.69844","34.84381","3.48453","39.83329","0","28.87357","87.41029","87.41029","0","147.1878","0","0","0","384.5981","35.49985","0","0","136.5317","205.0155","194.7648","0","0","196.1871","483.661","0","258.3171","-258.3171","479.1","50.43158","0.03769571","150","3.232394","3.232394","0","116.068","77.35875","1000039","580.3595"
"8/13/2007 2:00:00 PM","0.1792833","54.82594","81.07973","38.56853","0.1731407","68.61854","33.07283","2.335952","0","0","28.87357","48.94528","48.94528","0","117.7753","48.24469","0","3.232394","316.7206","21.66532","0","0","68.61854","175.4954","166.7206","0","0","335.8757","325.9197","0","208.6321","-208.6321","233.2247","24.54997","0.03769571","150","3.232394","3.232394","0","53.83981","54.89483","999999","442.7829"
"8/13/2007 3:00:00 PM","0.3474032","41.21141","88.64116","52.56016","0.3337267","130.171","36.99791","4.52492","112.6555","0","28.87357","111.0861","111.0861","0","0","48.24469","0","3.232394","111.0861","218.593","0","0","242.8265","0","0","1.56937","1.490901","335.8757","117.2876","179.9066","0","179.9066","385.8806","40.61901","0.03767629","0","0","0","0","178.5225","104.1368","1000112","295.7033"
"8/13/2007 4:00:00 PM","0.2114067","27.54869","94.5719","66.886","0.2017917","79.74862","33.77098","2.442688","0","0","28.87357","109.3678","109.3678","378.9753","0","0","0","0","109.3678","72.91785","0","0","79.74862","0","0","269.6075","256.1271","335.8757","246.8203","335.8757","0","335.8757","670.8806","70.619","0.03774988","0","0","0","0","120.3045","63.7989","999999","326.569"
"8/13/2007 5:00:00 PM","0.04068065","13.99131","100.101","81.34751","0.0391073","15.70194","29.81911","2.693546","4.893438","0","28.87357","82.64503","82.64503","386.1497","0","0","0","0","82.64503","24.92029","0","0","20.59538","0","0","308.3982","292.9782","328.9454","483.661","308.6802","0","308.6802","932.8044","98.18993","0.03781927","0","0","0","0","93.35625","12.56156","1000004","499.363"
"8/13/2007 6:00:00 PM","0.007323261","0.6703079","105.8977","95.85055","0.006957628","2.802185","29.04167","2.363527","0","0","28.87357","271.884","271.884","0","0","0","0","0","294.0885","0.9528373","0","0","2.802185","286.1937","271.884","0","0","20.26521","483.661","0","305.596","-305.596","572.6561","60.27959","0.03781927","22.20448","0.4784909","0.4784909","0","299.0724","2.241748","999999","486.4632"
"8/13/2007 7:00:00 PM","0","0","112.5501","90","0","0","28.87357","1.033736","0","0","28.87357","259.5887","259.5887","0","0","0","0","0","294.7356","0","0","0","0","273.2512","259.5887","0","0","335.8757","405.3046","0","308.3982","-308.3982","209.2054","22.02162","0.03781927","35.14692","0.7573915","1.235882","0","285.5475","0","999999","405.3046"
"8/13/2007 8:00:00 PM","0","0","120.7896","90","0","0","28.87357","1.515417","0","0","28.87357","119.079","119.079","27.01789","0","0","0","0","119.079","0","0","0","0","96.90647","92.06115","0","0","335.8757","96.90647","0","96.90647","-96.90647","95","10","0.03781927","0","0","1.235882","0","130.9869","0","999999","96.90647"
"8/13/2007 9:00:00 PM","0","0","131.6706","90","0","0","28.87357","1.814027","0","0","28.87357","102.4678","102.4678","410.8659","0","0","0","0","102.4678","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.0378855","0","0","1.235882","0","112.7145","0","999999","0"
"8/13/2007 10:00:00 PM","0","0","146.5934","90","0","0","28.87357","1.583189","0","0","28.87357","57.66708","57.66708","0","0.2300457","0","0","0","207.8971","0","0","0","0","60.94434","57.89713","0","0","335.8757","210.9443","0","210.9443","-210.9443","95","10","0.0378855","150","3.232394","4.468277","0","63.43378","0","999999","210.9443"
"8/13/2007 11:00:00 PM","0","0","166.4558","90","0","0","28.87357","2.610978","1.810466","0","28.87357","53.21685","53.21685","0","0","66.6907","0","4.468277","53.21685","3.402053","0","0","1.810466","54.11198","51.40639","0","0","335.8757","0","12.57871","0","12.57871","105.6734","11.12352","0.03788413","0","0","0","0","59.44377","0","1000001","66.6907"
"8/14/2007 12:00:00 AM","0","0","-170.6346","90","0","0","28.87357","1.832661","0","0","28.87357","26.37094","26.37094","334.7691","0","0","0","0","26.37094","0","0","0","0","0","0","308.3982","292.9782","335.8757","9.056672","292.9782","0","292.9782","354.2737","37.29197","0.03795025","0","0","0","0","29.00803","0","999999","9.056672"
"8/14/2007 1:00:00 AM","0","0","-149.7903","90","0","0","28.87357","1.488189","0","0","28.87357","19.31201","19.31201","327.7102","0","0","0","0","19.31201","0","0","0","0","0","0","308.3982","292.9782","335.8757","220.001","292.9782","0","292.9782","602.874","63.46042","0.03801626","0","0","0","0","21.24321","0","999999","220.001"
"8/14/2007 2:00:00 AM","0","0","-133.8904","90","0","0","28.87357","0.2519256","0","0","28.87357","28.34258","28.34258","336.7408","0","0","0","0","28.34258","0","0","0","0","0","0","308.3982","292.9782","335.8757","430.9453","292.9782","0","292.9782","851.4742","89.62887","0.03808216","0","0","0","0","31.17684","0","999999","430.9453"
"8/14/2007 3:00:00 AM","0","0","-122.341","90","0","0","28.87357","0.9799694","0","0","28.87357","22.39709","22.39709","0","0","0","0","0","22.39709","0","0","0.000000000000003552714","0","23.57588","22.39709","0","0","116.1137","483.661","0","23.57588","-23.57588","823.6898","86.70419","0.03808216","0","0","0","0","24.6368","0","999999","483.661"
"8/14/2007 4:00:00 AM","0","0","-113.691","90","0","0","28.87357","1.657156","0","0","28.87357","80.70876","80.70876","0","0","0","0","0","80.70876","0","0","0","0","84.95658","80.70876","0","0","148.858","483.661","0","84.95658","-84.95658","723.5675","76.165","0.03808216","0","0","0","0","88.77962","0","999999","483.661"
"8/14/2007 5:00:00 AM","0.008964559","0","-106.7965","90","0","0","28.87357","2.311218","0","0","28.87357","139.6881","139.6881","0","0","0","0","0","139.6881","0","0","0.00000000000002842171","0","147.0402","139.6881","0","0","266.8532","483.661","0","147.0402","-147.0402","550.2791","57.92411","0.03808216","0","0","0","0","153.657","0","999999","483.661"
"8/14/2007 6:00:00 AM","0.1512057","11.30702","-100.8706","84.10476","0.1031645","41.16591","31.3716","1.755192","0","0","28.87357","150.0354","150.0354","0","0","0","0","0","150.0354","27.43746","0","0","41.16591","157.932","150.0354","0","0","335.8757","386.3171","0","116.7661","-116.7661","412.6689","43.43883","0.03808216","0","0","0","0","165.039","32.93273","999999","427.483"
"8/14/2007 7:00:00 AM","0.2826931","24.84051","-95.30699","69.60743","0.256779","100.9296","35.11348","2.934533","14.13851","0","28.87357","107.7615","107.7615","0","0","0","0","0","107.7615","106.7803","0","0","115.0681","98.55053","93.623","0","0","335.8757","269.551","2.379073","0","2.379073","414.6876","43.65132","0.0380819","0","0","0","0","125.6069","80.74368","1000013","370.4806"
"8/14/2007 8:00:00 AM","0.4243097","38.49684","-89.46554","55.21889","0.402383","155.8672","38.68501","2.850584","10.83899","0","28.87357","115.6738","115.6738","0","0","0","0","0","115.6738","144.1176","0","0","166.7062","110.3524","104.8348","0","0","335.8757","271.2639","45.51484","0","45.51484","453.3082","47.71665","0.03807696","0","0","0","0","132.6606","124.6938","1000010","427.1311"
"8/14/2007 9:00:00 AM","0.7519655","52.13018","-82.27099","41.10043","0.7251406","271.628","46.68922","2.964951","15.33406","0","28.87357","104.4709","104.4709","0","0","0","0","0","104.4709","274.6814","0","0","286.962","93.82821","89.1368","0","0","335.8757","304.0346","177.7998","0","177.7998","604.1763","63.5975","0.03805768","0","0","0","0","122.585","217.3024","1000014","575.6625"
"8/14/2007 10:00:00 AM","0.6544265","65.43985","-70.79762","27.70929","0.6394556","241.7121","44.55245","3.356181","32.26633","0","28.87357","101.9396","101.9396","0","0","0","0","0","101.9396","268.7654","0","0","273.9784","73.34027","69.67326","0","0","335.8757","432.0504","168.3718","0","168.3718","747.0445","78.63626","0.03803945","0","0","0","0","128.2667","193.3697","32.26633","673.7625"
"8/14/2007 11:00:00 AM","0.96254","77.06877","-42.09108","16.91388","0.9520896","347.9771","52.39064","3.983554","70.42478","0","28.87357","167.4912","167.4912","0","0","0","0","0","174.1078","240.312","0","0","418.4019","102.1752","97.06643","0","0","239.1853","483.661","239.1853","0","239.1853","950","100","0.03801357","6.616616","0.1425834","0.1425834","0","219.4527","278.3817","1000069","831.6382"
"8/14/2007 12:00:00 PM","1.01798","78.61185","31.3535","15.64191","1.007892","366.1024","53.80191","7.432628","264.5","0","28.87357","159.1874","159.1874","0","310.6099","0","0","0","619.7972","101.7433","0","0","630.6024","216.1024","205.2972","0","0","0","483.661","0","0","0","950","100","0.03801357","150","3.232394","3.374978","0","307.3561","292.8819","1000264","849.7634"
"8/14/2007 1:00:00 PM","0.810357","67.84344","67.51938","25.36976","0.7960014","295.9184","48.46284","8.541555","264.5","0","28.87357","127.9503","127.9503","0","323.0264","50.3728","0","3.374978","600.9766","93.25127","0","0","560.4184","196.2912","186.4766","0","0","0","483.661","0","0","0","950","100","0.03801357","150","3.232394","3.232394","0","272.9953","236.7347","1000264","829.9522"
"8/14/2007 2:00:00 PM","0.8009876","54.6729","80.59569","38.50266","0.7756902","288.9977","47.95385","6.50293","264.5","0","28.87357","113.037","113.037","0","329.3433","48.24469","0","3.232394","592.3802","93.43621","0","0","553.4977","187.2424","177.8802","0","0","0","483.661","0","0","0","950","100","0.03801357","150","3.232394","3.232394","0","256.5907","231.1981","1000264","820.9034"
"8/14/2007 3:00:00 PM","0.5629384","41.06771","88.26367","52.53595","0.5303838","202.7751","41.84488","6.93461","264.5","0","28.87357","86.05265","86.05265","0","0","0","0","0","236.0527","197.9538","231.2224","0","467.2751","0","0","0","0","0","483.661","0","0","0","950","100","0.03801357","150","3.232394","6.464789","0","226.9079","162.2201","264.5","686.4361"
"8/14/2007 4:00:00 PM","0.4528366","27.40295","94.25265","66.89024","0.3940905","152.7834","38.48095","6.071886","263.4662","0","28.87357","146.5926","146.5926","0","195.5178","80","0","5.36","492.1104","84.58459","0","0","416.2496","82.78339","78.64423","0","0","0","483.661","0","0","0","950","100","0.03801357","150","3.232394","4.337183","0","292.985","122.2267","1000262","716.4445"
"8/14/2007 5:00:00 PM","0.2384389","13.83663","99.81408","81.37458","0.1573811","62.4691","32.68921","5.049115","162.6244","0","28.87357","168.5899","168.5899","0","0","64.73408","0","4.337183","289.5136","77.74885","0","0","225.0935","6.279425","5.965454","0","0","0","483.661","0","0","0","950","100","0.03801357","120.9237","2.605822","2.605822","0","266.761","49.97528","1000162","610.8642"
"8/14/2007 6:00:00 PM","0.03021105","0.5009888","105.6279","95.89859","0.004404101","1.774185","28.97997","5.02437","160.193","0","28.87357","378.6851","378.6851","0","0","38.89286","0","2.605822","378.6851","42.77094","0","0","161.9672","229.9917","218.4921","0","0","0","483.661","0","189.3246","-189.3246","726.8788","76.51356","0.03801357","0","0","0","0","496.6501","1.419348","1000159","524.3281"
"8/14/2007 7:00:00 PM","0","0","112.2883","90","0","0","28.87357","4.248453","88.20648","0","28.87357","250.2846","250.2846","438.8685","0","0","0","0","250.2846","35.24247","0","0","88.20648","0","0","276.7904","262.9508","262.9508","483.661","262.9508","0","262.9508","950","100","0.03807257","0","0","0","0","319.4163","0","1000087","483.661"
"8/14/2007 8:00:00 PM","0","0","120.5336","90","0","0","28.87357","3.478049","39.45116","0","28.87357","167.6459","167.6459","0","0","0","0","0","167.6459","23.53243","0","0.00000000000002842171","39.45116","134.9418","128.1947","0","0","0.0000000000001339812","483.661","0","134.9418","-134.9418","790.9695","83.25995","0.03807257","0","0","0","0","204.1361","0","1000038","483.661"
"8/14/2007 9:00:00 PM","0","0","131.431","90","0","0","28.87357","2.308375","0","0","28.87357","115.8626","115.8626","0","0","0","0","0","115.8626","0","0","0","0","121.9606","115.8626","0","0","187.4192","483.661","0","121.9606","-121.9606","647.2375","68.13027","0.03807257","0","0","0","0","127.4488","0","999999","483.661"
"8/14/2007 10:00:00 PM","0","0","146.41","90","0","0","28.87357","3.428297","36.51802","0","28.87357","71.35873","71.35873","0","0","0","0","0","71.35873","51.17525","0","0.00000000000001421085","36.51802","36.67445","34.84072","0","0","335.8757","468.5891","0","36.67445","-36.67445","604.0164","63.58067","0.03807257","0","0","0","0","96.75362","0","1000036","468.5891"
"8/14/2007 11:00:00 PM","0","0","166.407","90","0","0","28.87357","3.064705","19.25479","0","28.87357","47.15289","47.15289","0","0","0","0","0","47.15289","40.83481","0","0.000000000000007105427","19.25479","29.36642","27.89809","0","0","335.8757","431.9147","0","29.36642","-29.36642","569.4077","59.93765","0.03807257","0","0","0","0","61.49557","0","1000018","431.9147"
"8/15/2007 12:00:00 AM","0","0","-170.4899","90","0","0","28.87357","2.535519","0","0","28.87357","29.19058","29.19058","0","0","0","0","0","29.19058","0","0","0.000000000000003552714","0","30.72693","29.19058","0","0","335.8757","402.5482","0","30.72693","-30.72693","533.1956","56.12586","0.03807257","0","0","0","0","32.10964","0","999999","402.5482"
"8/15/2007 1:00:00 AM","0","0","-149.5163","90","0","0","28.87357","2.705444","5.337693","0","28.87357","22.16207","22.16207","0","0","0","0","0","22.16207","24.08481","0","0","5.337693","17.70987","16.82438","0","0","335.8757","371.8213","0","17.70987","-17.70987","512.3243","53.92888","0.03807257","0","0","0","0","27.04713","0","5.337693","371.8213"
"8/15/2007 2:00:00 AM","0","0","-133.5759","90","0","0","28.87357","1.95902","0","0","28.87357","13.69426","13.69426","0","0","0","0","0","13.69426","0","0","0.000000000000001776357","0","14.41501","13.69426","0","0","335.8757","354.1115","0","14.41501","-14.41501","495.3361","52.14064","0.03807257","0","0","0","0","15.06368","0","999999","354.1115"
"8/15/2007 3:00:00 AM","0","0","-122.0262","90","0","0","28.87357","3.195124","24.38074","0","28.87357","23.61684","23.61684","0","0","0","0","0","25.06826","97.25742","0","0","24.38074","0","0","0.7639061","0.7257108","335.8757","339.6964","0","0.7257108","-0.7257108","494.4808","52.05062","0.03807257","1.451422","0.03127711","0.03127711","0","38.16889","0","1000023","339.6964"
"8/15/2007 4:00:00 AM","0","0","-113.3831","90","0","0","28.87357","3.436311","36.99046","0","28.87357","93.36913","93.36913","0","0","0","0","0","93.36913","39.61744","0","0.00000000000001421085","36.99046","59.34597","56.37867","0","0","335.8757","338.9707","0","59.34597","-59.34597","424.541","44.68852","0.03807257","0","0","0.03127711","0","121.2013","0","1000036","338.9707"
"8/15/2007 5:00:00 AM","0.01003529","0","-106.4893","90","0","0","28.87357","3.979434","70.16161","0","28.87357","127.8294","127.8294","0","0","0","0","0","127.8294","54.8869","0","0","70.16161","60.70297","57.66782","0","0","335.8757","279.6248","0","60.70297","-60.70297","353.0018","37.15808","0.03807257","0","0","0.03127711","0","175.6932","0","1000069","279.6248"
"8/15/2007 6:00:00 AM","0.1636175","11.2237","-100.5522","84.05412","0.1043814","41.64658","31.40114","3.994096","71.0981","0","28.87357","115.8721","115.8721","0","0","0","0","0","115.8721","97.301","0","0","112.7447","47.13049","44.77396","0","0","335.8757","218.9218","0","5.483908","-5.483908","346.539","36.47779","0.03807257","0.000000000000007105427","0.000000000000000153117","0.03127711","0","163.0083","33.31726","1000070","260.5684"
"8/15/2007 7:00:00 AM","0.3550474","24.76802","-94.96013","69.53507","0.3092035","120.9024","36.39661","3.802707","58.8743","0","28.87357","96.89341","96.89341","0","0","0","0","0","96.89341","185.5407","0","0","179.7767","40.02011","38.01911","0","0","335.8757","213.4379","80.88228","0","80.88228","415.1699","43.70209","0.03806382","0","0","0.03127711","0","136.0199","96.72192","1000058","334.3403"
"8/15/2007 8:00:00 AM","0.6007377","38.42773","-89.06245","55.12066","0.5603508","213.568","42.58739","4.207357","84.71883","0","28.87357","120.0884","120.0884","0","0","0","0","0","120.0884","248.3894","0","0","298.2868","37.23111","35.36955","0","0","335.8757","271.6731","176.3369","0","176.3369","564.7966","59.45228","0.03804476","0","0","0.03127711","0","174.4566","170.8544","1000084","485.2411"
"8/15/2007 9:00:00 AM","0.7585237","52.05297","-81.76034","40.96645","0.7334569","274.4998","46.89707","3.449691","37.77933","0","28.87357","138.622","138.622","0","0","0","0","0","138.622","225.2739","0","0","312.2791","106.1502","100.8427","0","0","335.8757","398.6357","168.3496","0","168.3496","707.6461","74.48906","0.03802657","0","0","0.03127711","0","171.3739","219.5999","1000037","673.1355"
"8/15/2007 10:00:00 AM","0.8415822","65.32889","-70.06908","27.51662","0.8275556","306.6033","49.25454","4.753056","133.5337","0","28.87357","139.345","139.345","0","0","0","0","0","154.2143","285.4061","0","0","440.137","6.11707","5.811216","0","0","285.6169","483.661","285.6169","0","285.6169","950","100","0.03799577","14.86934","0.3204238","0.3517009","0","220.0463","245.2826","1000133","790.2643"
"8/15/2007 11:00:00 AM","0.7718906","76.84482","-41.05907","16.62078","0.7613943","284.1064","47.5959","4.022682","72.92381","0","28.87357","128.7604","128.7604","0","237.1417","0","0","0","515.902","69.20504","0","0","357.0302","308.3982","292.9782","0","0","0","483.661","0","174.2917","-174.2917","744.5952","78.37844","0.03799577","150","3.232394","3.584095","0","178.0983","227.2851","1000072","767.7675"
"8/15/2007 12:00:00 PM","0.8575879","78.31129","30.76064","15.36488","0.8488233","313.7591","49.78881","5.835823","246.0696","0","28.87357","228.4634","228.4634","0","310.5844","53.49396","0","3.584095","689.0478","81.2467","180.4849","0","559.8286","308.3982","292.9782","0","0","242.0719","483.661","0","271.63","-271.63","424.4761","44.6817","0.03799577","150","3.232394","3.232394","0","374.3445","251.0073","1000245","850.9141"
"8/15/2007 1:00:00 PM","0.7887713","67.64726","66.84147","25.23288","0.7760229","289.1113","47.96219","5.175333","175.6582","0","28.87357","111.8956","111.8956","0","0","48.24469","0","3.232394","173.9504","267.1851","0","0","464.7696","0","0","63.76268","60.57454","335.8757","279.5698","335.8757","0","335.8757","709.4761","74.68169","0.03795961","62.05482","1.337238","1.337238","0","210.9143","231.289","1000175","616.9258"
