sep=,
"8/15/2007 2:00:00 PM","0.8788825","54.51393","80.11018","38.44002","0.8532962","315.2593","49.90125","7.187689","264.5","0","28.87357","94.89969","94.89969","0","66.18768","19.95877","0","1.337238","311.0874","186.3654","0","0","579.7593","0","0","103.4126","98.242","283.4601","483.661","283.4601","0","283.4601","950","100","0.03792915","150","3.232394","3.232394","0","236.6397","252.2075","1000264","818.8792"
"8/15/2007 3:00:00 PM","0.4726619","40.9189","87.88371","52.5148","0.4500473","173.487","39.85945","6.322137","264.5","0","28.87357","104.3519","104.3519","0","453.1264","48.24469","0","3.232394","707.4783","61.90819","0","0","437.987","308.3982","292.9782","0","0","0","483.661","0","236.6665","-236.6665","671.0859","70.64062","0.03792915","150","3.232394","3.232394","0","247.037","138.7896","1000264","705.3927"
"8/15/2007 4:00:00 PM","0.3037441","27.25257","93.93074","66.89736","0.2804001","109.9556","35.69123","6.346595","264.5","0","28.87357","101.9341","101.9341","0","0","48.24469","0","3.232394","101.9341","367.3508","0","0","374.4556","0","0","162.5659","154.4376","328.7035","483.661","312.6379","0","312.6379","936.3679","98.56504","0.0378956","0","0","0","0","244.3775","87.96445","1000264","641.8613"
"8/15/2007 5:00:00 PM","0.1940241","13.67762","99.52451","81.40434","0.1407718","55.96717","32.28521","6.694809","264.5","0","28.87357","227.5976","227.5976","0","273.8538","0","0","0","651.4514","49.19279","0","0","320.4672","249.4226","236.9514","0","0","16.06559","483.661","0","343.4554","-343.4554","531.6018","55.95809","0.0378956","150","3.232394","3.232394","0","382.6074","44.77374","1000264","539.6282"
"8/15/2007 6:00:00 PM","0.02136331","0.3275064","105.3553","95.94916","0.01121275","4.514095","29.1445","5.848958","247.0376","0","28.87357","189.6753","189.6753","0","263.8984","48.24469","0","3.232394","603.5737","41.67704","0","0","251.5517","217.4064","206.5361","0","0","335.8757","370.4689","0","314.6476","-314.6476","160.786","16.92484","0.0378956","150","3.232394","3.232394","0","332.1616","3.611276","1000246","423.2277"
"8/15/2007 7:00:00 PM","0","0","112.0236","90","0","0","28.87357","6.100647","264.5","0","28.87357","249.3332","249.3332","0","0","48.24469","0","3.232394","249.3332","106.0829","0","0","264.5","0","0","15.1668","14.40846","335.8757","55.82127","62.65316","0","62.65316","213.949","22.52094","0.03788889","0","0","0.0000000000000004440892","0","406.5165","0","1000264","104.066"
"8/15/2007 8:00:00 PM","0","0","120.2744","90","0","0","28.87357","7.21486","264.5","0","28.87357","106.2259","106.2259","0","0","0.000000000000006628197","0","0.0000000000000004440892","106.2259","248.9977","0","0","264.5","0","0","158.2741","150.3604","335.8757","100.9315","150.3604","0","150.3604","341.534","35.95095","0.03787278","0","0","0","0","249.0985","0","1000264","100.9315"
"8/15/2007 9:00:00 PM","0","0","131.1884","90","0","0","28.87357","7.245152","264.5","0","28.87357","122.2574","122.2574","0","0","0","0","0","122.2574","216.3468","0","0","264.5","0","0","142.2426","135.1304","335.8757","209.191","135.1304","0","135.1304","456.196","48.02063","0.03785832","0","0","0","0","266.7332","0","1000264","209.191"
"8/15/2007 10:00:00 PM","0","0","146.2247","90","0","0","28.87357","5.616581","229.8544","0","28.87357","56.43226","56.43226","0","0","0","0","0","56.43226","407.3102","0","0","229.8544","0","0","173.4221","164.751","335.8757","306.485","164.751","0","164.751","595.9918","62.73598","0.03784071","0","0","0","0","177.0027","0","1000229","306.485"
"8/15/2007 11:00:00 PM","0","0","166.3602","90","0","0","28.87357","4.05907","75.24788","0","28.87357","50.53717","50.53717","0","0","0","0","0","50.53717","148.8961","0","0","75.24788","0","0","24.71071","23.47517","335.8757","425.1057","23.47517","0","23.47517","615.9112","64.83276","0.03783819","0","0","0","0","93.21483","0","1000074","425.1057"
"8/16/2007 12:00:00 AM","0","0","-170.338","90","0","0","28.87357","3.076533","19.71964","0","28.87357","28.21983","28.21983","316.8983","0","0","0","0","28.21983","69.87868","0","0","19.71964","0","0","308.3982","292.9782","335.8757","442.0078","292.9782","0","292.9782","864.5115","91.00121","0.03790361","0","0","0","0","40.90163","0","1000019","442.0078"
"8/16/2007 1:00:00 AM","0","0","-149.2334","90","0","0","28.87357","1.780319","0","0","28.87357","25.88245","25.88245","0","124.5958","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","100.7492","483.661","0","308.3982","-308.3982","501.0608","52.74324","0.03790361","150","3.232394","3.232394","0","28.47069","0","999999","483.661"
"8/16/2007 2:00:00 AM","0","0","-133.2535","90","0","0","28.87357","1.622979","0","0","28.87357","21.77161","21.77161","0","128.7066","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","344.554","0","260.1535","-260.1535","194.467","20.47021","0.03790361","150","3.232394","3.232394","0","23.94877","0","999999","392.7987"
"8/16/2007 3:00:00 AM","0","0","-121.7051","90","0","0","28.87357","1.274688","0","0","28.87357","13.63776","13.63776","0","0","48.24469","0","3.232394","13.63776","0","0","0","0","14.35553","13.63776","0","0","335.8757","84.40052","33.88916","0","33.88916","223.2229","23.49714","0.03789999","0","0","0","0","15.00153","0","999999","132.6452"
"8/16/2007 4:00:00 AM","0","0","-113.0698","90","0","0","28.87357","1.07269","0","0","28.87357","53.26452","53.26452","361.6627","0","0","0","0","53.26452","0","0","0","0","0","0","308.3982","292.9782","335.8757","108.8007","292.9782","0","292.9782","471.8232","49.6656","0.03796529","0","0","0","0","58.59097","0","999999","108.8007"
"8/16/2007 5:00:00 AM","0.007372065","0","-106.1773","90","0","0","28.87357","2.219154","0","0","28.87357","114.447","114.447","422.8452","0","0","0","0","114.447","0","0","0","0","0","0","308.3982","292.9782","335.8757","319.7451","292.9782","0","292.9782","720.4235","75.83405","0.03803049","0","0","0","0","125.8917","0","999999","319.7451"
"8/16/2007 6:00:00 AM","0.08111629","11.14083","-100.2292","84.00099","0.07568701","30.28202","30.70509","2.191255","0","0","28.87357","118.8721","118.8721","0","0","0","0","0","118.8721","25.47446","0","0.00000000000001421085","30.28202","125.1285","118.8721","0","0","270.5586","483.661","0","94.84649","-94.84649","608.6458","64.06798","0.03803049","0","0","0","0","130.7593","24.22562","0","513.9431"
"8/16/2007 7:00:00 AM","0.09226777","24.69566","-94.60838","69.46041","0.08891971","35.53083","31.02597","2.51399","0","0","28.87357","134.7909","134.7909","443.189","0","0","0","0","134.7909","26.35997","0","0","35.53083","0","0","308.3982","292.9782","335.8757","435.8429","328.5091","0","328.5091","887.395","93.41","0.03810233","0","0","0","0","148.27","28.42466","999999","471.3737"
"8/16/2007 8:00:00 AM","0.1154891","38.35821","-88.65401","55.02033","0.1114682","44.44349","31.57319","3.909649","65.70457","0","28.87357","94.31966","94.31966","0","0","0","0","0","94.31966","116.7816","0","0","110.148","30.12116","28.6151","0","0","73.78072","483.661","14.32233","0","14.32233","899.5479","94.68925","0.03810079","0","0","0","0","136.6039","35.55479","1000065","528.1046"
"8/16/2007 9:00:00 AM","0.2284412","51.97439","-81.24364","40.83055","0.2206725","87.04813","34.23156","4.88626","146.6224","0","28.87357","84.0885","84.0885","0","58.8026","0","0","0","292.8911","79.78068","0","0","233.6705","0","0","3.731262","3.544699","59.45839","483.661","0","59.40717","-59.40717","829.5359","87.31956","0.03810079","150","3.232394","3.232394","0","165.8085","69.6385","1000146","570.7092"
"8/16/2007 10:00:00 AM","0.3604448","65.21471","-69.33508","27.32198","0.3489145","135.8875","37.37066","5.819653","244.8779","0","28.87357","88.40589","88.40589","0","284.2811","48.24469","0","3.232394","522.687","72.84769","0","0","380.7654","134.5359","127.8091","0","0","141.9683","483.661","0","100.4037","-100.4037","711.2089","74.8641","0.03810079","150","3.232394","3.232394","0","219.6854","108.71","1000244","667.7932"
"8/16/2007 11:00:00 AM","0.4489802","76.61512","-40.04156","16.32388","0.4358625","168.2622","39.50967","5.270624","187.3623","0","28.87357","121.8015","121.8015","0","0","48.24469","0","3.232394","121.8015","291.9706","0","0","355.6245","0","0","65.5608","62.28276","281.418","483.661","278.7897","0","278.7897","947.7698","99.76524","0.03807092","0","0","0","0","227.6628","134.6098","1000186","700.168"
"8/16/2007 12:00:00 PM","0.3885937","78.00468","30.19859","15.08689","0.3763789","146.1785","38.04537","3.285696","28.11085","0","28.87357","133.8194","133.8194","0","0","0","0","0","166.0974","104.932","0","0","174.2893","111.2722","105.7086","0","0","2.628291","483.661","2.628291","0","2.628291","950","100","0.03807064","32.27798","0.6955677","0.6955677","0","161.2568","116.9428","1000027","629.8395"
"8/16/2007 1:00:00 PM","0.3549161","67.44397","66.16894","25.09919","0.3435003","133.8518","37.23775","3.590043","46.05389","0","28.87357","102.7342","102.7342","0","0","0","0","0","176.9225","101.6861","0","0","179.9057","59.66346","56.68029","0","0","0","483.661","0","0","0","950","100","0.03807064","74.18833","1.598706","2.294274","0","136.0345","107.0814","1000045","617.5128"
"8/16/2007 2:00:00 PM","0.1665537","54.34906","79.62354","38.38075","0.1608629","63.8294","32.77394","3.703434","52.73896","0","28.87357","98.54018","98.54018","0","0","0","0","0","114.1578","102.1116","0","0","116.5684","48.2118","45.80121","0","0","0","483.661","0","0","0","950","100","0.03807064","15.6176","0.3365482","2.630822","0","134.7637","51.06352","1000052","547.4904"
"8/16/2007 3:00:00 PM","0.2215375","40.76497","87.50147","52.49679","0.2138471","84.41257","34.06501","3.823115","60.1777","0","28.87357","108.1088","108.1088","0","0","0","0","0","142.0676","101.7757","0","0","144.5903","50.4538","47.93111","0","0","0","483.661","0","0","0","950","100","0.03807064","33.95878","0.7317878","3.36261","0","149.0085","67.53006","60.1777","568.0736"
"8/16/2007 4:00:00 PM","0.06665573","27.0976","93.60633","66.90738","0.06428894","25.75005","30.42886","1.836114","0","0","28.87357","136.7606","136.7606","0","0","50.18821","0","3.36261","136.7606","18.82855","0","0.00000000000002842171","25.75005","143.9586","136.7606","0","0","0","483.661","0","68.0203","-68.0203","869.8373","91.56182","0.03807064","0","0","0","0","150.4367","20.60004","999999","559.5993"
"8/16/2007 5:00:00 PM","0.09581441","13.51432","99.23235","81.43679","0.09037472","36.10714","31.06126","2.196531","0","0","28.87357","168.0089","168.0089","0","0","0","0","0","168.0089","21.49121","0","0","36.10714","176.8515","168.0089","0","0","94.47263","483.661","0","140.7443","-140.7443","703.9686","74.10195","0.03807064","0","0","0","0","184.8098","28.88571","999999","519.7682"
"8/16/2007 6:00:00 PM","0.01286463","0.1499214","105.08","96.00222","0.01138606","4.583791","29.14869","1.032528","0","0","28.87357","311.0642","311.0642","18.08599","0","0","0","0","311.0642","1.473583","0","0.00000000000005684342","4.583791","308.3982","292.9782","0","0","289.9509","483.661","0","303.8144","-303.8144","345.9199","36.41262","0.03807064","0","0","0","0","342.1707","3.667033","999999","488.2448"
"8/16/2007 7:00:00 PM","0","0","111.7561","90","0","0","28.87357","0.9571379","0","0","28.87357","218.0973","218.0973","15.83034","0","0","0","0","218.0973","0","0","0","0","212.9126","202.267","0","0","335.8757","212.9126","0","212.9126","-212.9126","95","10","0.03807064","0","0","0","0","239.907","0","999999","212.9126"
"8/16/2007 8:00:00 PM","0","0","120.0123","90","0","0","28.87357","1.402616","0","0","28.87357","145.0226","145.0226","453.4208","0","0","0","0","145.0226","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03813559","0","0","0","0","159.5249","0","999999","0"
"8/16/2007 9:00:00 PM","0","0","130.9428","90","0","0","28.87357","0.8755661","0","0","28.87357","128.393","128.393","0","0","0","0","0","128.393","0","0","0","0","135.1505","128.393","0","0","335.8757","210.9443","0","135.1505","-135.1505","184.3238","19.40251","0.03813559","0","0","0","0","141.2323","0","999999","210.9443"
"8/16/2007 10:00:00 PM","0","0","146.0374","90","0","0","28.87357","0.3540716","0","0","28.87357","75.04114","75.04114","3.037034","0","0","0","0","75.04114","0","0","0.00000000000001421085","0","75.79379","72.0041","0","0","335.8757","75.79379","0","75.79379","-75.79379","95","10","0.03813559","0","0","0","0","82.54525","0","999999","75.79379"
"8/16/2007 11:00:00 PM","0","0","166.3152","90","0","0","28.87357","1.38591","0","0","28.87357","47.80004","47.80004","356.1982","0","0","0","0","47.80004","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03820042","0","0","0","0","52.58004","0","999999","0"
"8/17/2007 12:00:00 AM","0","0","-170.179","90","0","0","28.87357","1.937778","0","0","28.87357","32.13797","32.13797","0","0","0","0","0","32.13797","0","0","0","0","33.82944","32.13797","0","0","335.8757","210.9443","0","33.82944","-33.82944","303.7319","31.97178","0.03820042","0","0","0","0","35.35176","0","999999","210.9443"
"8/17/2007 1:00:00 AM","0","0","-148.9416","90","0","0","28.87357","2.110294","0","0","28.87357","17.69069","17.69069","0","0","0","0","0","17.69069","0","0","0","0","18.62177","17.69069","0","0","335.8757","177.1149","0","18.62177","-18.62177","281.7859","29.66168","0.03820042","0","0","0","0","19.45975","0","999999","177.1149"
"8/17/2007 2:00:00 AM","0","0","-132.9234","90","0","0","28.87357","1.424063","0","0","28.87357","17.72897","17.72897","0","0","0","0","0","17.72897","0","0","0.000000000000003552714","0","18.66208","17.72897","0","0","335.8757","158.4931","0","18.66208","-18.66208","259.7925","27.34658","0.03820042","0","0","0","0","19.50187","0","999999","158.4931"
"8/17/2007 3:00:00 AM","0","0","-121.3776","90","0","0","28.87357","1.329082","0","0","28.87357","26.19923","26.19923","0","0","0","0","0","26.19923","0","0","0.000000000000003552714","0","27.57813","26.19923","0","0","335.8757","139.8311","0","27.57813","-27.57813","227.2913","23.9254","0.03820042","0","0","0","0","28.81915","0","999999","139.8311"
"8/17/2007 4:00:00 AM","0","0","-112.7511","90","0","0","28.87357","2.373671","0","0","28.87357","43.07267","43.07267","0","0","0","0","0","43.07267","0","0","0","0","45.33965","43.07267","0","0","335.8757","112.2529","0","45.33965","-45.33965","173.858","18.30085","0.03820042","0","0","0","0","47.37994","0","999999","112.2529"
"8/17/2007 5:00:00 AM","0.005974582","0","-105.8604","90","0","0","28.87357","2.45777","0","0","28.87357","96.75685","96.75685","33.18925","0","0","0","0","96.75685","0","0","0","0","66.91326","63.5676","0","0","335.8757","66.91326","0","66.91326","-66.91326","95","10","0.03820042","0","0","0","0","106.4325","0","999999","66.91326"
"8/17/2007 6:00:00 AM","0.08049146","11.0584","-99.90147","83.9454","0.07517138","30.07722","30.69259","3.126078","21.66696","0","28.87357","171.9926","171.9926","458.7238","0","0","0","0","171.9926","30.08513","0","0","51.74418","0","0","308.3982","292.9782","335.8757","0","323.0555","0","323.0555","369.1216","38.85491","0.03827083","0","0","0","0","200.0253","24.06178","1000021","30.07722"
"8/17/2007 7:00:00 AM","0.1860199","24.62341","-94.25185","69.38351","0.1777025","70.39495","33.18393","4.077496","76.42472","0","28.87357","134.3332","134.3332","0","0","0","0","0","134.3332","109.2952","0","0","146.8197","60.95629","57.90848","0","0","335.8757","232.5999","9.43866","0","9.43866","377.1306","39.69796","0.03826982","0","0","0","0","185.9789","56.31596","1000075","302.9949"
"8/17/2007 8:00:00 AM","0.4774929","38.28824","-88.24037","54.918","0.4528133","174.5039","39.92769","4.502017","110.63","0","28.87357","89.88351","89.88351","0","62.749","0","0","0","302.6325","94.21789","0","0","285.134","44.21313","42.00247","0","0","335.8757","239.3958","0","19.7092","-19.7092","353.9031","37.25296","0.03826982","150","3.232394","3.232394","0","154.1869","139.6031","1000110","413.8997"
"8/17/2007 9:00:00 AM","0.4919636","51.89437","-80.72108","40.69287","0.4774773","183.545","40.53651","4.48558","109.1765","0","28.87357","128.377","128.377","0","0","48.24469","0","3.232394","128.377","228.017","0","0","292.7215","20.21107","19.20052","0","0","335.8757","219.6866","211.5786","0","211.5786","533.4335","56.15089","0.03824712","0","0","0","0","195.803","146.836","1000108","451.4762"
"8/17/2007 10:00:00 AM","0.6588005","65.09723","-68.59608","27.12554","0.6468062","244.3017","44.73542","4.377855","99.64996","0","28.87357","137.5309","137.5309","0","0","0","0","0","137.5309","250.0904","0","0","343.9516","39.87468","37.88095","0","0","335.8757","372.0231","204.427","0","204.427","706.8956","74.41006","0.03822521","0","0","0","0","201.109","195.4413","1000099","616.3248"
"8/17/2007 11:00:00 AM","0.5978724","76.37969","-39.03909","16.02333","0.5855738","222.5965","43.21317","3.883002","64.00266","0","28.87357","115.0602","115.0602","0","0","0","0","0","115.0602","249.0863","0","0","286.5992","53.74474","51.0575","0","0","286.5013","483.661","168.8517","0","168.8517","850.171","89.49168","0.03820714","0","0","0","0","158.5675","178.0772","1000063","706.2575"
"8/17/2007 12:00:00 PM","0.6563991","77.69221","29.66592","14.80828","0.6453748","243.7977","44.69978","3.746419","55.27925","0","28.87357","181.7692","181.7692","0","0","0","0","0","181.7692","164.5367","0","0","299.077","133.1473","126.4899","0","0","117.6496","483.661","110.6505","0","110.6505","944.061","99.37485","0.0381953","0","0","0","0","227.5857","195.0382","1000054","727.4588"
"8/17/2007 1:00:00 PM","0.4938433","67.23363","65.50233","24.96894","0.4807429","184.7384","40.61718","5.203513","179.1193","0","28.87357","178.2827","178.2827","0","27.18889","0","0","0","355.4716","102.3591","0","0","363.8577","27.73923","26.35227","0","0","6.999143","483.661","6.999143","0","6.999143","950","100","0.03819456","150","3.232394","3.232394","0","285.6707","147.7907","1000178","668.3994"
"8/17/2007 2:00:00 PM","0.5904315","54.1783","79.13609","38.32496","0.5750542","218.8372","42.95209","4.040423","74.05692","0","28.87357","120.6204","120.6204","0","64.66431","48.24469","0","3.232394","335.2847","87.35683","0","0","292.8941","117.0819","111.2278","0","0","0","483.661","0","0","0","950","100","0.03819456","150","3.232394","3.232394","0","169.7109","175.0698","1000073","750.743"
"8/17/2007 3:00:00 PM","0.585535","40.60597","87.11717","52.48196","0.5554652","211.8133","42.46626","3.050047","18.67865","0","28.87357","101.8081","101.8081","0","21.42559","48.24469","0","3.232394","273.2337","84.35706","0","0","230.4919","110.058","104.5551","0","0","0","483.661","0","0","0","950","100","0.03819456","150","3.232394","3.232394","0","121.3283","169.4506","1000018","743.719"
"8/17/2007 4:00:00 PM","0.3622633","26.93805","93.27955","66.92031","0.326928","127.6062","36.83114","2.107904","0","0","28.87357","107.8399","107.8399","0","0","48.24469","0","3.232394","170.1751","74.98523","0","0","127.6062","113.5157","107.8399","0","0","0","483.661","0","0","0","950","100","0.03819456","62.33519","1.34328","1.34328","0","118.6239","102.0849","999999","659.5119"
"8/17/2007 5:00:00 PM","0.1284899","13.34678","98.93769","81.47192","0.1142274","45.53137","31.64019","2.583166","0.7719956","0","28.87357","129.3951","129.3951","0","0","0","0","0","129.3951","35.78448","0","0","46.30337","135.3927","128.6231","0","0","0","483.661","0","89.86137","-89.86137","844.0974","88.85236","0.03819456","0","0","1.34328","0","142.7206","36.4251","999999.8","529.1924"
"8/17/2007 6:00:00 PM","0.0252516","0","104.8022","90","0","0","28.87357","3.619803","47.80839","0","28.87357","371.0932","371.0932","30.30659","0","0","0","0","371.0932","12.88312","0","0.00000000000005684342","47.80839","308.3982","292.9782","0","0","124.8075","483.661","0","308.3982","-308.3982","480.6466","50.59438","0.03819456","0","0","1.34328","0","432.1068","0","1000047","483.661"
"8/17/2007 7:00:00 PM","0","0","111.4858","90","0","0","28.87357","5.110858","168.6913","0","28.87357","215.5265","215.5265","0","0","0","0","0","215.5265","78.2694","0","0","168.6913","49.30021","46.8352","0","0","335.8757","327.232","0","49.30021","-49.30021","422.5458","44.4785","0.03819456","0","0","1.34328","0","321.4248","0","1000168","327.232"
"8/17/2007 8:00:00 PM","0","0","119.7471","90","0","0","28.87357","5.022342","159.9937","0","28.87357","145.3749","145.3749","0","0","0","0","0","173.1506","92.40147","0","0","159.9937","0","0","14.61878","13.88784","335.8757","277.9318","0","13.88784","-13.88784","406.1788","42.75566","0.03819456","27.77568","0.5985463","1.941826","0","239.9093","0","1000159","277.9318"
"8/17/2007 9:00:00 PM","0","0","130.6942","90","0","0","28.87357","6.491793","264.5","0","28.87357","111.9002","111.9002","0","147.3049","0","0","0","409.2051","64.63751","0","0","264.5","0","0","5.294906","5.030161","335.8757","264.044","0","144.9698","-144.9698","235.3302","24.7716","0.03819456","150","3.232394","5.17422","0","255.3402","0","1000264","264.044"
"8/17/2007 10:00:00 PM","0","0","145.8482","90","0","0","28.87357","4.655342","124.1892","0","28.87357","79.7049","79.7049","0","0","77.22717","0","5.17422","79.7049","155.8112","0","0","124.1892","0","0","44.4843","42.26008","335.8757","119.0741","119.4873","0","119.4873","336.7185","35.44405","0.03818178","0","0","0","0","149.77","0","1000123","196.3013"
"8/17/2007 11:00:00 PM","0","0","166.272","90","0","0","28.87357","5.187432","177.1442","0","28.87357","46.5021","46.5021","0","0","0","0","0","46.5021","380.9382","0","0","177.1442","0","0","130.6421","124.11","335.8757","205.105","124.11","0","124.11","442.0294","46.52941","0.03816853","0","0","0","0","139.7244","0","1000176","205.105"
"8/18/2007 12:00:00 AM","0","0","-170.0126","90","0","0","28.87357","4.845737","142.6405","0","28.87357","36.24209","36.24209","0","0","0","0","0","36.24209","393.5769","0","0","142.6405","0","0","106.3984","101.0785","335.8757","294.4642","101.0785","0","101.0785","527.7973","55.55761","0.03815774","0","0","0","0","111.1866","0","1000142","294.4642"
"8/18/2007 1:00:00 AM","0","0","-148.6407","90","0","0","28.87357","5.961311","255.3174","0","28.87357","29.86419","29.86419","0","0","0","0","0","29.86419","854.9282","0","0","255.3174","0","0","225.4532","214.1805","335.8757","367.2407","214.1805","0","214.1805","709.5355","74.68795","0.0381349","0","0","0","0","160.5093","0","1000254","367.2407"
"8/18/2007 2:00:00 AM","0","0","-132.5856","90","0","0","28.87357","5.44416","208.6768","0","28.87357","22.76217","22.76217","0","0","0","0","0","22.76217","916.77","0","0","208.6768","0","0","185.9146","176.6189","283.3901","483.661","176.6189","0","176.6189","859.4016","90.46333","0.03811608","0","0","0","0","129.3768","0","1000208","483.661"
"8/18/2007 3:00:00 AM","0","0","-121.0439","90","0","0","28.87357","4.83866","141.9452","0","28.87357","23.83217","23.83217","0","78.3313","0","0","0","252.1635","56.29094","0","0","141.9452","0","0","39.78172","37.79263","106.7713","483.661","0","112.2074","-112.2074","727.1639","76.54357","0.03811608","150","3.232394","3.232394","0","97.18798","0","1000141","483.661"
"8/18/2007 4:00:00 AM","0","0","-112.4271","90","0","0","28.87357","5.510558","216.832","0","28.87357","105.4316","105.4316","0","64.90614","48.24469","0","3.232394","320.3377","67.68857","0","0","216.832","0","0","46.4943","44.16959","262.6148","483.661","0","57.58572","-57.58572","659.2985","69.39984","0.03811608","150","3.232394","3.232394","0","224.3908","0","1000216","531.9057"
"8/18/2007 5:00:00 AM","0.00643953","0","-105.5387","90","0","0","28.87357","2.773714","7.886821","0","28.87357","103.3868","103.3868","398.2695","0","48.24469","0","3.232394","103.3868","7.62846","0","0","7.886821","0","0","302.7695","287.631","335.8757","478.8232","335.8757","0","335.8757","944.2985","99.39984","0.03818845","0","0","0","0","117.6689","0","1000007","527.0679"
"8/18/2007 6:00:00 AM","0.1475171","10.97642","-99.56922","83.88737","0.1038295","41.42859","31.38774","4.334397","95.80679","0","28.87357","165.5809","165.5809","0","0","0","0","0","165.5809","82.88117","0","0.00000000000002842171","137.2354","73.4464","69.77409","0","0","6.719275","483.661","0","32.01782","-32.01782","906.5651","95.42791","0.03818845","0","0","0","0","230.0424","33.14287","1000095","525.0896"
"8/18/2007 7:00:00 AM","0.349344","24.55127","-93.89065","69.30443","0.3090657","120.8502","36.39323","3.71043","53.15141","0","28.87357","96.53925","96.53925","0","0","0","0","0","120.5296","144.3643","0","0","174.0016","45.67141","43.38784","0","0","51.18847","483.661","51.18847","0","51.18847","950","100","0.038183","23.9903","0.5169742","0.5169742","0","132.7689","96.68015","1000052","604.5112"
"8/18/2007 8:00:00 AM","0.6313623","38.21777","-87.82166","54.81374","0.5949523","225.9405","43.44604","4.006847","71.91251","0","28.87357","106.914","106.914","0","37.14191","0","0","0","294.056","101.2913","0","0","297.853","75.94048","72.14345","0","0","0","483.661","0","0","0","950","100","0.038183","150","3.232394","3.749368","0","153.5617","180.7524","1000071","709.6015"
"8/18/2007 9:00:00 AM","0.6628014","51.81284","-80.19291","40.55354","0.6460347","244.0301","44.71621","3.641466","49.08559","0","28.87357","90.75527","90.75527","0","100.8216","55.96072","0","3.749368","341.5769","85.81251","0","0","293.1157","149.9908","142.4913","0","0","0","483.661","0","0","0","950","100","0.038183","150","3.232394","3.232394","0","124.3736","195.2241","1000048","783.6519"
"8/18/2007 10:00:00 AM","0.9345335","64.97634","-67.85255","26.92748","0.9266759","339.6374","51.74916","3.920398","66.39107","0","28.87357","163.8753","163.8753","0","128.5037","48.24469","0","3.232394","442.3791","91.78293","0","0","406.0285","237.8821","225.988","0","0","0","483.661","0","0","0","950","100","0.038183","150","3.232394","3.232394","0","213.4584","271.7099","1000065","871.5432"
"8/18/2007 11:00:00 AM","0.8303245","76.1386","-38.05213","15.71931","0.8257892","306.0073","49.21019","6.388632","264.5","0","28.87357","103.945","103.945","0","354.5944","48.24469","0","3.232394","608.5394","93.75027","0","0","570.5073","204.252","194.0394","0","0","0","483.661","0","0","0","950","100","0.038183","150","3.232394","3.232394","0","246.5895","244.8058","1000264","837.913"
"8/18/2007 12:00:00 PM","0.9309844","77.37407","29.16126","14.52938","0.9292185","340.4742","51.8133","6.423694","264.5","0","28.87357","143.9377","143.9377","0","347.3452","48.24469","0","3.232394","641.283","94.33811","0","0","604.9742","238.7189","226.7829","0","0","0","483.661","0","0","0","950","100","0.038183","150","3.232394","3.232394","0","290.5815","272.3794","1000264","872.3799"
"8/18/2007 1:00:00 PM","0.7906782","67.01632","64.84215","24.84237","0.7828301","291.4343","48.13272","3.227091","25.63715","0","28.87357","106.4213","106.4213","0","99.4109","48.24469","0","3.232394","355.8322","89.10702","0","0","317.0714","189.679","180.195","0","0","0","483.661","0","0","0","950","100","0.038183","150","3.232394","3.232394","0","129.882","233.1474","1000025","823.34"
"8/18/2007 2:00:00 PM","0.6268927","54.0017","78.64819","38.27278","0.6121787","232.0643","43.87403","3.620464","47.84738","0","28.87357","125.6041","125.6041","0","46.03674","48.24469","0","3.232394","321.6409","87.02614","0","0","279.9117","130.309","123.7935","0","0","0","483.661","0","0","0","950","100","0.038183","150","3.232394","3.232394","0","162.0883","185.6514","1000047","763.97"
"8/18/2007 3:00:00 PM","0.543574","40.44193","86.73099","52.47039","0.518248","198.3838","41.54448","3.043337","18.41492","0","28.87357","124.3219","124.3219","0","0","48.24469","0","3.232394","259.4694","83.55465","0","0","216.7987","111.4811","105.907","0","0","0","483.661","0","0","0","950","100","0.038183","135.1474","2.912332","2.912332","0","145.9616","158.707","1000017","730.2895"
"8/18/2007 4:00:00 PM","0.3387226","26.77398","92.95053","66.93618","0.30941","120.9806","36.40167","3.179676","23.77356","0","28.87357","93.39588","93.39588","0","0","0","0","0","141.0899","102.5972","0","0","144.7542","73.28666","69.62233","0","0","0","483.661","0","0","0","950","100","0.038183","47.69397","1.027771","3.940103","0","114.6223","96.7845","23.77356","604.6417"
"8/18/2007 5:00:00 PM","0.1294258","13.17505","98.64066","81.50972","0.1145084","45.64215","31.64701","2.619314","2.121719","0","28.87357","124.2982","124.2982","0","0","58.80751","0","3.940103","124.2982","38.42683","0","0","47.76386","128.6068","122.1765","0","0","0","483.661","0","24.15718","-24.15718","921.5305","97.00321","0.038183","0","0","0","0","137.7889","36.51372","1000001","588.1107"
"8/18/2007 6:00:00 PM","0.01260398","0","104.5217","90","0","0","28.87357","2.746917","6.886259","0","28.87357","268.1547","268.1547","0","0","0","0","0","268.1547","2.568017","0","0","6.886259","275.0194","261.2684","0","0","33.55164","483.661","0","275.0194","-275.0194","597.417","62.886","0.038183","0","0","0","0","298.4133","0","1000006","483.661"
"8/18/2007 7:00:00 PM","0","0","111.2127","90","0","0","28.87357","2.819777","9.62817","0","28.87357","207.9461","207.9461","0","0","0","0","0","207.9461","4.630128","0","0.00000000000002842171","9.62817","208.7557","198.3179","0","0","335.8757","426.315","0","208.7557","-208.7557","351.3961","36.98906","0.038183","0","0","0","0","233.5548","0","1000009","426.315"
"8/18/2007 8:00:00 PM","0","0","119.479","90","0","0","28.87357","1.939676","0","0","28.87357","89.14632","89.14632","0","0","0","0","0","89.14632","0","0","0","0","93.83823","89.14632","0","0","335.8757","217.5593","0","93.83823","-93.83823","240.8066","25.34807","0.038183","0","0","0","0","98.06096","0","999999","217.5593"
"8/18/2007 9:00:00 PM","0","0","130.4425","90","0","0","28.87357","2.017079","0","0","28.87357","99.579","99.579","0","0","0","0","0","99.579","0","0","0.00000000000001421085","0","104.82","99.579","0","0","335.8757","123.721","0","104.82","-104.82","117.2751","12.34474","0.038183","0","0","0","0","109.5369","0","999999","123.721"
"8/18/2007 10:00:00 PM","0","0","145.657","90","0","0","28.87357","1.151485","0","0","28.87357","67.13919","67.13919","49.18322","0","0","0","0","67.13919","0","0","0","0","18.90103","17.95597","0","0","335.8757","18.90103","0","18.90103","-18.90103","95","10","0.038183","0","0","0","0","73.85311","0","999999","18.90103"
"8/18/2007 11:00:00 PM","0","0","166.2308","90","0","0","28.87357","2.251515","0","0","28.87357","51.78231","51.78231","360.1805","0","0","0","0","51.78231","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03824735","0","0","0","0","56.96054","0","999999","0"
"8/19/2007 12:00:00 AM","0","0","-169.8387","90","0","0","28.87357","3.180457","23.80428","0","28.87357","35.21254","35.21254","0","0","0","0","0","35.21254","67.60172","0","0","23.80428","12.00869","11.40826","0","0","335.8757","210.9443","0","12.00869","-12.00869","329.4479","34.67873","0.03824735","0","0","0","0","50.63594","0","1000023","210.9443"
"8/19/2007 1:00:00 AM","0","0","-148.3309","90","0","0","28.87357","3.614093","47.47178","0","28.87357","26.18503","26.18503","0","0","0","0","0","66.62986","71.24701","0","0","47.47178","0","0","21.28676","20.22242","335.8757","198.9357","0","20.22242","-20.22242","305.6156","32.17006","0.03824735","40.44484","0.8715577","0.8715577","0","52.53942","0","1000046","198.9357"
"8/19/2007 2:00:00 AM","0","0","-132.2401","90","0","0","28.87357","2.833964","10.18577","0","28.87357","21.61493","21.61493","0","0","0","0","0","21.61493","47.12379","0","0","10.18577","12.03069","11.42915","0","0","335.8757","178.7132","0","12.03069","-12.03069","291.4373","30.67761","0.03824735","0","0","0.8715577","0","28.86931","0","1000009","178.7132"
"8/19/2007 3:00:00 AM","0","0","-120.7041","90","0","0","28.87357","1.687776","0","0","28.87357","27.09066","27.09066","0","0","0","0","0","27.09066","0","0","0.000000000000003552714","0","28.51648","27.09066","0","0","335.8757","166.6825","0","28.51648","-28.51648","257.8303","27.14003","0.03824735","0","0","0.8715577","0","29.79972","0","999999","166.6825"
"8/19/2007 4:00:00 AM","0","0","-112.098","90","0","0","28.87357","2.795553","8.702274","0","28.87357","79.24348","79.24348","0","0","0","0","0","79.24348","10.98169","0","0","8.702274","74.2539","70.54121","0","0","335.8757","138.1661","0","74.2539","-74.2539","170.3212","17.92855","0.03824735","0","0","0.8715577","0","91.51896","0","1000008","138.1661"
"8/19/2007 5:00:00 AM","0.008788825","0","-105.2125","90","0","0","28.87357","3.602952","46.81491","0","28.87357","135.1235","119.8894","0","0","13.00832","0","0.8715577","119.8894","39.04843","0","15.23416","46.81491","76.92049","73.07446","0","0","335.8757","63.91216","0","63.91216","-63.91216","95","10","0.03824735","0","0","0","0","172.0434","0","46.81491","76.92049"
"8/19/2007 6:00:00 AM","0.08677119","10.89489","-99.23254","83.82697","0.07996639","31.98094","30.80884","4.579913","117.5187","0","28.87357","128.5541","128.5541","0","0","0","0","0","128.5541","116.2932","0","0","149.4996","11.61621","11.0354","0","0","335.8757","0","20.36473","0","20.36473","112.28","11.81895","0.03824518","0","0","0","0","200.1688","25.58475","1000116","31.98094"
"8/19/2007 7:00:00 AM","0.2262357","24.4792","-93.52491","69.22323","0.2136276","84.32775","34.05966","5.578422","225.1674","0","28.87357","148.8288","148.8288","0","0","0","0","0","148.8288","207.9539","0","0","309.4952","0","0","76.33865","72.52171","335.8757","14.6626","156.8495","0","156.8495","245.3712","25.82855","0.03822846","0","0","0","0","276.2953","67.4622","1000224","98.99036"
"8/19/2007 8:00:00 AM","0.1610164","38.14676","-87.39803","54.70765","0.1554434","61.7117","32.64206","6.315731","264.5","0","28.87357","103.563","103.563","0","0","0","0","0","103.563","314.9886","0","0","326.2117","0","0","160.937","152.8901","335.8757","127.5942","214.6018","0","214.6018","427.4669","44.99652","0.03820561","0","0","0","0","246.1693","49.36936","1000264","189.3059"
"8/19/2007 9:00:00 AM","0.1411935","51.72972","-79.65932","40.41267","0.1363673","54.23934","32.17812","8.112906","264.5","0","28.87357","126.4229","126.4229","0","0","0","0","0","126.4229","252.1214","0","0","318.7393","0","0","138.0771","131.1732","335.8757","282.1075","185.4126","0","185.4126","584.7947","61.55733","0.03818589","0","0","0","0","271.3152","43.39147","1000264","336.3469"
"8/19/2007 10:00:00 AM","0.5339147","64.85197","-67.10498","26.72801","0.5217152","199.6396","41.63028","5.776985","241.7335","0","28.87357","138.6396","138.6396","0","0","0","0","0","138.6396","318.36","0","0","441.3731","0","0","103.0939","97.93923","335.8757","415.6046","297.5788","0","297.5788","837.2986","88.1367","0.03815428","0","0","0","0","273.3703","159.7117","1000241","615.2441"
"8/19/2007 11:00:00 AM","0.5283818","75.89189","-37.0811","15.41198","0.5159155","197.5384","41.48676","6.51629","264.5","0","28.87357","147.0153","147.0153","0","243.6635","0","0","0","540.6788","85.45525","0","0","462.0384","132.8198","126.1788","0","0","132.8198","483.661","0","85.28138","-85.28138","736.7936","77.55722","0.03815428","150","3.232394","3.232394","0","293.9669","158.0307","1000264","681.1995"
"8/19/2007 12:00:00 PM","0.5657692","77.05045","28.68322","14.25055","0.5538421","211.2299","42.42603","4.774725","135.6629","0","28.87357","175.7237","175.7237","0","0","48.24469","0","3.232394","175.7237","197.4081","0","0","346.8929","42.16923","40.06077","0","0","251.2662","483.661","217.3054","0","217.3054","921.1833","96.96667","0.03813123","0","0","0","0","261.1276","168.9839","1000135","743.1356"
"8/19/2007 1:00:00 PM","0.7740172","66.79212","64.18888","24.71974","0.7674571","286.1828","47.74768","4.327619","95.20736","0","28.87357","127.4955","127.4955","0","64.82278","0","0","0","342.3182","111.4139","0","0","381.3901","102.222","97.11089","0","0","33.9608","483.661","33.9608","0","33.9608","950","100","0.03812763","150","3.232394","3.232394","0","187.8487","228.9462","1000094","769.8438"
"8/19/2007 2:00:00 PM","0.2377774","53.81929","78.16011","38.22431","0.2297707","90.55563","34.45364","5.804047","243.7278","0","28.87357","96.89082","96.89082","0","146.837","48.24469","0","3.232394","393.7278","84.90217","0","0","334.2834","0","0","0","0","0","483.661","0","11.19968","-11.19968","936.801","98.61063","0.03812763","150","3.232394","3.232394","0","228.4438","72.4445","1000243","622.4614"
"8/19/2007 3:00:00 PM","0.09084039","40.27289","86.34313","52.4621","0.087695","35.04561","30.99626","6.086825","264.5","0","28.87357","167.2788","167.2788","0","73.43787","48.24469","0","3.232394","390.7166","76.6657","0","0","299.5456","0","0","23.78337","22.59421","15.55511","483.661","0","44.11549","-44.11549","884.8104","93.13794","0.03812763","150","3.232394","3.232394","0","316.2566","28.03649","1000264","566.9514"
"8/19/2007 4:00:00 PM","0.1235204","26.60544","92.61941","66.95499","0.1190761","47.4417","31.75795","5.695783","235.7494","0","28.87357","160.426","160.426","0","42.69061","48.24469","0","3.232394","353.1166","80.1976","0","0","283.191","0","0","32.63275","31.00111","76.82662","483.661","0","23.3125","-23.3125","857.3364","90.24594","0.03812763","150","3.232394","3.232394","0","294.3433","37.95336","1000235","579.3474"
"8/19/2007 5:00:00 PM","0.1187075","12.99921","98.34132","81.55017","0.1074806","42.87017","31.47637","4.809259","139.0563","0","28.87357","161.3841","161.3841","0","0","48.24469","0","3.232394","161.3841","112.7288","0","0","181.9265","23.50299","22.32784","0","0","109.2051","483.661","67.61188","0","67.61188","914.707","96.28495","0.03812047","0","0","0","0","247.0507","34.29614","1000138","574.7759"
"8/19/2007 6:00:00 PM","0.01629717","0","104.2388","90","0","0","28.87357","7.778819","264.5","0","28.87357","325.2247","325.2247","0","0","0","0","0","325.2247","81.32838","0","0","264.5","63.92073","60.72469","0","0","41.59321","483.661","0","63.92073","-63.92073","839.3757","88.35534","0.03812047","0","0","0","0","489.9972","0","1000264","483.661"
"8/19/2007 7:00:00 PM","0","0","110.937","90","0","0","28.87357","7.185522","264.5","0","28.87357","155.9165","155.9165","0","59.27215","0","0","0","365.1887","72.42831","0","0","264.5","0","0","49.31129","46.84573","130.372","483.661","0","103.1543","-103.1543","717.8072","75.55865","0.03812047","150","3.232394","3.232394","0","303.7582","0","1000264","483.661"
"8/19/2007 8:00:00 PM","0","0","119.2079","90","0","0","28.87357","7.21133","264.5","0","28.87357","194.0366","194.0366","0","0","48.24469","0","3.232394","327.9171","80.66063","0","0","264.5","0","0","70.46345","66.94028","273.6418","483.661","0","18.69558","-18.69558","695.7742","73.2394","0.03812047","133.8806","2.885031","2.885031","0","345.6902","0","1000264","531.9057"
"8/19/2007 9:00:00 PM","0","0","130.1878","90","0","0","28.87357","10.1192","264.5","0","28.87357","169.0864","169.0864","0","0","43.06017","0","2.885031","169.0864","156.4289","0","0","264.5","0","0","95.41357","90.64289","299.6079","483.661","133.7031","0","133.7031","809.2251","85.18159","0.03810631","0","0","0","0","318.2451","0","1000264","526.7212"
"8/19/2007 10:00:00 PM","0","0","145.4638","90","0","0","28.87357","8.108799","264.5","0","28.87357","78.51764","78.51764","0","211.3314","0","0","0","439.8491","60.13426","0","0","264.5","26.68324","25.34908","0","0","165.9048","483.661","0","176.6832","-176.6832","601.0019","63.26336","0.03810631","150","3.232394","3.232394","0","218.6194","0","1000264","483.661"
"8/19/2007 11:00:00 PM","0","0","166.1915","90","0","0","28.87357","8.545339","264.5","0","28.87357","57.71649","57.71649","0","250.9056","48.24469","0","3.232394","458.6221","57.67275","0","0","264.5","46.44434","44.12212","0","0","335.8757","429.3568","0","148.1996","-148.1996","426.3469","44.87862","0.03810631","150","3.232394","3.232394","0","195.7381","0","1000264","477.6015"
"8/20/2007 12:00:00 AM","0","0","-169.6572","90","0","0","28.87357","10.64123","264.5","0","28.87357","36.76206","36.76206","0","0","48.24469","0","3.232394","36.76206","719.4918","0","0","264.5","0","0","227.7379","216.351","335.8757","281.1572","264.5957","0","264.5957","650.8638","68.51199","0.03807832","0","0","0","0","172.6883","0","1000264","329.4019"
"8/20/2007 1:00:00 AM","0","0","-148.0118","90","0","0","28.87357","9.900691","264.5","0","28.87357","22.58808","22.58808","0","0","0","0","0","22.58808","1170.972","0","0","264.5","0","0","241.9119","229.8163","335.8757","471.6661","229.8163","0","229.8163","845.8694","89.03889","0.03805404","0","0","0","0","157.0969","0","264.5","471.6661"
"8/20/2007 2:00:00 AM","0","0","-131.887","90","0","0","28.87357","7.759217","264.5","0","28.87357","15.91427","15.91427","0","330.4344","0","0","0","496.3486","53.28916","0","0","264.5","86.15645","81.84863","0","0","122.719","483.661","0","236.1564","-236.1564","567.5564","59.74278","0.03805404","150","3.232394","3.232394","0","149.7557","0","1000264","483.661"
"8/20/2007 3:00:00 AM","0","0","-120.3581","90","0","0","28.87357","7.614735","264.5","0","28.87357","29.64896","29.64896","0","304.3041","48.24469","0","3.232394","483.9531","54.65406","0","0","264.5","73.10849","69.45306","0","0","335.8757","400.9774","0","174.8638","-174.8638","361.4774","38.05026","0.03805404","150","3.232394","3.232394","0","164.8639","0","1000264","449.2221"
"8/20/2007 4:00:00 AM","0","0","-111.7639","90","0","0","28.87357","5.268883","187.1484","0","28.87357","81.62523","81.62523","0","0","48.24469","0","3.232394","81.62523","229.2776","0","0","187.1484","0","0","105.5232","100.247","335.8757","226.1136","148.4917","0","148.4917","487.4768","51.31335","0.03803837","0","0","0","0","183.362","0","1000186","274.3583"
"8/20/2007 5:00:00 AM","0.007111232","0","-104.8817","90","0","0","28.87357","7.768307","264.5","0","28.87357","88.34425","88.34425","0","0","0","0","0","88.34425","299.3969","0","0","264.5","0","0","176.1557","167.348","335.8757","333.0276","167.348","0","167.348","629.4763","66.26067","0.03802073","0","0","0","0","229.4287","0","1000264","333.0276"
"8/20/2007 6:00:00 AM","0.08740649","10.8138","-98.89152","83.76423","0.08042384","32.16246","30.81993","10.0586","264.5","0","28.87357","108.8736","108.8736","0","0","0","0","0","108.8736","272.4834","0","0","296.6625","0","0","155.6264","147.8451","335.8757","453.5182","180.0076","0","180.0076","782.2178","82.33871","0.03800176","0","0","0","0","252.0109","25.72997","1000264","485.6806"
"8/20/2007 7:00:00 AM","0.1655251","24.40717","-93.15475","69.13999","0.1589578","63.08522","32.72758","8.824993","264.5","0","28.87357","173.216","173.216","0","91.07867","0","0","0","414.2947","79.07058","0","0","327.5852","0","0","0.2052883","0.1950239","197.7332","483.661","0","86.71976","-86.71976","680.0176","71.5808","0.03800176","150","3.232394","3.232394","0","322.7877","50.46818","1000264","546.7463"
"8/20/2007 8:00:00 AM","0.2355934","38.07516","-86.96962","54.59984","0.2274694","89.66909","34.39746","8.980344","264.5","0","28.87357","101.2628","101.2628","0","253.2444","48.24469","0","3.232394","504.5072","70.201","0","0","354.1691","94.74442","90.0072","0","0","318.1774","483.661","0","106.8306","-106.8306","554.1165","58.32804","0.03800176","150","3.232394","3.232394","0","243.6391","71.73527","1000264","621.5748"
"8/20/2007 9:00:00 AM","0.3415579","51.64494","-79.12057","40.27043","0.3307918","129.0643","36.92591","9.37031","264.5","0","28.87357","126.2","126.2","0","0","48.24469","0","3.232394","126.2","311.8575","0","0","393.5643","0","0","138.3","131.385","335.8757","389.5732","308.6939","0","308.6939","816.0519","85.9002","0.03796929","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","271.07","103.2514","1000264","566.8821"
"8/20/2007 10:00:00 AM","0.5630007","64.72401","-66.35383","26.52731","0.5517515","210.4782","42.37421","8.397772","264.5","0","28.87357","119.6657","119.6657","0","437.8126","0","0","0","707.4783","67.1368","157.8593","0","474.9782","308.3982","292.9782","0","0","157.8593","483.661","0","405.7793","-405.7793","337.8365","35.56174","0.03796929","150","3.232394","3.232394","0","263.8823","168.3826","1000264","694.1392"
"8/20/2007 11:00:00 AM","0.4800457","75.63962","-36.12637","15.10154","0.4674938","179.8911","40.28999","6.0859","264.4989","0","28.87357","173.0947","173.0947","0","361.3842","48.24469","0","3.232394","684.4789","64.92385","0","0","444.3901","284.1894","269.9799","0","0","335.8757","206.0536","0","206.0536","-206.0536","95","10","0.03796929","150","3.232394","3.232394","0","322.6537","143.9129","1000264","434.1894"
"8/20/2007 12:00:00 PM","0.4658948","76.72151","28.23048","13.97218","0.4532947","174.6808","39.93956","6.227751","264.5","0","28.87357","179.176","179.176","0","0","48.24469","0","3.232394","179.176","245.1114","0","0","439.1808","0","0","85.32397","81.05778","335.8757","0.00000000000004823324","303.9833","0","303.9833","352.9384","37.15141","0.03793737","0","0","0","0","329.3436","139.7447","1000264","222.9255"
"8/20/2007 1:00:00 PM","0.5574361","66.56115","63.54296","24.60129","0.5460685","208.433","42.23338","6.433424","264.5","0","28.87357","137.3931","137.3931","0","0","0","0","0","137.3931","344.219","0","0","472.933","0","0","127.1069","120.7516","335.8757","218.868","329.1846","0","329.1846","632.2608","66.55377","0.03790286","0","0","0","0","283.3824","166.7464","1000264","427.301"
"8/20/2007 2:00:00 PM","0.6259006","53.63113","77.67218","38.17966","0.613677","232.5958","43.91128","8.203927","264.5","0","28.87357","139.7237","139.7237","0","0","0","0","0","154.9813","320.7458","0","0","497.0958","0","0","124.7763","118.5375","335.8757","455.8809","335.8757","0","335.8757","917.2608","96.55377","0.03786772","15.25756","0.3287897","0.3287897","0","285.9461","186.0766","1000264","688.4767"
"8/20/2007 3:00:00 PM","0.4228705","40.0989","85.95379","52.45715","0.4073722","157.72","38.80782","7.636576","264.5","0","28.87357","102.3064","102.3064","0","455.1718","0","0","0","707.4783","59.67957","38.58352","0","422.22","308.3982","292.9782","0","0","38.58352","483.661","0","339.2617","-339.2617","517.4371","54.46706","0.03786772","150","3.232394","3.561184","0","244.7871","126.176","1000264","641.381"
"8/20/2007 4:00:00 PM","0.1861323","26.43248","92.28632","66.97676","0.1787937","70.81965","33.21051","4.440276","105.17","0","28.87357","63.42829","63.42829","0","297.1706","53.152","0","3.561184","510.5989","34.46731","0","0","175.9897","268.8725","255.4288","0","0","335.8757","358.4498","0","294.9008","-294.9008","169.8931","17.88349","0.03786772","150","3.232394","3.232394","0","122.3561","56.65572","1000104","482.4214"
"8/20/2007 5:00:00 PM","0.08855475","12.8193","98.03979","81.59325","0.08387862","33.53286","30.90371","4.420418","103.414","0","28.87357","174.1308","174.1308","0","0","48.24469","0","3.232394","174.1308","78.64596","0","0","136.9469","74.43877","70.71683","0","0","335.8757","63.54894","7.338789","0","7.338789","176.1203","18.53898","0.03786695","0","0","0","0","243.2509","26.82629","1000102","145.3265"
"8/20/2007 6:00:00 PM","0.01069419","0","103.9536","90","0","0","28.87357","5.564259","223.4279","0","28.87357","299.5505","299.5505","384.5208","0","0","0","0","299.5505","74.5877","0","0","223.4279","0","0","308.3982","292.9782","335.8757","68.83287","292.9782","0","292.9782","424.7206","44.70743","0.03793087","0","0","0","0","441.2195","0","1000222","68.83287"
"8/20/2007 7:00:00 PM","0","0","110.6586","90","0","0","28.87357","6.553035","264.5","0","28.87357","276.7524","276.7524","320.6506","0","0","0","0","276.7524","95.57279","0.00000000000005684342","0","264.5","0","0","308.3982","292.9782","335.8757","279.7772","292.9782","0","292.9782","673.3209","70.87589","0.03799468","0","0","0","0","436.6776","0","1000264","279.7772"
