sep=,
"8/20/2007 8:00:00 PM","0","0","118.9338","90","0","0","28.87357","7.043169","264.5","0","28.87357","184.4005","184.4005","0","0","0","0","0","184.4005","143.4378","0","0","264.5","0","0","80.09956","76.09457","326.0695","483.661","76.09457","0","76.09457","737.8893","77.67255","0.03798672","0","0","0","0","335.0905","0","1000264","483.661"
"8/20/2007 9:00:00 PM","0","0","129.93","90","0","0","28.87357","5.584027","225.8559","0","28.87357","129.1851","129.1851","0","0","0","0","0","129.1851","174.8312","0","0","225.8559","0","0","96.67077","91.83723","249.9749","483.661","91.83723","0","91.83723","815.8157","85.87534","0.03797711","0","0","0","0","255.0316","0","1000225","483.661"
"8/20/2007 10:00:00 PM","0","0","145.2684","90","0","0","28.87357","5.707631","236.6225","0","28.87357","65.05096","65.05096","0","464.5498","0","0","0","679.6007","34.81787","12.99294","0","236.6225","308.3982","292.9782","0","0","158.1376","483.661","0","471.3911","-471.3911","260.276","27.39747","0.03797711","150","3.232394","3.232394","0","189.8673","0","1000236","483.661"
"8/20/2007 11:00:00 PM","0","0","166.1542","90","0","0","28.87357","6.585935","264.5","0","28.87357","43.98946","43.98946","0","257.0723","48.24469","0","3.232394","451.0617","58.63942","0","0","264.5","38.48604","36.56174","0","0","335.8757","140.2413","0","140.2413","-140.2413","95","10","0.03797711","150","3.232394","3.232394","0","180.6384","0","1000264","188.486"
"8/21/2007 12:00:00 AM","0","0","-169.4679","90","0","0","28.87357","4.465914","107.4374","0","28.87357","28.44858","28.44858","0","0","48.24469","0","3.232394","28.44858","377.6547","0","0","107.4374","0","0","78.98881","75.03937","335.8757","0","123.2841","0","123.2841","199.61","21.01158","0.03796421","0","0","0","0","85.01213","0","1000106","48.24469"
"8/21/2007 1:00:00 AM","0","0","-147.6836","90","0","0","28.87357","5.488573","214.1318","0","28.87357","21.11047","21.11047","0","0","0","0","0","21.11047","1014.339","0","0","214.1318","0","0","193.0213","183.3703","335.8757","88.76453","183.3703","0","183.3703","355.2048","37.38998","0.03794505","0","0","0","0","130.2874","0","1000213","88.76453"
"8/21/2007 2:00:00 AM","0","0","-131.5262","90","0","0","28.87357","5.856348","247.5821","0","28.87357","21.9247","21.9247","0","0","0","0","0","21.9247","1129.239","0","0","247.5821","0","0","225.6574","214.3746","335.8757","220.7911","214.3746","0","214.3746","537.1077","56.53765","0.03792267","0","0","0","0","147.9082","0","1000247","220.7911"
"8/21/2007 3:00:00 AM","0","0","-120.0062","90","0","0","28.87357","6.005801","258.5961","0","28.87357","23.62882","23.62882","0","0","0","0","0","23.62882","1094.41","0","0","258.5961","0","0","234.9673","223.2189","335.8757","375.1408","223.2189","0","223.2189","726.5152","76.47528","0.0378994","0","0","0","0","155.2897","0","1000258","375.1408"
"8/21/2007 4:00:00 AM","0","0","-111.4247","90","0","0","28.87357","6.958133","264.5","0","28.87357","75.3541","75.3541","0","0","0","0","0","75.3541","351.0094","0","0","264.5","0","0","189.1459","179.6886","263.3794","483.661","179.6886","0","179.6886","878.986","92.52485","0.03788069","0","0","0","0","215.1395","0","1000264","483.661"
"8/21/2007 5:00:00 AM","0.002483397","0","-104.5465","90","0","0","28.87357","5.975902","256.3927","0","28.87357","105.4647","105.4647","0","437.6187","0","0","0","693.0834","36.99305","0","0","256.3927","301.7797","286.6907","0","0","83.69076","483.661","0","451.7797","-451.7797","346.5585","36.47985","0.03788069","150","3.232394","3.232394","0","244.2075","0","1000255","483.661"
"8/21/2007 6:00:00 AM","0.08529653","10.73314","-98.54627","83.6992","0.07885861","31.54129","30.78198","4.969838","154.8347","0","28.87357","83.07264","83.07264","0","207.8405","48.24469","0","3.232394","440.9132","42.27046","0","0","186.376","143.2405","136.0784","0","0","335.8757","213.4545","0","213.4545","-213.4545","95","10","0.03788069","150","3.232394","3.232394","0","168.7973","25.23303","1000154","293.2405"
"8/21/2007 7:00:00 AM","0.2298363","24.33516","-92.78029","69.05478","0.2172801","85.73864","34.14877","5.492486","214.6124","0","28.87357","126.0397","126.0397","0","0","48.24469","0","3.232394","126.0397","238.2988","0","0","300.3511","0","0","88.57272","84.14409","335.8757","0","218.1274","0","218.1274","280.0872","29.48287","0.03785799","0","0","0","0","245.9499","68.59091","1000214","133.9833"
"8/21/2007 8:00:00 AM","0.4302858","38.00292","-86.5366","54.49041","0.4134929","159.9903","38.95852","4.594267","118.7881","0","28.87357","103.3998","103.3998","0","0","0","0","0","103.3998","269.6121","0","0","278.7784","0","0","15.38826","14.61884","335.8757","157.0517","174.6091","0","174.6091","428.248","45.07874","0.03783985","0","0","0","0","173.1338","127.9922","1000118","317.042"
"8/21/2007 9:00:00 AM","0.7103109","51.55843","-78.57687","40.12695","0.6984276","262.3651","46.02214","5.086771","166.3244","0","28.87357","63.84792","63.84792","0","0","0","0","0","87.69004","488.8692","0","0","428.6896","0","0","102.4765","97.35269","335.8757","282.7703","335.8757","0","335.8757","713.248","75.07874","0.03780499","23.84212","0.5137808","0.5137808","0","153.3949","209.8921","1000165","545.1354"
"8/21/2007 10:00:00 AM","0.9771273","64.59241","-65.5996","26.3256","0.9767382","356.015","53.01355","5.285725","189.217","0","28.87357","141.6757","141.6757","0","-0.000000000000007105427","7.668371","0","0.5137808","271.5084","200.8159","0","0","545.2319","0","0","47.54131","45.16424","279.0149","483.661","279.0149","0","279.0149","950","100","0.03777609","129.8327","2.797802","2.797802","0","250.4518","284.812","1000188","847.3444"
"8/21/2007 11:00:00 AM","1.091511","75.38185","-35.18822","14.78817","1.098453","394.9683","56.10017","5.874326","248.907","0","28.87357","107.3524","107.3524","0","434.5328","41.75824","0","2.797802","691.8853","93.061","0","0","643.8753","308.3982","292.9782","0","0","0","483.661","0","21.67162","-21.67162","924.4598","97.31155","0.03777609","150","3.232394","3.232394","0","242.5412","315.9746","1000248","920.3876"
"8/21/2007 12:00:00 PM","1.071088","76.38746","27.80174","13.69467","1.078236","388.5833","55.58625","4.776338","135.8214","0","28.87357","185.0897","185.0897","0","243.71","48.24469","0","3.232394","578.7997","90.60212","30.09947","0","524.4048","308.3982","292.9782","0","0","30.09947","483.661","0","51.66959","-51.66959","863.5665","90.90174","0.03777609","150","3.232394","3.232394","0","271.5094","310.8667","1000135","920.4891"
"8/21/2007 1:00:00 PM","1.086266","66.32351","62.90476","24.48725","1.087655","391.5624","55.82563","6.208355","264.5","0","28.87357","118.0984","118.0984","0","439.3799","48.24469","0","3.232394","707.4783","92.73251","101.8628","0","656.0624","308.3982","292.9782","0","0","101.8628","483.661","0","120.4539","-120.4539","721.6103","75.95898","0.03777609","150","3.232394","3.232394","0","262.1582","313.2499","1000264","923.4681"
"8/21/2007 2:00:00 PM","0.942789","53.43726","77.18468","38.13892","0.9309101","341.0306","51.85598","5.641089","231.7188","0","28.87357","122.6537","122.6537","0","77.60767","48.24469","0","3.232394","350.2613","163.5206","0","0","572.7493","0","0","31.45742","29.88455","269.1599","483.661","269.1599","0","269.1599","950","100","0.03774824","150","3.232394","3.232394","0","250.7784","272.8245","1000231","872.9363"
"8/21/2007 3:00:00 PM","0.7574753","39.91999","85.56314","52.45558","0.7264701","272.0874","46.72245","4.483671","109.0077","0","28.87357","120.6847","120.6847","0","281.3013","48.24469","0","3.232394","551.9859","69.04073","0","0","381.0951","308.3982","292.9782","0","0","0","483.661","0","138.066","-138.066","787.2876","82.87238","0.03774824","150","3.232394","3.232394","0","187.257","217.6699","1000108","803.9932"
"8/21/2007 4:00:00 PM","0.4706326","26.25515","91.95139","67.00148","0.4219274","163.1139","39.16626","4.578837","117.4235","0","28.87357","83.16472","83.16472","0","327.2371","48.24469","0","3.232394","560.4018","50.06005","45.65979","0","280.5374","308.3982","292.9782","0","0","191.7584","483.661","0","292.6993","-292.6993","442.3381","46.56191","0.03774824","150","3.232394","3.232394","0","150.193","130.4911","1000116","695.0197"
"8/21/2007 5:00:00 PM","0.1415366","12.63541","97.73616","81.63894","0.1199375","47.78091","31.77888","4.088158","77.10571","0","28.87357","208.4821","208.4821","0","0","48.24469","0","3.232394","208.4821","59.9028","0","0","124.8866","138.2909","131.3764","0","0","335.8757","294.7262","0","42.26534","-42.26534","392.528","41.31873","0.03774824","0","0","0","0","267.8832","38.22473","77.10571","390.7518"
"8/21/2007 6:00:00 PM","0.00971387","0","103.666","90","0","0","28.87357","4.864533","144.4875","0","28.87357","395.988","384.3253","0","0","0","0","0","384.3253","37.5951","0","11.66269","144.4875","252.4608","239.8378","0","0","335.8757","252.4608","0","252.4608","-252.4608","95","10","0.03774824","0","0","0","0","507.8305","0","144.4875","252.4608"
"8/21/2007 7:00:00 PM","0","0","110.3776","90","0","0","28.87357","5.146848","172.2277","0","28.87357","285.2863","285.2863","421.4568","0","0","0","0","285.2863","60.37012","0","0","172.2277","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03781174","0","0","0","0","399.9287","0","1000171","0"
"8/21/2007 8:00:00 PM","0","0","118.6569","90","0","0","28.87357","5.918051","252.1294","0","28.87357","154.7419","154.7419","0","0","0","0","0","154.7419","162.9354","0","0","252.1294","0","0","97.38744","92.51807","335.8757","210.9443","92.51807","0","92.51807","422.1045","44.43205","0.03780217","0","0","0","0","296.2808","0","1000251","210.9443"
"8/21/2007 9:00:00 PM","0","0","129.6691","90","0","0","28.87357","8.867835","264.5","0","28.87357","72.77907","72.77907","0","0","0","0","0","72.77907","363.4287","0","0","264.5","0","0","191.7209","182.1349","335.8757","277.5573","182.1349","0","182.1349","576.6511","60.70011","0.03778335","0","0","0","0","212.307","0","1000264","277.5573"
"8/21/2007 10:00:00 PM","0","0","145.0708","90","0","0","28.87357","7.91248","264.5","0","28.87357","65.8308","65.8308","0","0","0","0","0","65.8308","401.7876","0","0","264.5","0","0","198.6692","188.7357","335.8757","408.6945","188.7357","0","188.7357","736.7986","77.55775","0.03776386","0","0","0","0","204.6639","0","1000264","408.6945"
"8/21/2007 11:00:00 PM","0","0","166.1188","90","0","0","28.87357","9.57726","264.5","0","28.87357","44.1869","44.1869","0","0","0","0","0","44.1869","598.5938","0","0","264.5","0","0","220.3131","209.2975","251.2602","483.661","209.2975","0","209.2975","914.3934","96.25194","0.03774228","0","0","0","0","180.8556","0","1000264","483.661"
"8/22/2007 12:00:00 AM","0","0","-169.2707","90","0","0","28.87357","10.74831","264.5","0","28.87357","30.18491","30.18491","0","527.2933","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","41.96277","483.661","0","483.661","-483.661","344.3934","36.25194","0.03774228","150","3.232394","3.232394","0","165.4534","0","1000264","483.661"
"8/22/2007 1:00:00 AM","0","0","-147.3461","90","0","0","28.87357","7.414878","264.5","0","28.87357","25.29271","25.29271","0","343.5762","48.24469","0","3.232394","518.8689","50.97626","0","0","264.5","109.862","104.3689","0","0","335.8757","211.6173","0","211.6173","-211.6173","95","10","0.03774228","150","3.232394","3.232394","0","160.072","0","1000264","259.862"
"8/22/2007 2:00:00 AM","0","0","-131.1579","90","0","0","28.87357","6.069789","263.3116","0","28.87357","23.17028","23.17028","0","0","48.24469","0","3.232394","23.17028","1136.42","0","0","263.3116","0","0","240.1414","228.1343","335.8757","0.00000000000002411662","276.379","0","276.379","329.5154","34.68583","0.03771381","0","0","0","0","157.1431","0","1000262","48.24469"
"8/22/2007 3:00:00 AM","0","0","-119.6484","90","0","0","28.87357","5.924266","252.5874","0","28.87357","18.80371","18.80371","0","0","0","0","0","18.80371","1343.285","0","0","252.5874","0","0","233.7837","222.0945","335.8757","198.9929","222.0945","0","222.0945","517.9688","54.52303","0.03769096","0","0","0","0","146.9778","0","1000252","198.9929"
"8/22/2007 4:00:00 AM","0","0","-111.0807","90","0","0","28.87357","7.057046","264.5","0","28.87357","111.592","111.592","0","0","0","0","0","111.592","237.0242","0","0","264.5","0","0","152.908","145.2626","335.8757","358.9009","145.2626","0","145.2626","641.2282","67.4977","0.03767604","0","0","0","0","255.0012","0","1000264","358.9009"
"8/22/2007 5:00:00 AM","0.001710223","0","-104.207","90","0","0","28.87357","5.249339","184.748","0","28.87357","123.5825","123.5825","0","0","0","0","0","123.5825","149.4936","0","0","184.748","0","0","61.16547","58.10719","335.8757","463.49","58.10719","0","58.10719","690.5338","72.68777","0.03767007","0","0","0","0","228.3148","0","1000184","463.49"
"8/22/2007 6:00:00 AM","0.04820791","10.65292","-98.19693","83.63193","0.04620083","18.53741","29.9908","5.188549","177.2814","0","28.87357","151.2484","151.2484","0","0","0","0","0","151.2484","129.4684","0","0","195.8188","0","0","26.03307","24.73141","305.7839","483.661","43.26882","0","43.26882","727.2486","76.55248","0.03766563","0","0","0","0","255.0139","14.82992","1000176","502.1985"
"8/22/2007 7:00:00 AM","0.1605928","24.26313","-92.40165","68.96767","0.1544206","61.31174","32.61717","7.412352","264.5","0","28.87357","132.4268","132.4268","0","0","0","0","0","132.4268","246.0315","0","0","325.8117","0","0","132.0732","125.4695","262.515","483.661","186.7812","0","186.7812","885.7377","93.23555","0.03764646","0","0","0","0","277.9195","49.04939","1000264","544.9728"
"8/22/2007 8:00:00 AM","0.1797481","37.92999","-86.09911","54.37944","0.1735798","68.78963","33.08352","6.388696","264.5","0","28.87357","91.94624","91.94624","0","465.532","0","0","0","707.4783","47.10952","75.73383","0","333.2896","308.3982","292.9782","0","0","75.73383","483.661","0","465.3423","-465.3423","337.3265","35.50805","0.03764646","150","3.232394","3.232394","0","233.3909","55.0317","1000264","552.4507"
"8/22/2007 9:00:00 AM","0.3557163","51.4701","-78.02845","39.98236","0.3449292","134.3893","37.27282","5.982906","256.9088","0","28.87357","85.09599","85.09599","0","398.1549","48.24469","0","3.232394","633.2509","61.79195","0","0","391.2981","238.2548","226.3421","0","0","335.8757","205.6208","0","205.6208","-205.6208","95","10","0.03764646","150","3.232394","3.232394","0","222.06","107.5114","1000256","388.2548"
"8/22/2007 10:00:00 AM","0.2519079","64.45709","-64.84278","26.12309","0.2435315","95.84834","34.78973","6.170647","264.5","0","28.87357","150.6253","150.6253","0","0","48.24469","0","3.232394","150.6253","239.235","0","0","360.3483","0","0","113.8747","108.181","335.8757","0.00000000000002411662","252.274","0","252.274","309.0616","32.5328","0.03762061","0","0","0","0","297.9378","76.67867","1000264","144.093"
"8/22/2007 11:00:00 AM","0.4003304","75.11868","-34.26691","14.47209","0.3883959","150.6625","38.34086","4.79176","137.3368","0","28.87357","136.704","136.704","0","0","0","0","0","136.704","210.6736","0","0","287.9993","0","0","0.6327565","0.6011186","335.8757","181.6373","151.2636","0","151.2636","437.4131","46.04348","0.03760512","0","0","0","0","219.0428","120.53","1000136","332.2998"
"8/22/2007 12:00:00 PM","0.3684191","76.04845","27.39576","13.41846","0.356946","138.9031","37.56787","4.58278","117.7722","0","28.87357","194.4167","194.4167","0","0","0","0","0","194.4167","132.0233","0","0","256.6753","80.67838","76.64445","0","0","335.8757","290.5471","58.22473","0","58.22473","486.8184","51.24404","0.03759916","0","0","0","0","272.7444","111.1225","1000117","429.4502"
"8/22/2007 1:00:00 PM","0.110058","66.07932","62.27465","24.37785","0.1062949","42.40216","31.44759","4.167002","82.1414","0","28.87357","114.4639","114.4639","0","0","0","0","0","114.4639","108.806","0","0","124.5436","34.02367","32.32248","0","0","335.8757","332.4689","8.378491","0","8.378491","493.9278","51.99239","0.03759831","0","0","0","0","166.981","33.92173","1000081","374.8711"
"8/22/2007 2:00:00 PM","0.03779693","53.23776","76.69791","38.1022","0.03648295","14.65194","29.75561","4.661021","124.6914","0","28.87357","124.0763","124.0763","0","0","0","0","0","124.0763","112.3045","0","0","139.3433","0","0","0.6150433","0.5842912","335.8757","338.5014","15.23623","0","15.23623","506.8561","53.35328","0.03759675","0","0","0","0","198.8296","11.72155","1000124","353.1534"
"8/22/2007 3:00:00 PM","0.1379406","39.73624","85.17139","52.45741","0.1332054","52.99805","32.10126","4.853136","143.3676","0","28.87357","96.32147","96.32147","0","-0.000000000000007105427","0","0","0","96.32147","203.8648","0","0","196.3656","0","0","47.04608","44.69378","335.8757","349.4715","97.69182","0","97.69182","589.7504","62.07899","0.03758676","0","0","0","0","177.6374","42.39844","1000142","402.4695"
"8/22/2007 4:00:00 PM","0.1912718","26.07353","91.61475","67.02915","0.1837132","72.73312","33.33035","3.196766","24.44528","0","28.87357","78.28008","78.28008","0","0","0","0","0","78.28008","124.1419","0","0","97.1784","56.66821","53.8348","0","0","335.8757","419.8096","16.06491","0","16.06491","603.3819","63.51389","0.03758512","0","0","0","0","98.33073","58.18649","1000023","492.5427"
"8/22/2007 5:00:00 PM","0.1243941","12.44761","97.43053","81.6872","0.1103253","43.99269","31.54544","2.810658","9.269725","0","28.87357","209.345","209.345","507.3205","0","0","0","0","209.345","25.44242","0","0","53.26242","0","0","307.2453","291.883","335.8757","431.3763","335.8757","0","335.8757","888.3819","93.51389","0.0376562","0","0","0","0","234.9143","35.19415","1000008","475.369"
"8/22/2007 6:00:00 PM","0.01706409","0","103.3761","90","0","0","28.87357","3.571347","44.95162","0","28.87357","316.9989","316.9989","0","0","0","0","0","339.0315","13.25883","0","0","44.95162","286.3655","272.0472","0","0","72.61762","483.661","0","308.3982","-308.3982","524.9312","55.25592","0.0376562","22.03263","0.4747877","0.4747877","0","371.1746","0","1000044","483.661"
"8/22/2007 7:00:00 PM","0","0","110.094","90","0","0","28.87357","3.160038","23.00171","0","28.87357","303.1409","303.1409","0","0","0","0","0","316.6557","7.263948","0","0","23.00171","294.8833","280.1392","0","0","335.8757","364.8087","0","308.3982","-308.3982","161.4805","16.99794","0.0376562","13.51484","0.2912354","0.7660231","0","344.9558","0","1000022","364.8087"
"8/22/2007 8:00:00 PM","0","0","118.377","90","0","0","28.87357","3.079534","19.83759","0","28.87357","128.8537","128.8537","55.42612","0","0","0","0","128.8537","15.39543","0","0","19.83759","56.41055","53.59002","0","0","335.8757","56.41055","0","56.41055","-56.41055","95","10","0.0376562","0.000000000000007105427","0.000000000000000153117","0.7660231","0","151.6579","0","1000019","56.41055"
"8/22/2007 9:00:00 PM","0","0","129.405","90","0","0","28.87357","3.475715","39.31358","0","28.87357","111.1839","111.1839","380.2684","0","0","0","0","111.1839","35.35907","0","0","39.31358","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03771928","0","0","0.7660231","0","141.959","0","1000038","0"
"8/22/2007 10:00:00 PM","0","0","144.871","90","0","0","28.87357","3.514996","41.62941","0","28.87357","108.8529","108.8529","0","0","0","0","0","249.0357","16.71624","0","0","41.62941","70.76154","67.22346","0","0","335.8757","210.9443","0","210.9443","-210.9443","95","10","0.03771928","140.1828","3.020841","3.786864","0","140.5529","0","1000041","210.9443"
"8/22/2007 11:00:00 PM","0","0","166.0854","90","0","0","28.87357","2.902043","12.86154","0","28.87357","57.57671","57.57671","0","0","56.52035","0","3.786864","57.57671","22.3381","0","0","12.86154","47.0686","44.71517","0","0","335.8757","0","9.451752","0","9.451752","103.0201","10.84422","0.03771831","0","0","0","0","69.76516","0","1000012","56.52035"
"8/23/2007 12:00:00 AM","0","0","-169.0655","90","0","0","28.87357","2.309051","0","0","28.87357","33.74731","33.74731","342.1455","0","0","0","0","33.74731","0","0","0","0","0","0","308.3982","292.9782","335.8757","6.805261","292.9782","0","292.9782","351.6204","37.01267","0.03778129","0","0","0","0","37.12204","0","999999","6.805261"
"8/23/2007 1:00:00 AM","0","0","-146.9994","90","0","0","28.87357","2.759443","7.35394","0","28.87357","25.70209","25.70209","326.7463","0","0","0","0","25.70209","28.61223","0","0","7.35394","0","0","308.3982","292.9782","335.8757","217.7496","292.9782","0","292.9782","600.2206","63.18112","0.03784417","0","0","0","0","31.94927","0","1000006","217.7496"
"8/23/2007 2:00:00 AM","0","0","-130.7821","90","0","0","28.87357","2.960344","15.15298","0","28.87357","30.59089","30.59089","323.8361","0","0","0","0","30.59089","49.5343","0","0","15.15298","0","0","308.3982","292.9782","335.8757","428.6939","292.9782","0","292.9782","848.8209","89.34957","0.03790695","0","0","0","0","41.22647","0","1000014","428.6939"
"8/23/2007 3:00:00 AM","0","0","-119.2848","90","0","0","28.87357","3.745909","55.2467","0","28.87357","25.95282","25.95282","0","206.2099","0","0","0","382.1627","14.45633","0","0","55.2467","186.2274","176.916","0","0","119.2407","483.661","0","336.2274","-336.2274","452.5732","47.63929","0.03790695","150","3.232394","3.232394","0","56.17145","0","1000054","483.661"
"8/23/2007 4:00:00 AM","0","0","-110.732","90","0","0","28.87357","5.265374","186.7174","0","28.87357","101.387","101.387","0","276.9033","48.24469","0","3.232394","528.2903","35.34372","0","0","186.7174","201.6556","191.5728","0","0","335.8757","303.4109","0","303.4109","-303.4109","95","10","0.03790695","150","3.232394","3.232394","0","204.8844","0","1000186","351.6556"
"8/23/2007 5:00:00 AM","0.007497287","0","-103.8633","90","0","0","28.87357","5.195337","178.1151","0","28.87357","113.5122","113.5122","0","0","48.24469","0","3.232394","113.5122","156.9128","0","0","178.1151","0","0","64.60292","61.37278","335.8757","0","109.6175","0","109.6175","188.0135","19.7909","0.0378957","0","0","0","0","213.921","0","1000177","48.24469"
"8/23/2007 6:00:00 AM","0.1410367","10.57311","-97.84359","83.56248","0.1048093","41.81555","31.41153","5.213225","180.3123","0","28.87357","176.9412","176.9412","0","0","0","0","0","176.9412","125.5376","0","0","222.1278","0","0","3.371018","3.202467","335.8757","78.92458","45.01802","0","45.01802","226.2126","23.81185","0.03789108","0","0","0","0","284.7915","33.45244","1000179","120.7401"
"8/23/2007 7:00:00 AM","0.337097","24.19106","-92.01896","68.87874","0.3066134","119.9207","36.33314","7.741585","264.5","0","28.87357","113.1501","113.1501","0","0","0","0","0","113.1501","339.7441","0","0","384.4207","0","0","151.3499","143.7824","335.8757","111.3375","263.7032","0","263.7032","449.9721","47.36548","0.03786405","0","0","0","0","256.7151","95.93655","1000264","231.2582"
"8/23/2007 8:00:00 AM","0.5492818","37.8563","-85.65731","54.26707","0.5285811","202.1235","41.80024","6.613385","264.5","0","28.87357","121.5768","121.5768","0","0","0","0","0","123.6016","377.5221","0","0","466.6235","0","0","142.9232","135.777","335.8757","301.2038","335.8757","0","335.8757","734.9721","77.36549","0.03782967","2.024811","0.04363326","0.04363326","0","265.9845","161.6988","264.5","503.3273"
"8/23/2007 9:00:00 AM","0.78924","51.3799","-77.47557","39.83683","0.7816547","291.0334","48.10327","5.549113","221.5675","0","28.87357","90.123","90.123","0","0","0","0","0","240.123","213.4743","13.15047","0","512.601","0","0","118.2941","112.3794","253.4128","483.661","253.4128","0","253.4128","950","100","0.03780378","150","3.232394","3.276028","0","209.9191","232.8268","221.5675","775.3458"
"8/23/2007 10:00:00 AM","0.9458954","64.31797","-64.08385","25.92","0.9505432","347.4712","52.35159","6.841914","264.5","0","28.87357","100.9976","100.9976","0","456.4807","48.89594","0","3.276028","707.4783","86.50036","0","0","611.9712","308.3982","292.9782","0","0","0","483.661","0","62.03102","-62.03102","876.8958","92.30482","0.03780378","150","3.232394","3.232394","0","243.3473","277.977","1000264","880.0282"
"8/23/2007 11:00:00 AM","0.860791","74.85016","-33.36264","14.15351","0.8666954","319.7437","50.2382","6.959166","264.5","0","28.87357","132.3175","132.3175","0","425.1608","48.24469","0","3.232394","707.4783","82.58116","86.15419","0","584.2438","308.3982","292.9782","0","0","86.15419","483.661","0","176.5639","-176.5639","668.8132","70.40139","0.03780378","150","3.232394","3.232394","0","277.7992","255.795","1000264","851.6495"
"8/23/2007 12:00:00 PM","1.031525","75.70467","27.01133","13.144","1.043398","377.5009","54.70182","8.999918","264.5","0","28.87357","236.0315","236.0315","0","-0.000000000000003552714","0","0","0","309.1957","207.6358","0","0","642.001","0","0","28.46848","27.04505","331.3818","483.661","331.3818","0","331.3818","950","100","0.03776997","73.16417","1.576636","4.809031","0","391.8847","302.0008","264.5","909.4067"
"8/23/2007 1:00:00 PM","0.9738411","65.8287","61.65294","24.27334","0.9797927","357.0075","53.0908","7.832197","264.5","0","28.87357","86.68593","86.68593","0","470.7923","71.77657","0","4.809031","707.4783","87.84829","0","0","621.5075","308.3982","292.9782","0","0","0","483.661","0","29.61406","-29.61406","915.0995","96.32626","0.03776997","150","3.232394","3.232394","0","227.6045","285.606","1000264","912.4451"
"8/23/2007 2:00:00 PM","0.7315432","53.03269","76.21214","38.06959","0.7251685","271.6376","46.68992","6.890143","264.5","0","28.87357","80.19408","80.19408","0","477.2842","48.24469","0","3.232394","707.4783","75.78149","41.13064","0","536.1376","308.3982","292.9782","0","0","41.13064","483.661","0","179.6465","-179.6465","703.384","74.04043","0.03776997","150","3.232394","3.232394","0","220.4635","217.3101","1000264","803.5433"
"8/23/2007 3:00:00 PM","0.3414327","39.54771","84.77869","52.46268","0.3304193","128.9238","36.91677","7.807522","264.5","0","28.87357","29.00587","29.00587","0","0","48.24469","0","3.232394","139.254","282.5223","0","0","393.4237","0","0","235.4941","223.7194","290.6397","483.661","290.6397","0","290.6397","950","100","0.03774037","110.2482","2.375771","2.375771","0","164.1564","103.139","1000264","660.8295"
"8/23/2007 4:00:00 PM","0.294931","25.88768","91.27652","67.05977","0.2766294","108.5177","35.59896","6.744151","264.5","0","28.87357","99.32255","99.32255","0","458.1557","0","0","0","707.4783","52.72496","0","0","373.0177","308.3982","292.9782","0","0","0","483.661","0","349.8805","-349.8805","537.6619","56.59599","0.03774037","150","3.232394","5.608165","0","241.5048","86.81413","1000264","592.1787"
"8/23/2007 5:00:00 PM","0.08073173","12.25597","97.12298","81.73801","0.07682226","30.73285","30.73261","7.048265","264.5","0","28.87357","145.5466","145.5466","0","405.9833","80","0","5.36","701.5299","42.08414","0","0","295.2328","302.1367","287.0299","0","0","335.8757","375.6111","0","341.4039","-341.4039","135.3135","14.24353","0.03774037","150","3.232394","3.48056","0","292.3513","24.58628","1000264","486.3439"
"8/23/2007 6:00:00 PM","0.01181663","0","103.084","90","0","0","28.87357","4.866279","144.659","0","28.87357","428.6833","428.6833","582.8949","0","51.94865","0","3.48056","428.6833","33.74496","0","0","144.659","0","0","298.8706","283.9271","335.8757","34.20717","335.8757","0","335.8757","420.3135","44.24353","0.03781046","0.0000000000001080025","0.000000000000002327378","0.000000000000002327378","0","543.8812","0","1000144","86.15582"
"8/23/2007 7:00:00 PM","0","0","109.808","90","0","0","28.87357","3.389634","34.23862","0","28.87357","293.1274","293.1274","567.287","0","0.00000000000003473698","0","0.000000000000002327378","293.1274","11.68046","0","0","34.23862","0","0","308.3982","292.9782","335.8757","276.0377","292.9782","0","292.9782","668.9138","70.41198","0.03787288","0","0","0","0","339.5595","0","1000033","276.0377"
"8/23/2007 8:00:00 PM","0","0","118.0942","90","0","0","28.87357","3.181256","23.83566","0","28.87357","198.1474","198.1474","482.7099","0","0","0","0","198.1474","12.02926","0","0","23.83566","0","0","308.3982","292.9782","331.2632","483.661","292.9782","0","292.9782","917.5141","96.58044","0.03793521","0","0","0","0","229.8799","0","1000023","483.661"
"8/23/2007 9:00:00 PM","0","0","129.1378","90","0","0","28.87357","3.497676","40.60833","0","28.87357","135.726","135.726","0","0","0","0","0","135.726","29.91936","0","0","40.60833","100.1238","95.11763","0","0","38.28498","483.661","0","100.1238","-100.1238","799.517","84.15969","0.03793521","0","0","0","0","169.6027","0","40.60833","483.661"
"8/23/2007 10:00:00 PM","0","0","144.6689","90","0","0","28.87357","2.045994","0","0","28.87357","77.63595","77.63595","0","72.8423","0","0","0","300.4782","0","0","0","0","158.3982","150.4783","0","0","177.3459","483.661","0","308.3982","-308.3982","436.0663","45.90172","0.03793521","150","3.232394","3.232394","0","85.39954","0","999999","483.661"
"8/23/2007 11:00:00 PM","0","0","166.0539","90","0","0","28.87357","1.902718","0","0","28.87357","23.46194","23.46194","0","127.0163","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","289.4044","0","260.1535","-260.1535","129.4725","13.62869","0.03793521","150","3.232394","3.232394","0","25.80814","0","999999","337.6491"
"8/24/2007 12:00:00 AM","0","0","-168.8521","90","0","0","28.87357","0.9640495","0","0","28.87357","16.81938","16.81938","0","0","48.24469","0","3.232394","16.81938","0","0","0","0","17.70461","16.81938","0","0","335.8757","29.25092","30.54008","0","30.54008","155.3867","16.35649","0.0379321","0","0","0","0","18.50131","0","999999","77.49561"
"8/24/2007 1:00:00 AM","0","0","-146.6432","90","0","0","28.87357","0.6538166","0","0","28.87357","22.59303","22.59303","330.9912","0","0","0","0","22.59303","0","0","0","0","0","0","308.3982","292.9782","335.8757","51.23978","292.9782","0","292.9782","403.9869","42.52494","0.03799433","0","0","0","0","24.85234","0","999999","51.23978"
"8/24/2007 2:00:00 AM","0","0","-130.3988","90","0","0","28.87357","0.5234393","0","0","28.87357","28.37792","28.37792","336.7761","0","0","0","0","28.37792","0","0","0","0","0","0","308.3982","292.9782","335.8757","262.1841","292.9782","0","292.9782","652.5872","68.69339","0.03805645","0","0","0","0","31.21571","0","999999","262.1841"
"8/24/2007 3:00:00 AM","0","0","-118.9155","90","0","0","28.87357","1.739795","0","0","28.87357","24.68791","24.68791","0","0","0","0","0","24.68791","0","0","0.000000000000003552714","0","25.98727","24.68791","0","0","335.8757","473.1284","0","25.98727","-25.98727","621.9609","65.46957","0.03805645","0","0","0","0","27.1567","0","0","473.1284"
"8/24/2007 4:00:00 AM","0","0","-110.3786","90","0","0","28.87357","1.506807","0","0","28.87357","90.14304","90.14304","0","0","0","0","0","90.14304","0","0","0","0","94.88741","90.14304","0","0","335.8757","447.1412","0","94.88741","-94.88741","510.1351","53.69843","0.03805645","0","0","0","0","99.15733","0","0","447.1412"
"8/24/2007 5:00:00 AM","0.005104748","0","-103.5155","90","0","0","28.87357","1.444927","0","0","28.87357","107.6486","107.6486","416.0468","0","0","0","0","107.6486","0","0","0","0","0","0","308.3982","292.9782","335.8757","352.2538","292.9782","0","292.9782","758.7354","79.86688","0.03811849","0","0","0","0","118.4135","0","999999","352.2538"
"8/24/2007 6:00:00 AM","0.002759874","10.4937","-97.48637","83.49091","0.002662129","1.072613","28.93788","0.4478078","0","0","28.87357","179.6241","179.6241","415.7661","0","0","0","0","179.6241","0.5971433","0","0","1.072613","0","0","236.142","224.3349","225.4075","483.661","225.4075","0","225.4075","950","100","0.03816611","0","0","0","0","197.5865","0.8580908","999999","484.7336"
"8/24/2007 7:00:00 AM","0.04844901","24.11892","-91.63235","68.78808","0.04674512","18.75481","30.00398","0.6835135","0","0","28.87357","97.84305","97.84305","0","0","0","0","0","97.84305","19.16826","0","0.00000000000001421085","18.75481","102.9927","97.84305","0","0","0","483.661","0","84.23788","-84.23788","850.7247","89.54997","0.03816611","0","0","0","0","107.6273","15.00385","999999","502.4158"
"8/24/2007 8:00:00 AM","0.06629724","37.78181","-85.21137","54.1534","0.06400388","25.63658","30.42196","2.190465","0","0","28.87357","85.61382","85.61382","0","0","0","0","0","85.61382","29.94444","0","0.00000000000001421085","25.63658","90.11981","85.61382","0","0","116.997","483.661","0","64.48324","-64.48324","774.7305","81.55058","0.03816611","0","0","0","0","94.17521","20.50926","999999","509.2976"
"8/24/2007 9:00:00 AM","0.1345935","51.28774","-76.91846","39.6905","0.1300177","51.74585","32.02379","2.141158","0","0","28.87357","95.131","95.131","0","0","0","0","0","95.131","54.39431","0","0","51.74585","100.1379","95.131","0","0","206.5571","483.661","0","48.39205","-48.39205","717.6999","75.54736","0.03816611","0","0","0","0","104.6441","41.39668","999999","535.4069"
"8/24/2007 10:00:00 AM","0.09841979","64.17498","-63.32331","25.71655","0.09505096","37.95821","31.17471","3.363679","32.70842","0","28.87357","118.654","118.654","0","0","0","0","0","118.654","59.5569","0","0","70.66663","90.46902","85.94556","0","0","273.7683","483.661","0","52.5108","-52.5108","655.8154","69.0332","0.03816611","0","0","0","0","146.8736","30.36657","1000032","521.6193"
"8/24/2007 11:00:00 AM","0.05973632","74.57639","-32.47557","13.83268","0.05767225","23.11458","30.26858","1.875437","0","0","28.87357","83.13678","83.13678","0","0","0","0","0","83.13678","27.80307","0","0.00000000000001421085","23.11458","87.5124","83.13678","0","0","335.8757","475.8676","0","64.39782","-64.39782","579.9218","61.0444","0.03816611","0","0","0","0","91.45045","18.49166","999999","498.9822"
"8/24/2007 12:00:00 PM","0.1272152","75.35629","26.64728","12.87179","0.1228884","48.94244","31.85056","2.158716","0","0","28.87357","126.216","126.216","0","0","0","0","0","126.216","38.77672","0","0.00000000000001421085","48.94244","132.859","126.216","0","0","335.8757","411.4698","0","83.91655","-83.91655","481.0252","50.63423","0.03816611","0","0","0","0","138.8376","39.15396","999999","460.4122"
"8/24/2007 1:00:00 PM","0.3405906","65.57179","61.03989","24.17393","0.329913","128.7327","36.90435","4.127422","79.61346","0","28.87357","114.98","114.98","0","0","0","0","0","114.98","181.2021","0","0","208.3462","37.22792","35.36652","0","0","335.8757","327.5532","91.50481","0","91.50481","558.6696","58.80733","0.03815675","0","0","0","0","166.2847","102.9862","1000079","456.2859"
"8/24/2007 2:00:00 PM","0.233738","52.82214","75.72762","38.04115","0.2259473","89.08245","34.36031","3.318564","30.04864","0","28.87357","95.11164","95.11164","0","0","0","0","0","95.11164","125.254","0","0","119.1311","68.48737","65.063","0","0","335.8757","393.4367","20.59509","0","20.59509","576.1451","60.64685","0.03815464","0","0","0","0","119.6471","71.26596","1000029","482.5191"
"8/24/2007 3:00:00 PM","0.1230522","39.35447","84.38525","52.47141","0.1188356","47.34702","31.75211","4.239829","87.44379","0","28.87357","136.9918","136.9918","0","0","0","0","0","136.9918","98.39333","0","0","134.7908","52.15582","49.54803","0","0","335.8757","408.2652","0","4.808802","-4.808802","570.4778","60.0503","0.03815464","0.000000000000007105427","0.000000000000000153117","0.000000000000000153117","0","194.4129","37.87762","1000086","455.6122"
"8/24/2007 4:00:00 PM","0.08922884","25.69768","90.93683","67.09332","0.08608455","34.40739","30.9572","3.828449","60.51839","0","28.87357","102.5292","102.5292","0","0","0","0","0","102.5292","92.58411","0","0","94.92579","44.22195","42.01085","0","0","335.8757","403.4564","0","9.814554","-9.814554","558.9113","58.83277","0.03815464","0.000000000000007105427","0.000000000000000153117","0.0000000000000003062339","0","143.0414","27.52592","1000060","437.8637"
"8/24/2007 5:00:00 PM","0.08476134","12.06058","96.81361","81.79134","0.08032974","32.12513","30.81765","3.02749","17.79208","0","28.87357","147.4152","147.4152","0","0","0","0","0","147.4152","33.86163","0","0","49.91721","136.4454","129.6232","0","0","335.8757","393.6418","0","104.3203","-104.3203","435.9687","45.89144","0.03815464","0","0","0.0000000000000003062339","0","171.0528","25.7001","1000017","425.7669"
"8/24/2007 6:00:00 PM","0.01184831","0","102.7899","90","0","0","28.87357","3.594059","46.29068","0","28.87357","358.6349","358.6349","37.48884","0","0","0","0","358.6349","12.90747","0","0.00000000000005684342","46.29068","289.3215","274.8554","0","0","335.8757","289.3215","0","289.3215","-289.3215","95","10","0.03815464","0","0","0.0000000000000003062339","0","417.6438","0","1000045","289.3215"
"8/24/2007 7:00:00 PM","0","0","109.5194","90","0","0","28.87357","2.383137","0","0","28.87357","208.7989","208.7989","517.1971","0","0","0","0","208.7989","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03821649","0","0","0.0000000000000003062339","0","229.6788","0","999999","0"
"8/24/2007 8:00:00 PM","0","0","117.8085","90","0","0","28.87357","1.532702","0","0","28.87357","152.8991","152.8991","0","0","0","0","0","152.8991","0","0","0.00000000000002842171","0","160.9465","152.8991","0","0","335.8757","210.9443","0","160.9465","-160.9465","153.9231","16.20243","0.03821649","0","0","0.0000000000000003062339","0","168.189","0","999999","210.9443"
"8/24/2007 9:00:00 PM","0","0","128.8674","90","0","0","28.87357","2.350554","0","0","28.87357","120.9167","120.9167","73.41868","0","0","0","0","120.9167","0","0","0","0","49.99789","47.49799","0","0","335.8757","49.99789","0","49.99789","-49.99789","95","10","0.03821649","0","0","0.0000000000000003062339","0","133.0083","0","999999","49.99789"
"8/24/2007 10:00:00 PM","0","0","144.4643","90","0","0","28.87357","2.769037","7.712163","0","28.87357","49.85398","49.85398","350.54","0","0","0","0","49.85398","15.4695","0","0","7.712163","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03827824","0","0","0.0000000000000003062339","0","58.69546","0","1000007","0"
"8/24/2007 11:00:00 PM","0","0","166.0244","90","0","0","28.87357","1.254456","0","0","28.87357","48.89749","48.89749","0","0","0","0","0","48.89749","0","0","0","0","51.47104","48.89749","0","0","335.8757","210.9443","0","51.47104","-51.47104","282.9411","29.78327","0.03827824","0","0","0.0000000000000003062339","0","53.78724","0","999999","210.9443"
"8/25/2007 12:00:00 AM","0","0","-168.6305","90","0","0","28.87357","1.670305","0","0","28.87357","38.08604","38.08604","0","0","0","0","0","38.08604","0","0","0.000000000000007105427","0","40.09057","38.08604","0","0","335.8757","159.4733","0","40.09057","-40.09057","235.6939","24.80988","0.03827824","0","0","0.0000000000000003062339","0","41.89464","0","999999","159.4733"
"8/25/2007 1:00:00 AM","0","0","-146.2777","90","0","0","28.87357","1.722248","0","0","28.87357","20.42455","20.42455","0","0","0","0","0","20.42455","0","0","0.000000000000003552714","0","21.49952","20.42455","0","0","335.8757","119.3827","0","21.49952","-21.49952","210.3565","22.14279","0.03827824","0","0","0.0000000000000003062339","0","22.467","0","999999","119.3827"
"8/25/2007 2:00:00 AM","0","0","-130.0082","90","0","0","28.87357","3.341619","31.40787","0","28.87357","27.74972","27.74972","0","0","0","0","0","34.70021","90.51206","0","0","31.40787","0","0","3.658149","3.475242","335.8757","97.88321","0","3.475242","-3.475242","206.2608","21.71167","0.03827824","6.950484","0.149778","0.149778","0","46.22863","0","1000030","97.88321"
"8/25/2007 3:00:00 AM","0","0","-118.5406","90","0","0","28.87357","2.737975","6.552375","0","28.87357","23.29976","23.29976","0","0","0","0","0","23.29976","28.12208","0","0","6.552375","17.62882","16.74738","0","0","335.8757","94.40797","0","17.62882","-17.62882","185.4851","19.52475","0.03827824","0","0","0.149778","0","28.90592","0","6.552375","94.40797"
"8/25/2007 4:00:00 AM","0","0","-110.0208","90","0","0","28.87357","2.448554","0","0","28.87357","74.93839","74.93839","1.998209","0","0","0","0","74.93839","0","0","0","0","76.77914","72.94019","0","0","335.8757","76.77914","0","76.77914","-76.77914","95","10","0.03827824","0","0","0.149778","0","82.43224","0","999999","76.77914"
"8/25/2007 5:00:00 AM","0.003176355","0","-103.1637","90","0","0","28.87357","3.057812","18.98386","0","28.87357","111.1314","111.1314","400.5457","0","0","0","0","111.1314","17.08235","0","0","18.98386","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.0383399","0","0","0.149778","0","131.7365","0","1000018","0"
"8/25/2007 6:00:00 AM","0.01446072","10.41467","-97.1254","83.41727","0.01393241","5.607531","29.21023","3.154964","22.80229","0","28.87357","96.73152","96.73152","0","0","0","0","0","96.73152","29.36977","0","0","28.40982","77.82024","73.92923","0","0","335.8757","210.9443","0","72.21272","-72.21272","258.4968","27.21019","0.0383399","0","0","0.149778","0","117.8058","4.486024","1000022","216.5519"
"8/25/2007 7:00:00 AM","0.01211256","24.04665","-91.24196","68.69578","0.01168755","4.705029","29.15597","3.588393","45.95661","0","28.87357","122.9961","122.9961","0","0","0","0","0","122.9961","41.18963","0","0","50.66164","81.09422","77.03951","0","0","335.8757","138.7316","0","76.38918","-76.38918","168.4713","17.73382","0.0383399","0","0","0.149778","0","158.274","3.764024","1000045","143.4367"
"8/25/2007 8:00:00 AM","0.1006589","37.70647","-84.76145","54.03853","0.09719986","38.80828","31.22685","5.261471","186.238","0","28.87357","116.2548","116.2548","0","18.56294","0","0","0","284.8177","79.01414","0","0","225.0463","0","0","51.42029","48.84928","335.8757","62.34245","0","62.34245","-62.34245","95","10","0.0383399","150","3.232394","3.382172","0","220.9993","31.04662","1000185","101.1507"
"8/25/2007 9:00:00 AM","0.08145899","51.19356","-76.3574","39.54353","0.07866092","31.46282","30.77719","4.341486","96.43366","0","28.87357","118.6443","118.6443","0","0","50.48019","0","3.382172","118.6443","107.7982","0","0","127.8965","23.37967","22.21068","0","0","335.8757","0","58.56334","0","58.56334","144.6926","15.2308","0.03833389","0","0","0","0","178.7256","25.17026","1000095","81.94301"
"8/25/2007 10:00:00 AM","0.2387635","64.02807","-62.56166","25.51298","0.2308496","90.97115","34.47999","5.931592","253.1273","0","28.87357","120.0449","120.0449","0","0","0","0","0","120.0449","286.6414","0","0","344.0984","0","0","133.0823","126.4282","335.8757","42.1656","217.3994","0","217.3994","329.1621","34.64864","0.03831162","0","0","0","0","258.6131","72.77692","1000252","133.1368"
"8/25/2007 11:00:00 AM","0.1884761","74.29745","-31.60581","13.50983","0.1821591","72.12885","33.29248","5.275033","187.9037","0","28.87357","157.5285","157.5285","0","0","0","0","0","157.5285","165.0701","0","0","260.0326","0","0","30.3752","28.85644","335.8757","198.6931","100.9853","0","100.9853","414.851","43.66853","0.03830128","0","0","0","0","267.2333","57.70308","1000187","270.822"
"8/25/2007 12:00:00 PM","0.05399292","75.00347","26.30249","12.60236","0.05212513","20.90251","30.13424","8.355266","264.5","0","28.87357","133.3415","133.3415","0","0","0","0","0","133.3415","214.0388","0","0","285.4025","0","0","131.1585","124.6006","335.8757","271.4026","145.5031","0","145.5031","538.3145","56.66468","0.0382864","0","0","0","0","278.9256","16.72201","1000264","292.3051"
"8/25/2007 1:00:00 PM","0.1625199","65.30873","60.43575","24.07984","0.1570414","62.33635","32.68094","7.302635","264.5","0","28.87357","112.4298","112.4298","0","0","0","0","0","112.4298","290.7027","0","0","326.8363","0","0","152.0703","144.4667","335.8757","376.1648","206.8031","0","206.8031","713.7927","75.13607","0.03826526","0","0","0","0","255.9227","49.86908","1000264","438.5011"
"8/25/2007 2:00:00 PM","0.1877375","52.60619","75.24459","38.01698","0.1814355","71.84744","33.27486","8.339558","264.5","0","28.87357","97.19712","97.19712","0","0","0","0","0","97.19712","346.0467","0","0","336.3474","0","0","167.3029","158.9377","278.373","483.661","230.7852","0","230.7852","909.6204","95.74952","0.0382417","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","239.1668","57.47795","1000264","555.5085"
"8/25/2007 3:00:00 PM","0.0900787","39.15659","83.9912","52.48362","0.08698095","34.76266","30.97894","8.440732","264.5","0","28.87357","104.2948","104.2948","0","195.315","0","0","0","449.6097","66.56054","0","0","299.2627","36.95763","35.10975","0","0","47.58781","483.661","0","152.195","-152.195","730.2569","76.86915","0.0382417","150","3.232394","3.232394","0","246.9742","27.81013","1000264","518.4237"
"8/25/2007 4:00:00 PM","0.1438128","25.5036","90.5958","67.12978","0.138681","55.14717","32.23437","9.048578","264.5","0","28.87357","101.0507","101.0507","0","220.8522","48.24469","0","3.232394","471.9028","67.7358","0","0","319.6472","60.42405","57.40284","0","0","258.9697","483.661","0","107.0322","-107.0322","604.1183","63.5914","0.0382417","150","3.232394","3.232394","0","243.4057","44.11774","1000264","587.0529"
"8/25/2007 5:00:00 PM","0.08812016","11.86152","96.5025","81.84711","0.08314748","33.24292","30.88597","8.257786","264.5","0","28.87357","166.8555","166.8555","0","0","48.24469","0","3.232394","166.8555","178.4435","0","0","297.7429","0","0","97.64446","92.76224","335.8757","432.0012","174.2498","0","174.2498","751.9742","79.15517","0.03822393","0","0","0","0","315.7911","26.59434","1000264","513.4888"
"8/25/2007 6:00:00 PM","0.01202131","0","102.4936","90","0","0","28.87357","6.590011","264.5","0","28.87357","229.1504","229.1504","0","0","0","0","0","229.1504","115.4264","0","0","264.5","0","0","35.34963","33.58215","233.3757","483.661","33.58215","0","33.58215","780.4695","82.15469","0.03822051","0","0","0","0","384.3154","0","1000264","483.661"
"8/25/2007 7:00:00 PM","0","0","109.2285","90","0","0","28.87357","6.616324","264.5","0","28.87357","215.1376","215.1376","0","0.00000000000001421085","0","0","0","308.9261","85.61918","0","0","264.5","0","0","49.36236","46.89424","199.7935","483.661","0","46.89424","-46.89424","725.2042","76.33728","0.03822051","93.78848","2.021076","2.021076","0","368.9014","0","1000264","483.661"
"8/25/2007 8:00:00 PM","0","0","117.5199","90","0","0","28.87357","8.155522","264.5","0","28.87357","167.4173","167.4173","0","36.27077","0","0","0","353.688","74.78342","0","0","264.5","0","0","60.81198","57.77138","264.9244","483.661","0","92.22861","-92.22861","616.5117","64.89597","0.03822051","150","3.232394","5.25347","0","316.409","0","1000264","483.661"
"8/25/2007 9:00:00 PM","0","0","128.5937","90","0","0","28.87357","6.074997","263.6955","0","28.87357","135.8743","135.8743","0","97.74751","78.41","0","5.25347","383.6219","68.73839","0","0","263.6955","0","0","30.07361","28.56993","335.8757","442.5174","0","43.02007","-43.02007","565.8121","59.55917","0.03822051","150","3.232394","3.232394","0","281.3095","0","1000263","520.9274"
"8/25/2007 10:00:00 PM","0","0","144.2573","90","0","0","28.87357","6.175869","264.5","0","28.87357","92.36774","92.36774","0","0","48.24469","0","3.232394","92.36774","286.3554","0","0","264.5","0","0","172.1323","163.5257","335.8757","399.4973","211.7703","0","211.7703","745.5052","78.47423","0.03819894","0","0","0","0","233.8545","0","1000264","447.742"
"8/25/2007 11:00:00 PM","0","0","165.9968","90","0","0","28.87357","7.572185","264.5","0","28.87357","52.6895","52.6895","0","0","0","0","0","52.6895","501.9976","0","0","264.5","0","0","211.8105","201.22","240.9995","483.661","201.22","0","201.22","916.246","96.44695","0.03817847","0","0","0","0","190.2085","0","1000264","483.661"
