sep=,
"8/26/2007 12:00:00 AM","0","0","-168.4004","90","0","0","28.87357","7.948932","264.5","0","28.87357","15.08444","15.08444","0","287.2061","0","0","0","452.2905","58.48011","0","0","264.5","39.7795","37.79053","0","0","39.7795","483.661","0","189.7795","-189.7795","692.5887","72.90408","0.03817847","150","3.232394","3.232394","0","148.8429","0","1000264","483.661"
"8/26/2007 1:00:00 AM","0","0","-145.9028","90","0","0","28.87357","7.375692","264.5","0","28.87357","17.58321","17.58321","0","327.2592","48.24469","0","3.232394","494.8424","53.45136","0","0","264.5","84.57095","80.3424","0","0","303.3622","483.661","0","186.3262","-186.3262","473.0011","49.78959","0.03817847","150","3.232394","3.232394","0","151.5915","0","1000264","531.9057"
"8/26/2007 2:00:00 AM","0","0","-129.6103","90","0","0","28.87357","6.495881","264.5","0","28.87357","17.09974","17.09974","0","0","48.24469","0","3.232394","17.09974","1546.807","0","0","264.5","0","0","247.4003","235.0303","335.8757","320.7446","283.2749","0","283.2749","713.3679","75.09135","0.03814968","0","0","0","0","151.0597","0","1000264","368.9893"
"8/26/2007 3:00:00 AM","0","0","-118.1602","90","0","0","28.87357","8.348179","264.5","0","28.87357","22.68055","22.68055","0","0","0","0","0","22.68055","1166.197","0","0","264.5","0","0","241.8194","229.7285","278.8737","483.661","229.7285","0","229.7285","908.299","95.61041","0.03812638","0","0","0","0","157.1986","0","1000264","483.661"
"8/26/2007 4:00:00 AM","0","0","-109.6585","90","0","0","28.87357","5.052398","162.947","0","28.87357","65.36523","65.36523","0","37.2688","0","0","0","252.634","64.49923","0","0","162.947","0","0","60.31297","57.29732","49.14519","483.661","0","92.70268","-92.70268","799.0478","84.11029","0.03812638","150","3.232394","3.232394","0","153.3752","0","1000162","483.661"
"8/26/2007 5:00:00 AM","0.004531424","0","-102.8081","90","0","0","28.87357","4.084206","76.85331","0","28.87357","81.87981","81.87981","0","0","48.24469","0","3.232394","81.87981","93.86113","0","0","76.85331","5.291047","5.026495","0","0","177.8989","483.661","42.95364","0","42.95364","835.4951","87.94686","0.03812202","0","0","0","0","128.4944","0","1000076","531.9057"
"8/26/2007 6:00:00 AM","0.161368","10.33602","-96.7608","83.34164","0.1135136","45.25","31.62286","5.212086","180.1723","0","28.87357","122.2628","122.2628","0","5.555875","0","0","0","277.8187","81.14009","0","0","225.4224","0","0","52.35364","49.73596","134.9453","483.661","0","55.01404","-55.01404","770.6605","81.12215","0.03812202","150","3.232394","3.232394","0","224.5753","36.2","1000179","528.9111"
"8/26/2007 7:00:00 AM","0.3252921","23.97423","-90.84791","68.60191","0.301159","117.8516","36.19951","7.163788","264.5","0","28.87357","64.61842","64.61842","0","349.7338","48.24469","0","3.232394","564.3522","67.75053","0","0","382.3516","157.7391","149.8522","0","0","211.3537","483.661","0","141.6428","-141.6428","603.7328","63.55082","0.03812202","150","3.232394","3.232394","0","203.3303","94.28129","1000264","649.7573"
"8/26/2007 8:00:00 AM","0.3748264","37.6302","-84.30772","53.9226","0.3638364","141.4862","37.73713","6.29921","264.5","0","28.87357","62.77203","62.77203","0","0","48.24469","0","3.232394","108.2688","374.98","0","0","405.9862","0","0","201.728","191.6416","335.8757","431.6741","335.8757","0","335.8757","888.7328","93.55083","0.038088","45.49673","0.9804224","0.9804224","0","201.2992","113.1889","1000264","621.405"
"8/26/2007 9:00:00 AM","0.5786197","51.09727","-75.79261","39.39608","0.5725291","217.9335","42.88944","6.319005","264.5","0","28.87357","76.7515","76.7515","0","256.3424","0","0","0","483.0939","99.86332","0","0","482.4336","72.20406","68.59386","0","0","72.20406","483.661","0","4.270505","-4.270505","883.7","93.02105","0.038088","150","3.232394","4.212817","0","216.6767","174.3468","1000264","701.5946"
"8/26/2007 10:00:00 AM","0.741037","63.87717","-61.79938","25.30953","0.7444111","278.2741","47.17097","4.160655","81.73596","0","28.87357","111.5359","111.5359","0","0","0","0","0","261.5359","137.6523","18.77041","0","360.0101","31.36836","29.79994","0","0","78.13531","483.661","78.13531","0","78.13531","950","100","0.03808009","150","3.232394","7.445211","0","163.5575","222.6193","81.73596","761.9351"
"8/26/2007 11:00:00 AM","0.7510952","74.01345","-30.75344","13.18525","0.7549239","281.8871","47.43397","5.249846","184.8102","0","28.87357","150.0464","150.0464","0","236.0565","80","0","5.36","536.103","87.05367","0","0","466.6973","211.8871","201.2928","0","0","0","483.661","0","0","0","950","100","0.03808009","150","3.232394","5.317605","0","257.4561","225.5097","1000184","845.5482"
"8/26/2007 12:00:00 PM","0.8313339","74.6464","25.97591","12.33625","0.841316","311.2374","49.60015","5.005437","158.3326","0","28.87357","105.2498","105.2498","0","281.6572","79.36725","0","5.317605","536.907","87.45834","0","0","469.57","240.6046","228.5744","0","0","0","483.661","0","0","0","950","100","0.03808009","150","3.232394","3.232394","0","194.9411","248.9899","1000157","874.2656"
"8/26/2007 1:00:00 PM","0.9873798","65.03967","59.84071","23.99129","1.001468","364.0287","53.63924","6.147371","264.5","0","28.87357","75.17096","75.17096","0","438.4888","48.24469","0","3.232394","663.6597","94.70647","0","0","628.5287","262.2734","249.1597","0","0","0","483.661","0","0","0","950","100","0.03808009","150","3.232394","3.232394","0","214.938","291.223","1000264","895.9344"
"8/26/2007 2:00:00 PM","0.9075578","52.38494","74.76331","37.99712","0.9095888","334.0002","51.31828","6.15995","264.5","0","28.87357","70.37898","70.37898","0","414.7537","48.24469","0","3.232394","635.1327","94.23232","0","0","598.5002","232.2449","220.6327","0","0","0","483.661","0","0","0","950","100","0.03808009","150","3.232394","3.232394","0","209.6669","267.2002","1000264","865.906"
"8/26/2007 3:00:00 PM","0.7005001","38.95415","83.59673","52.49931","0.6843418","257.4576","45.67073","5.960717","255.2736","0","28.87357","79.65141","79.65141","0","323.5394","48.24469","0","3.232394","553.1908","92.68614","0","0","512.7313","155.7023","147.9172","0","0","0","483.661","0","0","0","950","100","0.03808009","150","3.232394","3.232394","0","215.2534","205.9661","1000254","789.3633"
"8/26/2007 4:00:00 PM","0.4699569","25.30553","90.25355","67.16914","0.4321263","166.8834","39.41758","3.973397","69.77607","0","28.87357","105.6123","105.6123","0","26.03547","48.24469","0","3.232394","281.6478","84.02676","0","0","236.6595","65.1281","61.87169","0","0","0","483.661","0","0","0","950","100","0.03808009","150","3.232394","3.232394","0","151.0616","133.5067","1000069","698.7891"
"8/26/2007 5:00:00 PM","0.1676518","11.65889","96.18975","81.90532","0.1293372","51.47844","32.00726","5.486597","213.889","0","28.87357","111.5386","111.5386","0","100.9939","48.24469","0","3.232394","362.5325","73.19825","0","0","265.3674","0","0","1.356527","1.288701","0","483.661","0","48.98817","-48.98817","892.2669","93.92283","0.03808009","150","3.232394","3.232394","0","229.637","41.18275","1000213","583.3842"
"8/26/2007 6:00:00 PM","0.01341887","0","102.1954","90","0","0","28.87357","6.845904","264.5","0","28.87357","323.1621","323.1621","0","0","48.24469","0","3.232394","323.1621","81.84747","0","0","264.5","61.74955","58.66208","0","0","68.03913","483.661","0","13.50486","-13.50486","876.3513","92.2475","0.03808009","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","487.7283","0","1000264","531.9057"
"8/26/2007 7:00:00 PM","0","0","108.9351","90","0","0","28.87357","6.75663","264.5","0","28.87357","168.7594","168.7594","0","33.58639","0","0","0","352.3458","75.06829","0","0","264.5","0","0","62.15417","59.04646","86.79588","483.661","0","90.95354","-90.95354","769.1615","80.96436","0.03808009","150","3.232394","3.232394","0","317.8854","0","1000264","483.661"
"8/26/2007 8:00:00 PM","0","0","117.2284","90","0","0","28.87357","5.83591","246.076","0","28.87357","117.7205","117.7205","0","98.81632","48.24469","0","3.232394","366.5368","67.13541","0","0","246.076","0","0","29.53921","28.06225","213.1202","483.661","0","73.69306","-73.69306","682.3134","71.82246","0.03808009","150","3.232394","3.232394","0","252.5305","0","1000245","531.9057"
"8/26/2007 9:00:00 PM","0","0","128.3167","90","0","0","28.87357","4.428765","104.1521","0","28.87357","82.57938","82.57938","0","0","48.24469","0","3.232394","82.57938","126.1237","0","0","104.1521","0","0","21.57275","20.49412","315.4717","483.661","68.73881","0","68.73881","740.6402","77.96213","0.03807314","0","0","0","0","142.9134","0","1000103","531.9057"
"8/26/2007 10:00:00 PM","0","0","144.0477","90","0","0","28.87357","4.060633","75.3477","0","28.87357","78.20121","78.20121","262.5724","0","0","0","0","78.20121","96.35106","0","0","75.3477","0","0","259.7188","246.7329","246.7329","483.661","246.7329","0","246.7329","950","100","0.0381248","0","0","0","0","123.6952","0","1000074","483.661"
"8/26/2007 11:00:00 PM","0","0","165.9712","90","0","0","28.87357","3.059746","19.05987","0","28.87357","43.46618","43.46618","0","0","0","0","0","43.46618","43.84988","0","0.000000000000007105427","19.05987","25.69085","24.40631","0","0","0","483.661","0","25.69085","-25.69085","919.723","96.81295","0.0381248","0","0","0","0","57.34273","0","1000018","483.661"
"8/27/2007 12:00:00 AM","0","0","-168.1617","90","0","0","28.87357","1.716684","0","0","28.87357","24.31014","24.31014","0","0","0","0","0","24.31014","0","0","0.000000000000003552714","0","25.58962","24.31014","0","0","35.68174","483.661","0","25.58962","-25.58962","889.5654","93.63846","0.0381248","0","0","0","0","26.74115","0","999999","483.661"
"8/27/2007 1:00:00 AM","0","0","-145.5184","90","0","0","28.87357","2.108411","0","0","28.87357","20.49361","20.49361","0","0","0","0","0","20.49361","0","0","0.000000000000003552714","0","21.57222","20.49361","0","0","71.22288","483.661","0","21.57222","-21.57222","864.1423","90.96235","0.0381248","0","0","0","0","22.54297","0","999999","483.661"
"8/27/2007 2:00:00 AM","0","0","-129.2052","90","0","0","28.87357","2.519339","0","0","28.87357","22.1499","22.1499","0","0","0","0","0","22.1499","0","0","0.000000000000003552714","0","23.31568","22.1499","0","0","101.1843","483.661","0","23.31568","-23.31568","836.6645","88.06995","0.0381248","0","0","0","0","24.36489","0","999999","483.661"
"8/27/2007 3:00:00 AM","0","0","-117.7745","90","0","0","28.87357","1.981923","0","0","28.87357","29.31445","29.31445","0","0","0","0","0","29.31445","0","0","0.000000000000003552714","0","30.85732","29.31445","0","0","133.5672","483.661","0","30.85732","-30.85732","800.2988","84.24198","0.0381248","0","0","0","0","32.2459","0","999999","483.661"
"8/27/2007 4:00:00 AM","0","0","-109.2919","90","0","0","28.87357","3.556793","44.09363","0","28.87357","88.06732","88.06732","0","0","0","0","0","88.06732","50.06809","0","0","44.09363","46.2881","43.97369","0","0","176.4246","483.661","0","46.2881","-46.2881","745.7477","78.49976","0.0381248","0","0","0","0","118.9209","0","1000043","483.661"
"8/27/2007 5:00:00 AM","0.004946475","0","-102.4488","90","0","0","28.87357","4.546577","114.5707","0","28.87357","92.83205","92.83205","0","0","0","0","0","92.83205","123.4172","0","0","114.5707","0","0","21.73869","20.65175","240.7136","483.661","20.65175","0","20.65175","763.2714","80.34435","0.03812271","0","0","0","0","159.4006","0","114.5707","483.661"
"8/27/2007 6:00:00 AM","0.07652932","10.25771","-96.39268","83.2641","0.07199015","28.81322","30.61548","5.673301","234.0926","0","28.87357","141.4982","141.4982","0","57.62378","0","0","0","349.1219","75.30486","0","0","262.9058","0","0","34.97062","33.22209","220.0618","483.661","0","87.96468","-87.96468","659.6039","69.432","0.03812271","150","3.232394","3.232394","0","272.6943","23.05058","1000233","512.4742"
"8/27/2007 7:00:00 AM","0.2724058","23.90162","-90.45034","68.50658","0.2571075","101.0554","35.12151","7.011698","264.5","0","28.87357","114.5387","114.5387","0","238.8041","48.24469","0","3.232394","503.3427","72.62554","0","0","365.5554","93.51868","88.84274","0","0","335.8757","479.0823","0","94.21859","-94.21859","548.5663","57.74382","0.03812271","150","3.232394","3.232394","0","258.2425","80.84431","1000264","628.3824"
"8/27/2007 8:00:00 AM","0.355918","37.55296","-83.85034","53.80572","0.3457672","134.7044","37.29339","8.751009","264.5","0","28.87357","72.35185","72.35185","0","0","48.24469","0","3.232394","101.966","391.5075","0","0","399.2044","0","0","192.1481","182.5407","335.8757","384.8638","335.8757","0","335.8757","833.5663","87.74382","0.03808876","29.61412","0.6381634","0.6381634","0","211.837","107.7635","1000264","567.8129"
"8/27/2007 9:00:00 AM","0.3523219","50.99882","-75.22437","39.24831","0.3422723","133.3897","37.20761","8.179278","264.5","0","28.87357","89.81913","89.81913","0","305.0384","0","0","0","544.8575","73.02637","0","0","397.8897","137.2184","130.3575","0","0","137.2184","483.661","0","153.8287","-153.8287","652.2774","68.66077","0.03808876","150","3.232394","3.870558","0","231.051","106.7118","1000264","617.0507"
"8/27/2007 10:00:00 AM","0.4894195","63.72224","-61.03697","25.10644","0.4796325","184.3327","40.58975","9.747186","264.5","0","28.87357","91.94118","91.94118","0","360.9092","57.76952","0","3.870558","602.8504","74.45175","0","0","448.8327","198.2635","188.3504","0","0","335.8757","472.8655","0","106.1614","-106.1614","527.165","55.49105","0.03808876","150","3.232394","3.232394","0","233.3853","147.4661","1000264","714.9677"
"8/27/2007 11:00:00 AM","0.6173356","73.72449","-29.91848","12.85922","0.6122317","232.0831","43.87535","8.8933","264.5","0","28.87357","110.7671","110.7671","0","0","48.24469","0","3.232394","201.2654","246.7305","0","0","496.5831","0","0","153.7329","146.0462","335.8757","366.7042","335.8757","0","335.8757","812.165","85.49105","0.03805486","90.49828","1.950174","1.950174","0","254.0938","185.6665","1000264","647.032"
"8/27/2007 12:00:00 PM","0.7196137","74.28522","25.66649","12.07406","0.7222047","270.6127","46.61587","9.749158","264.5","0","28.87357","125.9158","125.9158","0","292.9022","0","0","0","568.8181","94.07449","0","0","535.1127","162.4401","154.3181","0","0","162.4401","483.661","0","41.82734","-41.82734","762.871","80.30222","0.03805486","150","3.232394","5.182569","0","270.7574","216.4902","1000264","754.2738"
"8/27/2007 1:00:00 PM","0.3105994","64.76475","59.25493","23.90847","0.3006908","117.6739","36.18804","10.47725","264.5","0","28.87357","143.9391","143.9391","0","198.6573","77.35177","0","5.182569","492.5964","77.58357","0","0","382.1739","82.20676","78.09642","0","0","220.5336","483.661","0","37.18107","-37.18107","719.0527","75.68976","0.03805486","150","3.232394","3.232394","0","290.583","94.13913","1000264","678.6867"
"8/27/2007 2:00:00 PM","0.5802621","52.15847","74.284","37.98165","0.5755344","219.009","42.964","7.037832","264.5","0","28.87357","140.6049","140.6049","0","0","48.24469","0","3.232394","253.385","190.8199","0","0","483.509","0","0","123.8951","117.7003","272.174","483.661","272.174","0","272.174","950","100","0.03802744","112.78","2.430331","2.430331","0","286.9154","175.2072","1000264","750.9148"
"8/27/2007 3:00:00 PM","0.3776409","38.74725","83.202","52.5185","0.3674637","142.8445","37.82626","4.693612","127.6928","0","28.87357","99.97617","99.97617","0","27.71662","0","0","0","277.6928","97.42322","0","0","270.5373","0","0","0","0","0","483.661","0","7.155532","-7.155532","941.5671","99.11233","0.03802744","150","3.232394","5.662725","0","173.8202","114.2756","1000127","626.5055"
"8/27/2007 4:00:00 PM","0.2138499","25.10356","89.91019","67.21137","0.2053097","81.11082","33.85677","5.707425","236.6073","0","28.87357","73.86357","73.86357","0","163.8577","80","0","5.36","387.7212","81.94498","0","0","317.7181","1.172584","1.113954","0","0","9.938238","483.661","9.938238","0","9.938238","950","100","0.03802644","150","3.232394","3.535119","0","199.5536","64.88866","1000236","644.7719"
"8/27/2007 5:00:00 PM","0.08963925","11.45278","95.87543","81.96589","0.08423686","33.67491","30.91239","6.316758","264.5","0","28.87357","88.04629","88.04629","0","176.4537","52.76297","0","3.535119","414.5","71.93604","0","0","298.1749","0","0","0","0","0","483.661","0","63.56211","-63.56211","875.0913","92.11488","0.03802644","150","3.232394","3.232394","0","229.1009","26.93993","1000264","570.0989"
"8/27/2007 6:00:00 PM","0.008693164","0","101.8952","90","0","0","28.87357","5.452879","209.7477","0","28.87357","301.6952","301.6952","0","0","48.24469","0","3.232394","301.6952","69.52303","0","0","209.7477","96.7869","91.94756","0","0","88.28072","483.661","0","48.54221","-48.54221","817.8838","86.09303","0.03802644","0","0","0","0","436.7386","0","1000209","531.9057"
"8/27/2007 7:00:00 PM","0","0","108.6394","90","0","0","28.87357","4.244007","87.81331","0","28.87357","253.998","253.998","0","0","0","0","0","253.998","34.57244","0","0.00000000000002842171","87.81331","174.9312","166.1847","0","0","155.7005","483.661","0","174.9312","-174.9312","611.7253","64.39214","0.03802644","0","0","0","0","323.3044","0","1000087","483.661"
"8/27/2007 8:00:00 PM","0","0","116.9341","90","0","0","28.87357","5.862863","248.0622","0","28.87357","145.9697","145.9697","0","46.29037","0","0","0","342.26","72.47771","0","0","248.0622","0","0","55.80219","53.01207","335.8757","438.456","0","96.98792","-96.98792","497.424","52.36042","0.03802644","150","3.232394","3.232394","0","284.5977","0","1000247","438.456"
"8/27/2007 9:00:00 PM","0","0","128.0364","90","0","0","28.87357","4.776809","135.8677","0","28.87357","133.1271","133.1271","0","0","48.24469","0","3.232394","133.1271","102.0587","0","0","135.8677","0","0","2.740644","2.603612","335.8757","341.4681","50.8483","0","50.8483","540.5702","56.90213","0.03802132","0","0","0","0","214.3737","0","1000135","389.7128"
"8/27/2007 10:00:00 PM","0","0","143.8355","90","0","0","28.87357","2.490226","0","0","28.87357","84.40967","84.40967","392.8078","0","0","0","0","84.40967","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","378.0789","292.9782","0","292.9782","789.1705","83.07058","0.0380825","0","0","0","0","92.85064","0","999999","378.0789"
"8/27/2007 11:00:00 PM","0","0","165.9476","90","0","0","28.87357","2.857949","11.12848","0","28.87357","60.6322","60.6322","0","0","0","0","0","60.6322","18.35408","0","0.000000000000007105427","11.12848","52.10917","49.50372","0","0","189.5394","483.661","0","52.10917","-52.10917","727.7592","76.60623","0.0380825","0","0","0","0","72.25966","0","1000010","483.661"
"8/28/2007 12:00:00 AM","0","0","-167.9143","90","0","0","28.87357","3.128404","21.75841","0","28.87357","25.35339","25.35339","0","0","0","0","0","25.35339","85.82049","0","0","21.75841","3.784198","3.594988","0","0","261.9132","483.661","0","3.784198","-3.784198","723.2995","76.13679","0.0380825","0","0","0","0","38.76794","0","1000021","483.661"
"8/28/2007 1:00:00 AM","0","0","-145.1246","90","0","0","28.87357","1.605833","0","0","28.87357","21.5252","21.5252","0","0","0","0","0","21.5252","0","0","0.000000000000003552714","0","22.65811","21.5252","0","0","267.1691","483.661","0","22.65811","-22.65811","696.5967","73.32597","0.0380825","0","0","0","0","23.67772","0","999999","483.661"
"8/28/2007 2:00:00 AM","0","0","-128.7929","90","0","0","28.87357","1.183452","0","0","28.87357","18.85584","18.85584","0","0","0","0","0","18.85584","0","0","0.000000000000003552714","0","19.84826","18.85584","0","0","298.6387","483.661","0","19.84826","-19.84826","673.2053","70.86372","0.0380825","0","0","0","0","20.74143","0","999999","483.661"
"8/28/2007 3:00:00 AM","0","0","-117.3835","90","0","0","28.87357","1.32963","0","0","28.87357","27.47633","27.47633","0","0","0","0","0","27.47633","0","0","0.000000000000003552714","0","28.92245","27.47633","0","0","326.2057","483.661","0","28.92245","-28.92245","639.1199","67.27577","0.0380825","0","0","0","0","30.22396","0","999999","483.661"
"8/28/2007 4:00:00 AM","0","0","-108.9212","90","0","0","28.87357","1.941369","0","0","28.87357","97.74461","97.74461","0","0","0","0","0","97.74461","0","0","0.00000000000001421085","0","102.8891","97.74461","0","0","335.8757","461.701","0","102.8891","-102.8891","517.864","54.51199","0.0380825","0","0","0","0","107.5191","0","999999","461.701"
"8/28/2007 5:00:00 AM","0.004435329","0","-102.0858","90","0","0","28.87357","2.63649","2.763035","0","28.87357","142.6153","142.6153","0","0","0","0","0","142.6153","1.937404","0","0","2.763035","147.2129","139.8523","0","0","335.8757","358.812","0","147.2129","-147.2129","344.3718","36.24967","0.0380825","0","0","0","0","158.2584","0","1000002","358.812"
"8/28/2007 6:00:00 AM","0.07902773","10.17973","-96.02119","83.18471","0.07408567","29.64592","30.66628","4.325185","94.99216","0","28.87357","136.2098","136.2098","0","0","0","0","0","136.2098","91.50446","0","0","124.6381","43.38703","41.21767","0","0","335.8757","211.599","0","13.74111","-13.74111","328.1778","34.54503","0.0380825","0","0","0","0","197.3269","23.71674","1000094","241.2449"
"8/28/2007 7:00:00 AM","0.1953687","23.82876","-90.0494","68.40988","0.1876989","74.28199","33.42746","3.737164","54.72749","0","28.87357","174.65","174.65","0","0","0","0","0","174.65","73.86745","0","0.00000000000002842171","129.0095","126.2342","119.9225","0","0","335.8757","197.8579","0","51.95219","-51.95219","266.9515","28.10016","0.0380825","0","0","0","0","219.4787","59.42559","54.72749","272.1399"
"8/28/2007 8:00:00 AM","0.4189481","37.47469","-83.3895","53.68801","0.4089235","158.2957","38.84601","5.304026","191.4649","0","28.87357","100.1784","100.1784","0","181.5534","0","0","0","431.7319","81.01339","-0.00000000000001421085","0","349.7606","95.01785","90.26696","0","0","335.8757","145.9057","0","86.72215","-86.72215","164.7485","17.34195","0.0380825","150","3.232394","3.232394","0","205.9287","126.6366","1000190","304.2014"
"8/28/2007 9:00:00 AM","0.4266334","50.89812","-74.65293","39.1004","0.417247","161.3813","39.05098","7.634002","264.5","0","28.87357","96.06535","96.06535","0","281.3037","48.24469","0","3.232394","527.369","80.75583","0","0","425.8813","118.8095","112.869","0","0","335.8757","59.18357","0","59.18357","-59.18357","95","10","0.0380825","150","3.232394","3.232394","0","237.9219","129.105","1000264","268.8095"
"8/28/2007 10:00:00 AM","0.446413","63.56322","-60.27491","24.90397","0.435957","168.2971","39.512","7.162414","264.5","0","28.87357","87.56289","87.56289","0","0","48.24469","0","3.232394","136.3192","317.4879","0","0","432.7971","0","0","176.9371","168.0903","335.8757","0","335.8757","0","335.8757","380","40","0.03804869","48.75633","1.050665","1.050665","0","228.5692","134.6377","1000264","216.5418"
"8/28/2007 11:00:00 AM","0.7925901","73.43066","-29.10096","12.53204","0.8031289","298.339","48.64157","6.749054","264.5","0","28.87357","167.6158","167.6158","0","-0.00000000000001421085","15.68156","0","1.050665","237.8006","236.6852","0","0","562.839","0","0","96.88417","92.03996","335.8757","241.8305","335.8757","0","335.8757","665","70","0.03801495","70.1848","1.512433","1.512433","0","316.6274","238.6712","1000264","555.8511"
"8/28/2007 12:00:00 PM","0.8815323","73.92013","25.37327","11.81642","0.8993157","330.5995","51.0594","7.150881","264.5","0","28.87357","126.4464","126.4464","0","0","22.57363","0","1.512433","274.8948","216.4827","0","0","595.0995","0","0","138.0536","131.1509","335.8757","483.661","335.8757","0","335.8757","950","100","0.03798126","148.4483","3.198957","3.198957","0","271.3411","264.4796","1000264","836.8342"
"8/28/2007 1:00:00 PM","0.7318577","64.48415","58.67856","23.83158","0.7379219","276.0394","47.0087","6.332024","264.5","0","28.87357","167.0353","167.0353","0","390.443","47.74563","0","3.198957","707.4783","76.40368","0","0","540.5394","308.3982","292.9782","0","0","0","483.661","0","134.6131","-134.6131","791.3569","83.30073","0.03798126","150","3.232394","3.232394","0","315.9888","220.8315","1000264","807.4461"
"8/28/2007 2:00:00 PM","0.4595534","51.92691","73.80687","37.97062","0.4508186","173.7706","39.87848","7.370514","264.5","0","28.87357","96.20991","96.20991","0","461.2683","48.24469","0","3.232394","707.4783","61.94828","183.6462","0","438.2706","308.3982","292.9782","0","0","186.9626","483.661","0","420.0291","-420.0291","296.348","31.19452","0.03798126","150","3.232394","3.232394","0","238.0809","139.0165","1000264","705.6763"
"8/28/2007 3:00:00 PM","0.1637357","38.53596","82.80717","52.54117","0.1582098","62.79295","32.70937","8.530296","264.5","0","28.87357","97.68927","97.68927","0","0","48.24469","0","3.232394","97.68927","335.0347","0","0","327.2929","0","0","166.8107","158.4702","335.8757","170.8494","269.5078","0","269.5078","525.033","55.26662","0.03795428","0","0","0","0","239.7082","50.23436","1000264","281.8871"
"8/28/2007 4:00:00 PM","0.03813246","24.89777","89.56583","67.25643","0.03680158","14.77945","29.76332","7.161217","264.5","0","28.87357","106.0337","106.0337","0","0","0","0","0","106.0337","263.3875","0","0","279.2794","0","0","158.4663","150.543","335.8757","364.8951","165.3225","0","165.3225","665.3137","70.03302","0.03793775","0","0","0","0","248.887","11.82356","264.5","379.6745"
"8/28/2007 5:00:00 PM","0.0451378","11.24329","95.55965","82.02879","0.04339087","17.41466","29.92278","7.399631","264.5","0","28.87357","142.9959","142.9959","0","0","0","0","0","142.9959","197.1488","0","0","281.9147","0","0","121.5041","115.4289","335.506","483.661","132.8436","0","132.8436","778.0352","81.89845","0.03792447","0","0","0","0","289.5455","13.93173","264.5","501.0757"
"8/28/2007 6:00:00 PM","0.002088995","0","101.5932","90","0","0","28.87357","8.066633","264.5","0","28.87357","403.1197","403.1197","0","11.85856","0","0","0","564.9783","46.81596","0.000000000000001776357","0","264.5","158.3982","150.4783","0","0","202.6625","483.661","0","308.3982","-308.3982","414.5845","43.64047","0.03792447","150","3.232394","3.232394","0","575.6816","0","1000264","483.661"
"8/28/2007 7:00:00 PM","0","0","108.3414","90","0","0","28.87357","6.588368","264.5","0","28.87357","256.722","256.722","0","165.276","48.24469","0","3.232394","571.9979","46.24142","0","0","264.5","165.7873","157.4979","0","0","335.8757","271.1764","0","267.5426","-267.5426","99.28251","10.45079","0.03792447","150","3.232394","3.232394","0","414.6442","0","1000264","319.4211"
"8/28/2007 8:00:00 PM","0","0","116.6369","90","0","0","28.87357","4.580371","117.5592","0","28.87357","224.2992","224.2992","409.5096","0","48.24469","0","3.232394","224.2992","52.41177","0","0","117.5592","0","0","302.7695","287.631","335.8757","3.633827","335.8757","0","335.8757","384.2825","40.45079","0.03799289","0","0","0","0","305.5088","0","1000117","51.87852"
"8/28/2007 9:00:00 PM","0","0","127.7527","90","0","0","28.87357","3.528185","42.40699","0","28.87357","117.3145","117.3145","383.3057","0","0","0","0","117.3145","36.14812","0","0","42.40699","0","0","308.3982","292.9782","335.8757","245.4643","292.9782","0","292.9782","632.8828","66.61924","0.03805372","0","0","0","0","150.2495","0","1000041","245.4643"
"8/28/2007 10:00:00 PM","0","0","143.6205","90","0","0","28.87357","3.831596","60.71943","0","28.87357","99.70444","99.70444","347.3832","0","0","0","0","99.70444","60.89942","0.00000000000005684342","0","60.71943","0","0","308.3982","292.9782","335.8757","456.4087","292.9782","0","292.9782","881.4831","92.7877","0.03811447","0","0","0","0","140.0346","0","1000060","456.4087"
"8/28/2007 11:00:00 PM","0","0","165.9258","90","0","0","28.87357","3.926697","66.79336","0","28.87357","58.29689","58.29689","0","0","0","0","0","58.29689","114.5745","0","0","66.79336","0","0","8.496473","8.07165","80.74796","483.661","8.07165","0","8.07165","888.3321","93.50864","0.03811366","0","0","0","0","97.52325","0","66.79336","483.661"
"8/29/2007 12:00:00 AM","0","0","-167.658","90","0","0","28.87357","2.736406","6.493799","0","28.87357","27.4593","27.4593","0","0","0","0","0","27.4593","23.64882","0","0.000000000000007105427","6.493799","22.06895","20.9655","0","0","72.67631","483.661","0","22.06895","-22.06895","862.3236","90.7709","0.03811366","0","0","0","0","33.45213","0","1000006","483.661"
"8/29/2007 1:00:00 AM","0","0","-144.7212","90","0","0","28.87357","2.739671","6.615708","0","28.87357","17.73062","17.73062","0","0","0","0","0","17.73062","37.31234","0","0.000000000000003552714","6.615708","11.69991","11.11491","0","0","103.3276","483.661","0","11.69991","-11.69991","848.5352","89.31949","0.03811366","0","0","0","0","22.81153","0","1000006","483.661"
"8/29/2007 2:00:00 AM","0","0","-128.3737","90","0","0","28.87357","3.33158","30.81602","0","28.87357","10.84987","10.84987","0","0","0","0","0","48.78555","63.16628","0","0","30.81602","0","0","19.96614","18.96784","119.5775","483.661","0","18.96784","-18.96784","826.1813","86.96645","0.03811366","37.93568","0.8174871","0.8174871","0","27.34286","0","1000030","483.661"
"8/29/2007 3:00:00 AM","0","0","-116.9874","90","0","0","28.87357","3.753284","55.71773","0","28.87357","15.37697","15.37697","0","0","0","0","0","92.02442","60.54668","0","0","55.71773","0","0","40.34077","38.32373","145.9217","483.661","0","38.32373","-38.32373","781.0164","82.21225","0.03811366","76.64745","1.651699","2.469186","0","44.77353","0","1000055","483.661"
"8/29/2007 4:00:00 AM","0","0","-108.5464","90","0","0","28.87357","4.34688","96.91076","0","28.87357","71.62561","71.62561","0","0","0","0","0","119.6674","80.98343","0","0","96.91076","0","0","25.28515","24.02089","199.1491","483.661","0","24.02089","-24.02089","752.7075","79.23237","0.03811366","48.04178","1.035267","3.504452","0","127.2436","0","1000096","483.661"
"8/29/2007 5:00:00 AM","0.005719265","0","-101.7194","90","0","0","28.87357","6.486181","264.5","0","28.87357","109.3572","109.3572","0","152.3909","52.30526","0","3.504452","411.748","64.23831","0","0","264.5","0","0","2.751943","2.614346","232.5115","483.661","0","95.0804","-95.0804","640.6542","67.43728","0.03811366","150","3.232394","3.232394","0","252.5429","0","1000264","535.9663"
"8/29/2007 6:00:00 AM","0.1163889","10.10204","-95.64643","83.10355","0.0987028","39.4026","31.26332","6.503934","264.5","0","28.87357","88.42688","88.42688","0","0","48.24469","0","3.232394","88.42688","343.6767","0","0","303.9026","0","0","176.0731","167.2695","335.8757","463.0029","254.9167","0","254.9167","856.9582","90.20612","0.03808815","0","0","0","0","229.5196","31.52208","1000264","550.6502"
"8/29/2007 7:00:00 AM","0.3546711","23.75563","-89.64522","68.31191","0.3313697","129.2823","36.94009","7.893873","264.5","0","28.87357","98.09712","98.09712","0","270.5711","0","0","0","518.6683","75.92179","0","0","393.7823","109.6508","104.1683","0","0","109.6508","483.661","0","130.3686","-130.3686","703.3174","74.03341","0.03808815","150","3.232394","3.232394","0","240.1568","103.4258","1000264","612.9433"
"8/29/2007 8:00:00 AM","0.5100187","37.39533","-82.92536","53.5696","0.5014544","192.2877","41.12906","9.114323","264.5","0","28.87357","80.79251","80.79251","0","389.6768","48.24469","0","3.232394","620.4693","73.61971","0","0","456.7877","216.8098","205.9693","0","0","290.7183","483.661","0","126.2774","-126.2774","554.498","58.36821","0.03808815","150","3.232394","3.232394","0","221.1218","153.8302","1000264","724.1934"
"8/29/2007 9:00:00 AM","0.4740691","50.79512","-74.07858","38.9525","0.4664989","179.5266","40.26543","10.63893","264.5","0","28.87357","86.97752","86.97752","0","0","48.24469","0","3.232394","147.5194","300.9953","0","0","444.0266","0","0","177.5225","168.6464","335.8757","389.897","335.8757","0","335.8757","839.498","88.36821","0.03805459","60.54192","1.304636","1.304636","0","227.9253","143.6213","1000264","617.6683"
"8/29/2007 10:00:00 AM","0.3668522","63.40008","-59.5137","24.70237","0.3562075","138.626","37.54974","8.576005","264.5","0","28.87357","76.95893","76.95893","0","311.2575","0","0","0","538.2164","74.90035","0","0","403.126","130.2278","123.7164","0","0","130.2278","483.661","0","141.6018","-141.6018","672.6187","70.80196","0.03805459","150","3.232394","4.53703","0","216.9048","110.9008","1000264","622.287"
"8/29/2007 11:00:00 AM","0.6212704","73.13208","-28.30084","12.20407","0.6179917","234.1254","44.01854","8.71529","264.5","0","28.87357","97.56678","97.56678","0","397.5095","67.71687","0","4.53703","645.0763","77.29711","0","0","498.6254","242.7119","230.5763","0","0","326.897","483.661","0","90.86969","-90.86969","565.5277","59.52923","0.03805459","150","3.232394","3.232394","0","239.5735","187.3003","1000264","785.5032"
"8/29/2007 12:00:00 PM","0.4686536","73.55126","25.09529","11.564","0.4579045","176.3742","40.05331","6.829629","264.5","0","28.87357","132.7552","132.7552","0","0","48.24469","0","3.232394","146.6559","300.6181","0","0","440.8742","0","0","131.7448","125.1575","335.8757","399.256","335.8757","0","335.8757","850.5277","89.52924","0.03802108","13.90066","0.2995494","0.2995494","0","278.2808","141.0993","1000264","623.8749"
"8/29/2007 1:00:00 PM","0.5093228","64.19801","58.11168","23.76079","0.5009236","192.0946","41.11594","10.11097","264.5","0","28.87357","90.45129","90.45129","0","285.4165","0","0","0","525.8677","86.8269","0","0","456.5946","117.2292","111.3678","0","0","117.2292","483.661","0","75.13457","-75.13457","761.9808","80.2085","0.03802108","150","3.232394","3.531944","0","231.7464","153.6757","1000264","675.7557"
"8/29/2007 2:00:00 PM","0.4090065","51.69035","73.33211","37.96407","0.3995458","154.8127","38.61518","9.966182","264.5","0","28.87357","90.14286","90.14286","0","336.2866","52.71558","0","3.531944","576.4294","72.74312","0","0","419.3127","170.452","161.9294","0","0","221.5828","483.661","0","112.9237","-112.9237","628.8989","66.19988","0.03802108","150","3.232394","3.232394","0","231.4072","123.8502","1000264","691.1893"
"8/29/2007 3:00:00 PM","0.5641289","38.3204","82.41237","52.56734","0.5566513","212.2394","42.49567","11.19653","264.5","0","28.87357","74.72558","74.72558","0","0","48.24469","0","3.232394","179.6197","265.416","0","0","476.7394","0","0","189.7744","180.2857","335.8757","453.0282","335.8757","0","335.8757","913.8989","96.19988","0.03798764","104.8941","2.260394","2.260394","0","214.4481","169.7915","1000264","713.5124"
"8/29/2007 4:00:00 PM","0.2376901","24.68827","89.22058","67.30431","0.2279578","89.85725","34.40939","10.65366","264.5","0","28.87357","73.91756","73.91756","0","483.5607","0","0","0","707.4783","50.08737","42.54556","0","354.3573","308.3982","292.9782","0","0","42.54556","483.661","0","411.0865","-411.0865","429.4289","45.20304","0.03798764","150","3.232394","5.492789","0","213.5593","71.8858","1000264","573.5183"
"8/29/2007 5:00:00 PM","0.1183529","11.03052","95.24246","82.09393","0.1045886","41.72841","31.40617","10.82961","264.5","0","28.87357","95.77275","95.77275","0","411.4529","80","0","5.36","657.2257","46.5941","0","0","306.2284","255.5007","242.7257","0","0","335.8757","283.7723","0","283.7723","-283.7723","95","10","0.03798764","150","3.232394","3.365183","0","237.6","33.38273","1000264","405.5007"
"8/29/2007 6:00:00 PM","0.005087664","0","101.2893","90","0","0","28.87357","9.860755","264.5","0","28.87357","126.6009","126.6009","0","0","50.22661","0","3.365183","126.6009","208.9243","0","0","264.5","0","0","137.8991","131.0041","335.8757","0","181.2307","0","181.2307","248.7794","26.1873","0.03796962","0","0","0","0","271.511","0","1000264","50.22661"
"8/29/2007 7:00:00 PM","0","0","108.041","90","0","0","28.87357","9.492616","264.5","0","28.87357","236.4433","236.4433","0","0","0","0","0","236.4433","111.8661","0","0","264.5","0","0","28.0567","26.65387","335.8757","130.4861","26.65387","0","26.65387","271.3959","28.568","0.03796697","0","0","0","0","392.3376","0","1000264","130.4861"
"8/29/2007 8:00:00 PM","0","0","116.3368","90","0","0","28.87357","8.597154","264.5","0","28.87357","153.0884","153.0884","0","0","0","0","0","153.0884","172.776","0","0","264.5","0","0","111.4116","105.841","335.8757","149.6769","105.841","0","105.841","361.205","38.02158","0.03795645","0","0","0","0","300.6473","0","1000264","149.6769"
"8/29/2007 9:00:00 PM","0","0","127.4656","90","0","0","28.87357","6.0676","263.1504","0","28.87357","86.51856","86.51856","0","0","0","0","0","86.51856","304.1548","0","0","263.1504","0","0","176.6318","167.8002","335.8757","225.8824","167.8002","0","167.8002","503.5882","53.00928","0.03793979","0","0","0","0","226.7456","0","1000262","225.8824"
"8/29/2007 10:00:00 PM","0","0","143.4026","90","0","0","28.87357","4.903234","148.2903","0","28.87357","67.18027","67.18027","0","0","0","0","0","67.18027","220.7348","0","0","148.2903","0","0","81.10999","77.05449","335.8757","346.6986","77.05449","0","77.05449","568.9711","59.89169","0.03793215","0","0","0","0","148.0434","0","1000147","346.6986"
"8/29/2007 11:00:00 PM","0","0","165.906","90","0","0","28.87357","6.84298","264.5","0","28.87357","42.959","42.959","0","0","0","0","0","42.959","615.7034","0","0","264.5","0","0","221.541","210.464","335.8757","402.1778","210.464","0","210.464","747.5557","78.69007","0.03791128","0","0","0","0","179.5049","0","1000264","402.1778"
"8/30/2007 12:00:00 AM","0","0","-167.3928","90","0","0","28.87357","7.514575","264.5","0","28.87357","28.17542","28.17542","0","0","0","0","0","28.17542","938.7614","0","0","264.5","0","0","236.3246","224.5083","238.5829","483.661","224.5083","0","224.5083","938.0573","98.74287","0.03788905","0","0","0","0","163.243","0","1000264","483.661"
"8/30/2007 1:00:00 AM","0","0","-144.3084","90","0","0","28.87357","8.238498","264.5","0","28.87357","21.96897","21.96897","0","535.5093","0","0","0","707.4783","37.38631","14.07457","0","264.5","308.3982","292.9782","0","0","14.07457","483.661","0","472.4727","-472.4727","381.2429","40.13083","0.03788905","150","3.232394","3.232394","0","156.4159","0","1000264","483.661"
"8/30/2007 2:00:00 AM","0","0","-127.9475","90","0","0","28.87357","8.079727","264.5","0","28.87357","23.3196","23.3196","0","375.2537","48.24469","0","3.232394","548.5734","48.21598","0","0","264.5","141.1298","134.0733","0","0","335.8757","242.8851","0","242.8851","-242.8851","95","10","0.03788905","150","3.232394","3.232394","0","157.9016","0","1000264","291.1298"
"8/30/2007 3:00:00 AM","0","0","-116.5864","90","0","0","28.87357","7.06634","264.5","0","28.87357","18.86028","18.86028","0","0","48.24469","0","3.232394","18.86028","1402.418","0","0","264.5","0","0","245.6397","233.3577","335.8757","0","281.6024","0","281.6024","333.9476","35.15238","0.0378612","0","0","0","0","152.9963","0","1000264","48.24469"
"8/30/2007 4:00:00 AM","0","0","-108.1677","90","0","0","28.87357","7.777359","264.5","0","28.87357","96.3","96.3","0","0","0","0","0","96.3","274.6625","0","0","264.5","0","0","168.2","159.79","335.8757","202.7538","159.79","0","159.79","469.5339","49.42462","0.03784541","0","0","0","0","238.18","0","1000264","202.7538"
"8/30/2007 5:00:00 AM","0.004962516","0","-101.3496","90","0","0","28.87357","7.32769","264.5","0","28.87357","95.79127","95.79127","0","0","0","0","0","95.79127","276.1212","0","0","264.5","0","0","168.7087","160.2733","335.8757","317.8026","160.2733","0","160.2733","605.5303","63.74003","0.03782959","0","0","0","0","237.6204","0","1000264","317.8026"
"8/30/2007 6:00:00 AM","0.05732257","10.02462","-95.26855","83.0207","0.05491361","22.01479","30.20177","8.135909","264.5","0","28.87357","92.03992","92.03992","0","0","0","0","0","92.03992","311.294","0","0","286.5148","0","0","172.4601","163.8371","335.8757","433.1993","185.8519","0","185.8519","763.2308","80.34009","0.03781126","0","0","0","0","233.4939","17.61183","1000264","455.2141"
"8/30/2007 7:00:00 AM","0.1255147","23.68217","-89.23795","68.21278","0.1211329","48.25151","31.80791","8.283854","264.5","0","28.87357","101.9292","101.9292","0","455.549","0","0","0","707.4783","44.20652","52.69376","0","312.7515","308.3982","292.9782","0","0","220.1096","483.661","0","462.8404","-462.8404","217.7682","22.92297","0.03781126","150","3.232394","3.232394","0","244.3721","38.60121","1000264","531.9125"
"8/30/2007 8:00:00 AM","0.09317133","37.31482","-82.45811","53.45061","0.0899901","35.95481","31.05193","5.929377","252.964","0","28.87357","106.9932","106.9932","0","182.424","48.24469","0","3.232394","439.4172","65.75047","0","0","288.9189","38.37176","36.45317","0","0","335.8757","104.1723","0","104.1723","-104.1723","95","10","0.03781126","150","3.232394","3.232394","0","244.1745","28.76385","1000252","188.3718"
"8/30/2007 9:00:00 AM","0.08597849","50.68974","-73.50156","38.80479","0.08304077","33.2006","30.88339","5.070815","164.7566","0","28.87357","143.3762","143.3762","0","0","48.24469","0","3.232394","143.3762","138.0684","0","0","197.9572","0","0","21.38045","20.31143","335.8757","0","101.7567","0","101.7567","181.3434","19.08878","0.03780124","0","0","0","0","240.0921","26.56048","1000164","81.44529"
"8/30/2007 10:00:00 AM","0.2225859","63.23279","-58.75381","24.50192","0.2152508","84.95489","34.09926","5.957518","255.0379","0","28.87357","125.6202","125.6202","0","0","0","0","0","125.6202","270.6514","0","0","339.9927","0","0","129.4177","122.9468","335.8757","73.26484","207.9017","0","207.9017","357.7539","37.6583","0.03778077","0","0","0","0","265.7011","67.96391","1000254","158.2197"
"8/30/2007 11:00:00 AM","0.287904","72.82887","-27.51807","11.87564","0.2785892","109.2652","35.64692","5.869615","248.5599","0","28.87357","111.1319","111.1319","0","0","0","0","0","111.1319","321.9824","0","0","357.825","0","0","137.428","130.5566","335.8757","222.9541","239.8218","0","239.8218","561.2494","59.07888","0.03775718","0","0","0","0","246.525","87.41212","1000248","332.2192"
"8/30/2007 12:00:00 PM","0.2950709","73.17879","24.83167","11.31749","0.285556","111.9199","35.81743","4.49481","109.9927","0","28.87357","137.8674","137.8674","0","0","0","0","0","137.8674","160.9609","0","0","221.9126","29.34177","27.87468","0","0","335.8757","395.6257","82.5781","0","82.5781","631.3192","66.45466","0.03774907","0","0","0","0","206.6505","89.5359","1000109","507.5456"
"8/30/2007 1:00:00 PM","0.1243592","63.90652","57.55436","23.69629","0.1201508","47.86489","31.78406","6.347801","264.5","0","28.87357","123.2619","123.2619","0","0","0","0","0","123.2619","253.4156","0","0","312.3649","0","0","141.2381","134.1762","335.8757","455.082","182.0411","0","182.0411","785.7862","82.71434","0.03773119","0","0","0","0","267.8381","38.29192","1000264","502.9469"
"8/30/2007 2:00:00 PM","0.2363349","51.44892","72.85992","37.96203","0.2285945","90.10258","34.42493","5.753987","240.0387","0","28.87357","78.73593","78.73593","0","454.281","0","0","0","683.017","48.33574","93.34023","0","330.1413","308.3982","292.9782","0","0","193.5278","483.661","0","461.6358","-461.6358","241.7432","25.44665","0.03773119","150","3.232394","3.232394","0","206.6289","72.08206","1000239","573.7636"
"8/30/2007 3:00:00 PM","0.1938632","38.10065","82.01775","52.59697","0.1874177","74.17277","33.42061","4.905722","148.5347","0","28.87357","89.28646","89.28646","0","151.3347","48.24469","0","3.232394","390.6212","57.01366","0","0","222.7074","96.9332","92.08653","0","0","335.8757","124.5157","0","124.5157","-124.5157","95","10","0.03773119","150","3.232394","3.232394","0","172.4824","59.33821","1000148","246.9332"
"8/30/2007 4:00:00 PM","0.09790958","24.47517","88.87456","67.35493","0.09450899","37.74376","31.16156","6.509616","264.5","0","28.87357","83.19748","83.19748","0","0","48.24469","0","3.232394","83.19748","363.2848","0","0","302.2438","0","0","181.3025","172.2374","335.8757","0","258.2259","0","258.2259","314.1119","33.06441","0.03770586","0","0","0","0","223.7672","30.19501","1000264","85.98846"
"8/30/2007 5:00:00 PM","0.07322583","10.81459","94.92396","82.16128","0.0697927","27.93964","30.56223","5.324383","193.9652","0","28.87357","130.3167","130.3167","0","0","0","0","0","130.3167","170.2811","0","0","221.9048","0","0","63.64846","60.46603","335.8757","185.9226","88.40568","0","88.40568","389.1266","40.96069","0.0376972","0","0","0","0","240.331","22.35172","1000193","213.8623"
"8/30/2007 6:00:00 PM","0.006863285","0","100.9837","90","0","0","28.87357","4.465521","107.4026","0","28.87357","304.0768","304.0768","505.0724","0","0","0","0","304.0768","35.32087","0","0","107.4026","0","0","308.3982","292.9782","335.8757","249.5747","292.9782","0","292.9782","637.7269","67.12915","0.03775751","0","0","0","0","388.1858","0","1000106","249.5747"
"8/30/2007 7:00:00 PM","0","0","107.7385","90","0","0","28.87357","3.922014","66.4943","0","28.87357","193.356","193.356","435.2599","0","0","0","0","193.356","34.38957","0","0","66.4943","0","0","308.3982","292.9782","335.8757","460.519","292.9782","0","292.9782","886.3272","93.2976","0.03781772","0","0","0","0","245.9388","0","1000066","460.519"
"8/30/2007 8:00:00 PM","0","0","116.0339","90","0","0","28.87357","3.356769","32.30101","0","28.87357","155.2404","155.2404","0","27.53881","0","0","0","332.7793","9.706438","0","0","32.30101","158.3982","150.4783","0","0","75.03913","483.661","0","308.3982","-308.3982","522.8765","55.03963","0.03781772","150","3.232394","3.232394","0","186.915","0","1000031","483.661"
"8/30/2007 9:00:00 PM","0","0","127.1749","90","0","0","28.87357","2.739381","6.604866","0","28.87357","116.4885","116.4885","0","0","48.24469","0","3.232394","116.4885","5.669971","0","0","6.604866","115.667","109.8837","0","0","335.8757","363.0652","0","67.42233","-67.42233","443.4185","46.67563","0.03781772","0","0","0","0","131.4398","0","6.604866","411.3099"
"8/30/2007 10:00:00 PM","0","0","143.1817","90","0","0","28.87357","2.883458","12.13108","0","28.87357","74.03112","74.03112","370.2982","0","0","0","0","74.03112","16.38645","0.00000000000005684342","0","12.13108","0","0","308.3982","292.9782","335.8757","295.6429","292.9782","0","292.9782","692.0188","72.84408","0.03787785","0","0","0","0","87.49977","0","1000011","295.6429"
"8/30/2007 11:00:00 PM","0","0","165.888","90","0","0","28.87357","2.187448","0","0","28.87357","61.52973","61.52973","369.9279","0","0","0","0","61.52973","0","0","0","0","0","0","308.3982","292.9782","304.0338","483.661","292.9782","0","292.9782","940.6191","99.01254","0.03793788","0","0","0","0","67.6827","0","999999","483.661"
"8/31/2007 12:00:00 AM","0","0","-167.1184","90","0","0","28.87357","1.740493","0","0","28.87357","21.64098","21.64098","0","128.8373","0","0","0","300.4782","0","0.00000000000002842171","0","0","158.3982","150.4783","0","0","11.05554","483.661","0","308.3982","-308.3982","577.1683","60.75456","0.03793788","150","3.232394","3.232394","0","23.80508","0","999999","483.661"
"8/31/2007 1:00:00 AM","0","0","-143.886","90","0","0","28.87357","1.614794","0","0","28.87357","32.41364","32.41364","0","118.0646","48.24469","0","3.232394","300.4782","0","0","0","0","158.3982","150.4783","0","0","335.8757","409.1334","0","260.1535","-260.1535","270.5746","28.48153","0.03793788","150","3.232394","3.232394","0","35.65501","0","999999","457.3781"
"8/31/2007 2:00:00 AM","0","0","-127.5145","90","0","0","28.87357","2.096031","0","0","28.87357","28.82532","28.82532","0","0","48.24469","0","3.232394","28.82532","0","0","0","0","30.34244","28.82532","0","0","335.8757","148.9799","17.90225","0","17.90225","285.7651","30.08054","0.03793612","0","0","0","0","31.70785","0","999999","197.2246"
"8/31/2007 3:00:00 AM","0","0","-116.1805","90","0","0","28.87357","1.769566","0","0","28.87357","24.73672","24.73672","333.1349","0","0","0","0","24.73672","0","0","0","0","0","0","308.3982","292.9782","335.8757","161.8696","292.9782","0","292.9782","534.3654","56.24899","0.03799606","0","0","0","0","27.2104","0","999999","161.8696"
