sep=,
"8/31/2007 4:00:00 AM","0","0","-107.7853","90","0","0","28.87357","1.276833","0","0","28.87357","99.13006","99.13006","0","0","0","0","0","99.13006","0","0","0.00000000000001421085","0","104.3474","99.13006","0","0","335.8757","372.8139","0","104.3474","-104.3474","411.3908","43.30429","0.03799606","0","0","0","0","109.0431","0","0","372.8139"
"8/31/2007 5:00:00 AM","0.003844214","0","-100.9766","90","0","0","28.87357","1.389858","0","0","28.87357","141.8182","141.8182","450.2163","0","0","0","0","141.8182","0","0","0","0","0","0","308.3982","292.9782","335.8757","268.4665","292.9782","0","292.9782","659.9911","69.47274","0.03805591","0","0","0","0","156","0","999999","268.4665"
"8/31/2007 6:00:00 AM","0.05165184","9.947444","-94.88767","82.93624","0.04957677","19.88548","30.07253","2.385967","0","0","28.87357","133.4392","133.4392","441.8374","0","0","0","0","133.4392","14.90228","0","0","19.88548","0","0","308.3982","292.9782","335.8757","479.4108","312.8637","0","312.8637","925.4647","97.41734","0.03811913","0","0","0","0","146.7832","15.90838","999999","499.2963"
"8/31/2007 7:00:00 AM","0.09601614","23.60834","-88.82773","68.11258","0.09268401","37.02147","31.11728","2.104153","0","0","28.87357","130.5649","130.5649","0","0","0","0","0","130.5649","28.35483","0","0","37.02147","137.4368","130.5649","0","0","28.91507","483.661","0","100.4153","-100.4153","807.1241","84.96044","0.03811913","0","0","0","0","143.6214","29.61718","999999","520.6825"
"8/31/2007 8:00:00 AM","0.1599967","37.2331","-81.98793","53.33119","0.1546343","61.39531","32.62238","2.965406","15.35195","0","28.87357","139.2583","139.2583","0","0","0","0","0","139.2583","55.11143","0","0","76.74726","130.4278","123.9064","0","0","168.3808","483.661","0","69.03246","-69.03246","725.7686","76.3967","0.03811913","0","0","0","0","160.8601","49.11625","1000014","545.0563"
"8/31/2007 9:00:00 AM","0.4929514","50.58192","-72.92217","38.65746","0.4876021","187.2423","40.78665","2.342903","0","0","28.87357","121.2647","121.2647","0","0","0","0","0","121.2647","154.408","0","0","187.2423","127.647","121.2647","0","0","264.2592","483.661","59.59531","0","59.59531","776.3369","81.71967","0.03811326","0","0","0","0","133.3911","149.7939","999999","670.9034"
"8/31/2007 10:00:00 AM","0.3799785","63.06131","-57.99572","24.30289","0.3694838","143.6005","37.8759","2.517526","0","0","28.87357","175.615","175.615","0","0","0","0","0","175.615","81.77004","0","0","143.6005","184.8579","175.615","0","0","204.6639","483.661","0","41.25743","-41.25743","727.7146","76.60153","0.03811326","0","0","0","0","193.1765","114.8804","999999","627.2615"
"8/31/2007 11:00:00 AM","0.07369332","72.52113","-26.75257","11.54717","0.07116419","28.48491","30.59547","3.750579","55.54498","0","28.87357","123.2526","123.2526","0","0","0","0","0","123.2526","68.17699","0","0.00000000000001421085","84.02989","71.27116","67.7076","0","0","261.9659","483.661","0","42.78624","-42.78624","677.2905","71.29374","0.03811326","0","0","0","0","163.3503","22.78793","1000055","512.1459"
"8/31/2007 12:00:00 PM","0.1780326","72.80288","24.58155","11.07765","0.1720966","68.21173","33.04741","2.571131","0","0","28.87357","170.2025","170.2025","0","0","0","0","0","170.2025","40.07682","0","0.00000000000002842171","68.21173","179.1605","170.2025","0","0","321.3912","483.661","0","110.9488","-110.9488","546.5361","57.53012","0.03811326","0","0","0","0","187.2227","54.56939","999999","551.8727"
"8/31/2007 1:00:00 PM","0.2674904","63.60986","57.00665","23.63823","0.2588155","101.7095","35.16326","2.818879","9.592856","0","28.87357","137.4609","137.4609","0","0","0","0","0","137.4609","80.97022","0","0","111.3024","134.5979","127.868","0","0","335.8757","383.1411","0","32.88839","-32.88839","507.7768","53.45019","0.03811326","0","0","0","0","156.0034","81.3676","1000009","484.8506"
"8/31/2007 2:00:00 PM","0.2845057","51.20274","72.39046","37.96455","0.2756185","108.132","35.57423","4.387907","100.5389","0","28.87357","107.6676","107.6676","0","0","0","0","0","107.6676","193.8103","0","0","208.6708","7.503881","7.128687","0","0","335.8757","350.2527","100.6281","0","100.6281","593.1625","62.43816","0.03810335","0","0","0","0","168.7037","86.50556","1000100","458.3847"
"8/31/2007 3:00:00 PM","0.2674555","37.87684","81.62345","52.63006","0.2593978","101.9324","35.1775","4.471008","107.8878","0","28.87357","87.31044","87.31044","0","0.000000000000007105427","0","0","0","228.3399","91.88943","0","0","209.8203","0","0","20.5774","19.54853","335.8757","422.7049","0","19.54853","-19.54853","570.1244","60.01309","0.03810335","141.0295","3.039086","3.039086","0","149.9854","81.54594","1000107","524.6373"
"8/31/2007 4:00:00 PM","0.2060655","24.25855","88.52785","67.40828","0.1986229","78.52079","33.69372","5.267341","186.959","0","28.87357","66.36182","66.36182","0","161.5309","45.35949","0","3.039086","377.8928","70.25269","0","0","265.4798","43.08814","40.93373","0","0","335.8757","403.1564","0","69.20786","-69.20786","488.5621","51.42759","0.03810335","150","3.232394","3.232394","0","166.4775","62.81663","1000186","527.0367"
"8/31/2007 5:00:00 PM","0.06142196","10.5956","94.60422","82.23076","0.05889542","23.60203","30.2982","5.544339","220.9812","0","28.87357","157.3042","157.3042","0","0","48.24469","0","3.232394","157.3042","155.4842","0","0","244.5832","0","0","63.67698","60.49313","335.8757","333.9485","132.3398","0","132.3398","600.8562","63.24802","0.03809033","0","0","0","0","283.5252","18.88162","1000220","405.7953"
"8/31/2007 6:00:00 PM","0.006799737","0","100.6764","90","0","0","28.87357","5.326582","194.2353","0","28.87357","328.4991","328.4991","442.662","0","0","0","0","328.4991","59.12811","0","0","194.2353","0","0","308.3982","292.9782","335.8757","429.2332","292.9782","0","292.9782","849.4565","89.41647","0.03814996","0","0","0","0","458.4667","0","1000193","429.2332"
"8/31/2007 7:00:00 PM","0","0","107.4337","90","0","0","28.87357","4.989046","156.7221","0","28.87357","306.3393","306.3393","0","0","0","0","0","306.3393","51.15964","0","0","156.7221","157.4918","149.6172","0","0","118.4916","483.661","0","157.4918","-157.4918","663.8506","69.87901","0.03814996","0","0","0","0","415.3343","0","1000156","483.661"
"8/31/2007 8:00:00 PM","0","0","115.7281","90","0","0","28.87357","3.805829","59.0737","0","28.87357","161.2382","161.2382","0","0","0","0","0","161.2382","36.63754","0","0","59.0737","107.5415","102.1645","0","0","335.8757","482.6858","0","107.5415","-107.5415","537.1118","56.53808","0.03814996","0","0","0","0","206.8988","0","1000058","482.6858"
"8/31/2007 9:00:00 PM","0","0","126.8807","90","0","0","28.87357","3.185083","23.98608","0","28.87357","99.10596","99.10596","0","0","0","0","0","99.10596","24.20246","0","0.00000000000001421085","23.98608","79.07355","75.11988","0","0","335.8757","375.1443","0","79.07355","-79.07355","443.9226","46.7287","0.03814996","0","0","0","0","121.0096","0","1000023","375.1443"
"8/31/2007 10:00:00 PM","0","0","142.9577","90","0","0","28.87357","2.255027","0","0","28.87357","59.1261","59.1261","0","0","0","0","0","59.1261","0","0","0.000000000000007105427","0","62.238","59.1261","0","0","335.8757","296.0707","0","62.238","-62.238","370.5745","39.00784","0.03814996","0","0","0","0","65.0387","0","999999","296.0707"
"8/31/2007 11:00:00 PM","0","0","165.8719","90","0","0","28.87357","2.043395","0","0","28.87357","58.09494","58.09494","0","0","0","0","0","58.09494","0","0","0.000000000000007105427","0","61.15257","58.09494","0","0","335.8757","233.8327","0","61.15257","-61.15257","298.5055","31.42163","0.03814996","0","0","0","0","63.90444","0","999999","233.8327"
"9/1/2007 12:00:00 AM","0","0","-166.8348","90","0","0","28.09401","1.521052","0","0","28.09401","21.25145","21.25145","0","0","0","0","0","21.25145","0","0","0","0","22.36994","21.25145","0","0","335.8757","172.6801","0","22.36994","-22.36994","272.1422","28.64655","0.03814996","0","0","0","0","23.37659","0","999999","172.6801"
"9/1/2007 1:00:00 AM","0","0","-143.4542","90","0","0","28.09401","1.206829","0","0","28.09401","11.88581","11.88581","0","0","0","0","0","11.88581","0","0","0.000000000000001776357","0","12.51138","11.88581","0","0","335.8757","150.3102","0","12.51138","-12.51138","257.3974","27.09447","0.03814996","0","0","0","0","13.07439","0","999999","150.3102"
"9/1/2007 2:00:00 AM","0","0","-127.0748","90","0","0","28.09401","2.195271","0","0","28.09401","30.69819","30.69819","0","0","0","0","0","30.69819","0","0","0","0","32.31388","30.69819","0","0","335.8757","137.7988","0","32.31388","-32.31388","219.3152","23.08581","0.03814996","0","0","0","0","33.76801","0","999999","137.7988"
"9/1/2007 3:00:00 AM","0","0","-115.7699","90","0","0","28.09401","3.936121","67.39527","0","28.09401","15.28337","15.28337","0","0","0","0","0","114.296","58.96556","0","0","67.39527","0","0","52.11191","49.50631","335.8757","105.4849","0","49.50631","-49.50631","160.9714","16.94436","0.03814996","99.01263","2.133652","2.133652","0","50.50934","0","1000066","105.4849"
"9/1/2007 4:00:00 AM","0","0","-107.3992","90","0","0","28.09401","3.281116","27.84087","0","28.09401","70.818","70.818","0","0","0","0","0","70.818","39.31327","0","0.00000000000001421085","27.84087","45.23908","42.97713","0","0","335.8757","55.9786","0","45.23908","-45.23908","107.6566","11.33228","0.03814996","0","0","2.133652","0","91.82023","0","1000027","55.9786"
"9/1/2007 5:00:00 AM","0.00564422","0","-100.6005","90","0","0","28.09401","3.902955","65.27702","0","28.09401","109.7133","109.7133","3.980429","0","31.84556","0","2.133652","109.7133","59.49783","0","0.00000000000001421085","65.27702","42.58507","40.45582","0","0","335.8757","10.73951","0","10.73951","-10.73951","95","10","0.03814996","0","0","0","0","153.3231","0","1000064","42.58507"
"9/1/2007 6:00:00 AM","0.1233522","9.870473","-94.50394","82.85027","0.1037482","41.52586","30.60434","4.193586","83.83926","0","28.09401","78.10266","78.10266","0","-0.0000000000000008881784","0","0","0","78.10266","160.5132","0","0","125.3651","0","0","5.736589","5.449759","335.8757","0","46.97562","0","46.97562","134.8601","14.1958","0.03814534","0","0","0","0","127.8326","33.22068","1000083","41.52586"
"9/1/2007 7:00:00 AM","0.1130882","23.53409","-88.41471","68.01142","0.1091806","43.67723","30.73612","6.029155","260.3172","0","28.09401","140.3682","140.3682","0","0","0","0","0","140.3682","216.5693","0","0","303.9944","0","0","119.949","113.9515","335.8757","33.82244","157.6288","0","157.6288","268.6125","28.27501","0.03812983","0","0","0","0","284.5636","34.94179","1000259","77.49968"
"9/1/2007 8:00:00 AM","0.2564627","37.15011","-81.51501","53.21146","0.2486975","98.14264","34.13188","8.237135","264.5","0","28.09401","116.5954","116.5954","0","0","0","0","0","116.5954","311.0266","0","0","362.6426","0","0","147.9046","140.5094","335.8757","147.3151","238.652","0","238.652","471.1155","49.59111","0.03810637","0","0","0","0","260.5049","78.51411","1000264","245.4578"
"9/1/2007 9:00:00 AM","0.345406","50.47161","-72.34069","38.51065","0.336089","131.4827","36.2702","8.328989","264.5","0","28.09401","118.1329","118.1329","0","0","0","0","0","118.1329","335.2011","0","0","395.9827","0","0","146.3671","139.0488","335.8757","319.1446","270.5315","0","270.5315","700.6691","73.75465","0.03807981","0","0","0","0","262.1962","105.1862","1000264","450.6273"
"9/1/2007 10:00:00 AM","0.4551122","62.88562","-57.23991","24.10554","0.4459088","172.5248","38.96969","8.632551","264.5","0","28.09401","102.9572","102.9572","0","0","0","0","0","135.1084","323.4623","0","0","437.0248","0","0","161.5428","153.4657","293.8393","483.661","293.8393","0","293.8393","950","100","0.03805101","32.1512","0.6928358","0.6928358","0","245.5029","138.0198","1000264","656.1859"
"9/1/2007 11:00:00 AM","0.5609626","72.209","-26.00426","11.21908","0.5553387","212.4677","41.67342","9.333436","264.5","0","28.09401","94.98211","94.98211","0","228.8622","0","0","0","473.8443","100.6592","0","0","476.9677","62.46769","59.34431","0","0","0","483.661","0","0","0","950","100","0.03805101","150","3.232394","3.92523","0","236.7303","169.9742","1000264","696.1287"
"9/1/2007 12:00:00 PM","0.1787518","72.42369","24.34411","10.84525","0.1728009","68.70203","32.28187","9.993741","264.5","0","28.09401","151.5112","151.5112","0","112.9888","58.58553","0","3.92523","414.5","80.3865","0","0","333.202","0","0","0","0","0","483.661","0","22.71245","-22.71245","923.2331","97.18243","0.03805101","150","3.232394","3.232394","0","298.9123","54.96162","1000264","610.9486"
"9/1/2007 1:00:00 PM","0.2612147","63.30818","56.46854","23.58676","0.2527376","99.69717","34.23055","13.11092","264.5","0","28.09401","98.96928","98.96928","0","195.4985","48.24469","0","3.232394","444.4678","81.94006","0","0","364.1972","31.54507","29.96782","0","0","31.54507","483.661","0","33.60321","-33.60321","883.6313","93.01382","0.03805101","150","3.232394","3.232394","0","241.1162","79.75774","1000264","631.6029"
"9/1/2007 2:00:00 PM","0.2280317","50.95195","71.9239","37.97163","0.2205755","87.28652","33.44564","9.77271","264.5","0","28.09401","85.54621","85.54621","0","253.2592","48.24469","0","3.232394","488.8054","71.96863","0","0","351.7865","78.21619","74.30538","0","0","78.21619","483.661","0","92.68497","-92.68497","774.4011","81.5159","0.03805101","150","3.232394","3.232394","0","226.3508","69.82922","1000264","619.1923"
"9/1/2007 3:00:00 PM","0.1799947","37.64907","81.22961","52.66658","0.1740144","69.17628","32.3114","8.987918","264.5","0","28.09401","74.90335","74.90335","0","283.9251","48.24469","0","3.232394","508.8284","65.57736","0","0","333.6763","99.2931","94.32845","0","0","206.9453","483.661","0","131.8721","-131.8721","618.9883","65.15666","0.03805101","150","3.232394","3.232394","0","214.6437","55.34103","1000264","601.082"
"9/1/2007 4:00:00 PM","0.1391867","24.03855","88.18058","67.46429","0.1343964","53.63345","31.34823","8.065561","264.5","0","28.09401","80.90929","80.90929","0","0","48.24469","0","3.232394","80.90929","393.1977","0","0","318.1335","0","0","183.5907","174.4112","335.8757","444.6188","276.2893","0","276.2893","853.4276","89.83448","0.03802396","0","0","0","0","221.2502","42.90676","1000264","546.4969"
"9/1/2007 5:00:00 PM","0.150056","10.37367","94.28332","82.3023","0.1210075","48.35312","31.02312","8.480683","264.5","0","28.09401","193.0081","193.0081","0","35.987","0","0","0","378.9951","82.54806","0","0","312.8531","0","0","35.50486","33.72962","113.8117","483.661","0","67.91727","-67.91727","773.3863","81.40908","0.03802396","150","3.232394","3.232394","0","344.559","38.68249","1000264","532.0142"
"9/1/2007 6:00:00 PM","0.007885283","0","100.3675","90","0","0","28.09401","8.861041","264.5","0","28.09401","262.6867","262.6867","0","0","48.24469","0","3.232394","262.6867","100.6903","0","0","264.5","0","0","1.813334","1.722667","208.1413","483.661","49.96736","0","49.96736","815.785","85.8721","0.03801908","0","0","0","0","421.2053","0","1000264","531.9057"
"9/1/2007 7:00:00 PM","0","0","107.1268","90","0","0","28.09401","6.966341","264.5","0","28.09401","258.5087","258.5087","0","0","0","0","0","269.8922","98.0021","0","0","264.5","0","0","5.991319","5.691753","158.1739","483.661","0","5.691753","-5.691753","809.0772","85.16602","0.03801908","11.38351","0.2453066","0.2453066","0","416.6096","0","1000264","483.661"
"9/1/2007 8:00:00 PM","0","0","115.4194","90","0","0","28.09401","6.712908","264.5","0","28.09401","138.8705","138.8705","0","93.36427","0","0","0","382.2348","69.19831","0","0","264.5","0","0","32.26524","30.65198","166.0791","483.661","0","119.348","-119.348","668.4242","70.36044","0.03801908","150","3.232394","3.477701","0","285.0075","0","1000264","483.661"
"9/1/2007 9:00:00 PM","0","0","126.5829","90","0","0","28.09401","7.138268","264.5","0","28.09401","99.72587","99.72587","0","170.9828","51.90598","0","3.477701","420.7086","62.87011","0","0","264.5","6.535427","6.208656","0","0","331.8403","483.661","0","104.6294","-104.6294","545.1172","57.38076","0.03801908","150","3.232394","3.232394","0","241.9485","0","1000264","535.567"
"9/1/2007 10:00:00 PM","0","0","142.7304","90","0","0","28.09401","6.752327","264.5","0","28.09401","75.7145","75.7145","0","0","48.24469","0","3.232394","75.7145","349.3386","0","0","264.5","0","0","188.7855","179.3462","335.8757","381.9371","227.5909","0","227.5909","738.2345","77.70889","0.03799683","0","0","0","0","215.5359","0","1000264","430.1818"
"9/1/2007 11:00:00 PM","0","0","165.8576","90","0","0","28.09401","5.424955","206.3179","0","28.09401","32.46717","32.46717","0","0","0","0","0","32.46717","635.4662","0","0","206.3179","0","0","173.8507","165.1582","249.568","483.661","165.1582","0","165.1582","878.3759","92.46062","0.03798071","0","0","0","0","138.8728","0","1000205","483.661"
"9/2/2007 12:00:00 AM","0","0","-166.5418","90","0","0","28.09401","4.708467","129.1525","0","28.09401","16.51247","16.51247","0","364.776","0","0","0","531.2885","24.30931","0","0","129.1525","265.4062","252.1359","0","0","84.40984","483.661","0","415.4062","-415.4062","388.815","40.92789","0.03798071","150","3.232394","3.232394","0","82.73998","0","1000128","483.661"
"9/2/2007 1:00:00 AM","0","0","-143.0129","90","0","0","28.09401","4.17923","82.92236","0","28.09401","9.608232","9.608232","0","213.4913","48.24469","0","3.232394","373.0995","22.22526","0","0","82.92236","147.5549","140.1772","0","0","335.8757","249.3103","0","249.3103","-249.3103","95","10","0.03798071","150","3.232394","3.232394","0","52.03023","0","1000082","297.555"
"9/2/2007 2:00:00 AM","0","0","-126.6286","90","0","0","28.09401","3.894643","64.74616","0","28.09401","18.62034","18.62034","0","0","48.24469","0","3.232394","18.62034","347.7175","0","0","64.74616","0","0","46.12583","43.81953","335.8757","0","92.06422","0","92.06422","173.1191","18.22306","0.03797172","0","0","0","0","52.85545","0","1000064","48.24469"
"9/2/2007 3:00:00 AM","0","0","-115.3548","90","0","0","28.09401","4.852231","143.2786","0","28.09401","12.77257","12.77257","0","0","0","0","0","12.77257","1121.768","0","0","143.2786","0","0","130.506","123.9808","335.8757","66.28624","123.9808","0","123.9808","278.3203","29.29687","0.03795964","0","0","0","0","85.68913","0","1000142","66.28624"
"9/2/2007 4:00:00 AM","0","0","-107.0097","90","0","0","28.09401","6.56692","264.5","0","28.09401","76.15743","76.15743","0","-0.00000000000002842171","0","0","0","76.15743","347.3069","0","0","264.5","0","0","188.3426","178.9254","335.8757","155.5524","178.9254","0","178.9254","430.1435","45.27826","0.0379422","0","0","0","0","216.0232","0","1000264","155.5524"
"9/2/2007 5:00:00 AM","0.003382589","0","-100.2214","90","0","0","28.09401","4.825495","140.6516","0","28.09401","89.75234","89.75234","0","0","0","0","0","89.75234","156.7107","0","0","140.6516","0","0","50.89922","48.35425","335.8757","284.3787","48.35425","0","48.35425","471.1735","49.59721","0.03793749","0","0","0","0","169.0534","0","1000140","284.3787"
"9/2/2007 6:00:00 AM","0.02552189","9.793676","-94.11747","82.76287","0.02458101","9.913889","28.68769","4.351286","97.30043","0","28.09401","81.47151","81.47151","0","0","0","0","0","81.47151","131.5973","0","0","107.2143","0","0","15.82891","15.03747","335.8757","319.1938","24.95136","0","24.95136","492.3454","51.82583","0.03793506","0","0","0","0","138.2689","7.931111","1000096","329.1076"
"9/2/2007 7:00:00 AM","0.01968681","23.45938","-87.99904","67.90942","0.01900016","7.667135","28.55284","4.372456","99.17245","0","28.09401","132.4683","132.4683","341.694","0","0","0","0","132.4683","80.65295","0","0","106.8396","0","0","308.3982","292.9782","335.8757","337.1588","300.6454","0","300.6454","747.4515","78.6791","0.03799576","0","0","0","0","195.3014","6.133708","1000098","344.8259"
"9/2/2007 8:00:00 AM","0.04031331","37.06578","-81.03954","53.09156","0.03891987","15.67543","29.03432","2.673928","4.160919","0","28.09401","109.9993","109.9993","340.6071","0","0","0","0","109.9993","18.03317","0","0","19.83635","0","0","234.7688","223.0303","238.7057","483.661","238.7057","0","238.7057","950","100","0.03804361","0","0","0","0","123.0796","12.54035","1000003","499.3365"
"9/2/2007 9:00:00 AM","0.05201631","50.35873","-71.75739","38.36457","0.05022402","20.2064","29.30774","4.09199","77.35048","0","28.09401","94.75996","94.75996","0","0","0","0","0","96.64059","100.9481","0","0","97.55687","18.32578","17.40949","0","0","0","483.661","0","0","0","950","100","0.03804361","1.880617","0.04052597","0.04052597","0","142.9112","16.16512","1000076","503.8674"
"9/2/2007 10:00:00 AM","0.0981077","62.7057","-56.48684","23.91017","0.09477182","37.96592","30.38667","3.845252","61.59163","0","28.09401","63.11836","63.11836","0","0","0","0","0","99.4772","100.0808","0","0","99.55755","1.607093","1.526738","0","0","0","483.661","0","0","0","950","100","0.03804361","36.35883","0.7835072","0.8240332","0","100.226","30.37274","1000061","521.627"
"9/2/2007 11:00:00 AM","0.1417067","71.89259","-25.273","10.89183","0.1369447","54.63686","31.41013","5.261257","186.2118","0","28.09401","98.69256","98.69256","0","74.6562","0","0","0","323.3488","74.48572","0","0","240.8486","0","0","12.86303","12.21988","0","483.661","0","83.14326","-83.14326","852.0147","89.68576","0.03804361","150","3.232394","4.056427","0","201.6677","43.70948","1000185","538.2979"
"9/2/2007 12:00:00 PM","0.1347621","72.04138","24.11858","10.62111","0.1302242","51.98951","31.2469","3.049927","18.67395","0","28.09401","116.7144","116.7144","0","0","60.54369","0","4.056427","116.7144","60.54393","0","0","70.66346","103.2004","98.04041","0","0","115.4768","483.661","9.332772","0","9.332772","859.9338","90.51935","0.03804271","0","0","0","0","137.7228","41.59161","1000018","596.1942"
"9/2/2007 1:00:00 PM","0.05890968","63.00168","55.94004","23.542","0.05688203","22.87046","29.46885","2.626214","2.379368","0","28.09401","136.3682","136.3682","0","0","0","0","0","136.3682","18.51592","0","0","25.24983","141.0409","133.9888","0","0","106.144","483.661","0","118.1704","-118.1704","720.6686","75.85986","0.03804271","0","0","0","0","151.1947","18.29637","1000001","506.5315"
"9/2/2007 2:00:00 PM","0.02661858","50.69666","71.4604","37.9833","0.02569284","10.3612","28.71456","1.752752","0","0","28.09401","81.32071","81.32071","0","0","0","0","0","81.32071","12.74116","0","0","10.3612","85.60075","81.32071","0","0","270.2696","483.661","0","75.23954","-75.23954","631.998","66.52611","0.03804271","0","0","0","0","89.45278","8.288961","999999","494.0222"
"9/2/2007 3:00:00 PM","0.08874003","37.41747","80.83635","52.70651","0.08572078","34.37006","30.16727","3.218979","25.31834","0","28.09401","87.1815","87.1815","0","0","0","0","0","87.1815","68.46452","0","0","59.6884","65.11913","61.86317","0","0","335.8757","455.6579","0","30.74906","-30.74906","595.7599","62.71157","0.03804271","0","0","0","0","108.5588","27.49605","1000024","490.028"
"9/2/2007 4:00:00 PM","0.05741981","23.81527","87.83282","67.52292","0.0554343","22.29147","29.43382","3.319984","30.13235","0","28.09401","77.77494","77.77494","0","0","0","0","0","77.77494","67.40452","0","0","52.42382","50.15009","47.64259","0","0","335.8757","424.9088","0","27.85862","-27.85862","562.9282","59.2556","0.03804271","0","0","0","0","100.6186","17.83318","1000029","447.2003"
"9/2/2007 5:00:00 PM","0.0150587","10.14892","93.96133","82.37583","0.01451787","5.860908","28.44456","3.217413","25.2568","0","28.09401","179.8292","179.8292","0","0","0","0","0","179.8292","17.30404","0","0.00000000000002842171","31.11771","162.7078","154.5724","0","0","335.8757","397.0502","0","156.8469","-156.8469","378.0824","39.79815","0.03804271","0","0","0","0","210.4405","4.688726","1000024","402.9111"
"9/2/2007 6:00:00 PM","0.004294831","0","100.057","90","0","0","28.09401","4.732623","131.526","0","28.09401","221.4178","221.4178","0","0","0","0","0","221.4178","59.40171","0","0","131.526","94.623","89.89185","0","0","335.8757","240.2034","0","94.623","-94.623","266.5681","28.0598","0.03804271","0","0","0","0","309.3226","0","1000130","240.2034"
"9/2/2007 7:00:00 PM","0","0","106.8177","90","0","0","28.09401","3.126653","21.68957","0","28.09401","230.8192","230.8192","70.82832","0","0","0","0","230.8192","9.396776","0","0.00000000000002842171","21.68957","145.5804","138.3013","0","0","335.8757","145.5804","0","145.5804","-145.5804","95","10","0.03804271","0","0","0","0","264.7459","0","1000021","145.5804"
"9/2/2007 8:00:00 PM","0","0","115.1078","90","0","0","28.09401","3.208824","24.91922","0","28.09401","150.842","150.842","434.321","0","0","0","0","150.842","16.52008","0","0","24.91922","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03810192","0","0","0","0","178.3858","0","1000024","0"
"9/2/2007 9:00:00 PM","0","0","126.2814","90","0","0","28.09401","3.081734","19.9241","0","28.09401","119.592","119.592","0","0","0","0","0","119.592","16.66006","0","0","19.9241","104.9136","99.66787","0","0","335.8757","210.9443","0","104.9136","-104.9136","219.9585","23.15352","0.03810192","0","0","0","0","141.5132","0","1000019","210.9443"
"9/2/2007 10:00:00 PM","0","0","142.4997","90","0","0","28.09401","3.041048","18.32498","0","28.09401","15.60876","15.60876","0","0","0","0","0","20.76957","88.22994","0","0","18.32498","0","0","2.716212","2.580401","335.8757","106.0308","0","2.580401","-2.580401","216.9174","22.83342","0.03810192","5.160802","0.1112117","0.1112117","0","26.33213","0","1000017","106.0308"
"9/2/2007 11:00:00 PM","0","0","165.845","90","0","0","28.09401","3.304903","29.24323","0","28.09401","45.47486","45.47486","0","0","0","0","0","45.47486","64.30636","0","0","29.24323","17.08593","16.23164","0","0","335.8757","103.4504","0","17.08593","-17.08593","196.7815","20.71384","0.03810192","0","0","0.1112117","0","64.64396","0","1000028","103.4504"
"9/3/2007 12:00:00 AM","0","0","-166.2392","90","0","0","28.09401","4.372669","99.19138","0","28.09401","17.99167","17.99167","0","4.504689","0","0","0","172.4964","57.50346","0","0","99.19138","0","0","76.69502","72.86028","335.8757","86.36446","0","77.13972","-77.13972","105.8715","11.14436","0.03810192","150","3.232394","3.343606","0","69.38652","0","1000098","86.36446"
"9/3/2007 1:00:00 AM","0","0","-142.5621","90","0","0","28.09401","3.521895","42.03614","0","28.09401","20.81657","20.81657","0","0","49.90457","0","3.343606","20.81657","201.936","0","0","42.03614","0","0","21.21958","20.1586","335.8757","9.224732","70.06316","0","70.06316","165.322","17.40232","0.03809508","0","0","0","0","43.91629","0","1000041","59.1293"
"9/3/2007 2:00:00 AM","0","0","-126.1759","90","0","0","28.09401","2.830611","10.05395","0","28.09401","17.11588","17.11588","315.4601","0","0","0","0","17.11588","58.74049","0","0","10.05395","0","0","308.3982","292.9782","335.8757","59.67021","292.9782","0","292.9782","413.9223","43.57077","0.0381542","0","0","0","0","23.85444","0","1000009","59.67021"
"9/3/2007 3:00:00 AM","0","0","-114.9352","90","0","0","28.09401","4.725725","130.8482","0","28.09401","18.08062","18.08062","0","0","0","0","0","18.08062","723.6932","0","0","130.8482","0","0","112.7676","107.1292","335.8757","270.6146","107.1292","0","107.1292","504.8245","53.13942","0.03814374","0","0","0","0","85.31279","0","1000130","270.6146"
"9/3/2007 4:00:00 AM","0","0","-106.6168","90","0","0","28.09401","4.242827","87.70896","0","28.09401","69.98808","69.98808","0","0","0","0","0","69.98808","125.3199","0","0","87.70896","0","0","17.72088","16.83484","335.8757","347.7476","16.83484","0","16.83484","519.1093","54.64309","0.0381421","0","0","0","0","120.8414","0","1000087","347.7476"
"9/3/2007 5:00:00 AM","0.003395031","0","-99.83955","90","0","0","28.09401","2.858654","11.15615","0","28.09401","87.33672","87.33672","384.5787","0","0","0","0","87.33672","12.77372","0","0","11.15615","0","0","308.3982","292.9782","335.8757","359.8687","292.9782","0","292.9782","767.7096","80.81154","0.03820112","0","0","0","0","101.6485","0","1000010","359.8687"
"9/3/2007 6:00:00 AM","0.0164617","9.717016","-93.72842","82.67414","0.01586848","6.405324","28.47719","2.902531","12.88071","0","28.09401","125.3605","125.3605","0","0","0","0","0","125.3605","15.38446","0","0.00000000000001421085","19.28603","118.3998","112.4798","0","0","214.8313","483.661","0","111.9945","-111.9945","635.7228","66.9182","0.03820112","0","0","0","0","144.3369","5.124259","1000012","490.0664"
"9/3/2007 7:00:00 AM","0.02536161","23.38414","-87.58088","67.80668","0.02447932","9.872969","28.68523","3.545557","43.43118","0","28.09401","89.71481","89.71481","0","0","0","0","0","89.71481","59.4151","0","0","53.30415","48.71961","46.28363","0","0","335.8757","458.8186","0","38.84665","-38.84665","589.9417","62.09912","0.03820112","0","0","0","0","120.4019","7.898375","1000042","468.6915"
"9/3/2007 8:00:00 AM","0.06059888","36.98007","-80.56169","52.97162","0.05852083","23.52566","29.50852","4.366116","98.61179","0","28.09401","105.8111","105.8111","0","0","0","0","0","105.8111","115.4297","0","0","122.1375","7.578215","7.199305","0","0","335.8757","419.9719","15.94745","0","15.94745","603.4735","63.52353","0.03819956","0","0","0","0","165.6981","18.82053","1000098","443.4976"
"9/3/2007 9:00:00 AM","0.09412114","50.24323","-71.17255","38.2194","0.09092535","36.43855","30.29342","5.187647","177.1706","0","28.09401","106.1449","106.1449","0","22.51318","0","0","0","278.6581","76.65639","0","0","213.6092","0","0","48.5126","46.08696","335.8757","431.4541","0","67.47449","-67.47449","523.954","55.15306","0.03819956","150","3.232394","3.232394","0","205.3447","29.15084","1000176","467.8926"
"9/3/2007 10:00:00 AM","0.01432673","62.52154","-55.73695","23.71706","0.01382558","5.581795","28.42784","6.736309","264.5","0","28.09401","90.40623","90.40623","0","194.0161","48.24469","0","3.232394","434.4223","62.17033","0","0","270.0818","20.97088","19.92233","0","0","335.8757","363.9796","0","117.1444","-117.1444","385.8981","40.62085","0.03819956","150","3.232394","3.232394","0","231.6969","4.465436","1000264","417.8061"
"9/3/2007 11:00:00 AM","0.03586614","71.57202","-24.55866","10.56594","0.03462171","13.95004","28.93039","7.526565","264.5","0","28.09401","97.32935","97.32935","0","0","48.24469","0","3.232394","97.32935","286.0905","0","0","278.45","0","0","167.1706","158.8121","335.8757","246.8352","221.0069","0","221.0069","573.4286","60.3609","0.038178","0","0","0","0","239.3123","11.16003","1000264","309.0299"
"9/3/2007 12:00:00 PM","0.1209041","71.65611","23.90422","10.40608","0.1168201","46.69884","30.92149","6.863926","264.5","0","28.09401","156.716","156.716","0","0","0","0","0","156.716","198.5751","0","0","311.1989","0","0","107.784","102.3948","335.8757","405.9601","149.0937","0","149.0937","699.9388","73.67776","0.03816346","0","0","0","0","304.6375","37.35907","1000264","452.659"
"9/3/2007 1:00:00 PM","0.1399246","62.69055","55.42111","23.50409","0.1352315","53.9623","31.36851","6.88435","264.5","0","28.09401","110.2691","110.2691","0","0","0","0","0","110.2691","288.8048","0","0","318.4623","0","0","154.2309","146.5194","294.7","483.661","200.4817","0","200.4817","870.0532","91.58454","0.03814394","0","0","0","0","253.546","43.16984","1000264","537.6234"
"9/3/2007 2:00:00 PM","0.1510889","50.43704","71.00008","37.99954","0.1460518","58.21875","31.6314","6.815299","264.5","0","28.09401","113.7016","113.7016","0","199.7017","0","0","0","463.4034","69.64101","0","0","322.7188","51.47721","48.90335","0","0","94.21828","483.661","0","143.2585","-143.2585","701.2214","73.81278","0.03814394","150","3.232394","3.232394","0","257.3218","46.575","1000264","541.8798"
"9/3/2007 3:00:00 PM","0.1300555","37.18214","80.44379","52.7498","0.1256955","50.20357","31.13693","7.440574","264.5","0","28.09401","91.55904","91.55904","0","234.2136","48.24469","0","3.232394","475.7726","66.14579","0","0","314.7036","64.49749","61.27261","0","0","293.1884","483.661","0","116.0492","-116.0492","564.4561","59.41643","0.03814394","150","3.232394","3.232394","0","232.9649","40.16286","1000264","582.1093"
"9/3/2007 4:00:00 PM","0.04794763","23.58883","87.48468","67.58411","0.04628959","18.6305","29.21256","7.646334","264.5","0","28.09401","94.87502","94.87502","0","0","48.24469","0","3.232394","94.87502","298.4247","0","0","283.1305","0","0","169.625","161.1437","335.8757","398.3467","228.0189","0","228.0189","757.9366","79.7828","0.03812175","0","0","0","0","236.6125","14.9044","1000264","465.2219"
"9/3/2007 5:00:00 PM","0.04987752","9.921471","93.63834","82.45128","0.04794873","19.2952","29.2527","7.185771","264.5","0","28.09401","150.6866","150.6866","0","0","0","0","0","150.6866","188.3347","0","0","283.7952","0","0","113.8134","108.1227","226.3489","483.661","127.4179","0","127.4179","866.0543","91.1636","0.03810937","0","0","0","0","298.0053","15.43616","1000264","502.9562"
"9/3/2007 6:00:00 PM","0.002967494","0","99.7449","90","0","0","28.09401","7.361187","264.5","0","28.09401","224.1963","224.1963","0","0","0","0","0","300.7733","87.93998","0","0","264.5","0","0","40.30369","38.28851","98.93099","483.661","0","38.28851","-38.28851","820.9308","86.41377","0.03810937","76.57702","1.650181","1.650181","0","378.8659","0","1000264","483.661"
"9/3/2007 7:00:00 PM","0","0","106.5065","90","0","0","28.09401","8.739348","264.5","0","28.09401","158.4286","158.4286","0","54.24815","0","0","0","362.6767","72.92996","0","0","264.5","0","0","51.82329","49.23213","152.1095","483.661","0","100.7679","-100.7679","702.1747","73.91313","0.03810937","150","3.232394","4.882575","0","306.5214","0","1000264","483.661"
"9/3/2007 8:00:00 PM","0","0","114.7934","90","0","0","28.09401","8.465527","264.5","0","28.09401","176.5628","176.5628","0","17.97968","72.87425","0","4.882575","344.5425","76.76848","0","0","264.5","0","0","69.95753","66.45966","292.0648","483.661","0","10.66609","-10.66609","689.6047","72.58997","0.03810937","150","3.232394","3.232394","0","326.4691","0","1000264","556.5353"
"9/3/2007 9:00:00 PM","0","0","125.9762","90","0","0","28.09401","7.833461","264.5","0","28.09401","108.1989","108.1989","0","0","48.24469","0","3.232394","108.1989","244.4573","0","0","264.5","0","0","156.3011","148.4861","306.8789","483.661","196.7308","0","196.7308","856.5363","90.16171","0.03809026","0","0","0","0","251.2687","0","1000264","531.9057"
"9/3/2007 10:00:00 PM","0","0","142.2655","90","0","0","28.09401","7.818355","264.5","0","28.09401","39.93389","39.93389","0","284.737","0","0","0","474.6709","55.72282","0","0","264.5","63.3378","60.17091","0","0","110.1481","483.661","0","213.3378","-213.3378","605.1152","63.69634","0.03809026","150","3.232394","3.232394","0","176.1773","0","1000264","483.661"
"9/3/2007 11:00:00 PM","0","0","165.8341","90","0","0","28.09401","3.856502","62.31013","0","28.09401","37.11705","37.11705","0","0","48.24469","0","3.232394","37.11705","167.8747","0","0","62.31013","0","0","25.19309","23.93344","335.8757","432.8471","72.17812","0","72.17812","666.3604","70.1432","0.03808326","0","0","0","0","71.98382","0","1000061","481.0918"
"9/4/2007 12:00:00 AM","0","0","-165.927","90","0","0","28.09401","3.550283","43.7098","0","28.09401","31.24972","31.24972","0","0","0","0","0","31.24972","139.8726","0","0","43.7098","0","0","12.46008","11.83708","334.2725","483.661","11.83708","0","11.83708","676.4045","71.20047","0.03808211","0","0","0","0","56.22959","0","1000043","483.661"
"9/4/2007 1:00:00 AM","0","0","-142.1019","90","0","0","28.09401","3.970699","69.60377","0","28.09401","25.34082","25.34082","0","-0.000000000000007105427","0","0","0","25.34082","274.6705","0","0","69.60377","0","0","44.26295","42.0498","322.4354","483.661","42.0498","0","42.0498","712.085","74.95631","0.03807803","0","0","0","0","62.67678","0","1000069","483.661"
"9/4/2007 2:00:00 AM","0","0","-125.717","90","0","0","28.09401","4.596928","119.0234","0","28.09401","19.6541","19.6541","0","0","0","0","0","19.6541","605.5906","0","0","119.0234","0","0","99.3693","94.40083","280.3856","483.661","94.40083","0","94.40083","792.1867","83.38808","0.03806888","0","0","0","0","81.13121","0","1000118","483.661"
"9/4/2007 3:00:00 AM","0","0","-114.5114","90","0","0","28.09401","7.500422","264.5","0","28.09401","18.50162","18.50162","0","325.5119","0","0","0","494.0135","53.54104","0","0","264.5","83.69846","79.51354","0","0","185.9848","483.661","0","233.6985","-233.6985","516.7704","54.39688","0.03806888","150","3.232394","3.232394","0","152.6018","0","1000264","483.661"
"9/4/2007 4:00:00 AM","0","0","-106.2206","90","0","0","28.09401","6.266689","264.5","0","28.09401","76.25074","76.25074","0","215.6442","48.24469","0","3.232394","441.895","59.85585","0","0","264.5","28.8368","27.39496","0","0","335.8757","357.8841","0","130.5921","-130.5921","362.8661","38.19644","0.03806888","150","3.232394","3.232394","0","216.1258","0","1000264","406.1288"
"9/4/2007 5:00:00 AM","0.00388869","0","-99.45497","90","0","0","28.09401","6.810291","264.5","0","28.09401","113.2221","113.2221","0","0","48.24469","0","3.232394","113.2221","233.6117","0","0","264.5","0","0","151.2779","143.714","335.8757","227.292","191.9587","0","191.9587","525.7485","55.34195","0.03805027","0","0","0","0","256.7943","0","1000264","275.5367"
"9/4/2007 6:00:00 AM","0.09746578","9.640456","-93.33692","82.58417","0.08915813","35.73642","30.25058","6.758549","264.5","0","28.09401","65.59544","65.59544","0","0","0","0","0","65.59544","457.7093","0","0","300.2364","0","0","198.9046","188.9593","335.8757","365.5023","224.6958","0","224.6958","716.4092","75.41149","0.03802852","0","0","0","0","204.405","28.58914","1000264","401.2387"
"9/4/2007 7:00:00 AM","0.2420964","23.30833","-87.16037","67.70332","0.2345183","92.67671","33.78576","6.20751","264.5","0","28.09401","96.57526","96.57526","0","0","0","0","0","96.57526","369.8429","0","0","357.1767","0","0","167.9247","159.5285","275.2894","483.661","252.2052","0","252.2052","930.4124","97.93815","0.03800413","0","0","0","0","238.4828","74.14137","1000264","576.3378"
"9/4/2007 8:00:00 AM","0.4579268","36.89291","-80.08168","52.85179","0.4573006","176.7274","39.25051","6.076448","263.8024","0","28.09401","108.227","108.227","0","159.0365","0","0","0","417.2635","105.5759","0","0","440.5299","3.643249","3.461087","0","0","23.08419","483.661","23.08419","0","23.08419","950","100","0.0380019","150","3.232394","3.232394","0","250.9509","141.382","1000263","660.3885"
"9/4/2007 9:00:00 AM","0.5064169","50.12505","-70.58646","38.07531","0.5052549","194.3052","40.43426","5.32382","193.896","0","28.09401","83.16804","83.16804","0","198.6504","48.24469","0","3.232394","431.8184","89.89919","0","0","388.2012","92.54993","87.92242","0","0","0","483.661","0","0","0","950","100","0.0380019","150","3.232394","3.232394","0","188.4328","155.4442","1000193","726.2109"
"9/4/2007 10:00:00 AM","0.4559463","62.33315","-54.99071","23.5265","0.4476596","173.1714","39.01284","5.15065","172.6265","0","28.09401","87.95145","87.95145","0","152.5203","48.24469","0","3.232394","390.4717","88.559","0","0","345.7979","71.41605","67.84525","0","0","0","483.661","0","0","0","950","100","0.0380019","150","3.232394","3.232394","0","183.0598","138.5371","1000172","705.0771"
"9/4/2007 11:00:00 AM","0.422568","71.24744","-23.86111","10.24197","0.4121722","160.0184","38.13894","4.790237","137.1871","0","28.09401","122.4589","122.4589","0","70.07819","48.24469","0","3.232394","342.537","86.76595","0","0","297.2055","58.26307","55.34991","0","0","0","483.661","0","0","0","950","100","0.0380019","150","3.232394","3.232394","0","203.2983","128.0147","1000136","691.9241"
"9/4/2007 12:00:00 PM","0.402969","71.26804","23.70032","10.20106","0.3923671","152.6344","37.65185","5.891953","250.2061","0","28.09401","109.3497","109.3497","0","189.1915","48.24469","0","3.232394","448.5412","89.81125","0","0","402.8405","50.87907","48.33512","0","0","0","483.661","0","0","0","950","100","0.0380019","150","3.232394","3.232394","0","245.3877","122.1075","1000249","684.5401"
"9/4/2007 1:00:00 PM","0.2473888","62.37496","54.91168","23.47313","0.2393841","94.55421","33.90451","4.081325","76.66931","0","28.09401","87.9697","87.9697","0","0","48.24469","0","3.232394","218.8735","78.22946","0","0","171.2235","11.89515","11.3004","0","0","0","483.661","0","0","0","950","100","0.0380019","130.9038","2.820884","2.820884","0","135.1013","75.64337","1000076","626.46"
"9/4/2007 2:00:00 PM","0.2265771","50.17321","70.54308","38.02037","0.2192285","86.76498","33.41279","4.806167","138.7524","0","28.09401","80.14276","80.14276","0","50.65606","42.10274","0","2.820884","280.7988","80.31279","0","0","225.5174","0","0","7.953561","7.555883","0","483.661","0","13.5764","-13.5764","934.0001","98.3158","0.0380019","150","3.232394","3.232394","0","157.5332","69.41198","1000138","612.5287"
"9/4/2007 3:00:00 PM","0.268454","36.94323","80.05203","52.79641","0.2609488","102.8527","34.43113","2.496714","0","0","28.09401","98.84522","98.84522","0","0","48.24469","0","3.232394","127.0389","80.96159","0","0","102.8527","104.0476","98.84522","0","0","18.85611","483.661","18.85611","0","18.85611","950","100","0.03800008","28.19372","0.6075548","0.6075548","0","108.7297","82.28219","999999","634.7585"
"9/4/2007 4:00:00 PM","0.1721786","23.35935","87.13625","67.64777","0.1665176","66.24454","32.12901","2.665753","3.855679","0","28.09401","97.16035","97.16035","0","0","0","0","0","97.16035","72.14899","0","0","70.10022","98.21545","93.30467","0","0","0","483.661","0","31.97091","-31.97091","912.3219","96.03389","0.03800008","0","0","0.6075548","0","108.8042","52.99563","1000003","549.9056"
"9/4/2007 5:00:00 PM","0.04371507","9.691449","93.3144","82.52856","0.04205458","16.93289","29.11012","2.128093","0","0","28.09401","144.6314","144.6314","0","0","0","0","0","144.6314","11.70762","0","0","16.93289","152.2436","144.6314","0","0","44.40404","483.661","0","135.3107","-135.3107","752.8568","79.24808","0.03800008","0","0","0.6075548","0","159.0945","13.54631","999999","500.5939"
"9/4/2007 6:00:00 PM","0.001928171","0","99.43137","90","0","0","28.09401","1.803248","0","0","28.09401","205.2377","205.2377","0","0","0","0","0","205.2377","0","0","0.00000000000002842171","0","216.0397","205.2377","0","0","232.3355","483.661","0","216.0397","-216.0397","498.2516","52.44753","0.03800008","0","0","0.6075548","0","225.7615","0","999999","483.661"
"9/4/2007 7:00:00 PM","0","0","106.1932","90","0","0","28.09401","1.047665","0","0","28.09401","219.584","219.584","0","0","0","0","0","219.584","0","0","0.00000000000002842171","0","231.1411","219.584","0","0","335.8757","342.1703","0","231.1411","-231.1411","225.8492","23.7736","0.03800008","0","0","0.6075548","0","241.5424","0","999999","342.1703"
"9/4/2007 8:00:00 PM","0","0","114.4761","90","0","0","28.09401","0.8365108","0","0","28.09401","211.4785","211.4785","106.0007","0","0","0","0","211.4785","0","0","0.00000000000002842171","0","111.0292","105.4778","0","0","335.8757","111.0292","0","111.0292","-111.0292","95","10","0.03800008","0","0","0.6075548","0","232.6263","0","999999","111.0292"
"9/4/2007 9:00:00 PM","0","0","125.6672","90","0","0","28.09401","0.4210568","0","0","28.09401","70.52867","70.52867","378.9268","0","0","0","0","70.52867","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03805885","0","0","0.6075548","0","77.58154","0","999999","0"
"9/4/2007 10:00:00 PM","0","0","142.0276","90","0","0","28.09401","0.7084155","0","0","28.09401","52.42995","52.42995","0","0","0","0","0","52.42995","0","0","0.000000000000007105427","0","55.18943","52.42995","0","0","335.8757","210.9443","0","55.18943","-55.18943","278.5589","29.32199","0.03805885","0","0","0.6075548","0","57.67295","0","999999","210.9443"
"9/4/2007 11:00:00 PM","0","0","165.8249","90","0","0","28.09401","0.499402","0","0","28.09401","36.44639","36.44639","0","0","0","0","0","36.44639","0","0","0","0","38.36462","36.44639","0","0","335.8757","155.7549","0","38.36462","-38.36462","233.3458","24.56271","0.03805885","0","0","0.6075548","0","40.09103","0","999999","155.7549"
"9/5/2007 12:00:00 AM","0","0","-165.6049","90","0","0","28.09401","0.3265665","0","0","28.09401","32.14458","32.14458","0","0","0","0","0","32.14458","0","0","0.000000000000007105427","0","33.8364","32.14458","0","0","335.8757","117.3903","0","33.8364","-33.8364","193.4692","20.36518","0.03805885","0","0","0.6075548","0","35.35904","0","999999","117.3903"
"9/5/2007 1:00:00 AM","0","0","-141.6324","90","0","0","28.09401","1.030554","0","0","28.09401","20.93767","20.93767","0","0","0","0","0","20.93767","0","0","0.000000000000003552714","0","22.03966","20.93767","0","0","335.8757","83.55389","0","22.03966","-22.03966","167.4952","17.63108","0.03805885","0","0","0.6075548","0","23.03144","0","999999","83.55389"
"9/5/2007 2:00:00 AM","0","0","-125.2518","90","0","0","28.09401","1.143995","0","0","28.09401","24.12661","24.12661","0","0","0","0","0","24.12661","0","0","0.000000000000003552714","0","25.39643","24.12661","0","0","335.8757","61.51424","0","25.39643","-25.39643","137.5652","14.48055","0.03805885","0","0","0.6075548","0","26.53927","0","999999","61.51424"
"9/5/2007 3:00:00 AM","0","0","-114.0834","90","0","0","28.09401","3.347427","31.75025","0","28.09401","20.29073","20.29073","0","0","0","0","0","42.06382","75.48113","0","0","31.75025","0","0","11.45952","10.88655","335.8757","36.11781","0","10.88655","-10.88655","124.7353","13.13003","0.03805885","21.77309","0.4691949","1.07675","0","38.19492","0","1000031","36.11781"
"9/5/2007 4:00:00 AM","0","0","-105.8215","90","0","0","28.09401","2.493587","0","0","28.09401","85.00059","85.00059","61.03089","0","0","0","0","85.00059","0","0","0.00000000000001421085","0","25.23126","23.9697","0","0","335.8757","25.23126","0","25.23126","-25.23126","95","10","0.03805885","0","0","1.07675","0","93.50064","0","999999","25.23126"
"9/5/2007 5:00:00 AM","0.001236536","0","-99.06783","90","0","0","28.09401","2.885588","12.21477","0","28.09401","133.452","133.452","429.6354","0","0","0","0","133.452","9.152925","0","0","12.21477","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03811753","0","0","1.07675","0","152.9046","0","1000011","0"
"9/5/2007 6:00:00 AM","0.03403965","9.563956","-92.94311","82.49306","0.03278055","13.21052","28.88588","5.711009","236.8714","0","28.09401","142.4959","142.4959","0","44.76205","0","0","0","337.258","74.15153","0","0","250.0819","0","0","49.61344","47.13277","335.8757","210.9443","0","89.65672","-89.65672","237.9388","25.04619","0.03811753","150","3.232394","4.309144","0","275.1812","10.56841","1000236","224.1549"
"9/5/2007 7:00:00 AM","0.1587303","23.23191","-86.73768","67.59946","0.1535289","61.15472","31.81314","5.176587","175.8122","0","28.09401","79.41676","79.41676","0","98.98923","64.31558","0","4.309144","328.406","72.15668","0","0","236.9669","2.73035","2.593832","0","0","335.8757","121.2876","0","27.26005","-27.26005","205.8126","21.66448","0.03811753","150","3.232394","3.232394","0","175.2645","48.92377","1000175","246.7579"
"9/5/2007 8:00:00 AM","0.4175425","36.80424","-79.59969","52.7322","0.4154885","161.2517","38.22054","6.650645","264.5","0","28.09401","106.3089","106.3089","0","0","48.24469","0","3.232394","130.2112","326.9703","0","0","425.7517","0","0","158.1911","150.2816","335.8757","94.02758","335.8757","0","335.8757","490.8126","51.66448","0.03808506","23.90228","0.5150774","0.5150774","0","249.1898","129.0014","1000264","303.524"
