sep=,
"9/5/2007 9:00:00 AM","0.2620328","50.00414","-69.99942","37.93248","0.2538281","100.1166","34.25718","7.53922","264.5","0","28.09401","106.8981","106.8981","0","0","7.687722","0","0.5150774","106.8981","341.0879","0","0","364.6166","0","0","157.6019","149.7218","335.8757","335.8581","257.5261","0","257.5261","709.3307","74.66639","0.0380602","0","0","0","0","249.838","80.09326","1000264","443.6624"
"9/5/2007 10:00:00 AM","0.4442486","62.14051","-54.24854","23.3388","0.4357902","168.7833","38.72039","8.217084","264.5","0","28.09401","172.2396","172.2396","0","0","0","0","0","172.2396","251.5584","0","0","433.2833","0","0","92.26038","87.64735","283.6315","483.661","256.4306","0","256.4306","926.9193","97.57045","0.03803547","0","0","0","0","321.7136","135.0266","1000264","652.4443"
"9/5/2007 11:00:00 AM","0.7206358","70.91897","-23.18016","9.92053","0.7361427","276.3578","46.17115","7.802506","264.5","0","28.09401","93.51701","93.51701","0","265.1821","0","0","0","508.6991","106.3218","0","0","540.8578","99.15694","94.19909","0","0","27.20089","483.661","27.20089","0","27.20089","950","100","0.03803285","150","3.232394","3.232394","0","235.1187","221.0863","1000264","760.0189"
"9/5/2007 12:00:00 PM","0.820549","70.87732","23.50622","10.00694","0.8498275","315.1745","49.01886","5.148926","172.4318","0","28.09401","163.3759","163.3759","0","211.8041","48.24469","0","3.232394","525.1801","92.84555","0","0","487.6063","213.4192","202.7482","0","0","0","483.661","0","0","0","950","100","0.03803285","150","3.232394","3.232394","0","265.9294","252.1396","1000171","847.0803"
"9/5/2007 1:00:00 PM","0.5837732","62.05512","54.41168","23.4492","0.5857014","223.3807","42.42607","5.594464","227.1378","0","28.09401","97.44708","97.44708","0","245.2349","48.24469","0","3.232394","492.682","91.44206","0","0","450.5186","121.6254","115.5441","0","0","0","483.661","0","0","0","950","100","0.03803285","150","3.232394","3.232394","0","220.7607","178.7046","1000226","755.2864"
"9/5/2007 2:00:00 PM","0.582077","49.90534","70.08949","38.04576","0.589761","224.8342","42.52678","7.240483","264.5","0","28.09401","111.1863","111.1863","0","270.2386","48.24469","0","3.232394","531.4249","92.07964","0","0","489.3342","123.0789","116.9249","0","0","0","483.661","0","0","0","950","100","0.03803285","150","3.232394","3.232394","0","254.555","179.8674","1000264","756.7399"
"9/5/2007 3:00:00 PM","0.4158785","36.70085","79.66121","52.84631","0.4137419","160.6023","38.17756","6.913325","264.5","0","28.09401","83.45365","83.45365","0","236.951","48.24469","0","3.232394","470.4046","90.36949","0","0","425.1023","58.84698","55.90463","0","0","0","483.661","0","0","0","950","100","0.03803285","150","3.232394","3.232394","0","224.049","128.4818","1000264","692.508"
"9/5/2007 4:00:00 PM","0.2268549","23.12696","86.78761","67.71387","0.2201245","87.11194","33.43464","6.725576","264.5","0","28.09401","111.1904","111.1904","0","153.3096","48.24469","0","3.232394","414.5","84.82797","0","0","351.6119","0","0","0","0","0","483.661","0","14.64337","-14.64337","932.7426","98.18343","0.03803285","150","3.232394","3.232394","0","254.5594","69.68955","1000264","619.0177"
"9/5/2007 5:00:00 PM","0.04494281","9.458984","92.98959","82.60759","0.04323689","17.40696","29.13872","7.338576","264.5","0","28.09401","176.2866","176.2866","0","36.85515","48.24469","0","3.232394","363.1418","77.63","0","0","281.907","0","0","51.35824","48.79033","20.33801","483.661","0","35.55803","-35.55803","890.8371","93.77232","0.03803285","150","3.232394","3.232394","0","326.1653","13.92557","1000264","549.3127"
"9/5/2007 6:00:00 PM","0.001068238","0","99.11641","90","0","0","28.09401","5.188115","177.2281","0","28.09401","307.1924","307.1924","0","0","48.24469","0","3.232394","307.1924","57.69289","0","0","177.2281","136.8044","129.9642","0","0","69.72415","483.661","0","88.55972","-88.55972","786.4684","82.78616","0.03803285","0","0","0","0","426.5257","0","1000176","531.9057"
"9/5/2007 7:00:00 PM","0","0","105.8779","90","0","0","28.09401","4.396743","101.3203","0","28.09401","199.6651","199.6651","0","0","0","0","0","199.6651","50.74515","0","0","101.3203","103.5208","98.34474","0","0","192.7238","483.661","0","103.5208","-103.5208","664.468","69.94401","0.03803285","0","0","0","0","270.2917","0","101.3203","483.661"
"9/5/2007 8:00:00 PM","0","0","114.1559","90","0","0","28.09401","4.206412","84.65842","0","28.09401","142.0684","142.0684","0","0","0","0","0","142.0684","59.58989","0","0","84.65842","60.43159","57.41001","0","0","335.8757","483.2097","0","60.43159","-60.43159","593.2487","62.44724","0.03803285","0","0","0","0","198.6045","0","84.65842","483.2097"
"9/5/2007 9:00:00 PM","0","0","125.3543","90","0","0","28.09401","5.718275","237.4069","0","28.09401","105.9385","105.9385","0","105.0419","0","0","0","360.9804","65.76723","0","0","237.4069","0","0","26.42642","25.1051","335.8757","422.7781","0","124.8949","-124.8949","446.0587","46.95354","0.03803285","150","3.232394","3.232394","0","235.2358","0","1000236","422.7781"
"9/5/2007 10:00:00 PM","0","0","141.7859","90","0","0","28.09401","5.595303","227.2408","0","28.09401","79.88461","79.88461","0","136.8176","48.24469","0","3.232394","366.7023","61.96875","0","0","227.2408","0","0","10.53855","10.01162","335.8757","297.8832","0","91.74369","-91.74369","337.9377","35.57239","0.03803285","150","3.232394","3.232394","0","201.4935","0","1000226","346.1279"
"9/5/2007 11:00:00 PM","0","0","165.8173","90","0","0","28.09401","5.523284","218.3951","0","28.09401","47.98406","47.98406","0","0","48.24469","0","3.232394","47.98406","455.141","0","0","218.3951","0","0","170.4111","161.8905","335.8757","206.1395","210.1352","0","210.1352","516.2433","54.3414","0.03801262","0","0","0","0","161.98","0","1000217","254.3842"
"9/6/2007 12:00:00 AM","0","0","-165.2729","90","0","0","28.09401","4.256609","88.92773","0","28.09401","32.3373","32.3373","0","0","0","0","0","32.3373","275.0005","0","0","88.92773","0","0","56.59042","53.7609","335.8757","357.4368","53.7609","0","53.7609","561.861","59.14326","0.03800745","0","0","0","0","80.0349","0","1000088","357.4368"
"9/6/2007 1:00:00 AM","0","0","-141.1534","90","0","0","28.09401","2.401015","0","0","28.09401","19.67438","19.67438","328.0725","0","0","0","0","19.67438","0","0","0","0","0","0","308.3982","292.9782","335.8757","396.1447","292.9782","0","292.9782","810.4612","85.31171","0.03806596","0","0","0","0","21.64182","0","999999","396.1447"
"9/6/2007 2:00:00 AM","0","0","-124.7807","90","0","0","28.09401","3.679038","51.30066","0","28.09401","25.00052","25.00052","0","0","0","0","0","74.97077","68.42754","0","0","51.30066","0","0","26.30013","24.98513","164.448","483.661","0","24.98513","-24.98513","781.016","82.21221","0.03806596","49.97025","1.076824","1.076824","0","53.1509","0","1000050","483.661"
"9/6/2007 3:00:00 AM","0","0","-113.6516","90","0","0","28.09401","4.602049","119.4762","0","28.09401","21.06629","21.06629","0","38.92518","0","0","0","209.9915","56.89576","0","0","119.4762","0","0","59.48478","56.51054","199.1495","483.661","0","93.48946","-93.48946","670.8376","70.61449","0.03806596","150","3.232394","4.309218","0","82.91103","0","1000118","483.661"
"9/6/2007 4:00:00 AM","0","0","-105.4194","90","0","0","28.09401","3.836928","61.05996","0","28.09401","71.11378","71.11378","0","0","64.31669","0","4.309218","71.11378","85.86234","0","0","61.05996","10.58297","10.05382","0","0","328.996","483.661","53.73372","0","53.73372","716.4322","75.41392","0.03806078","0","0","0","0","108.7551","0","1000060","547.9777"
"9/6/2007 5:00:00 AM","0.002643537","0","-98.67829","90","0","0","28.09401","4.135957","80.15856","0","28.09401","89.05544","89.05544","298.6466","0","0","0","0","89.05544","90.00974","0","0","80.15856","0","0","289.7498","275.2623","275.2623","483.661","275.2623","0","275.2623","950","100","0.03811567","0","0","0","0","138.0403","0","1000079","483.661"
"9/6/2007 6:00:00 AM","0.05234633","9.487475","-92.54713","82.40092","0.05033937","20.25258","29.31053","5.096685","167.2986","0","28.09401","120.9926","120.9926","0","0.000000000000007105427","0","0","0","229.2266","81.81911","0","0","187.5512","0","0","46.30603","43.99073","0","483.661","0","43.99073","-43.99073","898.1564","94.54278","0.03811567","108.234","2.332367","2.332367","0","216.7412","16.20206","1000166","503.9136"
"9/6/2007 7:00:00 AM","0.1535753","23.15481","-86.31296","67.49521","0.1485805","59.21215","31.69286","3.565965","44.63435","0","28.09401","104.4332","104.4332","0","0","0","0","0","104.4332","99.43822","0","0","103.8465","62.94614","59.79884","0","0","61.09824","483.661","0","3.733992","-3.733992","893.7559","94.07957","0.03811567","0","0","2.332367","0","137.1937","47.36972","1000044","542.8732"
"9/6/2007 8:00:00 AM","0.1619208","36.71401","-79.11594","52.613","0.1565994","62.35911","31.8878","2.959708","15.12798","0","28.09401","113.9799","113.9799","0","0","0","0","0","113.9799","67.98314","0","0","77.48708","104.0546","98.85188","0","0","66.28434","483.661","0","41.6955","-41.6955","844.6172","88.90708","0.03811567","0","0","2.332367","0","132.9418","49.88729","1000014","546.0201"
"9/6/2007 9:00:00 AM","0.3208537","49.88045","-69.41171","37.79111","0.312112","122.3953","35.68266","5.269668","187.2448","0","28.09401","127.7047","127.7047","0","87.05055","0","0","0","364.7552","84.88982","0","0","309.6401","28.95837","27.51046","0","0","124.1948","483.661","0","56.56309","-56.56309","777.957","81.89021","0.03811567","150","3.232394","5.564762","0","234.0976","97.91622","1000186","606.0563"
"9/6/2007 10:00:00 AM","0.1994611","61.94364","-53.51089","23.15425","0.1929297","76.55392","32.77188","6.634188","264.5","0","28.09401","134.4532","134.4532","0","177.6402","80","0","5.36","462.0934","73.80627","0","0","341.0539","50.09834","47.59342","0","0","202.7546","483.661","0","43.54442","-43.54442","726.6394","76.48836","0.03811567","150","3.232394","3.437156","0","280.1486","61.24313","1000264","640.215"
"9/6/2007 11:00:00 AM","0.1210903","70.58675","-22.51565","9.602311","0.1170115","46.77446","30.92613","6.421442","264.5","0","28.09401","149.7378","149.7378","0","0","51.30084","0","3.437156","149.7378","207.8797","0","0","311.2745","0","0","114.7622","109.0241","263.233","483.661","207.0994","0","207.0994","902.3691","94.98622","0.03809573","0","0","0","0","296.9615","37.41957","1000264","581.7363"
"9/6/2007 12:00:00 PM","0.1278098","70.48412","23.32127","9.824649","0.1235141","49.34274","31.08397","8.173704","264.5","0","28.09401","119.811","119.811","0","179.6464","0","0","0","449.4574","69.82703","0","0","313.8427","36.79729","34.95742","0","0","56.13356","483.661","0","137.4545","-137.4545","740.3774","77.93446","0.03809573","150","3.232394","3.232394","0","264.0421","39.47419","1000264","533.0038"
"9/6/2007 1:00:00 PM","0.2927126","61.7312","53.92102","23.43237","0.283577","111.5213","34.98428","8.81961","264.5","0","28.09401","97.64063","97.64063","0","280.8951","48.24469","0","3.232394","528.5358","71.14396","0","0","376.0213","120.0377","114.0358","0","0","247.0427","483.661","0","110.2717","-110.2717","610.4209","64.25483","0.03809573","150","3.232394","3.232394","0","239.6547","89.21702","1000264","643.427"
"9/6/2007 2:00:00 PM","0.2608178","49.63356","69.63943","38.07571","0.2526851","99.67699","34.22926","8.119887","264.5","0","28.09401","90.42606","90.42606","0","0","48.24469","0","3.232394","90.42606","402.7346","0","0","364.177","0","0","174.0739","165.3703","335.8757","437.3492","313.2919","0","313.2919","876.2579","92.23768","0.0380656","0","0","0","0","231.7187","79.74158","264.5","585.2708"
"9/6/2007 3:00:00 PM","0.1739299","36.45515","79.27142","52.89942","0.1682409","66.91886","32.17093","6.1534","264.5","0","28.09401","83.64031","83.64031","0","263.4203","0","0","0","497.0606","66.67574","0","0","331.4189","86.90588","82.56059","0","0","86.90588","483.661","0","169.987","-169.987","675.9263","71.15013","0.0380656","150","3.232394","3.232394","0","224.2543","53.53509","1000264","550.5799"
"9/6/2007 4:00:00 PM","0.1183277","22.8918","86.43884","67.78232","0.1143442","45.72006","30.8614","6.295685","264.5","0","28.09401","81.84044","81.84044","0","248.4439","48.24469","0","3.232394","480.2843","64.59092","0","0","310.2201","69.24664","65.78431","0","0","322.999","483.661","0","125.2819","-125.2819","528.2802","55.60844","0.0380656","150","3.232394","3.232394","0","222.2745","36.57605","1000264","577.6258"
"9/6/2007 5:00:00 PM","0.04045762","9.22421","92.66396","82.68829","0.03894276","15.68462","29.03487","5.376047","200.3108","0","28.09401","195.9167","195.9167","0","0","48.24469","0","3.232394","195.9167","110.2486","0","0","215.9954","0","0","4.394112","4.174407","335.8757","367.6504","68.10371","0","68.10371","586.0681","61.69138","0.03805906","0","0","0","0","315.6638","12.54769","1000199","431.5797"
"9/6/2007 6:00:00 PM","0.002291276","0","98.80007","90","0","0","28.09401","5.006932","158.4796","0","28.09401","268.1373","268.1373","418.0559","0","0","0","0","268.1373","59.10389","0","0","158.4796","0","0","308.3982","292.9782","335.8757","416.6851","292.9782","0","292.9782","834.6684","87.85983","0.03811736","0","0","0","0","374.1908","0","1000158","416.6851"
"9/6/2007 7:00:00 PM","0","0","105.5605","90","0","0","28.09401","5.013524","159.1273","0","28.09401","256.9471","256.9471","0","0","0","0","0","256.9471","61.92998","0","0","159.1273","102.9682","97.81979","0","0","135.9196","483.661","0","102.9682","-102.9682","713.3192","75.08623","0.03811736","0","0","0","0","362.2054","0","1000158","483.661"
"9/6/2007 8:00:00 PM","0","0","113.8329","90","0","0","28.09401","3.923014","66.55818","0","28.09401","164.737","164.737","0","0","0","0","0","164.737","40.40268","0","0","66.55818","103.3461","98.17884","0","0","278.931","483.661","0","103.3461","-103.3461","591.5246","62.26575","0.03811736","0","0","0","0","214.4898","0","1000066","483.661"
"9/6/2007 9:00:00 PM","0","0","125.0374","90","0","0","28.09401","2.706812","5.388775","0","28.09401","108.738","108.738","0","0","0","0","0","108.738","4.955741","0","0.00000000000001421085","5.388775","108.7887","103.3493","0","0","335.8757","421.3151","0","108.7887","-108.7887","463.3159","48.77009","0.03811736","0","0","0","0","122.3062","0","1000004","421.3151"
"9/6/2007 10:00:00 PM","0","0","141.5402","90","0","0","28.09401","1.317022","0","0","28.09401","61.25481","61.25481","0","0","0","0","0","61.25481","0","0","0.00000000000001421085","0","64.47874","61.25481","0","0","335.8757","312.5264","0","64.47874","-64.47874","387.327","40.77126","0.03811736","0","0","0","0","67.38029","0","999999","312.5264"
"9/6/2007 11:00:00 PM","0","0","165.8112","90","0","0","28.09401","1.66588","0","0","28.09401","53.51529","53.51529","0","0","0","0","0","53.51529","0","0","0.000000000000007105427","0","56.33189","53.51529","0","0","335.8757","248.0477","0","56.33189","-56.33189","320.9392","33.78307","0.03811736","0","0","0","0","58.86682","0","999999","248.0477"
"9/7/2007 12:00:00 AM","0","0","-164.9308","90","0","0","28.09401","1.654168","0","0","28.09401","16.3459","16.3459","0","0","0","0","0","16.3459","0","0","0.000000000000003552714","0","17.20621","16.3459","0","0","335.8757","191.7158","0","17.20621","-17.20621","300.6615","31.64858","0.03811736","0","0","0","0","17.98049","0","999999","191.7158"
"9/7/2007 1:00:00 AM","0","0","-140.6652","90","0","0","28.09401","2.179049","0","0","28.09401","11.30928","11.30928","0","0","0","0","0","11.30928","0","0","0","0","11.90451","11.30928","0","0","335.8757","174.5096","0","11.90451","-11.90451","286.6319","30.17178","0.03811736","0","0","0","0","12.44021","0","999999","174.5096"
"9/7/2007 2:00:00 AM","0","0","-124.3037","90","0","0","28.09401","2.361569","0","0","28.09401","21.69185","21.69185","0","0","0","0","0","21.69185","0","0","0.000000000000003552714","0","22.83353","21.69185","0","0","335.8757","162.6051","0","22.83353","-22.83353","259.7223","27.33919","0.03811736","0","0","0","0","23.86104","0","999999","162.6051"
"9/7/2007 3:00:00 AM","0","0","-113.2159","90","0","0","28.09401","2.277409","0","0","28.09401","17.08867","17.08867","0","0","0","0","0","17.08867","0","0","0.000000000000003552714","0","17.98807","17.08867","0","0","335.8757","139.7715","0","17.98807","-17.98807","238.5232","25.1077","0.03811736","0","0","0","0","18.79753","0","999999","139.7715"
"9/7/2007 4:00:00 AM","0","0","-105.0145","90","0","0","28.09401","2.766736","7.626273","0","28.09401","42.03865","42.03865","0","0","0","0","0","42.03865","18.1411","0","0.000000000000007105427","7.626273","36.22356","34.41238","0","0","335.8757","121.7835","0","36.22356","-36.22356","195.8333","20.61403","0.03811736","0","0","0","0","50.05566","0","1000007","121.7835"
"9/7/2007 5:00:00 AM","0.002111478","0","-98.28648","90","0","0","28.09401","3.997816","71.33565","0","28.09401","96.63525","96.63525","0","0","0","0","0","96.63525","73.81949","0","0","71.33565","26.63116","25.2996","0","0","335.8757","85.55989","0","26.63116","-26.63116","164.4482","17.31034","0.03811736","0","0","0","0","141.9666","0","1000070","85.55989"
"9/7/2007 6:00:00 AM","0.06753694","9.41097","-92.14913","82.30784","0.06460982","25.95827","29.65591","4.517957","112.0397","0","28.09401","104.2364","104.2364","0","0.000000000000004440892","0","0","0","145.0209","95.1573","0","0","137.9979","0","0","7.803244","7.413082","335.8757","58.92874","0","7.413082","-7.413082","155.7118","16.39071","0.03811736","40.78444","0.8788759","0.8788759","0","170.6799","20.76661","1000111","84.88701"
"9/7/2007 7:00:00 AM","0.0881472","23.07699","-85.88637","67.39069","0.08516528","34.14916","30.15381","4.92581","150.5086","0","28.09401","96.53315","96.53315","0","0","0","0","0","233.2356","79.17219","0","0","184.6577","0","0","53.97541","51.27664","335.8757","51.51566","0","51.27664","-51.27664","95.28168","10.02965","0.03811736","136.7024","2.945841","3.824717","0","181.4408","27.31933","1000150","85.66482"
"9/7/2007 8:00:00 AM","0.1872971","36.62216","-78.63059","52.49433","0.1812526","72.00272","32.48756","4.835343","141.6193","0","28.09401","75.08147","75.08147","0","44.77685","57.08533","0","3.824717","269.8583","79.1608","0","0","213.622","0","0","21.76098","20.67293","335.8757","0.2390132","0","0.2390132","-0.2390132","95","10","0.03811736","150","3.232394","3.232394","0","153.3993","57.60218","1000141","129.3271"
"9/7/2007 9:00:00 AM","0.2661158","49.75394","-68.82362","37.65137","0.2579145","101.6872","34.35699","4.354468","97.58179","0","28.09401","99.86655","99.86655","0","0","48.24469","0","3.232394","99.86655","199.5353","0","0","199.269","2.40501","2.284759","0","0","335.8757","0","147.5269","0","147.5269","220.1808","23.17692","0.03810318","0","0","0","0","158.6441","81.3498","1000097","149.9319"
"9/7/2007 10:00:00 AM","0.3333218","61.74256","-52.77816","22.97315","0.3236232","126.7638","35.96465","4.229424","86.52364","0","28.09401","100.189","100.189","0","0","0","0","0","100.189","212.8851","0","0","213.2874","14.38456","13.66533","0","0","335.8757","106.2194","112.3792","0","112.3792","315.5377","33.21449","0.03809239","0","0","0","0","153.4697","101.411","1000086","232.9832"
"9/7/2007 11:00:00 AM","0.1366025","70.2509","-21.86739","9.288066","0.1320292","52.70088","31.29073","5.250705","184.9157","0","28.09401","93.34404","93.34404","0","0","0","0","0","93.34404","254.56","0","0","237.6166","0","0","91.57169","86.99311","335.8757","187.1324","139.694","0","139.694","434.072","45.69178","0.03807899","0","0","0","0","195.1363","42.16071","1000184","239.8333"
"9/7/2007 12:00:00 PM","0.07576017","70.08858","23.14488","9.65512","0.07317152","29.37389","29.86324","5.534807","219.8105","0","28.09401","104.3414","104.3414","0","0","0","0","0","104.3414","238.8164","0","0","249.1844","0","0","115.4691","109.6956","335.8757","287.7121","139.0695","0","139.0695","552.0764","58.1133","0.03806565","0","0","0","0","224.6808","23.49911","1000219","317.086"
"9/7/2007 1:00:00 PM","0.1814777","61.40342","53.43957","23.42272","0.1755093","69.76034","32.34777","4.532013","113.2828","0","28.09401","118.6039","118.6039","0","0","0","0","0","118.6039","154.3314","0","0","183.0431","5.601233","5.321171","0","0","335.8757","387.8421","64.1591","0","64.1591","606.5172","63.84391","0.0380595","0","0","0","0","187.1057","55.80827","1000112","457.6025"
"9/7/2007 2:00:00 PM","0.08254417","49.35805","69.19299","38.11017","0.07974139","31.99104","30.02239","6.14731","264.5","0","28.09401","70.8347","70.8347","0","0","0","0","0","70.8347","418.5675","0","0","296.491","0","0","193.6653","183.982","335.8757","434.0367","215.9731","0","215.9731","789.7764","83.13435","0.03803882","0","0","0","0","210.1682","25.59283","1000264","466.0277"
"9/7/2007 3:00:00 PM","0.1098827","36.20626","78.88274","52.9557","0.1062064","42.49966","30.66397","6.517891","264.5","0","28.09401","52.62912","52.62912","0","300.959","0","0","0","503.5882","60.96245","0","0","306.9997","93.777","89.08815","0","0","188.8253","483.661","0","201.2773","-201.2773","552.5688","58.16513","0.03803882","150","3.232394","3.232394","0","190.142","33.99973","1000264","526.1607"
"9/7/2007 4:00:00 PM","0.0986472","22.65399","86.09004","67.85304","0.09531984","38.18344","30.39995","4.443097","105.4196","0","28.09401","66.59412","66.59412","0","0","48.24469","0","3.232394","66.59412","215.6392","0","0","143.603","0","0","38.82544","36.88416","335.8757","388.26","123.3123","0","123.3123","657.2027","69.17924","0.03802701","0","0","0","0","125.9633","30.54675","1000104","474.6881"
"9/7/2007 5:00:00 PM","0.01910323","8.98726","92.33761","82.77055","0.01841766","7.432495","28.53877","3.302642","29.10994","0","28.09401","156.6721","156.6721","435.9603","0","0","0","0","156.6721","23.32416","0","0","36.54244","0","0","308.3982","292.9782","335.8757","477.0448","300.4107","0","300.4107","912.1097","96.01154","0.03808641","0","0","0","0","186.8943","5.945996","1000028","484.4773"
"9/7/2007 6:00:00 PM","0.001661487","0","98.48241","90","0","0","28.09401","3.39957","34.82442","0","28.09401","340.5446","340.5446","12.74191","0","0","0","0","340.5446","10.2261","0","0.00000000000005684342","34.82442","308.3982","292.9782","0","0","44.65416","483.661","0","308.3982","-308.3982","548.659","57.75357","0.03808641","0","0","0","0","392.0113","0","1000034","483.661"
"9/7/2007 7:00:00 PM","0","0","105.2412","90","0","0","28.09401","2.947161","14.63486","0","28.09401","203.2189","203.2189","0","0","0","0","0","203.2189","7.201523","0","0","14.63486","198.5095","188.5841","0","0","335.8757","384.9424","0","198.5095","-198.5095","314.7132","33.12771","0.03808641","0","0","0","0","230.8582","0","1000014","384.9424"
"9/7/2007 8:00:00 PM","0","0","113.5069","90","0","0","28.09401","2.635972","2.743692","0","28.09401","165.0301","165.0301","0","0","0","0","0","165.0301","1.66254","0","0","2.743692","170.8278","162.2864","0","0","335.8757","186.4329","0","170.8278","-170.8278","113.3908","11.93587","0.03808641","0","0","0","0","182.905","0","1000002","186.4329"
"9/7/2007 9:00:00 PM","0","0","124.7165","90","0","0","28.09401","3.167801","23.30685","0","28.09401","139.4229","139.4229","101.2912","0","0","0","0","139.4229","16.71666","0","0","23.30685","15.60507","14.82482","0","0","335.8757","15.60507","0","15.60507","-15.60507","95","10","0.03808641","0","0","0","0","165.0186","0","1000022","15.60507"
"9/7/2007 10:00:00 PM","0","0","141.2903","90","0","0","28.09401","1.737063","0","0","28.09401","71.01803","71.01803","379.4162","0","0","0","0","71.01803","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03814445","0","0","0","0","78.11983","0","999999","0"
"9/7/2007 11:00:00 PM","0","0","165.8065","90","0","0","28.09401","1.764505","0","0","28.09401","37.42044","37.42044","0","0","0","0","0","37.42044","0","0","0.000000000000007105427","0","39.38994","37.42044","0","0","335.8757","210.9443","0","39.38994","-39.38994","297.1788","31.28198","0.03814445","0","0","0","0","41.16249","0","999999","210.9443"
"9/8/2007 12:00:00 AM","0","0","-164.5785","90","0","0","28.09401","1.008228","0","0","28.09401","30.97372","30.97372","0","0","0","0","0","30.97372","0","0","0","0","32.60391","30.97372","0","0","335.8757","171.5544","0","32.60391","-32.60391","258.7547","27.23734","0.03814445","0","0","0","0","34.07109","0","999999","171.5544"
"9/8/2007 1:00:00 AM","0","0","-140.1678","90","0","0","28.09401","1.111247","0","0","28.09401","18.8445","18.8445","0","0","0","0","0","18.8445","0","0","0","0","19.83632","18.8445","0","0","335.8757","138.9505","0","19.83632","-19.83632","235.3774","24.77657","0.03814445","0","0","0","0","20.72895","0","999999","138.9505"
"9/8/2007 2:00:00 AM","0","0","-123.8211","90","0","0","28.09401","0.4383599","0","0","28.09401","21.68341","21.68341","0","0","0","0","0","21.68341","0","0","0.000000000000003552714","0","22.82465","21.68341","0","0","335.8757","119.1142","0","22.82465","-22.82465","208.4783","21.94508","0.03814445","0","0","0","0","23.85176","0","999999","119.1142"
"9/8/2007 3:00:00 AM","0","0","-112.7766","90","0","0","28.09401","0.7185484","0","0","28.09401","18.56945","18.56945","0","0","0","0","0","18.56945","0","0","0.000000000000003552714","0","19.54679","18.56945","0","0","335.8757","96.28953","0","19.54679","-19.54679","185.4422","19.52023","0.03814445","0","0","0","0","20.4264","0","999999","96.28953"
"9/8/2007 4:00:00 AM","0","0","-104.607","90","0","0","28.09401","0.5805318","0","0","28.09401","66.33459","66.33459","0","0","0","0","0","66.33459","0","0","0","0","69.82589","66.33459","0","0","335.8757","76.74273","0","69.82589","-69.82589","103.1516","10.85806","0.03814445","0","0","0","0","72.96806","0","999999","76.74273"
"9/8/2007 5:00:00 AM","0.001304202","0","-97.89255","90","0","0","28.09401","0.7862383","0","0","28.09401","141.6954","141.6954","135.1244","0","0","0","0","141.6954","0","0","0","0","6.916844","6.571002","0","0","335.8757","6.916844","0","6.916844","-6.916844","95","10","0.03814445","0.000000000000001776357","0.00000000000000003827924","0.00000000000000003827924","0","155.865","0","999999","6.916844"
"9/8/2007 6:00:00 AM","0.07315957","9.334397","-91.74925","82.21394","0.06981348","28.0349","29.78191","1.475214","0","0","28.09401","122.2072","26.63316","0","0","0","0","0","26.63316","105.2632","0","95.57408","28.0349","28.0349","26.63316","0","0","335.8757","0","0","0","0","95","10","0.03814445","0","0","0.00000000000000003827924","0","134.428","22.42792","0","28.0349"
"9/8/2007 7:00:00 AM","0.2357944","22.99839","-85.45807","67.28603","0.2306343","91.17673","33.69099","2.102324","0","0","28.09401","139.0277","139.0277","396.6056","0","0","0","0","139.0277","65.58168","0","0","91.17673","0","0","257.5779","244.699","335.8757","0","335.8757","0","335.8757","380","40","0.03820828","0","0","0.00000000000000003827924","0","152.9305","72.94138","999999","91.17673"
"9/8/2007 8:00:00 AM","0.4282317","36.52863","-78.14388","52.37634","0.4305281","166.8343","38.59079","3.284544","28.04292","0","28.09401","105.5404","105.5404","0","0","0","0","0","105.5404","184.6471","0","0","194.8772","81.57626","77.49745","0","0","335.8757","241.8305","85.25801","0","85.25801","452.3438","47.61514","0.03820011","0","0","0.00000000000000003827924","0","130.1159","133.4674","1000027","408.6648"
"9/8/2007 9:00:00 AM","0.6096141","49.62456","-68.23544","37.51346","0.6255548","237.5925","43.4156","1.720702","0","0","28.09401","71.83627","71.83627","0","0","0","0","0","71.83627","330.7418","0","0","237.5925","75.61713","71.83627","0","0","335.8757","303.2163","161.9754","0","161.9754","589.7845","62.08258","0.03818459","0","0","0.00000000000000003827924","0","79.0199","190.074","999999","540.8088"
"9/8/2007 10:00:00 AM","0.6785367","61.53728","-52.05075","22.7958","0.69675","262.6625","45.18795","1.971086","0","0","28.09401","146.8208","146.8208","0","0","0","0","0","146.8208","178.9001","0","0","262.6625","154.5482","146.8208","0","0","335.8757","419.8386","108.1144","0","108.1144","681.5226","71.73922","0.03817424","0","0","0.00000000000000003827924","0","161.5028","210.13","999999","682.5011"
"9/8/2007 11:00:00 AM","0.7268549","69.91158","-21.23519","8.978628","0.7480718","280.4803","46.46925","2.526947","0","0","28.09401","119.494","119.494","0","0","0","0","0","119.494","234.7232","0","0","280.4803","125.7832","119.494","0","0","316.4037","483.661","154.6971","0","154.6971","812.7874","85.55657","0.03815944","0","0","0.00000000000000003827924","0","131.4435","224.3842","999999","764.1414"
"9/8/2007 12:00:00 PM","0.9803438","69.69087","22.97645","9.49928","1.034597","376.004","53.67994","2.481638","0","0","28.09401","216.4209","216.4209","0","0","0","0","0","216.4209","173.7374","0","0","376.004","227.8115","216.4209","0","0","161.7066","483.661","148.1925","0","148.1925","938.533","98.79294","0.03814527","0","0","0.00000000000000003827924","0","238.063","300.8032","999999","859.665"
"9/8/2007 1:00:00 PM","1.014664","61.07196","52.96721","23.42027","1.068813","386.9592","54.54757","4.534225","113.4783","0","28.09401","111.5459","111.5459","0","214.2053","0","0","0","475.7512","105.1889","0","0","500.4375","223.4451","212.2729","0","0","13.51405","483.661","13.51405","0","13.51405","950","100","0.03814397","150","3.232394","3.232394","0","179.4396","309.5674","1000112","870.6202"
"9/8/2007 2:00:00 PM","0.8838822","49.07895","68.75024","38.14911","0.9246531","340.1469","50.90153","4.041541","74.12831","0","28.09401","89.28037","89.28037","0","211.3199","48.24469","0","3.232394","450.6003","91.93851","0","0","414.2751","238.3915","226.472","0","0","0","483.661","0","0","0","950","100","0.03814397","150","3.232394","3.232394","0","135.2726","272.1175","1000073","872.0526"
"9/8/2007 3:00:00 PM","0.6300175","35.95433","78.49529","53.01509","0.6490074","245.8961","43.99878","2.421891","0","0","28.09401","80.82394","80.82394","0","56.10979","48.24469","0","3.232394","286.9337","85.69786","0","0","245.8961","144.1408","136.9337","0","0","0","483.661","0","0","0","950","100","0.03814397","150","3.232394","3.232394","0","88.90634","196.7169","999999","777.8018"
"9/8/2007 4:00:00 PM","0.2908171","22.41368","85.74128","67.92596","0.286665","112.7011","35.05981","3.216966","25.23923","0","28.09401","80.32807","80.32807","0","0","48.24469","0","3.232394","183.2856","75.25977","0","0","137.9403","57.98825","55.08884","0","0","0","483.661","0","0","0","950","100","0.03814397","102.9576","2.218663","2.218663","0","100.9805","90.16089","1000024","644.6068"
"9/8/2007 5:00:00 PM","0.1164697","8.748273","92.01057","82.85431","0.1024494","41.01115","30.57284","2.562721","0","0","28.09401","111.5011","111.5011","0","0","0","0","0","111.5011","36.78095","0","0.00000000000001421085","41.01115","117.3695","111.5011","0","0","0","483.661","0","76.3584","-76.3584","860.0107","90.52745","0.03814397","0","0","2.218663","0","122.6512","32.80892","999999","524.6722"
"9/8/2007 6:00:00 PM","0.00188037","0","98.16348","90","0","0","28.09401","2.144592","0","0","28.09401","287.1064","287.1064","0","0","0","0","0","287.1064","0","0","0.00000000000005684342","0","302.2172","287.1064","0","0","106.0533","483.661","0","302.2172","-302.2172","503.8444","53.03625","0.03814397","0","0","2.218663","0","315.817","0","999999","483.661"
"9/8/2007 7:00:00 PM","0","0","104.9199","90","0","0","28.09401","2.802717","8.969739","0","28.09401","170.3225","170.3225","0","0","0","0","0","170.3225","5.266327","0","0.00000000000002842171","8.969739","169.845","161.3527","0","0","335.8757","346.916","0","169.845","-169.845","303.6801","31.96633","0.03814397","0","0","2.218663","0","191.8396","0","1000008","346.916"
"9/8/2007 8:00:00 PM","0","0","113.1781","90","0","0","28.09401","3.325486","30.45672","0","28.09401","118.9078","118.9078","0","0","0","0","0","118.9078","25.61373","0","0","30.45672","93.10641","88.4511","0","0","335.8757","177.071","0","93.10641","-93.10641","193.9532","20.41612","0.03814397","0","0","2.218663","0","146.027","0","1000029","177.071"
"9/8/2007 9:00:00 PM","0","0","124.3916","90","0","0","28.09401","3.564774","44.56415","0","28.09401","132.3796","132.3796","0","0","33.11437","0","2.218663","132.3796","33.66391","0","0","44.56415","92.43733","87.81547","0","0","335.8757","83.96455","0","59.32297","-59.32297","124.0404","13.05688","0.03814397","0","0","0","0","167.8997","0","1000044","117.0789"
"9/8/2007 10:00:00 PM","0","0","141.0361","90","0","0","28.09401","5.528284","219.0093","0","28.09401","79.63221","79.63221","0","0","0","0","0","79.63221","275.026","0","0","219.0093","0","0","139.3771","132.4082","335.8757","24.64159","132.4082","0","132.4082","236.3925","24.88342","0.03813132","0","0","0","0","197.1001","0","1000218","24.64159"
"9/8/2007 11:00:00 PM","0","0","165.8033","90","0","0","28.09401","4.432308","104.4654","0","28.09401","41.13059","41.13059","0","0","0","0","0","41.13059","253.9848","0","0","104.4654","0","0","63.33485","60.16811","335.8757","119.9755","60.16811","0","60.16811","287.4468","30.25756","0.03812558","0","0","0","0","97.47636","0","1000103","119.9755"
"9/9/2007 12:00:00 AM","0","0","-164.2158","90","0","0","28.09401","2.170146","0","0","28.09401","22.55349","22.55349","330.9517","0","0","0","0","22.55349","0","0","0","0","0","0","308.3982","292.9782","335.8757","163.2966","292.9782","0","292.9782","536.0471","56.42601","0.03818338","0","0","0","0","24.80884","0","999999","163.2966"
"9/9/2007 1:00:00 AM","0","0","-139.6613","90","0","0","28.09401","3.862249","62.67719","0","28.09401","22.92726","22.92726","0","0","0","0","0","22.92726","273.3742","0","0","62.67719","0","0","39.74994","37.76244","335.8757","374.2409","37.76244","0","37.76244","568.0896","59.79891","0.03817977","0","0","0","0","56.55857","0","62.67719","374.2409"
"9/9/2007 2:00:00 AM","0","0","-123.3329","90","0","0","28.09401","6.250753","264.5","0","28.09401","14.27","14.27","0","0","0","0","0","14.27","1853.539","0","0","264.5","0","0","250.23","237.7185","335.8757","401.4298","237.7185","0","237.7185","769.8005","81.03162","0.03815707","0","0","0","0","147.947","0","264.5","401.4298"
"9/9/2007 3:00:00 AM","0","0","-112.3338","90","0","0","28.09401","4.6366","122.5318","0","28.09401","16.19456","16.19456","0","54.77965","0","0","0","220.9742","55.4507","0","0","122.5318","0","0","51.55754","48.97967","212.3672","483.661","0","101.0203","-101.0203","650.7468","68.49967","0.03815707","150","3.232394","3.232394","0","79.0799","0","1000122","483.661"
"9/9/2007 4:00:00 AM","0","0","-104.197","90","0","0","28.09401","5.107798","168.3905","0","28.09401","97.4695","97.4695","0","0","48.24469","0","3.232394","232.2195","72.51353","0","0","168.3905","0","0","70.92106","67.37501","335.8757","471.5668","0","19.13032","-19.13032","628.2015","66.12648","0.03815707","134.75","2.903768","2.903768","0","191.4117","0","1000167","519.8115"
"9/9/2007 5:00:00 AM","0.001854357","0","-97.49663","90","0","0","28.09401","4.700445","128.3642","0","28.09401","118.2544","118.2544","0","0","43.33982","0","2.903768","118.2544","108.5492","0","0","128.3642","0","0","10.10981","9.604317","335.8757","452.4365","52.94414","0","52.94414","673.1262","70.85538","0.03815202","0","0","0","0","194.2619","0","1000127","495.7763"
"9/9/2007 6:00:00 AM","0.1109616","9.257711","-91.34765","82.11931","0.1017773","40.74477","30.55654","3.636196","48.77486","0","28.09401","116.1812","116.1812","367.9897","0","0","0","0","116.1812","77.05176","0","0","89.51964","0","0","300.5833","285.5542","326.299","483.661","326.299","0","326.299","950","100","0.03821511","0","0","0","0","152.1867","32.59582","1000048","524.4058"
"9/9/2007 7:00:00 AM","0.2159302","22.91895","-85.02823","67.18135","0.2109866","83.57072","33.21185","4.353674","97.51157","0","28.09401","76.89034","76.89034","0","-0.000000000000003552714","0","0","0","199.6414","90.70377","0","0","181.0823","0","0","20.62124","19.59018","0.0000000000001339812","483.661","0","19.59018","-19.59018","926.9128","97.56976","0.03821511","122.7511","2.645199","2.645199","0","133.3351","66.85658","1000096","567.2318"
"9/9/2007 8:00:00 AM","0.4195676","36.43336","-77.656","52.25916","0.422179","163.7374","38.38522","3.349302","31.86082","0","28.09401","105.85","105.85","0","0","39.48058","0","2.645199","203.976","95.89274","0","0","195.5982","77.88339","73.98922","0","0","27.20858","483.661","27.20858","0","27.20858","950","100","0.03821251","98.126","2.114546","2.114546","0","132.3655","130.9899","1000031","686.879"
"9/9/2007 9:00:00 AM","0.6474607","49.49228","-67.64748","37.37756","0.6706233","253.51","44.53685","5.077833","165.4462","0","28.09401","91.36597","91.36597","0","172.4148","0","0","0","413.7808","101.2508","0","0","418.9563","103.51","98.33453","0","0","0","483.661","0","0","0","950","100","0.03821251","150","3.232394","5.346941","0","183.2257","202.808","1000164","737.1711"
"9/9/2007 10:00:00 AM","0.6580307","61.32783","-51.32907","22.62253","0.6746161","254.9123","44.63631","5.026905","160.4421","0","28.09401","121.7414","121.7414","0","214.1822","79.80508","0","5.346941","485.9236","85.4773","0","0","415.3544","184.7174","175.4815","0","0","0","483.661","0","0","0","950","100","0.03821251","150","3.232394","3.232394","0","214.1366","203.9299","1000159","818.3784"
"9/9/2007 11:00:00 AM","0.5953057","69.56892","-20.61885","8.674926","0.5984772","227.9505","42.74308","5.715088","237.172","0","28.09401","111.675","111.675","0","245.3825","48.24469","0","3.232394","507.0575","91.72974","0","0","465.1225","126.1952","119.8854","0","0","0","483.661","0","0","0","950","100","0.03821251","150","3.232394","3.232394","0","241.4285","182.3604","1000236","759.8562"
"9/9/2007 12:00:00 PM","0.6332745","69.29115","22.81546","9.358036","0.6416228","243.2863","43.81509","5.574754","224.7169","0","28.09401","177.5651","177.5651","0","181.6063","48.24469","0","3.232394","509.1713","91.91468","0","0","468.0032","141.531","134.4545","0","0","0","483.661","0","0","0","950","100","0.03821251","150","3.232394","3.232394","0","307.68","194.629","1000224","775.192"
"9/9/2007 1:00:00 PM","0.606786","60.73702","52.5038","23.42504","0.6160092","234.2002","43.17842","7.280025","264.5","0","28.09401","85.13458","85.13458","0","305.188","48.24469","0","3.232394","540.3226","92.29674","0","0","498.7002","132.4449","125.8226","0","0","0","483.661","0","0","0","950","100","0.03821251","150","3.232394","3.232394","0","225.898","187.3601","1000264","766.1059"
"9/9/2007 2:00:00 PM","0.6127153","48.79644","68.31126","38.19248","0.631389","239.6623","43.56062","8.047071","264.5","0","28.09401","93.59364","93.59364","0","301.918","48.24469","0","3.232394","545.5117","92.42008","0","0","504.1623","137.907","131.0116","0","0","0","483.661","0","0","0","950","100","0.03821251","150","3.232394","3.232394","0","235.203","191.7298","1000264","771.568"
"9/9/2007 3:00:00 PM","0.5888661","35.6995","78.10913","53.07751","0.6086871","231.5931","42.99656","8.590568","264.5","0","28.09401","79.14901","79.14901","0","308.6969","48.24469","0","3.232394","537.8459","92.23703","0","0","496.093","129.8378","123.3459","0","0","0","483.661","0","0","0","950","100","0.03821251","150","3.232394","3.232394","0","219.3139","185.2744","1000264","763.4988"
"9/9/2007 4:00:00 PM","0.3741339","22.17099","85.39262","68.001","0.3738256","145.6934","37.19625","7.289769","264.5","0","28.09401","98.88592","98.88592","0","207.3552","48.24469","0","3.232394","456.2411","89.90714","0","0","410.1934","43.93806","41.74115","0","0","0","483.661","0","0","0","950","100","0.03821251","150","3.232394","3.232394","0","241.0245","116.5547","1000264","677.5991"
"9/9/2007 5:00:00 PM","0.1082694","8.50739","91.68292","82.93945","0.0970403","38.86617","30.44167","6.38098","264.5","0","28.09401","159.3077","159.3077","0","93.40154","48.24469","0","3.232394","402.7093","75.33131","0","0","303.3662","0","0","11.79072","11.20118","0","483.661","0","51.68795","-51.68795","889.0851","93.58791","0.03821251","150","3.232394","3.232394","0","307.4885","31.09294","1000264","570.7719"
"9/9/2007 6:00:00 PM","0.0009688705","0","97.84332","90","0","0","28.09401","6.56747","264.5","0","28.09401","238.7172","238.7172","0","0","48.24469","0","3.232394","239.6667","110.3616","0","0","264.5","0","0","25.78283","24.49369","71.78883","483.661","71.78883","0","71.78883","950","100","0.03820566","0.9495584","0.02046232","0.02046232","0","394.8389","0","1000264","531.9057"
"9/9/2007 7:00:00 PM","0","0","104.5966","90","0","0","28.09401","5.425045","206.329","0","28.09401","244.0362","244.0362","0","0","0","0","0","244.0362","84.54851","0","0","206.329","39.69183","37.70724","0","0","0","483.661","0","39.69183","-39.69183","903.2227","95.07608","0.03820566","0","0","0.02046232","0","371.6043","0","1000205","483.661"
"9/9/2007 8:00:00 PM","0","0","112.8463","90","0","0","28.09401","5.965291","255.6107","0","28.09401","132.648","132.648","0","88.03068","0","0","0","370.6786","68.95749","0","0","255.6107","0","0","34.93203","33.18543","55.12754","483.661","0","116.8146","-116.8146","765.5554","80.58479","0.03820566","150","3.232394","3.252857","0","273.7181","0","1000255","483.661"
"9/9/2007 9:00:00 PM","0","0","124.0624","90","0","0","28.09401","5.47941","213.0063","0","28.09401","79.64668","79.64668","0","108.8245","48.5501","0","3.252857","338.4711","62.93189","0","0","213.0063","0","0","24.53514","23.30838","217.37","483.661","0","78.14152","-78.14152","673.4648","70.89103","0.03820566","150","3.232394","3.232394","0","194.1145","0","1000212","532.2111"
"9/9/2007 10:00:00 PM","0","0","140.7772","90","0","0","28.09401","6.231409","264.5","0","28.09401","55.59999","55.59999","0","0","48.24469","0","3.232394","55.59999","475.7195","0","0","264.5","0","0","208.9","198.455","325.8999","483.661","246.6997","0","246.6997","882.7964","92.92594","0.03818213","0","0","0","0","193.41","0","1000264","531.9057"
"9/9/2007 11:00:00 PM","0","0","165.8013","90","0","0","28.09401","5.911426","251.6411","0","28.09401","36.67644","36.67644","0","266.4702","0","0","0","453.1467","55.53193","0","0","251.6411","54.2164","51.50558","0","0","79.20019","483.661","0","204.2164","-204.2164","642.1251","67.59211","0.03818213","150","3.232394","3.232394","0","166.1646","0","1000251","483.661"
"9/10/2007 12:00:00 AM","0","0","-163.8426","90","0","0","28.09401","5.663352","233.3594","0","28.09401","26.6832","26.6832","0","250.7014","48.24469","0","3.232394","427.3846","54.60173","0","0","233.3594","46.34235","44.02524","0","0","335.8757","464.251","0","148.0977","-148.0977","467.5903","49.22003","0.03818213","150","3.232394","3.232394","0","146.0312","0","1000232","512.4957"
"9/10/2007 1:00:00 AM","0","0","-139.1456","90","0","0","28.09401","5.633173","231.1354","0","28.09401","18.86232","18.86232","0","0","48.24469","0","3.232394","18.86232","1225.381","0","0","231.1354","0","0","212.2731","201.6594","335.8757","316.1534","249.9041","0","249.9041","679.6409","71.54115","0.03815832","0","0","0","0","136.3162","0","1000230","364.398"
"9/10/2007 2:00:00 AM","0","0","-122.8394","90","0","0","28.09401","5.980905","256.7613","0","28.09401","16.81832","16.81832","0","0","0","0","0","16.81832","1526.677","0","0","256.7613","0","0","239.943","227.9459","318.6212","483.661","227.9459","0","227.9459","873.0594","91.90099","0.03813664","0","0","0","0","146.8808","0","1000256","483.661"
"9/10/2007 3:00:00 AM","0","0","-111.8878","90","0","0","28.09401","4.415042","102.9386","0","28.09401","18.94873","18.94873","0","10.08496","0","0","0","179.0337","57.49677","0","0","102.9386","0","0","73.90488","70.20964","90.67533","483.661","0","79.79036","-79.79036","779.0256","82.00269","0.03813664","150","3.232394","3.232394","0","72.3129","0","1000102","483.661"
"9/10/2007 4:00:00 AM","0","0","-103.7848","90","0","0","28.09401","2.218944","0","0","28.09401","64.13106","64.13106","0","0","48.24469","0","3.232394","64.13106","0","0","0.00000000000001421085","0","67.50637","64.13106","0","0","201.4953","483.661","0","19.26168","-19.26168","756.3255","79.61321","0.03813664","0","0","0","0","70.54416","0","0","531.9057"
"9/10/2007 5:00:00 AM","0.001288622","0","-97.09888","90","0","0","28.09401","1.285744","0","0","28.09401","118.1652","118.1652","0","0","0","0","0","118.1652","0","0","0.00000000000001421085","0","124.3844","118.1652","0","0","228.2476","483.661","0","124.3844","-124.3844","609.7371","64.18285","0.03813664","0","0","0","0","129.9817","0","0","483.661"
"9/10/2007 6:00:00 AM","0.05834315","9.180865","-90.94446","82.02407","0.05615342","22.57908","29.45122","1.119068","0","0","28.09401","137.4424","137.4424","445.8405","0","0","0","0","137.4424","16.42804","0","0","22.57908","0","0","308.3982","292.9782","335.8757","436.7689","315.5573","0","315.5573","877.4964","92.36804","0.03819796","0","0","0","0","151.1866","18.06327","999999","459.348"
"9/10/2007 7:00:00 AM","0.2180051","22.83864","-84.59701","67.07677","0.2135309","84.55735","33.27387","1.746019","0","0","28.09401","73.95651","73.95651","0","0","0","0","0","73.95651","114.3339","0","0","84.55735","77.84896","73.95651","0","0","85.44634","483.661","6.708387","0","6.708387","883.1886","92.96722","0.03819733","0","0","0","0","81.35217","67.64587","999999","568.2184"
"9/10/2007 8:00:00 AM","0.4825561","36.33632","-77.16715","52.14294","0.4941528","190.252","40.15997","2.666125","3.869589","0","28.09401","78.15452","78.15452","0","0","0","0","0","111.4739","174.1408","0","0","194.1216","78.19466","74.28493","0","0","78.73796","483.661","78.73796","0","78.73796","950","100","0.03818984","33.31943","0.7180103","0.7180103","0","87.90476","152.2016","1000003","673.9131"
"9/10/2007 9:00:00 AM","0.7784243","49.35704","-67.06003","37.24385","0.8192653","304.8428","48.2518","3.217797","25.27189","0","28.09401","126.1429","126.1429","0","46.22966","0","0","0","322.3726","102.4016","0","0","330.1147","154.8428","147.1007","0","0","0","483.661","0","0","0","950","100","0.03818984","150","3.232394","3.950405","0","151.3931","243.8743","1000024","788.5038"
"9/10/2007 10:00:00 AM","0.8337094","61.11425","-50.6135","22.45363","0.8791803","325.0254","49.7566","3.514752","41.61502","0","28.09401","113.5861","113.5861","0","150.3163","58.96126","0","3.950405","413.9023","88.58138","0","0","366.6404","233.9867","222.2873","0","0","0","483.661","0","0","0","950","100","0.03818984","150","3.232394","3.232394","0","145.7522","260.0203","1000041","867.6477"
"9/10/2007 11:00:00 AM","0.9656769","69.22307","-20.01817","8.377988","1.02468","372.8104","53.42871","2.260899","0","0","28.09401","133.0469","133.0469","0","0","0","0","0","283.0469","131.7133","82.76102","0","372.8104","140.0494","133.0469","0","0","0","483.661","0","0","0","950","100","0.03818984","150","3.232394","6.464789","0","146.3516","298.2483","0","856.4714"
"9/10/2007 12:00:00 PM","0.7530466","68.88956","22.66136","9.232261","0.7823491","292.2615","47.32674","2.804628","9.041119","0","28.09401","104.6563","104.6563","0","115.5333","80","0","5.36","370.1896","81.39145","0","0","301.3026","222.2615","211.1485","0","0","0","483.661","0","0","0","950","100","0.03818984","150","3.232394","4.337183","0","119.6424","233.8092","1000008","855.9225"
"9/10/2007 1:00:00 PM","0.5338284","60.3988","52.04919","23.43705","0.5346021","204.9721","41.16001","3.811279","59.42176","0","28.09401","103.9941","103.9941","0","0","0","0","0","253.9941","104.0945","8.053802","0","264.3939","46.91829","44.57238","0","0","0","483.661","0","0","0","950","100","0.03818984","150","3.232394","7.569578","0","144.1044","163.9777","59.42176","688.6331"
"9/10/2007 2:00:00 PM","0.5314375","48.51068","67.87611","38.24023","0.5399196","206.8975","41.29162","3.597006","46.46437","0","28.09401","84.38148","84.38148","0","92.13549","80","0","5.36","326.517","77.59531","0","0","253.3618","136.8975","130.0526","0","0","0","483.661","0","0","0","950","100","0.03818984","150","3.232394","5.441972","0","116.0518","165.518","1000045","770.5585"
