sep=,
"9/10/2007 3:00:00 PM","0.2661831","35.44193","77.72437","53.14288","0.259762","102.397","34.40213","1.82322","0","0","28.09401","68.75739","68.75739","0","0","80","0","5.36","178.7782","57.27599","0","0","102.397","72.3762","68.75739","0","0","0","483.661","0","0","0","950","100","0.03818984","110.0208","2.37087","2.452842","0","75.63313","81.91757","999999","666.058"
"9/10/2007 4:00:00 PM","0.23515","21.92608","85.04416","68.07806","0.2313619","91.4578","33.70874","2.324049","0","0","28.09401","77.12692","77.12692","0","0","0","0","0","87.39849","104.6446","0","0","91.4578","81.18623","77.12692","0","0","0","483.661","0","0","0","950","100","0.03818984","10.27157","0.2213451","2.674187","0","84.83961","73.16624","999999","575.1188"
"9/10/2007 5:00:00 PM","0.06666293","8.264756","91.35473","83.02586","0.06359463","25.55289","29.63134","4.245787","87.97066","0","28.09401","103.7288","103.7288","0","0","39.91324","0","2.674187","152.6074","74.38927","0","0","113.5235","16.58756","15.75818","0","0","0","483.661","0","0","0","950","100","0.03818984","48.87857","1.053299","1.053299","0","158.0871","20.44231","1000087","549.1272"
"9/10/2007 6:00:00 PM","0.0005963607","0","97.52198","90","0","0","28.09401","6.318397","264.5","0","28.09401","241.5068","241.5068","0","0","0","0","0","285.1938","92.74393","0","0","264.5","0","0","22.99316","21.8435","0","483.661","0","21.8435","-21.8435","924.2572","97.29023","0.03818984","43.687","0.9414241","1.994723","0","397.9075","0","1000264","483.661"
"9/10/2007 7:00:00 PM","0","0","104.2715","90","0","0","28.09401","5.519481","217.9281","0","28.09401","204.5415","204.5415","0","0","0","0","0","229.9761","94.76121","0","0","217.9281","0","0","13.38664","12.71731","30.33819","483.661","0","12.71731","-12.71731","909.2697","95.7126","0.03818984","25.43462","0.5480981","2.542821","0","333.9597","0","1000217","483.661"
"9/10/2007 8:00:00 PM","0","0","112.5117","90","0","0","28.09401","4.635517","122.436","0","28.09401","131.9053","131.9053","0","0","0","0","0","131.9053","92.82115","0","0","122.436","9.967663","9.469279","0","0","48.00112","483.661","0","9.967663","-9.967663","897.5227","94.47607","0.03818984","0","0","2.542821","0","206.3138","0","122.436","483.661"
"9/10/2007 9:00:00 PM","0","0","123.7291","90","0","0","28.09401","7.749685","264.5","0","28.09401","80.90048","80.90048","0","206.7981","37.95255","0","2.542821","437.6986","60.42972","0.000000000000003552714","0","264.5","24.41954","23.19856","0","0","61.8451","483.661","0","136.467","-136.467","736.6948","77.54682","0.03818984","150","3.232394","3.232394","0","221.2405","0","1000264","521.6136"
"9/10/2007 10:00:00 PM","0","0","140.5137","90","0","0","28.09401","6.416253","264.5","0","28.09401","39.69408","39.69408","0","0","48.24469","0","3.232394","50.12181","527.7144","0","0","264.5","0","0","224.8059","213.5656","251.3826","483.661","251.3826","0","251.3826","950","100","0.03816594","10.42773","0.2247103","0.2247103","0","175.9135","0","1000264","531.9057"
"9/10/2007 11:00:00 PM","0","0","165.8004","90","0","0","28.09401","7.631342","264.5","0","28.09401","39.09391","39.09391","0","225.4061","0","0","0","414.5","63.81182","0","0","264.5","0","0","0","0","0","483.661","0","150","-150","773.2233","81.39193","0.03816594","150","3.232394","3.457105","0","175.2533","0","1000264","483.661"
"9/11/2007 12:00:00 AM","0","0","-163.4588","90","0","0","28.09401","8.127753","264.5","0","28.09401","19.63369","19.63369","0","323.3582","51.59858","0","3.457105","492.9919","53.652","0","0","264.5","82.623","78.49184","0","0","208.3333","483.661","0","181.0244","-181.0244","559.884","58.93515","0.03816594","150","3.232394","3.232394","0","153.8471","0","1000264","535.2596"
"9/11/2007 1:00:00 AM","0","0","-138.6211","90","0","0","28.09401","5.186566","177.0379","0","28.09401","27.82377","27.82377","0","0","48.24469","0","3.232394","27.82377","636.283","0","0","177.0379","0","0","149.2141","141.7534","335.8757","394.4671","189.9981","0","189.9981","721.1027","75.90555","0.03814789","0","0","0","0","119.1251","0","1000176","442.7118"
"9/11/2007 2:00:00 AM","0","0","-122.3408","90","0","0","28.09401","4.87121","145.1435","0","28.09401","23.12642","23.12642","0","0","0","0","0","23.12642","627.6093","0","0","145.1435","0","0","122.0171","115.9163","269.758","483.661","115.9163","0","115.9163","819.4609","86.25905","0.0381369","0","0","0","0","98.01083","0","1000144","483.661"
"9/11/2007 3:00:00 AM","0","0","-111.4386","90","0","0","28.09401","3.887816","64.3101","0","28.09401","21.8763","21.8763","0","0","0","0","0","102.5005","62.74124","0","0","64.3101","0","0","42.4338","40.31211","153.8418","483.661","0","40.31211","-40.31211","771.9526","81.25817","0.0381369","80.62422","1.737395","1.737395","0","56.21898","0","1000063","483.661"
"9/11/2007 4:00:00 AM","0","0","-103.3704","90","0","0","28.09401","2.573543","0","0","28.09401","67.39355","67.39355","0","0","0","0","0","67.39355","0","0","0","0","70.94058","67.39355","0","0","209.8308","483.661","0","70.94058","-70.94058","688.3484","72.45773","0.0381369","0","0","1.737395","0","74.1329","0","999999","483.661"
"9/11/2007 5:00:00 AM","0.002095894","0","-96.69943","90","0","0","28.09401","1.896177","0","0","28.09401","92.4914","92.4914","0","0","0","0","0","92.4914","0","0","0","0","97.35937","92.4914","0","0","308.3594","483.661","0","97.35937","-97.35937","573.6093","60.37992","0.0381369","0","0","1.737395","0","101.7405","0","999999","483.661"
"9/11/2007 6:00:00 AM","0.0951421","9.103813","-90.53983","81.92834","0.09000922","36.0746","30.27121","1.326051","0","0","28.09401","107.6763","107.6763","0","0","0","0","0","107.6763","33.50283","0","0","36.0746","113.3434","107.6763","0","0","335.8757","406.1134","0","77.26884","-77.26884","482.5471","50.79443","0.0381369","0","0","1.737395","0","118.4439","28.85968","999999","442.188"
"9/11/2007 7:00:00 AM","0.2749101","22.75738","-84.16457","66.97241","0.2739474","107.8372","34.74881","1.2596","0","0","28.09401","139.0476","139.0476","0","0","0","0","0","139.0476","77.55418","0","0","107.8372","146.3659","139.0476","0","0","335.8757","328.8446","0","38.52865","-38.52865","437.1406","46.0148","0.0381369","0","0","1.737395","0","152.9523","86.26976","999999","436.6818"
"9/11/2007 8:00:00 AM","0.4196472","36.23743","-76.67755","52.02784","0.4246616","164.6588","38.44633","1.409811","0","0","28.09401","104.1988","104.1988","0","0","0","0","0","104.1988","158.0237","0","0","164.6588","109.6829","104.1988","0","0","335.8757","290.3159","54.97588","0","54.97588","483.7892","50.92518","0.03813168","0","0","1.737395","0","114.6187","131.7271","999999","454.9748"
"9/11/2007 9:00:00 AM","0.7269524","49.21884","-66.47337","37.11253","0.7654438","286.463","46.90366","1.862914","0","0","28.09401","70.54111","70.54111","0","0","0","0","0","70.54111","406.0937","0","0","286.463","74.25381","70.54111","0","0","335.8757","329.8986","212.2092","0","212.2092","663.8547","69.87944","0.03811157","0","0","1.737395","0","77.59523","229.1704","999999","616.3616"
"9/11/2007 10:00:00 AM","0.7295551","60.89658","-49.90439","22.28941","0.7616179","285.1476","46.80796","4.025355","73.09457","0","28.09401","107.5005","107.5005","0","0","0","0","0","107.5005","333.247","0","0","358.2421","36.21675","34.40591","0","0","335.8757","482.6892","248.9308","0","248.9308","875.0795","92.11363","0.038088","0","0","1.737395","0","154.7978","228.118","1000072","767.8368"
"9/11/2007 11:00:00 AM","0.9768078","68.87416","-19.43292","8.088952","1.039804","377.6774","53.81188","4.989265","156.7436","0","28.09401","145.0233","145.0233","0","144.1339","0","0","0","439.1572","121.6924","0","0","534.421","139.3828","132.4136","0","0","88.29467","483.661","88.29467","0","88.29467","950","100","0.03807965","150","3.232394","4.96979","0","237.8974","302.1419","1000156","861.3385"
"9/11/2007 12:00:00 PM","1.047918","68.48627","22.51368","9.122776","1.116335","402.0133","55.75494","3.359162","32.4421","0","28.09401","128.6888","128.6888","0","196.7316","56.38483","0","3.777784","475.4203","91.38343","0.00000000000002842171","0","434.4554","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03807965","150","3.232394","4.4244","0","157.7787","321.6107","1000031","959.8503"
"9/11/2007 1:00:00 PM","0.8803558","60.0575","51.60322","23.45629","0.9340659","343.2557","51.13884","4.145023","80.73759","0","28.09401","102.8522","102.8522","0","224.2124","66.03583","0","4.4244","477.0646","88.87546","0","0","423.9933","259.2916","246.327","0","0","0","483.661","0","0","0","950","100","0.03807965","150","3.232394","3.232394","0","153.5062","274.6046","1000080","892.9526"
"9/11/2007 2:00:00 PM","0.7626875","48.22185","67.44482","38.2923","0.8049936","299.9921","47.89399","5.937343","253.551","0","28.09401","109.6211","109.6211","0","332.2549","48.24469","0","3.232394","591.876","93.5235","0","0","553.5432","198.2368","188.325","0","0","0","483.661","0","0","0","950","100","0.03807965","150","3.232394","3.232394","0","247.3587","239.9937","1000253","831.8978"
"9/11/2007 3:00:00 PM","0.341539","35.18176","77.34106","53.21114","0.3390913","132.6175","36.34382","7.572451","264.5","0","28.09401","99.70837","99.70837","0","194.1107","48.24469","0","3.232394","443.8191","89.47733","0","0","397.1175","30.86215","29.31905","0","0","0","483.661","0","0","0","950","100","0.03807965","150","3.232394","3.232394","0","241.9292","106.094","1000264","664.5232"
"9/11/2007 4:00:00 PM","0.2752702","21.6791","84.69595","68.15705","0.2746085","108.0904","34.76497","7.51485","264.5","0","28.09401","91.61215","91.61215","0","178.9062","48.24469","0","3.232394","420.5183","88.60265","0","0","372.5904","6.335072","6.018318","0","0","0","483.661","0","0","0","950","100","0.03807965","150","3.232394","3.232394","0","233.0234","86.47231","1000264","639.9961"
"9/11/2007 5:00:00 PM","0.09595849","8.020515","91.02603","83.11347","0.08839621","35.43363","30.23211","7.259889","264.5","0","28.09401","165.5504","165.5504","0","77.30299","48.24469","0","3.232394","392.8534","76.34747","0","0","299.9336","0","0","21.64659","20.56426","0","483.661","0","45.75741","-45.75741","896.0744","94.32362","0.03807965","150","3.232394","3.232394","0","314.3555","28.34691","1000264","567.3394"
"9/11/2007 6:00:00 PM","0.0005553811","0","97.19951","90","0","0","28.09401","6.913114","264.5","0","28.09401","228.1271","228.1271","0","0","48.24469","0","3.232394","247.3741","106.9231","0","0","264.5","0","0","36.37291","34.55426","63.55196","483.661","63.55196","0","63.55196","950","100","0.03807364","19.24699","0.4147592","0.4147592","0","383.1898","0","1000264","531.9057"
"9/11/2007 7:00:00 PM","0","0","103.9445","90","0","0","28.09401","6.122038","264.5","0","28.09401","177.4529","177.4529","0","16.19946","0","0","0","343.6524","76.96732","0","0","264.5","0","0","70.84764","67.30526","0","483.661","0","82.69474","-82.69474","852.5433","89.7414","0.03807364","150","3.232394","3.647154","0","327.4482","0","1000264","483.661"
"9/11/2007 8:00:00 PM","0","0","112.1742","90","0","0","28.09401","7.564187","264.5","0","28.09401","163.2694","163.2694","0","44.56651","54.43513","0","3.647154","357.8359","73.91656","0","0","264.5","0","0","56.66412","53.83091","114.8538","483.661","0","41.73396","-41.73396","803.3594","84.56414","0.03807364","150","3.232394","3.232394","0","311.8463","0","1000264","538.0962"
"9/11/2007 9:00:00 PM","0","0","123.3914","90","0","0","28.09401","5.676443","234.3241","0","28.09401","100.9039","100.9039","0","108.9456","48.24469","0","3.232394","359.8495","65.11724","0","0","234.3241","0","0","24.47454","23.25082","172.8176","483.661","0","78.50449","-78.50449","710.8409","74.82536","0.03807364","150","3.232394","3.232394","0","228.1564","0","1000233","531.9057"
"9/11/2007 10:00:00 PM","0","0","140.2452","90","0","0","28.09401","4.648558","123.5892","0","28.09401","65.62975","65.62975","0","0","48.24469","0","3.232394","65.62975","188.3127","0","0","123.5892","0","0","57.95944","55.06147","281.8517","483.661","103.3062","0","103.3062","798.4991","84.05254","0.03806387","0","0","0","0","133.9873","0","1000123","531.9057"
"9/11/2007 11:00:00 PM","0","0","165.8007","90","0","0","28.09401","3.731701","54.40543","0","28.09401","52.62614","52.62614","0","0","0","0","0","56.0068","97.14076","0","0","54.40543","0","0","1.779296","1.690331","178.5455","483.661","0","1.690331","-1.690331","796.507","83.84285","0.03806387","3.380662","0.07285088","0.07285088","0","85.09146","0","1000053","483.661"
"9/12/2007 12:00:00 AM","0","0","-163.0643","90","0","0","28.09401","3.231229","25.79981","0","28.09401","27.00655","27.00655","0","0","0","0","0","27.00655","95.53168","0","0","25.79981","1.270252","1.206739","0","0","180.8932","483.661","0","1.270252","-1.270252","795.01","83.68526","0.03806387","0","0","0.07285088","0","42.60712","0","1000025","483.661"
"9/12/2007 1:00:00 AM","0","0","-138.0876","90","0","0","28.09401","2.449655","0","0","28.09401","26.59292","26.59292","0","0","0","0","0","26.59292","0","0","0.000000000000003552714","0","27.99254","26.59292","0","0","182.6574","483.661","0","27.99254","-27.99254","762.0205","80.21268","0.03806387","0","0","0.07285088","0","29.25221","0","999999","483.661"
"9/12/2007 2:00:00 AM","0","0","-121.8372","90","0","0","28.09401","2.462057","0","0","28.09401","26.92276","26.92276","0","0","0","0","0","26.92276","0","0","0.000000000000003552714","0","28.33975","26.92276","0","0","221.5359","483.661","0","28.33975","-28.33975","728.6218","76.69703","0.03806387","0","0","0.07285088","0","29.61504","0","999999","483.661"
"9/12/2007 3:00:00 AM","0","0","-110.9866","90","0","0","28.09401","1.584635","0","0","28.09401","26.8516","26.8516","0","0","0","0","0","26.8516","0","0","0.000000000000003552714","0","28.26484","26.8516","0","0","260.8967","483.661","0","28.26484","-28.26484","695.3113","73.19067","0.03806387","0","0","0.07285088","0","29.53676","0","999999","483.661"
"9/12/2007 4:00:00 AM","0","0","-102.954","90","0","0","28.09401","2.841522","10.48282","0","28.09401","81.31171","81.31171","0","0","0","0","0","81.31171","12.89214","0","0.00000000000001421085","10.48282","74.55673","70.8289","0","0","300.1534","483.661","0","74.55673","-74.55673","607.4454","63.94162","0.03806387","0","0","0.07285088","0","94.6843","0","1000010","483.661"
"9/12/2007 5:00:00 AM","0.001249988","0","-96.29845","90","0","0","28.09401","2.307413","0","0","28.09401","115.373","115.373","0","0","0","0","0","115.373","0","0","0.00000000000001421085","0","121.4453","115.373","0","0","335.8757","434.8243","0","121.4453","-121.4453","464.3208","48.87587","0.03806387","0","0","0.07285088","0","126.9103","0","999999","434.8243"
"9/12/2007 6:00:00 AM","0.09779046","9.026505","-90.13393","81.83222","0.0928808","37.21517","30.34082","2.813055","9.363964","0","28.09401","152.9965","152.9965","0","0","0","0","0","152.9965","30.44457","0","0","46.57914","151.1922","143.6326","0","0","335.8757","313.3791","0","113.977","-113.977","329.9976","34.73659","0.03806387","0","0","0.07285088","0","172.9782","29.77214","1000008","350.5942"
"9/12/2007 7:00:00 AM","0.2767253","22.67513","-83.73109","66.86842","0.2771131","109.0491","34.82621","3.024783","17.68567","0","28.09401","104.7869","104.7869","0","0","0","0","0","104.7869","120.9453","0","0","126.7348","91.68549","87.10122","0","0","335.8757","199.4021","17.36365","0","17.36365","344.7311","36.28749","0.03806223","0","0","0.07285088","0","124.1084","87.23932","1000017","308.4512"
"9/12/2007 8:00:00 AM","0.3696146","36.13666","-76.18741","51.91399","0.3697378","144.1595","37.09586","3.797859","58.56465","0","28.09401","115.042","115.042","0","0","0","0","0","115.042","176.2174","0","0","202.7241","59.44987","56.47737","0","0","335.8757","211.9039","84.70959","0","84.70959","416.6096","43.85364","0.03805423","0","0","0.07285088","0","155.8286","115.3276","1000058","356.0633"
"9/12/2007 9:00:00 AM","0.56633","49.07763","-65.88779","36.98377","0.5821775","222.1179","42.33866","1.477546","0","0","28.09401","124.2718","124.2718","0","0","0","0","0","124.2718","178.7356","0","0","222.1179","130.8124","124.2718","0","0","335.8757","272.8948","91.30554","0","91.30554","494.0849","52.00894","0.03804561","0","0","0.07285088","0","136.6989","177.6943","999999","495.0127"
"9/12/2007 10:00:00 AM","0.6980657","60.67485","-49.20211","22.13018","0.7265089","273.0201","45.93053","3.151881","22.68111","0","28.09401","140.0788","140.0788","0","0","0","0","0","140.0788","211.0964","0","0","295.7013","123.5765","117.3977","0","0","335.8757","338.6348","149.4437","0","149.4437","620.8921","65.35706","0.0380315","0","0","0.07285088","0","165.4272","218.4161","1000022","611.6549"
"9/12/2007 11:00:00 AM","0.9078571","68.52235","-18.86291","7.809082","0.9663086","353.8497","51.95251","3.703625","52.75023","0","28.09401","194.716","194.716","0","0","0","0","0","194.716","208.8169","0","0","406.5999","149.4376","141.9657","0","0","335.8757","446.2342","204.412","0","204.412","794.3414","83.61489","0.03801223","0","0","0.07285088","0","240.5627","283.0797","1000052","800.0839"
"9/12/2007 12:00:00 PM","0.8289994","68.08143","22.37193","9.030334","0.8758154","323.8997","49.67198","4.15577","81.42402","0","28.09401","197.7635","197.7635","0","0","0","0","0","215.7552","187.8628","0","0","405.3238","122.4626","116.3395","0","0","183.4454","483.661","183.4454","0","183.4454","950","100","0.03799495","17.99174","0.3877094","0.4605603","0","258.2519","259.1198","1000080","807.5608"
"9/12/2007 1:00:00 PM","0.553849","59.71331","51.1657","23.48273","0.558888","213.7472","41.76135","3.693457","52.15076","0","28.09401","126.146","126.146","0","76.48299","0","0","0","352.629","75.40446","0","0","265.898","158.3982","150.4783","0","0","0","483.661","0","94.65094","-94.65094","838.4528","88.25819","0.03799495","150","3.232394","3.692955","0","164.836","170.9978","1000051","697.4083"
"9/12/2007 2:00:00 PM","0.6298431","47.93011","67.01744","38.34861","0.6575289","248.9022","44.21084","2.651135","3.30987","0","28.09401","103.4268","103.4268","0","175.248","55.11872","0","3.692955","428.6748","58.83529","0","0","252.212","289.8578","275.3649","0","0","131.4596","483.661","0","135.8369","-135.8369","678.3675","71.4071","0.03799495","150","3.232394","3.232394","0","115.4244","199.1217","1000002","787.6819"
"9/12/2007 3:00:00 PM","0.6127165","34.91915","76.95927","53.28219","0.6426497","243.6495","43.84062","2.331578","0","0","28.09401","84.8222","84.8222","0","0","48.24469","0","3.232394","84.8222","287.2473","0","0","243.6495","89.28652","84.8222","0","0","320.122","483.661","202.6076","0","202.6076","850.2858","89.50376","0.03797588","0","0","0","0","93.30441","194.9196","999999","775.5552"
"9/12/2007 4:00:00 PM","0.3551961","21.43018","84.34807","68.23788","0.3618953","141.2129","36.90331","3.041181","18.33019","0","28.09401","85.69861","85.69861","0","149.8937","0","0","0","385.5923","41.37611","0","0","159.5431","228.6969","217.2621","0","0","117.5144","483.661","0","237.484","-237.484","570.4081","60.04296","0.03797588","150","3.232394","3.232394","0","103.4336","112.9703","1000017","624.8739"
"9/12/2007 5:00:00 PM","0.09397932","7.774817","90.69691","83.20216","0.08717575","34.94853","30.20254","3.734166","54.55077","0","28.09401","186.2828","186.2828","0","18.74626","48.24469","0","3.232394","355.029","25.20901","0","0","89.4993","158.3982","150.4783","0","0","335.8757","403.3972","0","225.2049","-225.2049","305.0016","32.10543","0.03797588","150","3.232394","3.232394","0","232.1864","27.95882","1000054","486.5904"
"9/12/2007 6:00:00 PM","0.0002600664","0","96.87595","90","0","0","28.09401","4.187383","83.4431","0","28.09401","332.3639","332.3639","551.6903","0","48.24469","0","3.232394","332.3639","25.10595","0","0","83.4431","0","0","302.7695","287.631","335.8757","178.1922","335.8757","0","335.8757","590.0016","62.10543","0.03804017","0","0","0","0","407.3218","0","1000082","226.4369"
"9/12/2007 7:00:00 PM","0","0","103.6157","90","0","0","28.09401","4.324474","94.92931","0","28.09401","298.1362","298.1362","511.605","0","0","0","0","298.1362","31.84093","0.00000000000005684342","0","94.92931","0","0","308.3982","292.9782","335.8757","420.0228","292.9782","0","292.9782","838.6019","88.27388","0.03809735","0","0","0","0","375.4144","0","1000094","420.0228"
"9/12/2007 8:00:00 PM","0","0","111.8338","90","0","0","28.09401","4.719839","130.2699","0","28.09401","186.6617","186.6617","0","0","0","0","0","186.6617","69.78929","0","0","130.2699","59.35981","56.39182","0","0","131.284","483.661","0","59.35981","-59.35981","768.6456","80.91006","0.03809735","0","0","0","0","270.4628","0","1000129","483.661"
"9/12/2007 9:00:00 PM","0","0","123.0493","90","0","0","28.09401","4.670322","125.5139","0","28.09401","152.6999","152.6999","0","0","0","0","0","152.6999","82.19647","0","0","125.5139","28.6168","27.18596","0","0","213.7281","483.661","0","28.6168","-28.6168","734.9204","77.36005","0.03809735","0","0","0","0","230.7269","0","1000124","483.661"
"9/12/2007 10:00:00 PM","0","0","139.9716","90","0","0","28.09401","4.454471","106.4254","0","28.09401","83.87688","83.87688","0","0","0","0","0","126.7191","83.9853","0","0","106.4254","0","0","22.54854","21.42112","253.4737","483.661","0","21.42112","-21.42112","709.6754","74.70267","0.03809735","42.84223","0.9232199","0.9232199","0","145.4773","0","1000105","483.661"
"9/12/2007 11:00:00 PM","0","0","165.8019","90","0","0","28.09401","2.983312","16.0557","0","28.09401","65.16998","65.16998","0","0","0","0","0","65.16998","24.63665","0","0.00000000000001421085","16.0557","51.69925","49.11428","0","0","283.2253","483.661","0","51.69925","-51.69925","648.7473","68.28918","0.03809735","0","0","0.9232199","0","79.71483","0","1000015","483.661"
"9/13/2007 12:00:00 AM","0","0","-162.6588","90","0","0","28.09401","3.100898","20.67729","0","28.09401","18.64814","18.64814","0","0","0","0","0","22.50353","91.88466","0","0","20.67729","0","0","2.029154","1.927696","335.8757","469.8701","0","1.927696","-1.927696","646.4755","68.05005","0.03809735","3.855393","0.08308101","1.006301","0","30.85159","0","1000020","469.8701"
"9/13/2007 1:00:00 AM","0","0","-137.5455","90","0","0","28.09401","2.480749","0","0","28.09401","23.99325","23.99325","0","0","0","0","0","23.99325","0","0","0","0","25.25605","23.99325","0","0","335.8757","467.9424","0","25.25605","-25.25605","616.7109","64.91694","0.03809735","0","0","1.006301","0","26.39257","0","999999","467.9424"
"9/13/2007 2:00:00 AM","0","0","-121.3288","90","0","0","28.09401","3.615438","47.55109","0","28.09401","23.32228","23.32228","0","0","0","0","0","69.35703","68.55988","0","0","47.55109","0","0","24.22882","23.01737","335.8757","442.6864","0","23.01737","-23.01737","589.5847","62.06154","0.03809735","46.03475","0.9920164","1.998317","0","49.43006","0","1000047","442.6864"
"9/13/2007 3:00:00 AM","0","0","-110.5317","90","0","0","28.09401","3.394177","34.50647","0","28.09401","19.32965","19.32965","0","0","0","0","0","48.1656","71.64131","0","0","34.50647","0","0","15.17682","14.41797","335.8757","419.669","0","14.41797","-14.41797","572.5929","60.27294","0.03809735","28.83595","0.6213944","2.619712","0","38.51585","0","1000034","419.669"
"9/13/2007 4:00:00 AM","0","0","-102.5357","90","0","0","28.09401","3.668673","50.68959","0","28.09401","102.356","102.356","0","0","39.10017","0","2.619712","102.356","49.52283","0","0.00000000000001421085","50.68959","54.38571","51.66642","0","0","335.8757","405.251","0","15.28553","-15.28553","554.5787","58.37671","0.03809735","0","0","0","0","137.9364","0","50.68959","444.3512"
"9/13/2007 5:00:00 AM","0.001705295","0","-95.89609","90","0","0","28.09401","4.327747","95.21872","0","28.09401","123.2351","123.2351","336.4145","0","0","0","0","123.2351","77.26594","0.00000000000005684342","0","95.21872","0","0","308.3982","292.9782","335.8757","389.9655","292.9782","0","292.9782","803.179","84.54516","0.03815445","0","0","0","0","183.1679","0","1000094","389.9655"
"9/13/2007 6:00:00 AM","0.1221611","8.948893","-89.72688","81.73583","0.1155261","46.18734","30.89009","3.594668","46.32655","0","28.09401","92.3586","92.3586","0","0","0","0","0","92.3586","100.1681","0","0","92.51389","48.4548","46.03206","0","0","173.0302","483.661","0","2.267457","-2.267457","800.5068","84.26388","0.03815445","0","0","0","0","124.7577","36.94987","1000045","529.8484"
"9/13/2007 7:00:00 AM","0.3168944","22.59184","-83.29674","66.76489","0.3228171","126.4582","35.9449","2.954893","14.93873","0","28.09401","152.1629","152.1629","0","0","0","0","0","152.1629","92.9247","0","0.00000000000002842171","141.3969","144.4465","137.2242","0","0","176.1794","483.661","0","17.98831","-17.98831","779.3074","82.03236","0.03815445","0","0","0","0","174.8485","101.1665","1000014","610.1192"
"9/13/2007 8:00:00 AM","0.5242209","36.03395","-75.69693","51.80153","0.5478274","209.7566","41.4874","2.996125","16.55933","0","28.09401","77.27512","77.27512","0","0","0","0","0","77.27512","292.8704","0","0","226.3159","63.91135","60.71579","0","0","201.1632","483.661","145.8452","0","145.8452","903.0612","95.05907","0.0381407","0","0","0","0","93.2823","167.8053","1000016","693.4177"
"9/13/2007 9:00:00 AM","0.7360667","48.93339","-65.3036","36.85775","0.7811859","291.8633","47.29762","2.934534","14.13853","0","28.09401","126.0402","126.0402","0","0","0","0","0","244.7944","125.0036","0","0","306.0018","117.7912","111.9017","0","0","55.31793","483.661","55.31793","0","55.31793","950","100","0.03813549","118.7542","2.559068","2.559068","0","145.7135","233.4906","1000013","775.5244"
"9/13/2007 10:00:00 AM","0.8587446","60.44913","-48.50699","21.97623","0.9156991","337.1827","50.67589","2.487338","0","0","28.09401","88.73301","88.73301","0","125.3759","38.19505","0","2.559068","364.1089","92.60491","0","0","337.1827","225.3778","214.1089","0","0","0","483.661","0","0","0","950","100","0.03813549","150","3.232394","3.232394","0","97.60632","269.7462","999999","859.0388"
"9/13/2007 11:00:00 AM","1.028147","68.16779","-18.3079","7.539765","1.101561","397.3531","55.37927","3.648095","49.47638","0","28.09401","113.7682","113.7682","0","216.526","48.24469","0","3.232394","480.2943","93.03244","0","0","446.8295","295.5978","280.8179","0","0","0","483.661","0","0","0","950","100","0.03813549","150","3.232394","3.232394","0","149.8833","317.8825","1000048","929.2589"
"9/13/2007 12:00:00 PM","0.8251818","67.67519","22.23567","8.955593","0.8738303","323.2352","49.62206","5.447416","209.0767","0","28.09401","118.7389","118.7389","0","300.7436","48.24469","0","3.232394","569.4825","93.4729","0","0","532.3118","221.4799","210.4059","0","0","0","483.661","0","0","0","950","100","0.03813549","150","3.232394","3.232394","0","235.1511","258.5881","1000208","855.1409"
"9/13/2007 1:00:00 PM","0.7528184","59.36645","50.73647","23.51631","0.794127","296.2876","47.6217","5.557342","222.5782","0","28.09401","143.2379","143.2379","0","264.146","48.24469","0","3.232394","557.3839","93.08949","0","0","518.8658","194.5323","184.8057","0","0","0","483.661","0","0","0","950","100","0.03813549","150","3.232394","3.232394","0","268.8508","237.0301","1000222","828.1933"
"9/13/2007 2:00:00 PM","0.4703602","47.63565","66.59401","38.4091","0.4738644","182.8196","39.65909","6.092586","264.5","0","28.09401","83.56828","83.56828","0","257.9428","48.24469","0","3.232394","491.5111","91.00906","0","0","447.3196","81.06434","77.01112","0","0","0","483.661","0","0","0","950","100","0.03813549","150","3.232394","3.232394","0","224.1751","146.2557","1000264","714.7254"
"9/13/2007 3:00:00 PM","0.3553695","34.65425","76.57909","53.35594","0.3558219","138.9277","36.75424","7.266091","264.5","0","28.09401","88.24503","88.24503","0","211.5687","48.24469","0","3.232394","449.8138","89.68771","0","0","403.4277","37.17239","35.31377","0","0","0","483.661","0","0","0","950","100","0.03813549","150","3.232394","3.232394","0","229.3195","111.1422","1000264","670.8334"
"9/13/2007 4:00:00 PM","0.2326186","21.17948","84.00057","68.32046","0.2311972","91.39417","33.70473","6.087953","264.5","0","28.09401","89.79258","89.79258","0","174.7074","48.24469","0","3.232394","414.5","85.86108","0","0","355.8942","0","0","0","0","0","483.661","0","10.36114","-10.36114","937.7893","98.71466","0.03813549","150","3.232394","3.232394","0","231.0218","73.11533","1000264","623.2999"
"9/13/2007 5:00:00 PM","0.08640876","7.527811","90.3674","83.29183","0.08126015","32.59557","30.05919","7.247337","264.5","0","28.09401","118.3544","118.3544","0","159.8165","48.24469","0","3.232394","428.171","69.38714","0","0","297.0956","14.39047","13.67095","0","0","14.39047","483.661","0","83.55021","-83.55021","839.3244","88.34994","0.03813549","150","3.232394","3.232394","0","262.4398","26.07646","1000264","564.5013"
"9/13/2007 6:00:00 PM","0.0001088588","0","96.55135","90","0","0","28.09401","6.211659","264.5","0","28.09401","198.614","198.614","0","0","48.24469","0","3.232394","323.7974","81.68688","0","0","264.5","0","0","65.886","62.5917","130.4324","483.661","0","14.34701","-14.34701","822.4163","86.57014","0.03813549","125.1834","2.697614","2.697614","0","350.7254","0","1000264","531.9057"
"9/13/2007 7:00:00 PM","0","0","103.285","90","0","0","28.09401","5.681123","234.669","0","28.09401","245.055","245.055","0","0","40.2629","0","2.697614","245.055","95.7618","0","0","234.669","10.93257","10.38594","0","0","150.3588","483.661","29.33033","0","29.33033","847.3039","89.18989","0.03813273","0","0","0","0","386.895","0","1000234","523.924"
"9/13/2007 8:00:00 PM","0","0","111.4904","90","0","0","28.09401","4.889504","146.9411","0","28.09401","183.7743","183.7743","0","0","0","0","0","183.7743","79.9574","0","0","146.9411","38.77173","36.83315","0","0","121.0285","483.661","0","38.77173","-38.77173","801.611","84.3801","0.03813273","0","0","0","0","275.6223","0","1000146","483.661"
"9/13/2007 9:00:00 PM","0","0","122.7027","90","0","0","28.09401","6.498194","264.5","0","28.09401","142.3912","142.3912","0","86.32294","0","0","0","378.7141","69.84161","0","0","264.5","0","0","35.7859","33.9966","174.8781","483.661","0","116.0034","-116.0034","664.8997","69.98944","0.03813273","150","3.232394","3.232394","0","288.8803","0","1000264","483.661"
"9/13/2007 10:00:00 PM","0","0","139.6925","90","0","0","28.09401","4.645809","123.3461","0","28.09401","79.00056","79.00056","0","0","48.24469","0","3.232394","79.00056","156.1332","0","0","123.3461","0","0","44.34554","42.12827","335.8757","483.5759","90.37296","0","90.37296","741.5837","78.06144","0.03812422","0","0","0","0","148.5737","0","1000122","531.8206"
"9/13/2007 11:00:00 PM","0","0","165.804","90","0","0","28.09401","5.709062","236.7279","0","28.09401","45.13964","45.13964","0","0","0","0","0","45.13964","524.4346","0","0","236.7279","0","0","191.5883","182.0089","245.621","483.661","182.0089","0","182.0089","896.0233","94.31824","0.03810709","0","0","0","0","168.0176","0","1000236","483.661"
"9/14/2007 12:00:00 AM","0","0","-162.2424","90","0","0","28.09401","5.35243","197.4101","0","28.09401","21.60831","21.60831","0","191.963","0","0","0","363.5713","54.2975","0","0","197.4101","17.01172","16.16114","0","0","63.61213","483.661","0","167.0117","-167.0117","699.1981","73.5998","0.03810709","150","3.232394","3.232394","0","122.4742","0","1000196","483.661"
"9/14/2007 1:00:00 AM","0","0","-136.9947","90","0","0","28.09401","2.961158","15.18499","0","28.09401","24.37205","24.37205","0","0","48.24469","0","3.232394","24.37205","62.30493","0","0","15.18499","9.670589","9.18706","0","0","295.5728","483.661","38.5741","0","38.5741","731.9293","77.04519","0.03810346","0","0","0","0","34.40174","0","1000014","531.9057"
"9/14/2007 2:00:00 AM","0","0","-120.8159","90","0","0","28.09401","3.532564","42.66516","0","28.09401","27.11065","27.11065","0","0","0","0","0","27.11065","157.3742","0","0","42.66516","0","0","15.55451","14.77679","256.9987","483.661","14.77679","0","14.77679","744.4678","78.36504","0.03810208","0","0","0","0","51.15429","0","1000042","483.661"
"9/14/2007 3:00:00 AM","0","0","-110.0743","90","0","0","28.09401","3.868798","63.09548","0","28.09401","20.89865","20.89865","0","0","0","0","0","20.89865","301.9117","0","0","63.09548","0","0","42.19683","40.08699","242.222","483.661","40.08699","0","40.08699","778.4828","81.94556","0.03809831","0","0","0","0","54.53626","0","1000062","483.661"
"9/14/2007 4:00:00 AM","0","0","-102.1158","90","0","0","28.09401","3.320199","30.14499","0","28.09401","99.65146","99.65146","0","0","0","0","0","99.65146","30.25042","0","0","30.14499","73.1647","69.50647","0","0","202.135","483.661","0","73.1647","-73.1647","692.2573","72.86919","0.03809831","0","0","0","0","124.6891","0","1000029","483.661"
"9/14/2007 5:00:00 AM","0.00090238","0","-95.49247","90","0","0","28.09401","3.080892","19.89097","0","28.09401","132.4437","132.4437","0","0","0","0","0","132.4437","15.01843","0","0","19.89097","118.4766","112.5528","0","0","303.7526","483.661","0","118.4766","-118.4766","552.6313","58.17172","0.03809831","0","0","0","0","155.6336","0","1000019","483.661"
"9/14/2007 6:00:00 AM","0.09958537","8.870926","-89.31886","81.63929","0.09585211","38.39468","30.41286","2.878058","11.91882","0","28.09401","186.937","186.937","0","0","0","0","0","186.937","26.91469","0","0","50.3135","184.2296","175.0182","0","0","335.8757","388.313","0","145.8349","-145.8349","380.7632","40.08034","0.03809831","0","0","0","0","211.5901","30.71575","1000011","426.7077"
"9/14/2007 7:00:00 AM","0.2191144","22.50746","-82.86167","66.66198","0.2166077","85.74983","33.34888","1.994008","0","0","28.09401","155.24","155.24","0","0","0","0","0","155.24","55.23694","0","0","85.74983","163.4105","155.24","0","0","335.8757","242.4781","0","77.66071","-77.66071","289.2392","30.44623","0.03809831","0","0","0","0","170.764","68.59986","999999","328.2279"
"9/14/2007 8:00:00 AM","0.5065268","35.92927","-75.20633","51.69062","0.5297438","203.211","41.0398","2.038893","0","0","28.09401","122.883","122.883","0","0","0","0","0","122.883","165.3694","0","0","203.211","129.3506","122.883","0","0","335.8757","164.8174","73.86043","0","73.86043","351.9118","37.04335","0.03809137","0","0","0","0","135.1713","162.5688","999999","368.0284"
"9/14/2007 9:00:00 AM","0.7020844","48.7861","-64.72108","36.73466","0.745221","279.4962","46.39799","4.508522","111.2053","0","28.09401","104.5617","104.5617","0","135.6608","0","0","0","390.2225","100.1227","0","0","390.7015","135.8076","129.0172","0","0","335.8757","217.9969","0","6.311415","-6.311415","344.4738","36.2604","0.03809137","150","3.232394","3.232394","0","170.6206","223.5969","1000110","497.4931"
"9/14/2007 10:00:00 AM","0.8522316","60.21948","-47.81937","21.82788","0.9112078","335.6934","50.56274","7.210452","264.5","0","28.09401","146.649","146.649","0","0","0","0","0","258.4252","232.2504","0","0","600.1934","0","0","117.851","111.9585","335.8757","211.6855","335.8757","0","335.8757","629.4738","66.2604","0.03805983","111.7762","2.408698","5.641092","0","293.5639","268.5547","264.5","547.3789"
"9/14/2007 11:00:00 AM","1.017238","67.8106","-17.76769","7.28253","1.092968","394.6345","55.16092","8.681581","264.5","0","28.09401","140.873","140.873","0","416.6052","80","0","5.36","707.4783","93.16675","27.47756","0","659.1345","308.3982","292.9782","0","0","335.8757","453.516","0","11.24124","-11.24124","616.2258","64.86588","0.03805983","150","3.232394","3.513487","0","287.2103","315.7076","1000264","928.1505"
"9/14/2007 12:00:00 PM","1.032242","67.26771","22.10448","8.899111","1.109223","399.7723","55.57408","9.574511","264.5","0","28.09401","163.511","163.511","0","65.55397","52.4401","0","3.513487","379.065","175.2397","0","0","664.2723","0","0","35.43503","33.66328","335.8757","442.2748","335.8757","0","335.8757","901.2258","94.86588","0.03802834","150","3.232394","3.232394","0","312.1121","319.8179","1000264","894.4872"
"9/14/2007 1:00:00 PM","0.8021672","59.0171","50.31532","23.55699","0.8543586","316.6998","49.13268","10.50514","264.5","0","28.09401","150.2523","150.2523","0","263.838","48.24469","0","3.232394","564.0904","103.0331","0","0","581.1998","157.4635","149.5904","0","0","57.48092","483.661","57.48092","0","57.48092","950","100","0.03802296","150","3.232394","3.232394","0","297.5276","253.3598","1000264","848.6055"
"9/14/2007 2:00:00 PM","0.5067688","47.33863","66.17455","38.47366","0.5168262","198.5193","40.7203","9.058113","264.5","0","28.09401","106.5417","106.5417","0","249.8841","48.24469","0","3.232394","506.4258","91.42886","0","0","463.0193","96.764","91.9258","0","0","0","483.661","0","0","0","950","100","0.03802296","150","3.232394","3.232394","0","249.4459","158.8154","1000264","730.425"
"9/14/2007 3:00:00 PM","0.2846064","34.38724","76.20056","53.43231","0.279917","110.1219","34.89477","9.387605","264.5","0","28.09401","81.63758","81.63758","0","190.8107","48.24469","0","3.232394","422.4482","88.67876","0","0","374.6219","8.366581","7.948252","0","0","0","483.661","0","0","0","950","100","0.03802296","150","3.232394","3.232394","0","222.0513","88.09751","1000264","642.0276"
"9/14/2007 4:00:00 PM","0.1964597","20.92716","83.65353","68.40468","0.1934413","76.75307","32.78434","9.976061","264.5","0","28.09401","124.1804","124.1804","0","140.3196","48.24469","0","3.232394","414.5","82.32885","0","0","341.2531","0","0","0","0","0","483.661","0","25.00224","-25.00224","920.5346","96.89838","0.03802296","150","3.232394","3.232394","0","268.8484","61.40246","1000264","608.6588"
"9/14/2007 5:00:00 PM","0.06367245","7.279648","90.03757","83.38237","0.06111352","24.56182","29.57127","10.98388","264.5","0","28.09401","194.3318","194.3318","0","8.296204","48.24469","0","3.232394","352.628","81.97359","0","0","289.0618","0","0","61.87199","58.7784","34.72533","483.661","0","18.4151","-18.4151","898.8322","94.61391","0.03802296","150","3.232394","3.232394","0","346.015","19.64945","1000264","556.4675"
"9/14/2007 6:00:00 PM","0.0000309674","0","96.22577","90","0","0","28.09401","10.30563","264.5","0","28.09401","273.1005","273.1005","0","0","48.24469","0","3.232394","273.1005","96.8508","0","0","264.5","9.053142","8.600485","0","0","60.30185","483.661","39.19155","0","39.19155","932.0873","98.11446","0.03801929","0","0","0","0","432.6605","0","1000264","531.9057"
"9/14/2007 7:00:00 PM","0","0","102.9526","90","0","0","28.09401","9.173522","264.5","0","28.09401","260.1866","260.1866","0","0","0","0","0","268.382","98.55354","0","0","264.5","0","0","4.313365","4.097697","21.1103","483.661","0","4.097697","-4.097697","927.2581","97.60612","0.03801929","8.195394","0.176605","0.176605","0","418.4553","0","1000264","483.661"
"9/14/2007 8:00:00 PM","0","0","111.1442","90","0","0","28.09401","8.015506","264.5","0","28.09401","135.7218","135.7218","0","99.66177","0","0","0","385.3835","68.63293","0","0","264.5","0","0","29.11649","27.66066","26.80155","483.661","0","122.3393","-122.3393","783.0798","82.42946","0.03801929","150","3.232394","3.408999","0","281.5439","0","1000264","483.661"
"9/14/2007 9:00:00 PM","0","0","122.3516","90","0","0","28.09401","5.832891","245.8535","0","28.09401","93.28671","93.28671","0","147.2389","50.88059","0","3.408999","390.5256","62.95452","0","0","245.8535","0","0","5.327937","5.06154","196.7173","483.661","0","94.05788","-94.05788","672.2316","70.76122","0.03801929","150","3.232394","3.232394","0","225.5421","0","1000245","534.5416"
"9/14/2007 10:00:00 PM","0","0","139.4079","90","0","0","28.09401","6.743568","264.5","0","28.09401","78.09062","78.09062","0","0","48.24469","0","3.232394","78.09062","338.709","0","0","264.5","0","0","186.4094","177.0889","327.3532","483.661","225.3336","0","225.3336","863.4335","90.88773","0.0379982","0","0","0","0","218.1497","0","1000264","531.9057"
"9/14/2007 11:00:00 PM","0","0","165.8068","90","0","0","28.09401","7.035489","264.5","0","28.09401","63.78357","63.78357","0","493.6947","0","0","0","707.4783","37.38631","25.26288","0","264.5","308.3982","292.9782","0","0","102.0196","483.661","0","483.661","-483.661","293.4335","30.88773","0.0379982","150","3.232394","3.232394","0","202.4119","0","1000264","483.661"
"9/15/2007 12:00:00 AM","0","0","-161.8148","90","0","0","28.09401","4.754357","133.6616","0","28.09401","26.51595","26.51595","0","170.4357","48.24469","0","3.232394","346.9516","38.52456","0","0","133.6616","66.62108","63.29003","0","0","335.8757","168.3764","0","168.3764","-168.3764","95","10","0.0379982","150","3.232394","3.232394","0","95.99834","0","1000133","216.6211"
"9/15/2007 1:00:00 AM","0","0","-136.4355","90","0","0","28.09401","4.164975","82.01189","0","28.09401","17.23635","17.23635","0","0","48.24469","0","3.232394","17.23635","475.8078","0","0","82.01189","0","0","64.77554","61.53677","335.8757","0","109.7815","0","109.7815","188.1526","19.80554","0.03798794","0","0","0","0","59.96593","0","1000081","48.24469"
"9/15/2007 2:00:00 AM","0","0","-120.2986","90","0","0","28.09401","5.023728","160.1299","0","28.09401","23.39482","23.39482","0","0","0","0","0","23.39482","684.4677","0","0","160.1299","0","0","136.7351","129.8984","335.8757","79.04265","129.8984","0","129.8984","298.3751","31.4079","0.0379758","0","0","0","0","105.7993","0","1000159","79.04265"
"9/15/2007 3:00:00 AM","0","0","-109.6145","90","0","0","28.09401","2.890734","12.41704","0","28.09401","26.74699","26.74699","322.7281","0","0","0","0","26.74699","46.42406","0","0","12.41704","0","0","308.3982","292.9782","335.8757","172.5695","292.9782","0","292.9782","546.9753","57.57635","0.03803268","0","0","0","0","35.63021","0","1000011","172.5695"
"9/15/2007 4:00:00 AM","0","0","-101.6944","90","0","0","28.09401","4.27528","90.57889","0","28.09401","84.40171","84.40171","0","0","0","0","0","84.40171","107.3188","0","0","90.57889","0","0","6.177178","5.86832","335.8757","383.5138","5.86832","0","5.86832","551.9548","58.10051","0.03803213","0","0","0","0","138.1313","0","90.57889","383.5138"
"9/15/2007 5:00:00 AM","0.001312014","0","-95.08777","90","0","0","28.09401","4.764492","134.6574","0","28.09401","89.69235","89.69235","0","0","0","0","0","89.69235","150.1325","0","0","134.6574","0","0","44.96505","42.71679","335.8757","387.739","42.71679","0","42.71679","588.2012","61.91592","0.03802814","0","0","0","0","165.9903","0","1000134","387.739"
"9/15/2007 6:00:00 AM","0.01774017","8.792556","-88.91001","81.54271","0.01712784","6.912834","28.50761","5.270353","187.329","0","28.09401","148.0683","148.0683","0","0","0","0","0","148.0683","131.1839","0","0","194.2419","0","0","39.2607","37.29766","335.8757","418.4951","44.2105","0","44.2105","625.715","65.86475","0.038024","0","0","0","0","256.5397","5.530268","1000186","425.4079"
"9/15/2007 7:00:00 AM","0.07941196","22.42192","-82.42607","66.55979","0.07679798","30.81893","29.95108","4.864923","144.5257","0","28.09401","86.00576","86.00576","0","0","0","0","0","86.00576","203.8755","0","0","175.3447","0","0","58.51997","55.59397","335.8757","450.3267","86.4129","0","86.4129","699.0388","73.58303","0.03801594","0","0","0","0","166.8692","24.65514","144.5257","481.1456"
"9/15/2007 8:00:00 AM","0.05678612","35.82256","-74.71582","51.58139","0.05486091","22.06211","29.41994","3.90325","65.29585","0","28.09401","87.64994","87.64994","310.4577","0","0","0","0","87.64994","99.66688","0","0","87.35796","0","0","288.1036","273.6985","295.7606","483.661","295.7606","0","295.7606","950","100","0.03807264","0","0","0","0","129.0629","17.64969","1000064","505.7231"
"9/15/2007 9:00:00 AM","0.1781473","48.63575","-64.14053","36.61467","0.1724232","68.55437","32.27268","4.097311","77.69027","0","28.09401","103.9734","103.9734","0","0","0","0","0","144.8613","100.9549","0","0","146.2446","27.6664","26.28308","0","0","0","483.661","0","0","0","950","100","0.03807264","40.88796","0.8811068","0.8811068","0","153.2158","54.84349","1000077","552.2154"
"9/15/2007 10:00:00 AM","0.07940053","59.98595","-47.13954","21.68542","0.07670955","30.7837","29.94894","4.297424","92.53719","0","28.09401","121.4504","121.4504","0","0","0","0","0","121.7991","101.2494","0","0","123.3209","30.43496","28.91321","0","0","0","483.661","0","0","0","950","100","0.03807264","0.3487417","0.007515139","0.8886219","0","179.864","24.62696","1000092","514.4448"
"9/15/2007 11:00:00 AM","0.03553273","67.45096","-17.24206","7.039036","0.03430365","13.82231","28.9227","4.035298","73.72961","0","28.09401","165.4608","165.4608","0","0","0","0","0","165.4608","52.91398","0","0.00000000000002842171","87.55192","96.55918","91.73122","0","0","0","483.661","0","82.73687","-82.73687","852.4937","89.73618","0.03807264","0","0","0.8886219","0","218.8717","11.05785","1000073","497.4833"
"9/15/2007 12:00:00 PM","0.05017089","66.85915","21.97795","8.86132","0.04844664","19.49464","29.26474","5.688543","235.2158","0","28.09401","202.814","202.814","0","0.000000000000007105427","0","0","0","283.8721","89.72718","0","0","254.7105","0","0","32.40186","30.78176","114.9123","483.661","0","30.78176","-30.78176","816.217","85.91758","0.03807264","81.05817","1.746746","2.635368","0","340.7033","15.59571","1000234","503.1557"
"9/15/2007 1:00:00 PM","0.05235497","58.66548","49.90207","23.60469","0.05056001","20.34092","29.31587","5.067898","164.47","0","28.09401","130.0566","130.0566","0","0","39.33385","0","2.635368","130.0566","142.1004","0","0","184.8109","0","0","34.41341","32.69274","157.6648","483.661","92.36752","0","92.36752","894.5934","94.16773","0.03806401","0","0","0","0","225.2972","16.27274","1000164","543.3358"
"9/15/2007 2:00:00 PM","0.0511017","47.03925","65.75906","38.54223","0.04935439","19.85818","29.2867","5.048707","162.5844","0","28.09401","124.5371","124.5371","0","0","0","0","0","216.6851","84.1971","0","0","182.4425","0","0","38.04726","36.1449","65.29726","483.661","0","36.1449","-36.1449","851.9963","89.68382","0.03806401","92.14798","1.985724","1.985724","0","218.283","15.88654","1000162","503.5192"
"9/15/2007 3:00:00 PM","0.08390174","34.11826","75.82374","53.51119","0.08110695","32.5346","30.05547","4.980758","155.9077","0","28.09401","90.35376","90.35376","0","7.460117","0","0","0","247.8139","76.04187","0","0","188.4423","0","0","58.09384","55.18914","115.4985","483.661","0","62.27626","-62.27626","778.603","81.95821","0.03806401","150","3.232394","5.218119","0","177.343","26.02768","1000155","516.1956"
"9/15/2007 4:00:00 PM","0.02292026","20.67336","83.30698","68.49043","0.02213198","8.928247","28.62851","4.345643","96.80132","0","28.09401","98.57185","98.57185","0","0","77.88236","0","5.218119","98.57185","107.2614","0","0","105.7296","1.863716","1.77053","0","0","201.9933","483.661","84.9469","0","84.9469","850.6828","89.54556","0.03805607","0","0","0.0000000000000008881784","0","156.8297","7.142598","1000096","570.4717"
"9/15/2007 5:00:00 PM","0.008109197","7.030484","89.70747","83.47366","0.007826289","3.161514","28.28296","4.983499","156.177","0","28.09401","198.1213","198.1213","0","0","0","0","0","198.1213","80.42473","0","0","159.3385","44.15188","41.94429","0","0","117.0464","483.661","0","40.99036","-40.99036","802.3752","84.46055","0.03805607","0.000000000000007105427","0.000000000000000153117","0.000000000000001041295","0","296.0219","2.529211","1000155","486.8225"
"9/15/2007 6:00:00 PM","0.0000004301418","0","95.89924","90","0","0","28.09401","3.454264","38.04893","0","28.09401","208.9364","208.9364","0","0","0","0","0","208.9364","18.21077","0","0.00000000000002842171","38.04893","179.8816","170.8875","0","0","173.9775","483.661","0","179.8816","-179.8816","590.3828","62.14555","0.03805607","0","0","0.000000000000001041295","0","248.8545","0","1000037","483.661"
