sep=,
"9/15/2007 7:00:00 PM","0","0","102.6185","90","0","0","28.09401","5.074884","165.1565","0","28.09401","234.5018","234.5018","0","0","0","0","0","234.5018","70.4287","0","0","165.1565","72.99498","69.34523","0","0","335.8757","420.3462","0","72.99498","-72.99498","504.3573","53.09024","0.03805607","0","0","0.000000000000001041295","0","340.5302","0","1000164","420.3462"
"9/15/2007 8:00:00 PM","0","0","110.7951","90","0","0","28.09401","6.416502","264.5","0","28.09401","168.3348","168.3348","0","34.43575","0","0","0","352.7705","74.97792","0","0","264.5","0","0","61.7295","58.64302","335.8757","347.3512","0","91.35698","-91.35698","396.6921","41.75706","0.03805607","150","3.232394","3.232394","0","317.4182","0","1000264","347.3512"
"9/15/2007 9:00:00 PM","0","0","121.9958","90","0","0","28.09401","3.658677","50.10028","0","28.09401","126.5881","126.5881","0","0","48.24469","0","3.232394","126.5881","39.57741","0","0.00000000000001421085","50.10028","80.51346","76.48779","0","0","335.8757","255.9942","0","32.26877","-32.26877","358.663","37.754","0.03805607","0","0","0","0","164.297","0","1000049","304.2389"
"9/15/2007 10:00:00 PM","0","0","139.1175","90","0","0","28.09401","3.374319","33.3357","0","28.09401","83.41746","83.41746","358.4799","0","0","0","0","83.41746","39.9625","0","0","33.3357","0","0","308.3982","292.9782","335.8757","223.7255","292.9782","0","292.9782","607.2633","63.92245","0.03811276","0","0","0","0","108.427","0","1000032","223.7255"
"9/15/2007 11:00:00 PM","0","0","165.8102","90","0","0","28.09401","2.741174","6.671827","0","28.09401","33.29849","33.29849","335.0248","0","0","0","0","33.29849","20.03643","0","0","6.671827","0","0","308.3982","292.9782","335.8757","434.6698","292.9782","0","292.9782","855.8636","90.0909","0.03816937","0","0","0","0","39.96425","0","1000006","434.6698"
"9/16/2007 12:00:00 AM","0","0","-161.3759","90","0","0","28.09401","2.401137","0","0","28.09401","19.49049","19.49049","0","0","0","0","0","19.49049","0","0","0.000000000000003552714","0","20.5163","19.49049","0","0","110.9408","483.661","0","20.5163","-20.5163","831.6849","87.54578","0.03816937","0","0","0","0","21.43954","0","999999","483.661"
"9/16/2007 1:00:00 AM","0","0","-135.8679","90","0","0","28.09401","3.072924","19.5778","0","28.09401","25.92212","25.92212","0","0","0","0","0","25.92212","75.52545","0","0","19.5778","6.678235","6.344323","0","0","139.4357","483.661","0","6.678235","-6.678235","823.8145","86.71732","0.03816937","0","0","0","0","38.30323","0","1000019","483.661"
"9/16/2007 2:00:00 AM","0","0","-119.7771","90","0","0","28.09401","1.874578","0","0","28.09401","20.82504","20.82504","0","0","0","0","0","20.82504","0","0","0","0","21.9211","20.82504","0","0","148.711","483.661","0","21.9211","-21.9211","797.9802","83.99792","0.03816937","0","0","0","0","22.90755","0","999999","483.661"
"9/16/2007 3:00:00 AM","0","0","-109.1526","90","0","0","28.09401","1.279088","0","0","28.09401","18.30259","18.30259","0","0","0","0","0","18.30259","0","0","0","0","19.26588","18.30259","0","0","179.157","483.661","0","19.26588","-19.26588","775.2752","81.60791","0.03816937","0","0","0","0","20.13284","0","999999","483.661"
"9/16/2007 4:00:00 AM","0","0","-101.2716","90","0","0","28.09401","0.7132213","0","0","28.09401","71.17986","71.17986","0","0","0","0","0","71.17986","0","0","0","0","74.92617","71.17986","0","0","205.9152","483.661","0","74.92617","-74.92617","686.9738","72.31303","0.03816937","0","0","0","0","78.29784","0","999999","483.661"
"9/16/2007 5:00:00 AM","0.001026271","0","-94.68214","90","0","0","28.09401","0.5642864","0","0","28.09401","153.6329","153.6329","0","0","0","0","0","153.6329","0","0","0.00000000000002842171","0","161.7189","153.6329","0","0","309.9793","483.661","0","161.7189","-161.7189","496.3864","52.25119","0.03816937","0","0","0","0","168.9962","0","999999","483.661"
"9/16/2007 6:00:00 AM","0.02522343","8.71373","-88.5005","81.44621","0.02436346","9.82635","28.68243","1.184099","0","0","28.09401","75.1269","75.1269","0","0","0","0","0","75.1269","13.07967","0","0.00000000000001421085","9.82635","79.08095","75.1269","0","0","335.8757","340.5876","0","69.2546","-69.2546","414.769","43.6599","0.03816937","0","0","0","0","82.6396","7.86108","999999","350.414"
"9/16/2007 7:00:00 AM","0.07639913","22.33519","-81.9901","66.45847","0.07388829","29.65958","29.8806","2.566912","0","0","28.09401","105.0786","105.0786","0","0","0","0","0","105.0786","28.22609","0","0","29.65958","110.6091","105.0786","0","0","335.8757","271.333","0","80.94948","-80.94948","319.3691","33.61781","0.03816937","0","0","0","0","115.5865","23.72766","999999","300.9926"
"9/16/2007 8:00:00 AM","0.1627643","35.71378","-74.22561","51.474","0.15761","62.75537","31.91237","3.098937","20.60022","0","28.09401","52.29515","52.29515","0","0","0","0","0","52.29515","159.3945","0","0","83.35559","33.36308","31.69493","0","0","335.8757","190.3835","29.39229","0","29.39229","344.3093","36.24309","0.03816662","0","0","0","0","67.82478","50.2043","1000020","253.1389"
"9/16/2007 9:00:00 AM","0.2028574","48.48233","-63.56222","36.49797","0.1964424","77.92095","32.85744","3.242618","26.24743","0","28.09401","86.20428","86.20428","0","0","0","0","0","86.20428","120.839","0","0","104.1684","63.11247","59.95685","0","0","335.8757","211.546","14.80848","0","14.80848","356.8747","37.56576","0.03816523","0","0","0","0","107.9484","62.33676","1000025","289.4669"
"9/16/2007 10:00:00 AM","0.2465997","59.74862","-46.4678","21.54914","0.2388659","94.35432","33.89186","4.276753","90.70912","0","28.09401","100.3009","100.3009","0","0","0","0","0","100.3009","184.5083","0","0","185.0634","10.0966","9.591766","0","0","335.8757","222.2081","84.25772","0","84.25772","428.3698","45.09156","0.03815735","0","0","0","0","155.6855","75.48345","1000090","316.5624"
"9/16/2007 11:00:00 AM","0.05609163","67.089","-16.73078","6.811074","0.05416947","21.7855","29.40321","4.576581","117.224","0","28.09401","110.8559","110.8559","0","0","0","0","0","110.8559","125.3966","0","0","139.0095","0","0","6.368147","6.049739","335.8757","282.8737","27.83524","0","27.83524","451.9888","47.57777","0.03815475","0","0","0","0","180.5535","17.4284","117.224","304.6591"
"9/16/2007 12:00:00 PM","0.07448726","66.44965","21.8557","8.842516","0.0719549","28.88888","29.83377","3.138767","22.16571","0","28.09401","144.1657","144.1657","0","0","0","0","0","144.1657","35.41383","0","0","51.05459","128.421","122","0","0","335.8757","302.915","0","99.53213","-99.53213","334.689","35.23042","0.03815475","0","0","0","0","169.6651","23.1111","1000021","331.8039"
"9/16/2007 1:00:00 PM","0.1370979","58.31177","49.49652","23.6593","0.1325758","52.91623","31.30401","4.737997","132.0541","0","28.09401","167.8735","167.8735","0","0","0","0","0","167.8735","110.1843","0","0","184.9703","37.70469","35.81945","0","0","335.8757","203.3829","15.21154","0","15.21154","347.5965","36.5891","0.03815333","0","0","0","0","250.6879","42.33298","1000131","256.2991"
"9/16/2007 2:00:00 PM","0.1220054","46.73767","65.34756","38.61469","0.1179857","47.15946","30.94978","4.146077","80.80493","0","28.09401","87.30825","87.30825","0","0","0","0","0","87.30825","146.5662","0","0","127.9644","6.845595","6.503316","0","0","335.8757","214.3352","40.31387","0","40.31387","381.8039","40.18988","0.03814956","0","0","0","0","136.4415","37.72757","1000080","261.4947"
"9/16/2007 3:00:00 PM","0.0823097","33.84748","75.44868","53.59248","0.07957102","31.92322","30.01826","6.271596","264.5","0","28.09401","79.51411","79.51411","0","239.7627","0","0","0","469.2768","63.16596","0","0","296.4232","57.65981","54.77682","0","0","335.8757","243.3612","0","175.7366","-175.7366","174.6963","18.38909","0.03814956","150","3.232394","3.232394","0","219.7155","25.53857","1000264","275.2844"
"9/16/2007 4:00:00 PM","0.07151521","20.41825","82.96101","68.57762","0.06916329","27.77555","29.76617","5.477834","212.8128","0","28.09401","101.967","101.967","0","93.03423","48.24469","0","3.232394","345.0013","69.7355","0","0","240.5883","0","0","17.81154","16.92097","335.8757","67.62459","0","57.0588","-57.0588","107.4519","11.31073","0.03814956","150","3.232394","3.232394","0","218.5701","22.22044","1000212","143.6448"
"9/16/2007 5:00:00 PM","0.027157","6.780473","89.37715","83.56561","0.02622344","10.57464","28.72738","5.936255","253.4709","0","28.09401","127.0802","127.0802","0","0","48.24469","0","3.232394","127.0802","207.7787","0","0","264.0455","0","0","126.3907","120.0712","335.8757","10.56579","178.8905","0","178.8905","259.2455","27.289","0.03813285","0","0","0","0","266.5237","8.459714","1000252","69.38513"
"9/16/2007 6:00:00 PM","0","0","95.57182","90","0","0","28.09401","5.649702","232.3534","0","28.09401","265.6496","265.6496","341.6944","0","0","0","0","265.6496","87.4661","0","0","232.3534","0","0","308.3982","292.9782","335.8757","139.367","292.9782","0","292.9782","507.8458","53.45745","0.03818935","0","0","0","0","408.3913","0","1000231","139.367"
"9/16/2007 7:00:00 PM","0","0","102.2826","90","0","0","28.09401","6.028964","260.303","0","28.09401","216.152","216.152","0","0","0","0","0","216.152","120.4259","0","0","260.303","0","0","44.15106","41.94351","335.8757","350.3113","41.94351","0","41.94351","543.4361","57.2038","0.03818543","0","0","0","0","367.9187","0","1000259","350.3113"
"9/16/2007 8:00:00 PM","0","0","110.4431","90","0","0","28.09401","4.140673","80.45978","0","28.09401","141.9556","141.9556","369.894","0","0","0","0","141.9556","56.67954","0.00000000000005684342","0","80.45978","0","0","308.3982","292.9782","335.8757","380.5106","292.9782","0","292.9782","792.0364","83.37225","0.03824184","0","0","0","0","196.381","0","1000079","380.5106"
"9/16/2007 9:00:00 PM","0","0","121.6354","90","0","0","28.09401","1.724649","0","0","28.09401","135.1832","135.1832","0","0","0","0","0","135.1832","0","0","0","0","142.2981","135.1832","0","0","186.1619","483.661","0","142.2981","-142.2981","624.3364","65.71963","0.03824184","0","0","0","0","148.7015","0","999999","483.661"
"9/16/2007 10:00:00 PM","0","0","138.8209","90","0","0","28.09401","2.630357","2.534055","0","28.09401","59.42736","59.42736","0","0","0","0","0","59.42736","4.264122","0","0.000000000000007105427","2.534055","59.88769","56.8933","0","0","335.8757","449.1569","0","59.88769","-59.88769","553.7581","58.29033","0.03824184","0","0","0","0","66.63712","0","1000002","449.1569"
"9/16/2007 11:00:00 PM","0","0","165.8139","90","0","0","28.09401","2.702086","5.21231","0","28.09401","47.40488","47.40488","0","0","0","0","0","47.40488","10.9953","0","0.000000000000007105427","5.21231","44.41323","42.19257","0","0","335.8757","389.2692","0","44.41323","-44.41323","501.4167","52.7807","0.03824184","0","0","0","0","54.75152","0","1000004","389.2692"
"9/17/2007 12:00:00 AM","0","0","-160.9257","90","0","0","28.09401","2.376857","0","0","28.09401","26.63709","26.63709","0","0","0","0","0","26.63709","0","0","0.000000000000003552714","0","28.03904","26.63709","0","0","335.8757","344.856","0","28.03904","-28.03904","468.3723","49.30235","0.03824184","0","0","0","0","29.3008","0","999999","344.856"
"9/17/2007 1:00:00 AM","0","0","-135.2922","90","0","0","28.09401","2.755014","7.188581","0","28.09401","22.18242","22.18242","0","0","0","0","0","22.18242","32.40665","0","0","7.188581","15.78299","14.99384","0","0","335.8757","316.8169","0","15.78299","-15.78299","449.7719","47.34441","0.03824184","0","0","0","0","27.99496","0","1000006","316.8169"
"9/17/2007 2:00:00 AM","0","0","-119.2517","90","0","0","28.09401","2.613461","1.903173","0","28.09401","28.73742","28.73742","0","0","0","0","0","28.73742","6.62263","0","0.000000000000003552714","1.903173","28.24658","26.83425","0","0","335.8757","301.0339","0","28.24658","-28.24658","416.483","43.84031","0.03824184","0","0","0","0","32.56275","0","1000001","301.0339"
"9/17/2007 3:00:00 AM","0","0","-108.6886","90","0","0","28.09401","3.098341","20.57682","0","28.09401","18.14777","18.14777","0","0","0","0","0","22.76296","90.39604","0","0","20.57682","0","0","2.429051","2.307598","335.8757","272.7874","0","2.307598","-2.307598","413.7635","43.55405","0.03824184","4.615197","0.09945424","0.09945424","0","30.25095","0","1000020","272.7874"
"9/17/2007 4:00:00 AM","0","0","-100.8476","90","0","0","28.09401","3.436308","36.9903","0","28.09401","97.3854","97.3854","0","0","0","0","0","97.3854","37.98341","0","0.00000000000001421085","36.9903","63.57379","60.3951","0","0","335.8757","270.4798","0","63.57379","-63.57379","338.841","35.66748","0.03824184","0","0","0.09945424","0","125.6191","0","1000036","270.4798"
"9/17/2007 5:00:00 AM","0.0008302498","0","-94.27571","90","0","0","28.09401","3.185653","24.00849","0","28.09401","159.9934","159.9934","0","0","0","0","0","159.9934","15.00593","0","0","24.00849","143.142","135.9849","0","0","335.8757","206.906","0","143.142","-143.142","170.1466","17.91016","0.03824184","0","0","0.09945424","0","187.997","0","1000023","206.906"
"9/17/2007 6:00:00 AM","0.06737221","8.634399","-88.09045","81.34991","0.06545606","26.29612","29.6764","4.308049","93.47672","0","28.09401","126.7863","126.7863","0","0","0","0","0","126.7863","94.46831","0","0","119.7729","35.06268","33.30955","0","0","335.8757","63.76397","0","8.766559","-8.766559","159.8151","16.82264","0.03824184","0","0","0.09945424","0","186.2033","21.0369","1000092","90.0601"
"9/17/2007 7:00:00 AM","0.118","22.24722","-81.55396","66.35814","0.1143051","45.70459","30.86045","4.453827","106.3685","0","28.09401","105.1684","105.1684","0","-0.0000000000000008881784","0","0","0","153.1531","99.2948","0","0","152.0731","0","0","1.200041","1.140039","335.8757","54.99741","0","1.140039","-1.140039","158.4715","16.68121","0.03824184","47.98466","1.034036","1.13349","0","168.8695","36.56367","1000105","100.702"
"9/17/2007 8:00:00 AM","0.3200289","35.6029","-73.73592","51.36857","0.3181214","124.6771","35.82986","4.388945","100.6307","0","28.09401","84.38924","84.38924","0","5.827183","0","0","0","240.2164","93.79367","0","0","225.3078","0","0","10.41422","9.893514","335.8757","53.85737","0","15.42934","-15.42934","140.2879","14.76714","0.03824184","150","3.232394","4.365884","0","143.1435","99.74172","1000100","178.5345"
"9/17/2007 9:00:00 AM","0.4028442","48.32582","-62.98644","36.38472","0.4001503","155.5399","37.84322","4.086849","77.02209","0","28.09401","91.62463","91.62463","0","0","65.16245","0","4.365884","91.62463","253.8204","0","0","232.562","15.37109","14.60253","0","0","335.8757","38.42803","205.3313","0","205.3313","314.5173","33.10708","0.03822266","0","0","0","0","139.2981","124.432","1000076","259.1304"
"9/17/2007 10:00:00 AM","0.4518848","59.50756","-45.80444","21.41931","0.447864","173.2468","39.01788","4.121778","79.25294","0","28.09401","74.25501","74.25501","0","0","0","0","0","74.25501","340.0441","0","0","252.4998","0","0","4.997922","4.748026","335.8757","186.2666","177.9949","0","177.9949","465.5509","49.00536","0.03820605","0","0","0","0","121.307","138.5975","1000078","359.5134"
"9/17/2007 11:00:00 AM","0.5169383","66.72488","-16.23363","6.600545","0.5162643","198.3149","40.70641","6.769347","264.5","0","28.09401","120.8298","120.8298","0","0","0","0","0","120.8298","383.0303","0","0","462.8149","0","0","143.6702","136.4867","335.8757","314.4229","334.8016","0","334.8016","749.6395","78.90942","0.03817484","0","0","0","0","265.1628","158.6519","1000264","512.7378"
"9/17/2007 12:00:00 PM","0.6515999","66.03937","21.73735","8.842851","0.6733408","254.4646","44.60454","6.58044","264.5","0","28.09401","119.5815","119.5815","0","6.326313","0","0","0","275.9078","188.0935","0","0","518.9646","0","0","138.5922","131.6626","236.1272","483.661","236.1272","0","236.1272","950","100","0.03815285","150","3.232394","3.232394","0","263.7896","203.5717","1000264","738.1256"
"9/17/2007 1:00:00 PM","0.5614776","57.95618","49.09847","23.72072","0.5730638","218.8475","42.11267","5.568267","223.9202","0","28.09401","84.65855","84.65855","0","0","0","0","0","234.6585","188.6859","208.1091","0","442.7676","0","0","0","0","0","483.661","0","0","0","950","100","0.03815285","150","3.232394","6.464789","0","205.0845","175.078","223.9202","702.5085"
"9/17/2007 2:00:00 PM","0.4993999","46.43409","64.94004","38.69093","0.512217","196.842","40.60635","7.0446","264.5","0","28.09401","71.80022","71.80022","0","0","0","0","0","221.8002","207.9989","239.5418","0","461.342","0","0","0","0","0","483.661","0","0","0","950","100","0.03815285","150","3.232394","9.697183","0","211.2302","157.4736","264.5","680.5031"
"9/17/2007 3:00:00 PM","0.2122126","33.57508","75.07545","53.67608","0.2063655","81.77741","33.09922","6.999221","264.5","0","28.09401","93.61403","93.61403","0","182.0745","80","0","5.36","425.6885","81.34525","0","0","346.2774","11.77741","11.18854","0","0","0","483.661","0","0","0","950","100","0.03815285","150","3.232394","7.569578","0","235.2254","65.42193","1000264","645.4385"
"9/17/2007 4:00:00 PM","0.1647196","20.16198","82.61565","68.66614","0.161461","64.26458","32.00602","8.54018","264.5","0","28.09401","92.50482","92.50482","0","171.9952","80","0","5.36","414.5","79.31594","0","0","328.7646","0","0","0","0","0","483.661","0","5.735424","-5.735424","943.2407","99.2885","0.03815285","150","3.232394","5.441972","0","234.0053","51.41166","1000264","627.9256"
"9/17/2007 5:00:00 PM","0.08944039","6.529771","89.04668","83.65809","0.08739801","35.03688","30.20792","8.807945","264.5","0","28.09401","180.0463","180.0463","0","47.89352","80","0","5.36","377.9398","79.25517","0","0","299.5369","0","0","36.56015","34.73214","7.965867","483.661","0","0.230978","-0.230978","942.9685","99.25984","0.03815285","150","3.232394","3.314366","0","330.301","28.02951","1000264","598.6979"
"9/17/2007 6:00:00 PM","0","0","95.24353","90","0","0","28.09401","7.315397","264.5","0","28.09401","213.4774","213.4774","0","0.000000000000007105427","49.46815","0","3.314366","303.1303","87.25619","0","0","264.5","0","0","51.02256","48.47144","8.28667","483.661","8.28667","0","8.28667","950","100","0.03815208","89.65292","1.931957","1.931957","0","367.0752","0","1000264","533.1292"
"9/17/2007 7:00:00 PM","0","0","101.9451","90","0","0","28.09401","7.893415","264.5","0","28.09401","188.9875","188.9875","0","0","0","0","0","332.4612","79.55814","0","0","264.5","0","0","75.51249","71.73687","0","483.661","0","71.73687","-71.73687","865.4573","91.10077","0.03815208","143.4737","3.091758","5.023715","0","340.1363","0","1000264","483.661"
"9/17/2007 8:00:00 PM","0","0","110.0882","90","0","0","28.09401","6.578413","264.5","0","28.09401","158.4894","158.4894","0","54.12638","74.98083","0","5.023715","362.6158","72.94221","0","0","264.5","0","0","51.88418","49.28997","99.63454","483.661","0","25.7292","-25.7292","835.1351","87.90896","0.03815208","150","3.232394","3.232394","0","306.5884","0","1000264","558.6418"
"9/17/2007 9:00:00 PM","0","0","121.2702","90","0","0","28.09401","7.158373","264.5","0","28.09401","134.8437","134.8437","0","101.4179","48.24469","0","3.232394","386.2616","68.47691","0","0","264.5","0","0","28.23843","26.82651","135.3695","483.661","0","74.92879","-74.92879","746.8307","78.61375","0.03815208","150","3.232394","3.232394","0","280.5781","0","1000264","531.9057"
"9/17/2007 10:00:00 PM","0","0","138.5181","90","0","0","28.09401","7.489397","264.5","0","28.09401","74.64132","74.64132","0","0","48.24469","0","3.232394","74.64132","354.3614","0","0","264.5","0","0","189.8587","180.3658","239.4373","483.661","228.6104","0","228.6104","940.8131","99.03296","0.03813082","0","0","0","0","214.3555","0","1000264","531.9057"
"9/17/2007 11:00:00 PM","0","0","165.818","90","0","0","28.09401","6.412767","264.5","0","28.09401","52.05265","52.05265","0","222.7329","0","0","0","424.7855","62.26672","0","0","264.5","10.82688","10.28553","0","0","10.82688","483.661","0","160.8269","-160.8269","751.2768","79.08177","0.03813082","150","3.232394","3.232394","0","189.5079","0","1000264","483.661"
"9/18/2007 12:00:00 AM","0","0","-160.4639","90","0","0","28.09401","6.371705","264.5","0","28.09401","26.25332","26.25332","0","310.7643","48.24469","0","3.232394","487.0176","54.31015","0","0","264.5","76.33435","72.51763","0","0","234.1975","483.661","0","178.0897","-178.0897","541.3961","56.98907","0.03813082","150","3.232394","3.232394","0","161.1286","0","1000264","531.9057"
"9/18/2007 1:00:00 AM","0","0","-134.7085","90","0","0","28.09401","5.060298","163.7233","0","28.09401","23.47708","23.47708","0","0","48.24469","0","3.232394","23.47708","697.3752","0","0","163.7233","0","0","140.2462","133.2339","335.8757","378.7797","181.4786","0","181.4786","695.3858","73.19851","0.03811397","0","0","0","0","107.6864","0","1000163","427.0244"
"9/18/2007 2:00:00 AM","0","0","-118.7226","90","0","0","28.09401","3.947059","68.09388","0","28.09401","12.92556","12.92556","0","0","0","0","0","12.92556","526.8158","0","0","68.09388","0","0","55.16832","52.40991","300.0657","483.661","52.40991","0","52.40991","739.8571","77.8797","0.0381091","0","0","0","0","48.26506","0","1000067","483.661"
"9/18/2007 3:00:00 AM","0","0","-108.2227","90","0","0","28.09401","2.153825","0","0","28.09401","11.91243","11.91243","272.6027","0","0","0","0","11.91243","0","0","0","0","0","0","260.6903","247.6558","247.6558","483.661","247.6558","0","247.6558","950","100","0.03815664","0","0","0","0","13.10367","0","999999","483.661"
"9/18/2007 4:00:00 AM","0","0","-100.4226","90","0","0","28.09401","1.020698","0","0","28.09401","61.51864","61.51864","0","0","0","0","0","61.51864","0","0","0.000000000000007105427","0","64.75646","61.51864","0","0","0","483.661","0","64.75646","-64.75646","873.6838","91.96671","0.03815664","0","0","0","0","67.6705","0","999999","483.661"
"9/18/2007 5:00:00 AM","0.001501416","0","-93.86865","90","0","0","28.09401","1.182933","0","0","28.09401","128.5439","128.5439","0","0","0","0","0","128.5439","0","0","0","0","135.3094","128.5439","0","0","89.93953","483.661","0","135.3094","-135.3094","714.2202","75.18107","0.03815664","0","0","0","0","141.3983","0","999999","483.661"
"9/18/2007 6:00:00 AM","0.02480602","8.554513","-87.68005","81.25393","0.02397278","9.669141","28.67299","1.116403","0","0","28.09401","106.7157","106.7157","0","0","0","0","0","106.7157","9.060657","0","0","9.669141","112.3323","106.7157","0","0","277.8692","483.661","0","102.6631","-102.6631","593.2305","62.44531","0.03815664","0","0","0","0","117.3872","7.735312","0","493.3302"
"9/18/2007 7:00:00 AM","0.2031956","22.15794","-81.11777","66.25892","0.2013612","79.83352","32.97728","0.9208701","0","0","28.09401","100.3184","100.3184","0","0","0","0","0","100.3184","79.58012","0","0","79.83352","105.5983","100.3184","0","0","335.8757","422.7626","0","25.76482","-25.76482","562.8663","59.24909","0.03815664","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","110.3503","63.86682","999999","502.5961"
"9/18/2007 8:00:00 AM","0.2662899","35.48988","-73.24696","51.26525","0.26109","102.9069","34.43458","1.442093","0","0","28.09401","97.11916","97.11916","0","0","0","0","0","97.11916","105.9595","0","0","102.9069","102.2307","97.11916","0","0","335.8757","396.9977","0.6762455","0","0.6762455","563.4401","59.30949","0.03815658","0","0","0.0000000000000003062339","0","106.8311","82.32555","999999","499.9047"
"9/18/2007 9:00:00 AM","0.1660113","48.16624","-62.41348","36.27508","0.1606822","63.95948","31.98708","2.270552","0","0","28.09401","44.936","44.936","0","0","0","0","0","44.936","142.3346","0","0","63.95948","47.30105","44.936","0","0","335.8757","397.4846","16.65843","0","16.65843","577.5753","60.7974","0.03815503","0","0","0.0000000000000003062339","0","49.4296","51.16758","999999","461.4441"
"9/18/2007 10:00:00 AM","0.3373716","59.26286","-45.14972","21.29623","0.328542","128.6273","36.0852","2.525328","0","0","28.09401","106.9974","106.9974","0","0","0","0","0","106.9974","120.2153","0","0","128.6273","112.6288","106.9974","0","0","335.8757","409.4787","15.99844","0","15.99844","591.1504","62.22636","0.03815354","0","0","0.0000000000000003062339","0","117.6971","102.9018","999999","538.106"
"9/18/2007 11:00:00 AM","0.3636195","66.35876","-15.7504","6.409435","0.3542601","138.3396","36.71592","2.094436","0","0","28.09401","66.21608","66.21608","0","0","0","0","0","66.21608","208.9214","0","0","138.3396","69.70113","66.21608","0","0","335.8757","420.9976","68.63844","0","68.63844","649.3921","68.35706","0.03814717","0","0","0.0000000000000003062339","0","72.83768","110.6717","999999","559.3372"
"9/18/2007 12:00:00 PM","0.3694542","65.62846","21.62258","8.862326","0.3602391","140.59","36.86265","3.233145","25.87514","0","28.09401","130.9635","130.9635","0","0","0","0","0","130.9635","127.108","0","0","166.4651","110.6194","105.0884","0","0","335.8757","470.4173","29.97063","0","29.97063","674.823","71.034","0.03814439","0","0","0.0000000000000003062339","0","156.9975","112.472","1000025","611.0073"
"9/18/2007 1:00:00 PM","0.287374","57.59892","48.70772","23.78884","0.2788652","109.7196","34.86905","2.642262","2.978572","0","28.09401","105.4598","105.4598","0","0","0","0","0","105.4598","106.8636","0","0","112.6982","107.875","102.4813","0","0","324.2992","483.661","1.844576","0","1.844576","676.3882","71.19875","0.03814422","0","0","0.0000000000000003062339","0","117.4951","87.77567","2.978572","593.3806"
"9/18/2007 2:00:00 PM","0.1008578","46.12868","64.53651","38.77085","0.09750884","39.05206","30.45303","3.73885","54.82692","0","28.09401","94.24512","94.24512","0","0","0","0","0","94.24512","99.6115","0","0","93.87897","41.49285","39.41821","0","0","322.4547","483.661","0","2.440791","-2.440791","673.5117","70.89597","0.03814422","0","0","0.0000000000000003062339","0","131.0831","31.24165","1000054","522.7131"
"9/18/2007 3:00:00 PM","0.09762391","33.30122","74.70406","53.76188","0.09442464","37.82811","30.37825","2.792631","8.593143","0","28.09401","75.44989","75.44989","0","0","0","0","0","75.44989","61.52594","0","0.00000000000001421085","46.42126","70.37552","66.85674","0","0","325.8446","483.661","0","32.54741","-32.54741","635.1542","66.85834","0.03814422","0","0","0.0000000000000003062339","0","87.29145","30.26249","1000008","521.4891"
"9/18/2007 4:00:00 PM","0.1193104","19.90472","82.27097","68.75586","0.1157518","46.27657","30.89556","1.874209","0","0","28.09401","101.9799","101.9799","0","0","0","0","0","101.9799","45.37811","0","0","46.27657","107.3473","101.9799","0","0","335.8757","458.336","0","61.07074","-61.07074","563.1816","59.28228","0.03814422","0","0","0.0000000000000003062339","0","112.1779","37.02126","999999","504.6126"
"9/18/2007 5:00:00 PM","0.01511635","6.278536","88.71608","83.75099","0.01460086","5.894363","28.44657","1.63011","0","0","28.09401","164.1549","164.1549","0","0","0","0","0","164.1549","3.590732","0","0.00000000000002842171","5.894363","172.7946","164.1549","0","0","335.8757","397.2653","0","166.9003","-166.9003","366.4877","38.57766","0.03814422","0","0","0.0000000000000003062339","0","180.5704","4.71549","999999","403.1596"
"9/18/2007 6:00:00 PM","0","0","94.91444","90","0","0","28.09401","1.839279","0","0","28.09401","215.8927","215.8927","0","0","0","0","0","215.8927","0","0","0.00000000000002842171","0","227.2555","215.8927","0","0","335.8757","230.365","0","227.2555","-227.2555","98.66457","10.38574","0.03814422","0","0","0.0000000000000003062339","0","237.482","0","999999","230.365"
"9/18/2007 7:00:00 PM","0","0","101.6059","90","0","0","28.09401","3.20479","24.76066","0","28.09401","196.8864","196.8864","169.1717","0","0","0","0","196.8864","12.57612","0","0","24.76066","3.109491","2.954016","0","0","335.8757","3.109491","0","3.109491","-3.109491","95","10","0.03814422","0","0","0.0000000000000003062339","0","228.9553","0","1000024","3.109491"
"9/18/2007 8:00:00 PM","0","0","109.7304","90","0","0","28.09401","2.412968","0","0","28.09401","127.704","127.704","436.1021","0","0","0","0","127.704","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03820037","0","0","0.0000000000000003062339","0","140.4744","0","999999","0"
"9/18/2007 9:00:00 PM","0","0","120.9001","90","0","0","28.09401","1.523568","0","0","28.09401","100.097","100.097","0","0","0","0","0","100.097","0","0","0.00000000000001421085","0","105.3653","100.097","0","0","335.8757","210.9443","0","105.3653","-105.3653","219.4261","23.09748","0.03820037","0","0","0.0000000000000003062339","0","110.1067","0","999999","210.9443"
"9/18/2007 10:00:00 PM","0","0","138.2087","90","0","0","28.09401","1.918397","0","0","28.09401","69.17933","69.17933","0","0","0","0","0","69.17933","0","0","0","0","72.82034","69.17933","0","0","335.8757","105.579","0","72.82034","-72.82034","133.6065","14.06384","0.03820037","0","0","0.0000000000000003062339","0","76.09726","0","999999","105.579"
"9/18/2007 11:00:00 PM","0","0","165.8221","90","0","0","28.09401","1.934369","0","0","28.09401","50.36018","50.36018","19.23943","0","0","0","0","50.36018","0","0","0","0","32.75869","31.12075","0","0","335.8757","32.75869","0","32.75869","-32.75869","95","10","0.03820037","0","0","0.0000000000000003062339","0","55.3962","0","999999","32.75869"
"9/19/2007 12:00:00 AM","0","0","-159.9906","90","0","0","28.09401","1.819073","0","0","28.09401","24.04298","24.04298","332.4411","0","0","0","0","24.04298","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03825644","0","0","0.0000000000000003062339","0","26.44728","0","999999","0"
"9/19/2007 1:00:00 AM","0","0","-134.117","90","0","0","28.09401","2.297019","0","0","28.09401","16.99573","16.99573","0","0","0","0","0","16.99573","0","0","0.000000000000003552714","0","17.89024","16.99573","0","0","335.8757","210.9443","0","17.89024","-17.89024","322.5164","33.9491","0.03825644","0","0","0.0000000000000003062339","0","18.6953","0","999999","210.9443"
"9/19/2007 2:00:00 AM","0","0","-118.19","90","0","0","28.09401","3.564255","44.53352","0","28.09401","13.4447","13.4447","0","0","0","0","0","72.51345","61.41414","0","0","44.53352","0","0","31.08882","29.53438","335.8757","193.0541","0","29.53438","-29.53438","287.7098","30.28525","0.03825644","59.06875","1.27289","1.27289","0","37.05592","0","1000044","193.0541"
"9/19/2007 3:00:00 AM","0","0","-107.7552","90","0","0","28.09401","3.876828","63.60834","0","28.09401","21.21313","21.21313","0","0","0","0","0","101.764","62.50572","0","0","63.60834","0","0","42.39521","40.27545","335.8757","163.5197","0","40.27545","-40.27545","240.2448","25.28892","0.03825644","80.5509","1.735815","3.008705","0","55.13861","0","1000063","163.5197"
"9/19/2007 4:00:00 AM","0","0","-99.99677","90","0","0","28.09401","4.494443","109.9603","0","28.09401","50.144","50.144","0","0","44.90605","0","3.008705","163.795","67.13289","0","0","109.9603","0","0","59.81631","56.82549","335.8757","123.2443","0","11.91945","-11.91945","226.1976","23.81027","0.03825644","113.651","2.449099","2.449099","0","110.1386","0","1000109","168.1503"
"9/19/2007 5:00:00 AM","0.001097781","0","-93.46111","90","0","0","28.09401","4.04655","74.44827","0","28.09401","108.2313","108.2313","0","0","36.55371","0","2.449099","108.2313","68.78625","0","0","74.44827","35.5611","33.78304","0","0","335.8757","111.3248","0.9926119","0","0.9926119","227.0398","23.89893","0.03825635","0","0","0","0","156.2786","0","1000073","147.8785"
"9/19/2007 6:00:00 AM","0.1121389","8.474019","-87.26945","81.15838","0.1144754","45.77195","30.86459","3.260704","26.95829","0","28.09401","103.2047","103.2047","381.6188","0","0","0","0","103.2047","70.47181","0","0","72.73023","0","0","305.3724","290.1038","335.8757","112.0395","335.8757","0","335.8757","512.0399","53.89893","0.03831927","0","0","0","0","127.0043","36.61756","1000026","157.8115"
"9/19/2007 7:00:00 AM","0.3388062","22.06733","-80.68176","66.16093","0.361328","140.9996","36.88938","2.279092","0","0","28.09401","96.29337","96.29337","0","0","0","0","0","96.29337","146.4271","0","0","140.9996","101.3614","96.29337","0","0","335.8757","353.87","39.63815","0","39.63815","545.6739","57.43936","0.03831558","0","0","0","0","105.9227","112.7997","999999","494.8696"
"9/19/2007 8:00:00 AM","0.6151342","35.37468","-72.75894","51.16418","0.6675868","252.4427","44.46124","3.903676","65.32308","0","28.09401","50.34276","50.34276","0","0","0","0","0","50.34276","631.2047","0","0","317.7658","0","0","14.98033","14.23131","335.8757","382.4095","266.6741","0","266.6741","771.9543","81.25835","0.03829079","0","0","0","0","88.03857","201.9542","65.32308","634.8522"
"9/19/2007 9:00:00 AM","0.6651866","48.00357","-61.84361","36.16924","0.7145672","268.8724","45.63242","4.900708","148.0419","0","28.09401","90.1842","90.1842","0","223.0032","0","0","0","463.1874","90.00987","0","0","416.9144","173.8373","165.1454","0","0","209.8288","483.661","0","54.96486","-54.96486","707.1777","74.43975","0.03829079","150","3.232394","3.232394","0","173.2236","215.0979","1000147","752.5334"
"9/19/2007 10:00:00 AM","0.8605146","59.01459","-44.50389","21.18015","0.9354445","343.7104","51.1736","4.453154","106.3089","0","28.09401","118.6665","118.6665","0","0","48.24469","0","3.232394","211.4448","212.8307","0","0","450.0193","13.00805","12.35765","0","0","286.1689","483.661","286.1689","0","286.1689","950","100","0.03826422","92.77822","1.999305","1.999305","0","183.6877","274.9684","1000105","875.6162"
"9/19/2007 11:00:00 AM","0.985786","65.99078","-15.28086","6.239764","1.074736","388.8456","54.69789","5.224221","181.6629","0","28.09401","124.511","124.511","0","284.0552","0","0","0","558.5662","102.138","0","0","570.5085","238.8456","226.9033","0","0","0","483.661","0","0","0","950","100","0.03826422","150","3.232394","5.2317","0","227.7936","311.0765","1000181","872.5067"
"9/19/2007 12:00:00 PM","0.9426702","65.21709","21.51105","8.900792","1.026825","373.502","53.48305","6.180132","264.5","0","28.09401","139.0117","139.0117","0","411.9961","78.08507","0","5.2317","701.0078","91.01212","0","0","638.002","301.5871","286.5077","0","0","0","483.661","0","0","0","950","100","0.03826422","150","3.232394","3.232394","0","285.1628","298.8016","1000264","935.2481"
"9/19/2007 1:00:00 PM","0.8050041","57.24016","48.32405","23.8635","0.8719301","322.5988","49.57428","4.887395","146.7339","0","28.09401","71.91488","71.91488","0","284.6203","48.24469","0","3.232394","506.5352","92.65549","0","0","469.3327","220.8435","209.8013","0","0","0","483.661","0","0","0","950","100","0.03826422","150","3.232394","3.232394","0","152.4733","258.079","1000146","854.5045"
"9/19/2007 2:00:00 PM","0.5725623","45.82163","64.13695","38.85434","0.6045108","230.1041","42.89286","4.588778","118.3027","0","28.09401","89.78138","89.78138","0","150.4527","48.24469","0","3.232394","390.2341","89.28149","0","0","348.4068","128.3488","121.9314","0","0","0","483.661","0","0","0","950","100","0.03826422","150","3.232394","3.232394","0","157.9109","184.0833","1000117","762.0098"
"9/19/2007 3:00:00 PM","0.4866359","33.02606","74.33456","53.84975","0.5210356","200.0496","40.82439","3.625396","48.13813","0","28.09401","82.31217","82.31217","0","59.20555","48.24469","0","3.232394","291.5177","85.13641","0","0","248.1877","98.2943","93.37959","0","0","0","483.661","0","0","0","950","100","0.03826422","150","3.232394","3.232394","0","114.6125","160.0397","1000047","731.9553"
"9/19/2007 4:00:00 PM","0.2554306","19.64661","81.92701","68.84669","0.2654538","104.5817","34.54121","2.997704","16.62136","0","28.09401","71.41866","71.41866","0","0","48.24469","0","3.232394","166.5637","72.76681","0","0","121.2031","57.68137","54.7973","0","0","0","483.661","0","0","0","950","100","0.03826422","95.14507","2.050309","2.050309","0","86.8712","83.66539","1000016","636.4875"
"9/19/2007 5:00:00 PM","0.04708009","6.026927","88.38542","83.8442","0.04582531","18.44447","29.20133","3.919239","66.31709","0","28.09401","107.0613","107.0613","0","0","0","0","0","107.0613","79.17106","0","0","84.76155","42.88863","40.7442","0","0","0","483.661","0","24.44416","-24.44416","921.1923","96.96761","0.03826422","0","0","2.050309","0","150.9259","14.75557","1000065","502.1055"
"9/19/2007 6:00:00 PM","0","0","94.58459","90","0","0","28.09401","3.34397","31.54643","0","28.09401","159.5386","159.5386","0","0","0","0","0","159.5386","19.77354","0","0.00000000000002842171","31.54643","134.7286","127.9922","0","0","33.95023","483.661","0","134.7286","-134.7286","762.4131","80.25401","0.03826422","0","0","2.050309","0","191.2657","0","1000031","483.661"
"9/19/2007 7:00:00 PM","0","0","101.2651","90","0","0","28.09401","3.895917","64.82753","0","28.09401","192.418","192.418","0","0","0","0","0","192.418","33.69099","0","0.00000000000002842171","64.82753","134.3058","127.5905","0","0","221.0733","483.661","0","134.3058","-134.3058","604.1322","63.59286","0.03826422","0","0","2.050309","0","244.0736","0","1000064","483.661"
"9/19/2007 8:00:00 PM","0","0","109.3697","90","0","0","28.09401","5.586892","226.2077","0","28.09401","152.121","152.121","0","0","0","0","0","292.8858","77.2341","0","0","226.2077","0","0","74.08675","70.38242","335.8757","432.013","0","70.38242","-70.38242","521.1857","54.86166","0.03826422","140.7648","3.033383","5.083692","0","280.4369","0","1000225","432.013"
"9/19/2007 9:00:00 PM","0","0","120.5251","90","0","0","28.09401","5.712508","236.9819","0","28.09401","119.0771","119.0771","0","77.91479","75.876","0","5.083692","346.9919","68.29608","0","0","236.9819","0","0","39.98997","37.99047","335.8757","361.6306","0","36.13352","-36.13352","478.602","50.37916","0.03826422","150","3.232394","3.232394","0","249.4758","0","1000236","437.5066"
"9/19/2007 10:00:00 PM","0","0","137.8925","90","0","0","28.09401","6.597994","264.5","0","28.09401","46.77349","46.77349","0","0","48.24469","0","3.232394","46.77349","565.4913","0","0","264.5","0","0","217.7265","206.8402","335.8757","325.4971","255.0849","0","255.0849","695.0487","73.16302","0.03824057","0","0","0","0","183.7008","0","1000264","373.7418"
"9/19/2007 11:00:00 PM","0","0","165.8262","90","0","0","28.09401","5.960103","255.2283","0","28.09401","26.11167","26.11167","0","0","0","0","0","26.11167","977.4494","0","0","255.2283","0","0","229.1167","217.6608","300.463","483.661","217.6608","0","217.6608","879.7401","92.60421","0.03822041","0","0","0","0","156.337","0","1000254","483.661"
"9/20/2007 12:00:00 AM","0","0","-159.5055","90","0","0","28.09401","5.366789","199.1737","0","28.09401","23.69128","23.69128","0","191.3553","0","0","0","365.0465","54.56117","0","0","199.1737","16.70828","15.87287","0","0","82.80218","483.661","0","166.7083","-166.7083","683.2725","71.92342","0.03822041","150","3.232394","3.232394","0","125.6473","0","1000198","483.661"
"9/20/2007 1:00:00 AM","0","0","-133.5179","90","0","0","28.09401","3.660448","50.20465","0","28.09401","23.57612","23.57612","0","0","0","0","0","23.57612","212.947","0","0","50.20465","0","0","26.62852","25.2971","314.3415","483.661","25.2971","0","25.2971","704.7377","74.18292","0.03821807","0","0","3.232394","0","51.03606","0","50.20465","483.661"
"9/20/2007 2:00:00 AM","0","0","-117.6541","90","0","0","28.09401","5.038391","161.5707","0","28.09401","14.18829","14.18829","0","136.8701","48.24469","0","3.232394","301.0584","53.66756","0","0","161.5707","0","0","10.51232","9.986708","289.0443","483.661","0","91.7686","-91.7686","596.5874","62.79868","0.03821807","150","3.232394","3.232394","0","96.39247","0","1000161","531.9057"
"9/20/2007 3:00:00 AM","0","0","-107.2863","90","0","0","28.09401","5.563528","223.3381","0","28.09401","22.18378","22.18378","0","0","48.24469","0","3.232394","22.18378","1006.763","0","0","223.3381","0","0","201.1543","191.0966","335.8757","425.611","239.3413","0","239.3413","799.6752","84.17634","0.03819593","0","0","0","0","136.0712","0","223.3381","473.8557"
"9/20/2007 4:00:00 AM","0","0","-99.57021","90","0","0","28.09401","4.609577","120.142","0","28.09401","103.6453","103.6453","0","0","0","0","0","134.9891","89.00127","0","0","120.142","0","0","16.49675","15.67192","177.1595","483.661","0","15.67192","-15.67192","781.2057","82.23218","0.03819593","31.34383","0.6754375","0.6754375","0","174.0808","0","1000119","483.661"
"9/20/2007 5:00:00 AM","0.001126802","0","-93.05324","90","0","0","28.09401","6.207295","264.5","0","28.09401","115.2734","115.2734","0","140.5586","0","0","0","405.8319","65.17477","0","0","264.5","0","0","8.668089","8.234685","198.926","483.661","0","141.7653","-141.7653","614.1337","64.64565","0.03819593","150","3.232394","3.907832","0","259.0507","0","1000264","483.661"
"9/20/2007 6:00:00 AM","0.1310748","8.392869","-86.85878","81.06339","0.1384539","55.23088","31.44679","5.486819","213.9163","0","28.09401","155.9203","155.9203","0","0","58.32585","0","3.907832","155.9203","172.6185","0","0","269.1472","0","0","57.99606","55.09626","335.8757","440.4995","168.653","0","168.653","757.2405","79.70953","0.03818035","0","0","0","0","278.4705","44.1847","1000213","554.0563"
"9/20/2007 7:00:00 AM","0.2768633","21.97532","-80.24607","66.06432","0.2882475","113.3055","35.09853","3.729995","54.3049","0","28.09401","99.48468","99.48468","0","0","0","0","0","99.48468","168.4786","0","0","167.6104","47.55766","45.17978","0","0","227.1693","483.661","65.7478","0","65.7478","813.0293","85.58203","0.03817428","0","0","0","0","136.5856","90.64436","1000053","596.9665"
"9/20/2007 8:00:00 AM","0.3695805","35.25728","-72.27209","51.06549","0.3764009","146.6591","37.25951","3.52441","42.18446","0","28.09401","100.7031","100.7031","0","0","0","0","0","100.7031","187.5251","0","0","188.8436","61.59857","58.51864","0","0","161.4215","483.661","85.06052","0","85.06052","885.2056","93.17953","0.03816642","0","0","0","0","131.8656","117.3273","42.18446","630.3201"
"9/20/2007 9:00:00 AM","0.4575777","47.83784","-61.2771","36.06733","0.4637293","179.0945","39.40905","3.694635","52.22017","0","28.09401","119.4173","119.4173","0","0","0","0","0","151.417","152.7666","0","0","231.3147","70.73378","67.19709","0","0","76.36098","483.661","76.36098","0","76.36098","950","100","0.03815937","31.99976","0.6895723","0.6895723","0","157.4691","143.2756","1000051","662.7556"
"9/20/2007 10:00:00 AM","0.5519008","58.76286","-43.86718","21.07132","0.563388","215.368","41.87285","2.565926","0","0","28.09401","116.362","116.362","0","0","0","0","0","209.2437","102.9269","0","0","215.368","122.4863","116.362","0","0","0","483.661","0","0","0","950","100","0.03815937","92.88169","2.001535","2.691107","0","127.9982","172.2944","999999","699.0291"
"9/20/2007 11:00:00 AM","0.5633475","65.62109","-14.8248","6.093531","0.5713161","218.2195","42.06934","3.494582","40.4259","0","28.09401","126.4019","126.4019","0","16.99003","40.16578","0","2.691107","293.3919","88.15696","0","0","258.6454","108.3853","102.966","0","0","0","483.661","0","0","0","950","100","0.03815937","150","3.232394","3.232394","0","159.2551","174.5756","1000039","742.0463"
"9/20/2007 12:00:00 PM","0.6619754","64.80538","21.40244","8.957957","0.6906388","260.5267","45.03558","3.716495","53.50897","0","28.09401","142.772","142.772","0","61.56974","48.24469","0","3.232394","354.3418","88.62507","0","0","314.0356","158.7714","150.8328","0","0","0","483.661","0","0","0","950","100","0.03815937","150","3.232394","3.232394","0","183.8037","208.4213","1000052","792.4324"
"9/20/2007 1:00:00 PM","0.6034781","56.88012","47.94727","23.94456","0.6277546","238.3733","43.47028","4.620816","121.1359","0","28.09401","110.7814","110.7814","0","140.1416","48.24469","0","3.232394","400.923","89.67039","0","0","359.5092","136.618","129.787","0","0","0","483.661","0","0","0","950","100","0.03815937","150","3.232394","3.232394","0","182.4275","190.6986","1000120","770.279"
"9/20/2007 2:00:00 PM","0.618066","45.51313","63.74134","38.94125","0.6629686","250.8181","44.34625","4.69699","128.0248","0","28.09401","106.718","106.718","0","162.9164","48.24469","0","3.232394","419.6344","90.27927","0","0","378.8429","149.0628","141.6096","0","0","0","483.661","0","0","0","950","100","0.03815937","150","3.232394","3.232394","0","181.4022","200.6545","1000127","782.7238"
"9/20/2007 3:00:00 PM","0.4727769","32.74977","73.967","53.9396","0.5069516","194.9238","40.4762","5.148745","172.414","0","28.09401","117.0669","117.0669","0","0","0","0","0","267.0669","137.5452","100.2709","0","367.3379","0","0","0","0","0","483.661","0","0","0","950","100","0.03815937","150","3.232394","6.464789","0","214.9806","155.9391","172.414","678.5848"
"9/20/2007 4:00:00 PM","0.219576","19.38784","81.58382","68.93849","0.2242317","88.70145","33.53481","4.967669","154.6215","0","28.09401","73.77287","73.77287","0","98.615","80","0","5.36","322.3879","75.47522","0","0","243.3229","18.70144","17.76637","0","0","0","483.661","0","0","0","950","100","0.03815937","150","3.232394","4.337183","0","158.4609","70.96116","1000154","652.3625"
"9/20/2007 5:00:00 PM","0.07126454","5.775102","88.05476","83.93759","0.07231209","29.03129","29.84242","3.358084","32.37858","0","28.09401","164.9407","164.9407","0","0","64.73408","0","4.337183","164.9407","37.23148","0","0","61.40987","139.5391","132.5621","0","0","0","483.661","0","45.7737","-45.7737","896.0552","94.32159","0.03815937","0","0","0","0","197.624","23.22503","1000031","577.4264"
"9/20/2007 6:00:00 PM","0","0","94.25404","90","0","0","28.09401","4.273895","90.45641","0","28.09401","309.1621","309.1621","0","0","0","0","0","309.1621","29.25857","0","0","90.45641","230.2165","218.7057","0","0","63.57458","483.661","0","230.2165","-230.2165","624.7424","65.76236","0.03815937","0","0","0","0","385.3065","0","1000089","483.661"
"9/20/2007 7:00:00 PM","0","0","100.9228","90","0","0","28.09401","3.738053","54.77993","0","28.09401","218.2188","218.2188","0","0","0","0","0","218.2188","25.10321","0","0.00000000000002842171","54.77993","172.0409","163.4389","0","0","335.8757","449.5013","0","172.0409","-172.0409","421.9902","44.42002","0.03815937","0","0","0","0","267.4307","0","54.77993","449.5013"
"9/20/2007 8:00:00 PM","0","0","109.0062","90","0","0","28.09401","2.425082","0","0","28.09401","154.1339","154.1339","0","0","0","0","0","154.1339","0","0","0","0","162.2462","154.1339","0","0","335.8757","277.4604","0","162.2462","-162.2462","230.7812","24.29276","0.03815937","0","0","0","0","169.5473","0","999999","277.4604"
"9/20/2007 9:00:00 PM","0","0","120.1452","90","0","0","28.09401","1.40249","0","0","28.09401","75.85134","75.85134","0","0","0","0","0","75.85134","0","0","0.00000000000001421085","0","79.84352","75.85134","0","0","335.8757","115.2142","0","79.84352","-79.84352","136.6847","14.38787","0.03815937","0","0","0","0","83.43648","0","999999","115.2142"
"9/20/2007 10:00:00 PM","0","0","137.5692","90","0","0","28.09401","3.247586","26.4427","0","28.09401","64.82965","64.82965","4.78482","0","0","0","0","64.82965","40.78797","0","0","26.4427","35.37067","33.60213","0","0","335.8757","35.37067","0","35.37067","-35.37067","95","10","0.03815937","0","0","0","0","84.53397","0","1000025","35.37067"
"9/20/2007 11:00:00 PM","0","0","165.8299","90","0","0","28.09401","3.885468","64.16018","0","28.09401","49.49991","49.49991","0","0","0","0","0","49.49991","129.6168","0","0","64.16018","0","0","14.66027","13.92725","335.8757","0","13.92725","0","13.92725","106.8177","11.24397","0.03815809","0","0","0","0","86.52999","0","1000063","0"
"9/21/2007 12:00:00 AM","0","0","-159.0086","90","0","0","28.09401","5.542254","220.7251","0","28.09401","16.60107","16.60107","0","56.78473","0","0","0","223.3858","98.80894","0","0","220.7251","0","0","147.3393","139.9724","335.8757","10.02762","0","10.02762","-10.02762","95","10","0.03815809","150","3.232394","3.232394","0","128.6237","0","1000220","10.02762"
