sep=,
"9/21/2007 1:00:00 AM","0","0","-132.9114","90","0","0","28.09401","4.143292","80.62707","0","28.09401","21.74188","21.74188","0","0","48.24469","0","3.232394","21.74188","370.8376","0","0","80.62707","0","0","58.88519","55.94093","335.8757","0","104.1856","0","104.1856","183.4044","19.30573","0.03814848","0","0","0","0","64.22961","0","1000080","48.24469"
"9/21/2007 2:00:00 AM","0","0","-117.1152","90","0","0","28.09401","4.672678","125.7222","0","28.09401","19.02299","19.02299","0","0","0","0","0","19.02299","660.8965","0","0","125.7222","0","0","106.6993","101.3643","335.8757","75.01364","101.3643","0","101.3643","269.4149","28.35946","0.03813913","0","0","0","0","83.78641","0","1000125","75.01364"
"9/21/2007 3:00:00 AM","0","0","-106.8162","90","0","0","28.09401","3.947903","68.14781","0","28.09401","18.72906","18.72906","0","0","0","0","0","18.72906","363.8613","0","0","68.14781","0","0","49.41875","46.94781","335.8757","147.9959","46.94781","0","46.94781","309.2514","32.55278","0.03813481","0","0","0","0","54.67588","0","1000067","147.9959"
"9/21/2007 4:00:00 AM","0","0","-99.14312","90","0","0","28.09401","2.4384","0","0","28.09401","75.28764","75.28764","383.6858","0","0","0","0","75.28764","0","0","0","0","0","0","308.3982","292.9782","335.8757","181.7984","292.9782","0","292.9782","557.8517","58.72123","0.03819057","0","0","0","0","82.81641","0","999999","181.7984"
"9/21/2007 5:00:00 AM","0.000806576","0","-92.6452","90","0","0","28.09401","2.307565","0","0","28.09401","110.9475","110.9475","419.3456","0","0","0","0","110.9475","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","392.7427","292.9782","0","292.9782","806.452","84.88969","0.03824626","0","0","0","0","122.0422","0","999999","392.7427"
"9/21/2007 6:00:00 AM","0.06766132","8.311012","-86.44823","80.96908","0.06648394","26.70642","29.70129","3.806086","59.09012","0","28.09401","121.9034","121.9034","0","0","0","0","0","121.9034","70.38073","0","0.00000000000001421085","85.79653","66.11929","62.81332","0","0","169.1729","483.661","0","39.41287","-39.41287","760.0035","80.00037","0.03824626","0","0","0","0","163.6388","21.36513","1000058","510.3675"
"9/21/2007 7:00:00 AM","0.05861394","21.88189","-79.81089","65.96918","0.05668845","22.79305","29.46417","3.114674","21.21875","0","28.09401","123.6313","123.6313","0","0","0","0","0","123.6313","35.59925","0","0.00000000000001421085","44.0118","107.8027","102.4125","0","0","223.913","483.661","0","85.00961","-85.00961","659.8187","69.4546","0.03824626","0","0","0","0","146.6038","18.23444","1000020","506.4541"
"9/21/2007 8:00:00 AM","0.1268144","35.13765","-71.7866","50.96932","0.122765","49.04704","31.06579","3.801458","58.79456","0","28.09401","85.66993","85.66993","0","0","0","0","0","85.66993","125.8803","0","0","107.8416","28.28987","26.87537","0","0","335.8757","479.2646","20.75717","0","20.75717","677.4318","71.3086","0.03824434","0","0","0","0","123.6342","39.23763","58.79456","528.3116"
"9/21/2007 9:00:00 AM","0.05558294","47.66904","-60.71423","35.96953","0.05369361","21.59511","29.3917","2.880969","12.03322","0","28.09401","103.0003","103.0003","0","0","0","0","0","103.0003","32.64878","0","0","33.62833","95.75478","90.96703","0","0","321.2248","483.661","0","74.15966","-74.15966","590.0338","62.10881","0.03824434","0","0","0","0","119.3169","17.27609","1000011","505.2561"
"9/21/2007 10:00:00 AM","0.1403322","58.50775","-43.23982","20.96999","0.1357407","54.16283","31.38088","3.536588","42.90243","0","28.09401","142.345","142.345","0","0","0","0","0","142.345","68.19013","0","0","97.06526","104.6764","99.4426","0","0","335.8757","420.05","0","50.51359","-50.51359","530.5029","55.84241","0.03824434","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","178.0307","43.33026","1000042","474.2129"
"9/21/2007 11:00:00 AM","0.1612549","65.24985","-14.38201","5.972627","0.156009","62.12759","31.87344","4.334402","95.80726","0","28.09401","132.8436","132.8436","0","0","0","0","0","132.8436","118.8878","0","0","157.9348","38.98563","37.03635","0","0","335.8757","369.5365","23.14196","0","23.14196","550.1395","57.90942","0.03824221","0","0","0.0000000000000003062339","0","194.0316","49.70207","1000095","431.6641"
"9/21/2007 12:00:00 PM","0.5444871","64.39352","21.29646","9.033391","0.5507808","210.8231","41.56054","5.679552","234.5532","0","28.09401","140.5987","140.5987","0","236.5305","0","0","0","527.1292","84.49093","0","0","445.3764","150.08","142.576","0","0","335.8757","386.1987","0","89.25682","-89.25682","444.9493","46.83677","0.03824221","150","3.232394","3.232394","0","271.9352","168.6585","1000234","597.0218"
"9/21/2007 1:00:00 PM","0.4227791","56.519","47.57717","24.03186","0.4186742","162.4358","38.29895","4.941831","152.0827","0","28.09401","156.4772","156.4772","0","0","48.24469","0","3.232394","156.4772","200.9996","0","0","314.5184","4.625772","4.394483","0","0","335.8757","296.9419","206.0547","0","206.0547","619.7925","65.24132","0.03822321","0","0","0","0","248.1662","129.9486","1000151","507.6223"
"9/21/2007 2:00:00 PM","0.2291711","45.20337","63.34966","39.03148","0.2222913","87.95067","33.48748","7.195543","264.5","0","28.09401","103.1993","103.1993","0","0","0","0","0","103.1993","341.5243","0","0","352.4507","0","0","161.3007","153.2357","335.8757","445.3012","241.1863","0","241.1863","824.4459","86.78378","0.03820099","0","0","0","0","245.7692","70.36053","1000264","533.2519"
"9/21/2007 3:00:00 PM","0.1310918","32.47254","73.60139","54.03129","0.1269507","50.69874","31.16741","8.305665","264.5","0","28.09401","82.94382","82.94382","0","251.0744","0","0","0","484.0182","65.12125","0","0","315.1987","73.17711","69.51826","0","0","147.9669","483.661","0","172.4784","-172.4784","621.1782","65.38718","0.03820099","150","3.232394","3.232394","0","223.4882","40.55899","1000264","534.3598"
"9/21/2007 4:00:00 PM","0.1523002","19.12855","81.24144","69.03117","0.149686","59.64629","31.71973","7.767048","264.5","0","28.09401","110.5429","110.5429","0","0","0","0","0","110.5429","293.2311","0","0","324.1463","0","0","153.9571","146.2592","335.8757","446.477","205.9055","0","205.9055","795.8948","83.7784","0.03818204","0","0","3.232394","0","253.8472","47.71703","264.5","506.1233"
"9/21/2007 5:00:00 PM","0.05686817","5.523222","87.72413","84.03107","0.05701855","22.92505","29.47216","6.094076","264.5","0","28.09401","163.1822","163.1822","0","68.87257","48.24469","0","3.232394","382.0547","75.23138","0","0","287.425","0","0","32.44527","30.823","181.6147","483.661","0","48.00726","-48.00726","739.3177","77.82291","0.03818204","150","3.232394","3.232394","0","311.7504","18.34004","1000264","554.8307"
"9/21/2007 6:00:00 PM","0","0","93.92281","90","0","0","28.09401","4.964395","154.2999","0","28.09401","298.349","298.349","354.6246","0","48.24469","0","3.232394","298.349","51.71791","0","0","154.2999","0","0","210.5755","200.0468","248.2914","483.661","248.2914","0","248.2914","950","100","0.0382278","0","0","0","0","405.3338","0","1000153","531.9057"
"9/21/2007 7:00:00 PM","0","0","100.5789","90","0","0","28.09401","5.215738","180.6209","0","28.09401","223.8177","223.8177","0","0","0","0","0","223.8177","80.7","0","0","180.6209","45.47036","43.19684","0","0","0","483.661","0","45.47036","-45.47036","896.4127","94.35923","0.0382278","0","0","0","0","336.5099","0","1000180","483.661"
"9/21/2007 8:00:00 PM","0","0","108.6398","90","0","0","28.09401","5.53545","219.8894","0","28.09401","140.0322","140.0322","0","1.819679","0","0","0","291.8518","75.3428","0","0","219.8894","0","0","78.03753","74.13565","63.15327","483.661","0","75.86435","-75.86435","807.0057","84.94797","0.0382278","150","3.232394","3.232394","0","263.98","0","1000219","483.661"
"9/21/2007 9:00:00 PM","0","0","119.7602","90","0","0","28.09401","7.040159","264.5","0","28.09401","92.77383","92.77383","0","184.209","48.24469","0","3.232394","426.9829","61.94628","0","0","264.5","13.13986","12.48286","0","0","168.5204","483.661","0","114.8952","-114.8952","671.6004","70.69478","0.0382278","150","3.232394","3.232394","0","234.3012","0","1000264","531.9057"
"9/21/2007 10:00:00 PM","0","0","137.2385","90","0","0","28.09401","5.956614","254.9712","0","28.09401","61.40074","61.40074","0","0","48.24469","0","3.232394","61.40074","415.2576","0","0","254.9712","0","0","193.5705","183.892","328.097","483.661","232.1366","0","232.1366","868.5749","91.42894","0.03820645","0","0","0","0","195.0264","0","1000254","531.9057"
"9/21/2007 11:00:00 PM","0","0","165.8331","90","0","0","28.09401","4.864041","144.4391","0","28.09401","66.35883","66.35883","0","0","0","0","0","214.7113","67.27129","0","0","144.4391","0","0","78.08027","74.17625","95.9604","483.661","0","74.17625","-74.17625","781.1573","82.22709","0.03820645","148.3525","3.196892","3.196892","0","145.2143","0","1000143","483.661"
"9/22/2007 12:00:00 AM","0","0","-158.4997","90","0","0","28.09401","5.77706","241.7391","0","28.09401","28.81838","28.81838","0","262.5816","47.71481","0","3.196892","441.4","54.76644","0","0","241.7391","52.27464","49.66091","0","0","198.983","483.661","0","154.5598","-154.5598","599.0068","63.05335","0.03820645","150","3.232394","3.232394","0","152.5697","0","1000241","531.3759"
"9/22/2007 1:00:00 AM","0","0","-132.2977","90","0","0","28.09401","5.714746","237.1469","0","28.09401","24.22934","24.22934","0","0","48.24469","0","3.232394","24.22934","978.7592","0","0","237.1469","0","0","212.9175","202.2717","335.8757","427.664","250.5164","0","250.5164","811.577","85.42916","0.03818344","0","0","0","0","145.2257","0","1000236","475.9087"
"9/22/2007 2:00:00 AM","0","0","-116.5735","90","0","0","28.09401","5.838028","246.2321","0","28.09401","19.92529","19.92529","0","288.0486","0","0","0","457.9739","53.76552","0","0","246.2321","64.99142","61.74185","0","0","163.1331","483.661","0","214.9914","-214.9914","558.2072","58.75865","0.03818344","150","3.232394","3.232394","0","145.0338","0","1000245","483.661"
"9/22/2007 3:00:00 AM","0","0","-106.3449","90","0","0","28.09401","4.028512","73.29618","0","28.09401","22.72099","22.72099","0","0","48.24469","0","3.232394","22.72099","322.5924","0","0","73.29618","0","0","50.5752","48.04643","335.8757","393.0443","96.29112","0","96.29112","639.9129","67.35925","0.0381746","0","0","0","0","61.64118","0","1000072","441.289"
"9/22/2007 4:00:00 AM","0","0","-98.71567","90","0","0","28.09401","3.934526","67.29345","0","28.09401","72.84358","72.84358","313.9483","0","0","0","0","72.84358","92.38076","0","0","67.29345","0","0","308.3982","292.9782","335.8757","462.3739","292.9782","0","292.9782","888.5132","93.5277","0.03823005","0","0","0","0","113.7747","0","1000066","462.3739"
"9/22/2007 5:00:00 AM","0.000662391","0","-92.23714","90","0","0","28.09401","5.011207","158.8996","0","28.09401","100.0643","100.0643","0","0","0","0","0","211.8513","75.00524","0","0","158.8996","0","0","58.83525","55.89349","72.46288","483.661","0","55.89349","-55.89349","822.6421","86.5939","0.03823005","111.787","2.408931","2.408931","0","189.5205","0","1000158","483.661"
"9/22/2007 6:00:00 AM","0.1275015","8.228398","-86.03793","80.87556","0.1391436","55.50227","31.46354","4.580656","117.5844","0","28.09401","126.1388","126.1388","0","0","0","0","0","126.1388","137.2192","0","0","173.0867","9.004638","8.554406","0","0","150.0927","483.661","46.49763","0","46.49763","862.0966","90.74702","0.03822578","0","0","2.408931","0","197.5449","44.40181","1000117","539.1633"
"9/22/2007 7:00:00 AM","0.3055443","21.78698","-79.37639","65.87566","0.3275204","128.2404","36.06016","5.760724","240.5352","0","28.09401","134.3082","134.3082","0","181.4251","0","0","0","465.7334","79.18169","0","0","368.7756","79.15598","75.19819","0","0","103.5951","483.661","0","100.9156","-100.9156","743.1664","78.22805","0.03822578","150","3.232394","5.641325","0","268.0067","102.5923","1000240","611.9014"
"9/22/2007 8:00:00 AM","0.5617431","35.01576","-71.3027","50.87578","0.615712","234.0945","43.17104","5.670222","233.8656","0","28.09401","81.65421","81.65421","0","369.472","80","0","5.36","601.1262","77.84723","0","0","467.9601","228.6953","217.2605","0","0","243.7557","483.661","0","64.60085","-64.60085","667.0336","70.21407","0.03822578","150","3.232394","3.513719","0","206.7524","187.2756","1000233","797.7555"
"9/22/2007 9:00:00 AM","0.7549542","47.49721","-60.15525","35.87598","0.8295052","308.313","48.50868","7.502103","264.5","0","28.09401","76.55453","76.55453","0","58.76386","52.44357","0","3.513719","285.3184","200.7627","0","0","572.8129","0","0","129.1816","122.7225","333.4791","483.661","333.4791","0","333.4791","950","100","0.03819518","150","3.232394","3.232394","0","216.46","246.6504","1000264","844.4175"
"9/22/2007 10:00:00 AM","0.7472893","58.24937","-42.62201","20.87639","0.8082466","301.0992","47.97552","6.25719","264.5","0","28.09401","110.0673","110.0673","0","343.8094","48.24469","0","3.232394","603.8766","93.66137","0","0","565.5992","199.3439","189.3767","0","0","0","483.661","0","0","0","950","100","0.03819518","150","3.232394","3.232394","0","253.3241","240.8793","1000264","833.0049"
"9/22/2007 11:00:00 AM","0.8987874","64.87721","-13.95226","5.878752","0.9853561","360.0678","52.43377","4.551356","114.9933","0","28.09401","93.17187","93.17187","0","267.2184","48.24469","0","3.232394","510.3902","93.07803","0","0","475.0612","258.3125","245.3969","0","0","0","483.661","0","0","0","950","100","0.03819518","150","3.232394","3.232394","0","159.9857","288.0543","1000114","891.9736"
"9/22/2007 12:00:00 PM","0.8274903","63.98163","21.19284","9.126542","0.900593","332.1671","50.29543","4.899578","147.9309","0","28.09401","123.4184","123.4184","0","243.4037","48.24469","0","3.232394","516.8221","92.89425","0","0","480.098","230.4118","218.8912","0","0","0","483.661","0","0","0","950","100","0.03819518","150","3.232394","3.232394","0","209.7257","265.7337","1000147","864.0728"
"9/22/2007 1:00:00 PM","0.7798418","56.15697","47.21354","24.12521","0.8507504","315.4853","49.04204","5.347573","196.8136","0","28.09401","105.4225","105.4225","0","294.4346","48.24469","0","3.232394","549.8571","93.16946","0","0","512.2988","213.73","203.0435","0","0","0","483.661","0","0","0","950","100","0.03819518","150","3.232394","3.232394","0","214.3715","252.3882","1000196","847.391"
"9/22/2007 2:00:00 PM","0.6199893","44.89252","62.96188","39.12487","0.6707135","253.5417","44.5391","5.253372","185.2433","0","28.09401","90.78844","90.78844","0","238.6519","48.24469","0","3.232394","479.4404","91.52025","0","0","438.785","151.7864","144.1971","0","0","0","483.661","0","0","0","950","100","0.03819518","150","3.232394","3.232394","0","192.4889","202.8334","1000184","785.4474"
"9/22/2007 3:00:00 PM","0.5117096","32.19453","73.23777","54.1247","0.56002","214.1551","41.7894","5.36301","198.7096","0","28.09401","63.39082","63.39082","0","242.0986","48.24469","0","3.232394","455.4894","90.642","0","0","412.8647","112.3998","106.7798","0","0","0","483.661","0","0","0","950","100","0.03819518","150","3.232394","3.232394","0","169.0847","171.3241","1000198","746.0608"
"9/22/2007 4:00:00 PM","0.310204","18.86891","80.89993","69.12459","0.3399837","132.9546","36.3657","4.680961","126.4547","0","28.09401","93.86078","93.86078","0","62.23328","48.24469","0","3.232394","306.0941","84.74824","0","0","259.4093","31.19929","29.63932","0","0","0","483.661","0","0","0","950","100","0.03819518","150","3.232394","3.232394","0","166.4742","106.3637","1000125","664.8604"
"9/22/2007 5:00:00 PM","0.07133214","5.271446","87.39358","84.12449","0.07597516","30.49115","29.93115","3.116746","21.3002","0","28.09401","103.8278","103.8278","0","0","48.24469","0","3.232394","103.8278","49.88197","0","0","51.79135","86.87116","82.5276","0","0","0","483.661","0","8.135321","-8.135321","940.4124","98.99078","0.03819518","0","0","0","0","124.8607","24.39292","1000020","562.3969"
"9/22/2007 6:00:00 PM","0","0","93.59097","90","0","0","28.09401","2.096771","0","0","28.09401","160.4123","160.4123","0","0","0","0","0","160.4123","0","0","0.00000000000002842171","0","168.855","160.4123","0","0","11.29906","483.661","0","168.855","-168.855","741.4149","78.04367","0.03819518","0","0","0","0","176.4535","0","999999","483.661"
"9/22/2007 7:00:00 PM","0","0","100.2336","90","0","0","28.09401","1.510622","0","0","28.09401","173.2355","173.2355","0","0","0","0","0","173.2355","0","0","0","0","182.3532","173.2355","0","0","245.8199","483.661","0","182.3532","-182.3532","526.5096","55.42206","0.03819518","0","0","0","0","190.5591","0","999999","483.661"
"9/22/2007 8:00:00 PM","0","0","108.2706","90","0","0","28.09401","1.532009","0","0","28.09401","167.0686","167.0686","0","0","0","0","0","167.0686","0","0","0.00000000000002842171","0","175.8617","167.0686","0","0","335.8757","366.148","0","175.8617","-175.8617","319.2545","33.60574","0.03819518","0","0","0","0","183.7755","0","999999","366.148"
"9/22/2007 9:00:00 PM","0","0","119.3701","90","0","0","28.09401","0.7357537","0","0","28.09401","82.10444","82.10444","0","0","0","0","0","82.10444","0","0","0.00000000000001421085","0","86.42572","82.10444","0","0","335.8757","190.2863","0","86.42572","-86.42572","217.4009","22.8843","0.03819518","0","0","0","0","90.31488","0","999999","190.2863"
"9/22/2007 10:00:00 PM","0","0","136.9002","90","0","0","28.09401","1.269009","0","0","28.09401","61.76921","61.76921","0","0","0","0","0","61.76921","0","0","0.000000000000007105427","0","65.02022","61.76921","0","0","335.8757","103.8606","0","65.02022","-65.02022","140.7738","14.81829","0.03819518","0","0","0","0","67.94613","0","999999","103.8606"
"9/22/2007 11:00:00 PM","0","0","165.8356","90","0","0","28.09401","1.067921","0","0","28.09401","46.88424","46.88424","9.985898","0","0","0","0","46.88424","0","0","0","0","38.84036","36.89834","0","0","335.8757","38.84036","0","38.84036","-38.84036","95","10","0.03819518","0","0","0","0","51.57266","0","999999","38.84036"
"9/23/2007 12:00:00 AM","0","0","-157.9788","90","0","0","28.09401","0.6331862","0","0","28.09401","16.09841","16.09841","324.4966","0","0","0","0","16.09841","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03825053","0","0","0","0","17.70825","0","999999","0"
"9/23/2007 1:00:00 AM","0","0","-131.677","90","0","0","28.09401","0.1240209","0","0","28.09401","25.77401","25.77401","0","0","0","0","0","25.77401","0","0","0.000000000000003552714","0","27.13054","25.77401","0","0","335.8757","210.9443","0","27.13054","-27.13054","311.6266","32.8028","0.03825053","0","0","0","0","28.35141","0","999999","210.9443"
"9/23/2007 2:00:00 AM","0","0","-116.0293","90","0","0","28.09401","0.8910351","0","0","28.09401","17.14098","17.14098","0","0","0","0","0","17.14098","0","0","0","0","18.04314","17.14098","0","0","335.8757","183.8138","0","18.04314","-18.04314","290.3626","30.56448","0.03825053","0","0","0","0","18.85508","0","999999","183.8138"
"9/23/2007 3:00:00 AM","0","0","-105.8728","90","0","0","28.09401","1.350677","0","0","28.09401","22.81196","22.81196","0","0","0","0","0","22.81196","0","0","0.000000000000003552714","0","24.01259","22.81196","0","0","335.8757","165.7707","0","24.01259","-24.01259","262.0635","27.58563","0.03825053","0","0","0","0","25.09315","0","999999","165.7707"
"9/23/2007 4:00:00 AM","0","0","-98.28801","90","0","0","28.09401","1.275088","0","0","28.09401","91.91578","91.91578","0","0","0","0","0","91.91578","0","0","0.00000000000001421085","0","96.75345","91.91578","0","0","335.8757","141.7581","0","96.75345","-96.75345","148.0385","15.583","0.03825053","0","0","0","0","101.1074","0","999999","141.7581"
"9/23/2007 5:00:00 AM","0.0004634527","0","-91.82921","90","0","0","28.09401","0.962445","0","0","28.09401","122.4009","122.4009","79.64648","0","0","0","0","122.4009","0","0","0","0","45.00462","42.75439","0","0","335.8757","45.00462","0","45.00462","-45.00462","95","10","0.03825053","0","0","0","0","134.641","0","999999","45.00462"
"9/23/2007 6:00:00 AM","0.09174816","8.14498","-85.62805","80.78295","0.09510174","38.09688","30.39466","0.8853667","0","0","28.09401","119.7442","119.7442","428.1424","0","0","0","0","119.7442","31.81522","0.00000000000005684342","0","38.09688","0","0","308.3982","292.9782","335.8757","0","331.0751","0","331.0751","375.9266","39.57122","0.03831195","0","0","0","0","131.7186","30.4775","999999","38.09688"
"9/23/2007 7:00:00 AM","0.2166042","21.69055","-78.94274","65.78386","0.2190399","86.69194","33.40819","0.8574049","0","0","28.09401","162.4782","162.4782","0","0","0","0","0","162.4782","53.35604","0","0","86.69194","171.0297","162.4782","0","0","335.8757","238.3741","0","84.33776","-84.33776","276.5336","29.1088","0.03831195","0","0","0","0","178.726","69.35355","999999","325.066"
"9/23/2007 8:00:00 AM","0.416897","34.8916","-70.82059","50.78502","0.4376523","169.4724","38.76626","1.909898","0","0","28.09401","110.0084","110.0084","0","0","0","0","0","110.0084","154.0541","0","0","169.4724","115.7983","110.0084","0","0","335.8757","154.0363","53.6741","0","53.6741","322.0775","33.9029","0.03830702","0","0","0","0","121.0092","135.5779","999999","323.5087"
"9/23/2007 9:00:00 AM","0.7155447","47.32235","-59.60044","35.78682","0.7862709","293.6034","47.42494","2.767585","7.657961","0","28.09401","87.07016","87.07016","0","0","0","0","0","87.07016","345.9984","0","0","301.2614","83.59179","79.4122","0","0","335.8757","192.6817","210.0116","0","210.0116","500.2783","52.66087","0.03828775","0","0","0","0","99.60616","234.8827","1000007","486.2851"
"9/23/2007 10:00:00 AM","0.890319","57.98782","-42.01393","20.79073","0.982104","359.0083","52.35157","4.058604","75.21814","0","28.09401","128.7683","128.7683","0","0","0","0","0","128.7683","337.2154","0","0","434.2264","56.36856","53.55013","0","0","335.8757","343.89","302.6397","0","302.6397","757.0766","79.69228","0.03826002","0","0","0","0","179.2542","287.2066","1000074","702.8983"
"9/23/2007 11:00:00 AM","0.7266708","64.50333","-13.53535","5.813309","0.7762405","290.169","47.17382","3.419777","36.01572","0","28.09401","119.7945","119.7945","0","0","0","0","0","119.7945","272.2868","0","0","326.1847","88.18822","83.77881","0","0","227.3624","483.661","201.9808","0","201.9808","928.463","97.73295","0.03824153","0","0","0","0","149.7818","232.1352","1000035","773.83"
"9/23/2007 12:00:00 PM","0.6765073","63.56988","21.0913","9.236752","0.7140075","268.6778","45.61845","4.09449","77.51012","0","28.09401","144.0836","144.0836","0","22.05788","0","0","0","316.1414","109.5041","0","0","346.1879","93.29613","88.63133","0","0","25.38162","483.661","25.38162","0","25.38162","950","100","0.03823921","150","3.232394","3.232394","0","197.247","214.9422","1000076","752.3388"
"9/23/2007 1:00:00 PM","0.8000692","55.79425","46.85617","24.22444","0.878149","324.6805","49.73067","3.33135","30.80246","0","28.09401","132.3502","132.3502","0","110.2312","48.24469","0","3.232394","392.5814","90.55013","0","0","355.483","222.9252","211.7789","0","0","0","483.661","0","0","0","950","100","0.03823921","150","3.232394","3.232394","0","160.9865","259.7444","1000030","856.5862"
"9/23/2007 2:00:00 PM","0.7712886","44.58078","62.57797","39.22131","0.8523491","316.0235","49.0822","2.168013","0","0","28.09401","130.936","130.936","0","72.61877","48.24469","0","3.232394","353.5548","89.38459","0","0","316.0235","214.2682","203.5548","0","0","0","483.661","0","0","0","950","100","0.03823921","150","3.232394","3.232394","0","144.0296","252.8188","999999","847.9293"
"9/23/2007 3:00:00 PM","0.5345871","31.9159","72.87617","54.21972","0.5903555","225.0469","42.54153","1.904099","0","0","28.09401","103.125","103.125","0","14.00208","48.24469","0","3.232394","267.127","84.24715","0","0","225.0469","123.2916","117.127","0","0","0","483.661","0","0","0","950","100","0.03823921","150","3.232394","3.232394","0","113.4375","180.0376","999999","756.9526"
"9/23/2007 4:00:00 PM","0.2660244","18.60908","80.55931","69.21864","0.2878595","113.1573","35.08904","2.366399","0","0","28.09401","107.803","107.803","0","0","48.24469","0","3.232394","155.7282","72.66336","0","0","113.1573","113.4769","107.803","0","0","0","483.661","0","0","0","950","100","0.03823921","47.92513","1.032753","1.032753","0","118.5834","90.52586","999999","645.063"
"9/23/2007 5:00:00 PM","0.08442223","5.019934","87.06316","84.21775","0.09602578","38.4636","30.41707","4.079207","76.53404","0","28.09401","134.8964","134.8964","0","0","0","0","0","134.8964","85.24886","0","0","114.9977","61.43407","58.36237","0","0","0","483.661","0","22.97046","-22.97046","922.9291","97.15043","0.03823921","0","0","1.032753","0","186.6531","30.77089","1000076","522.1246"
"9/23/2007 6:00:00 PM","0","0","93.25856","90","0","0","28.09401","3.573316","45.06771","0","28.09401","331.0067","331.0067","0","0","0","0","0","331.0067","13.61535","0","0","45.06771","300.9884","285.939","0","0","31.90342","483.661","0","300.9884","-300.9884","568.2108","59.81166","0.03823921","0","0","1.032753","0","386.6412","0","1000044","483.661"
"9/23/2007 7:00:00 PM","0","0","99.88683","90","0","0","28.09401","2.666524","3.884495","0","28.09401","208.8245","208.8245","0","0","0","0","0","208.8245","1.860172","0","0.00000000000002842171","3.884495","215.7263","204.94","0","0","335.8757","401.5327","0","215.7263","-215.7263","313.9749","33.04999","0.03823921","0","0","1.032753","0","231.6492","0","1000003","401.5327"
"9/23/2007 8:00:00 PM","0","0","107.8986","90","0","0","28.09401","2.749715","6.990708","0","28.09401","131.5855","131.5855","0","0","0","0","0","131.5855","5.312675","0","0.00000000000002842171","6.990708","131.1524","124.5948","0","0","335.8757","185.8064","0","131.1524","-131.1524","159.4103","16.78004","0.03823921","0","0","1.032753","0","148.2394","0","1000006","185.8064"
"9/23/2007 9:00:00 PM","0","0","118.9748","90","0","0","28.09401","2.12653","0","0","28.09401","101.6994","101.6994","49.77813","0","0","0","0","101.6994","0","0","0","0","54.65397","51.92128","0","0","335.8757","54.65397","0","54.65397","-54.65397","95","10","0.03823921","0","0","1.032753","0","111.8693","0","999999","54.65397"
"9/23/2007 10:00:00 PM","0","0","136.5539","90","0","0","28.09401","2.911817","13.24566","0","28.09401","85.21467","85.21467","380.3672","0","0","0","0","85.21467","15.54388","0","0","13.24566","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03829434","0","0","1.032753","0","100.359","0","1000012","0"
"9/23/2007 11:00:00 PM","0","0","165.8372","90","0","0","28.09401","3.963777","69.16166","0","28.09401","53.96154","53.96154","0","0","0","0","0","82.84177","83.48647","0","0","69.16166","0","0","15.20012","14.44011","335.8757","210.9443","0","14.44011","-14.44011","326.5825","34.3771","0.03829434","28.88022","0.6223485","1.655101","0","93.93852","0","1000068","210.9443"
"9/24/2007 12:00:00 AM","0","0","-157.4457","90","0","0","28.09401","2.117805","0","0","28.09401","23.35339","23.35339","0","0","0","0","0","23.35339","0","0","0","0","24.58251","23.35339","0","0","335.8757","196.5042","0","24.58251","-24.58251","297.6117","31.32755","0.03829434","0","0","1.655101","0","25.68872","0","999999","196.5042"
"9/24/2007 1:00:00 AM","0","0","-131.0497","90","0","0","28.09401","1.78168","0","0","28.09401","22.49738","22.49738","0","0","0","0","0","22.49738","0","0","0.000000000000003552714","0","23.68145","22.49738","0","0","335.8757","171.9217","0","23.68145","-23.68145","269.7028","28.38977","0.03829434","0","0","1.655101","0","24.74712","0","999999","171.9217"
"9/24/2007 2:00:00 AM","0","0","-115.4827","90","0","0","28.09401","1.620008","0","0","28.09401","22.27789","22.27789","0","0","0","0","0","22.27789","0","0","0.000000000000003552714","0","23.45041","22.27789","0","0","335.8757","148.2403","0","23.45041","-23.45041","242.0663","25.48066","0.03829434","0","0","1.655101","0","24.50568","0","999999","148.2403"
"9/24/2007 3:00:00 AM","0","0","-105.4001","90","0","0","28.09401","1.638372","0","0","28.09401","19.96714","19.96714","0","0","0","0","0","19.96714","0","0","0.000000000000003552714","0","21.01804","19.96714","0","0","335.8757","124.7899","0","21.01804","-21.01804","217.2963","22.87329","0.03829434","0","0","1.655101","0","21.96385","0","999999","124.7899"
"9/24/2007 4:00:00 AM","0","0","-97.86031","90","0","0","28.09401","1.871372","0","0","28.09401","90.56752","90.56752","0","0","0","0","0","90.56752","0","0","0.00000000000001421085","0","95.33423","90.56752","0","0","335.8757","103.7718","0","95.33423","-95.33423","104.9438","11.04671","0.03829434","0","0","1.655101","0","99.62427","0","999999","103.7718"
"9/24/2007 5:00:00 AM","0.0006465031","0","-91.42156","90","0","0","28.09401","2.304797","0","0","28.09401","113.8391","113.8391","82.35555","0","24.703","0","1.655101","113.8391","0","0","0.00000000000001421085","0","33.14059","31.48356","0","0","335.8757","8.437587","0","8.437587","-8.437587","95","10","0.03829434","0","0","0","0","125.223","0","999999","33.14059"
"9/24/2007 6:00:00 AM","0.08454447","8.060709","-85.21874","80.69137","0.08702393","34.88818","30.19886","2.456029","0","0","28.09401","139.3309","139.3309","447.729","0","0","0","0","139.3309","25.0398","0","0","34.88818","0","0","308.3982","292.9782","335.8757","0","327.8664","0","327.8664","373.2039","39.28462","0.03835499","0","0","0","0","153.2639","27.91054","999999","34.88818"
"9/24/2007 7:00:00 AM","0.1542825","21.59258","-78.51012","65.69392","0.1510139","60.16767","31.75201","2.21277","0","0","28.09401","138.4983","138.4983","428.7173","0","0","0","0","138.4983","43.4429","0","0","60.16767","0","0","290.219","275.708","335.8757","236.0638","335.8757","0","335.8757","658.2039","69.28462","0.03841637","0","0","0","0","152.3481","48.13414","999999","296.2315"
"9/24/2007 8:00:00 AM","0.4103878","34.76514","-70.34049","50.69715","0.4309351","166.9851","38.60081","2.675948","4.236351","0","28.09401","86.98123","86.98123","0","0","0","0","0","86.98123","196.8487","0","0","171.2214","87.09987","82.74488","0","0","335.8757","477.8943","79.88521","0","79.88521","725.9887","76.41987","0.03840905","0","0","0","0","97.79752","133.5881","1000003","644.8794"
"9/24/2007 9:00:00 AM","0.3287608","47.1445","-59.05004","35.70219","0.3228354","126.4651","35.94535","3.321342","30.21241","0","28.09401","94.06332","94.06332","0","0","0","0","0","94.06332","166.566","0","0","156.6776","67.21148","63.85091","0","0","263.9998","483.661","59.25365","0","59.25365","776.2672","81.71233","0.03840362","0","0","0","0","118.5759","101.1721","1000029","610.1262"
"9/24/2007 10:00:00 AM","0.5918922","57.72321","-41.41576","20.71321","0.616739","234.4598","43.19655","5.33109","194.789","0","28.09401","119.4163","119.4163","0","223.6335","0","0","0","493.0497","87.05994","0","0","429.2488","156.0639","148.2607","0","0","204.7462","483.661","0","71.60412","-71.60412","691.8809","72.82957","0.03840362","150","3.232394","3.232394","0","228.7524","187.5678","1000194","718.1208"
"9/24/2007 11:00:00 AM","0.6015085","64.12836","-13.13108","5.777323","0.6211239","236.0188","43.3055","4.224496","86.08783","0","28.09401","146.3224","146.3224","0","0","48.24469","0","3.232394","146.3224","220.1349","0","0","322.1066","63.40479","60.23455","0","0","304.1963","483.661","220.8587","0","220.8587","879.2856","92.55639","0.03838339","0","0","0","0","203.9985","188.815","1000085","767.9245"
"9/24/2007 12:00:00 PM","0.7100593","63.15841","20.9916","9.363269","0.7585263","284.0837","46.73063","2.892661","12.49279","0","28.09401","182.9944","182.9944","0","0","0","0","0","204.2651","145.192","0","0","296.5765","179.4753","170.5016","0","0","83.33764","483.661","83.33764","0","83.33764","950","100","0.03837576","21.27069","0.4583684","0.4583684","0","207.5402","227.2669","1000012","767.7447"
"9/24/2007 1:00:00 PM","0.5075839","55.43102","46.50486","24.32934","0.5168676","198.5343","40.72132","2.031933","0","0","28.09401","113.6499","113.6499","0","0","0","0","0","192.5528","103.1065","0","0","198.5343","119.6315","113.6499","0","0","0","483.661","0","0","0","950","100","0.03837576","78.90282","1.7003","2.158669","0","125.0149","158.8275","999999","682.1954"
"9/24/2007 2:00:00 PM","0.2826498","44.26833","62.1979","39.32063","0.2759762","108.614","34.79841","3.077355","19.75196","0","28.09401","90.16959","90.16959","0","0","0","0","0","124.6597","102.973","0","0","128.3659","74.12381","70.41763","0","0","0","483.661","0","0","0","950","100","0.03837576","34.49016","0.7432386","2.901907","0","109.0625","86.89118","1000019","592.275"
"9/24/2007 3:00:00 PM","0.2176691","31.63684","72.51662","54.3162","0.2128382","84.28878","33.25698","3.247972","26.45785","0","28.09401","94.20245","94.20245","0","0","43.31205","0","2.901907","150.4932","73.58914","0","0","110.7466","71.31011","67.74461","0","0","0","483.661","0","0","0","950","100","0.03837576","56.29072","1.213025","1.213025","0","116.8516","67.43102","1000025","611.2618"
"9/24/2007 4:00:00 PM","0.04732076","18.34923","80.21964","69.31319","0.04577693","18.42508","29.20016","3.234473","25.9273","0","28.09401","113.9202","113.9202","0","0","0","0","0","113.9202","38.93286","0","0.00000000000001421085","44.35238","92.62406","87.99286","0","0","0","483.661","0","74.19898","-74.19898","862.5557","90.79533","0.03837576","0","0","1.213025","0","138.2758","14.74006","1000025","502.0861"
"9/24/2007 5:00:00 PM","0.01190955","4.768847","86.73293","84.31073","0.01152723","4.654903","28.37233","2.124824","0","0","28.09401","166.5714","166.5714","0","0","0","0","0","166.5714","2.794539","0","0","4.654903","175.3383","166.5714","0","0","103.0541","483.661","0","170.6834","-170.6834","661.4033","69.6214","0.03837576","0","0","1.213025","0","183.2285","3.723923","999999","488.3159"
"9/24/2007 6:00:00 PM","0","0","92.92563","90","0","0","28.09401","1.812037","0","0","28.09401","247.9267","247.9267","0","0","0","0","0","247.9267","0","0","0.00000000000002842171","0","260.9755","247.9267","0","0","335.8757","480.6092","0","260.9755","-260.9755","353.8407","37.24639","0.03837576","0","0","1.213025","0","272.7194","0","999999","480.6092"
"9/24/2007 7:00:00 PM","0","0","99.53867","90","0","0","28.09401","2.215973","0","0","28.09401","269.1762","269.1762","60.5243","0","0","0","0","269.1762","0","0","0","0","219.6336","208.6519","0","0","335.8757","219.6336","0","219.6336","-219.6336","95","10","0.03837576","0","0","1.213025","0","296.0939","0","999999","219.6336"
"9/24/2007 8:00:00 PM","0","0","107.5239","90","0","0","28.09401","4.416347","103.054","0","28.09401","194.3892","194.3892","399.7334","0","0","0","0","194.3892","53.01425","0","0","103.054","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03843062","0","0","1.213025","0","265.3551","0","1000102","0"
"9/24/2007 9:00:00 PM","0","0","118.5743","90","0","0","28.09401","4.216611","85.39061","0","28.09401","157.2624","157.2624","0","0","0","0","0","157.2624","54.29818","0","0.00000000000002842171","85.39061","75.65449","71.87177","0","0","335.8757","210.9443","0","75.65449","-75.65449","254.4406","26.78322","0.03843062","0","0","1.213025","0","215.6839","0","1000084","210.9443"
"9/24/2007 10:00:00 PM","0","0","136.1995","90","0","0","28.09401","5.15488","173.1461","0","28.09401","90.58648","90.58648","0","7.224449","0","0","0","247.8109","69.87023","0","0","173.1461","0","0","75.33514","71.56839","335.8757","135.2899","0","78.43161","-78.43161","162.0081","17.05348","0.03843062","150","3.232394","4.44542","0","186.2182","0","1000172","135.2899"
"9/24/2007 11:00:00 PM","0","0","165.8375","90","0","0","28.09401","3.94163","67.74715","0","28.09401","56.44814","56.44814","0","0","66.34955","0","4.44542","56.44814","120.0166","0","0","67.74715","0","0","11.29901","10.73406","335.8757","56.85824","77.08361","0","77.08361","227.4157","23.93849","0.03842356","0","0","0","0","95.96654","0","1000067","123.2078"
"9/25/2007 12:00:00 AM","0","0","-156.9004","90","0","0","28.09401","3.700564","52.56973","0","28.09401","25.89003","25.89003","0","0","0","0","0","25.89003","203.0501","0","0","52.56973","0","0","26.67969","25.34571","335.8757","112.3584","25.34571","0","25.34571","248.9222","26.20234","0.03842124","0","0","0","0","54.76389","0","1000052","112.3584"
"9/25/2007 1:00:00 AM","0","0","-130.4158","90","0","0","28.09401","2.630528","2.540433","0","28.09401","19.32645","19.32645","325.1842","0","0","0","0","19.32645","13.14485","0.00000000000005684342","0","2.540433","0","0","308.3982","292.9782","335.8757","130.6073","292.9782","0","292.9782","497.5225","52.37079","0.03847601","0","0","0","0","22.52931","0","1000002","130.6073"
"9/25/2007 2:00:00 AM","0","0","-114.9341","90","0","0","28.09401","3.386067","34.02834","0","28.09401","22.40689","22.40689","0","0","0","0","0","22.40689","151.8656","0","0","34.02834","0","0","11.62146","11.04038","335.8757","341.5517","11.04038","0","11.04038","506.8906","53.35691","0.038475","0","0","0","0","41.66174","0","1000033","341.5517"
"9/25/2007 3:00:00 AM","0","0","-104.9268","90","0","0","28.09401","5.234806","182.9629","0","28.09401","17.03667","17.03667","0","0","0","0","0","17.03667","1073.936","0","0","182.9629","0","0","165.9262","157.6299","335.8757","349.5008","157.6299","0","157.6299","640.644","67.43621","0.03846057","0","0","0","0","110.2218","0","1000182","349.5008"
"9/25/2007 4:00:00 AM","0","0","-97.43273","90","0","0","28.09401","4.695101","127.8391","0","28.09401","53.74759","53.74759","0","0","0","0","0","53.74759","237.8509","0","0","127.8391","0","0","74.09156","70.38698","335.8757","462.9943","70.38698","0","70.38698","700.3694","73.72309","0.03845413","0","0","0","0","123.0419","0","1000127","462.9943"
"9/25/2007 5:00:00 AM","0.0005592246","0","-91.01435","90","0","0","28.09401","4.732762","131.5397","0","28.09401","121.143","121.143","0","0","0","0","0","121.143","108.5822","0","0","131.5397","0","0","10.3967","9.876868","294.1925","483.661","9.876868","0","9.876868","708.7502","74.60528","0.03845323","0","0","0","0","199.0271","0","1000131","483.661"
"9/25/2007 6:00:00 AM","0.07841413","7.975538","-84.81017","80.60094","0.08017064","32.16192","30.03279","3.802846","58.88317","0","28.09401","76.59733","76.59733","0","0","0","0","0","76.59733","118.862","0","0","91.04509","18.64648","17.71416","0","0","284.3157","483.661","13.51543","0","13.51543","720.2184","75.81246","0.03845199","0","0","0","0","113.6986","25.72953","1000058","515.8229"
"9/25/2007 7:00:00 AM","0.1510282","21.49301","-78.0787","65.60593","0.1477813","58.89825","31.67344","2.562097","0","0","28.09401","64.26246","64.26246","287.3172","0","0","0","0","64.26246","91.65265","0","0","58.89825","0","0","223.0547","211.902","270.8002","483.661","270.8002","0","270.8002","950","100","0.03850093","0","0","0","0","70.68871","47.1186","999999","542.5593"
"9/25/2007 8:00:00 AM","0.2795192","34.63638","-69.86261","50.6123","0.2768638","108.9537","34.82011","4.507038","111.0741","0","28.09401","47.85738","47.85738","0","63.21672","0","0","0","261.0741","84.27792","0","0","220.0278","0","0","0","0","0","483.661","0","41.04628","-41.04628","901.6265","94.90805","0.03850093","150","3.232394","3.232394","0","108.1802","87.16298","1000110","592.6147"
"9/25/2007 9:00:00 AM","0.4598817","46.96369","-58.5043","35.62223","0.4707817","181.6875","39.58302","6.551311","264.5","0","28.09401","76.82418","76.82418","0","209.4531","48.24469","0","3.232394","436.2773","102.2715","0","0","446.1875","22.92346","21.77729","0","0","57.00872","483.661","57.00872","0","57.00872","950","100","0.03849572","150","3.232394","3.232394","0","216.7566","145.35","1000264","713.5932"
"9/25/2007 10:00:00 AM","0.5624692","57.45565","-40.82767","20.644","0.5816029","221.912","42.32441","6.407343","264.5","0","28.09401","84.47266","84.47266","0","294.1761","48.24469","0","3.232394","528.6488","92.01041","0","0","486.412","120.1566","114.1488","0","0","0","483.661","0","0","0","950","100","0.03849572","150","3.232394","3.232394","0","225.1699","177.5296","1000264","753.8177"
"9/25/2007 11:00:00 AM","0.7608029","63.75245","-12.73922","5.77136","0.824208","306.5189","48.37578","6.811568","264.5","0","28.09401","134.1855","134.1855","0","324.8399","48.24469","0","3.232394","609.0254","93.75945","0","0","571.0189","204.7636","194.5254","0","0","0","483.661","0","0","0","950","100","0.03849572","150","3.232394","3.232394","0","279.854","245.2151","1000264","838.4246"
"9/25/2007 12:00:00 PM","0.5301322","62.74738","20.8935","9.505278","0.5373823","205.979","41.22882","6.863369","264.5","0","28.09401","176.4613","176.4613","0","187.0512","48.24469","0","3.232394","513.5125","91.61977","0","0","470.479","104.2237","99.01254","0","0","0","483.661","0","0","0","950","100","0.03849572","150","3.232394","3.232394","0","326.3575","164.7832","1000264","737.8848"
"9/25/2007 1:00:00 PM","0.1787942","55.06747","46.15941","24.4397","0.1731267","68.82937","32.2898","5.768222","241.0878","0","28.09401","147.4501","147.4501","0","93.6376","48.24469","0","3.232394","391.0878","79.2449","0","0","309.9171","0","0","0","0","0","483.661","0","32.92594","-32.92594","911.1964","95.91541","0.03849572","150","3.232394","3.232394","0","282.739","55.06349","1000240","600.7351"
"9/25/2007 2:00:00 PM","0.3158959","43.95536","61.82162","39.4227","0.3106817","121.8517","35.64763","6.357008","264.5","0","28.09401","86.19709","86.19709","0","221.7469","48.24469","0","3.232394","457.9439","84.3666","0","0","386.3517","45.73047","43.44395","0","0","45.73047","483.661","0","25.63404","-25.63404","880.9864","92.73541","0.03849572","150","3.232394","3.232394","0","227.0668","97.4814","1000264","653.7575"
"9/25/2007 3:00:00 PM","0.3538599","31.35752","72.15913","54.41403","0.3685502","143.7136","37.06669","6.891237","264.5","0","28.09401","72.02343","72.02343","0","269.7432","48.24469","0","3.232394","491.7666","83.00961","0","0","408.2136","81.3333","77.26663","0","0","81.3333","483.661","0","39.37505","-39.37505","834.5825","87.85078","0.03849572","150","3.232394","3.232394","0","211.4758","114.9708","1000264","675.6193"
"9/25/2007 4:00:00 PM","0.3102444","18.08953","79.88097","69.40814","0.3499523","136.7164","36.61021","4.906162","148.578","0","28.09401","80.08111","80.08111","0","117.6958","48.24469","0","3.232394","347.7769","82.03371","0.000000000000007105427","0","285.2943","51.78839","49.19897","0","0","136.0209","483.661","0","16.82731","-16.82731","814.7513","85.76329","0.03849572","150","3.232394","3.232394","0","162.3782","109.3731","1000148","668.6221"
"9/25/2007 5:00:00 PM","0.06286678","4.518344","86.40293","84.40332","0.07178462","28.82098","29.82965","6.670283","264.5","0","28.09401","144.4756","144.4756","0","112.4919","48.24469","0","3.232394","406.9675","72.07479","0","0","293.321","0","0","7.532469","7.155846","159.3921","483.661","0","65.77848","-65.77848","737.2306","77.60323","0.03849572","150","3.232394","3.232394","0","291.1732","23.05679","1000264","560.7267"
"9/25/2007 6:00:00 PM","0","0","92.59224","90","0","0","28.09401","6.900696","264.5","0","28.09401","209.2706","209.2706","0","0","48.24469","0","3.232394","209.2706","126.3913","0","0","264.5","0","0","55.22935","52.46788","250.7511","483.661","100.7126","0","100.7126","822.688","86.59875","0.0384865","0","0","0","0","362.4477","0","1000264","531.9057"
"9/25/2007 7:00:00 PM","0","0","99.18916","90","0","0","28.09401","5.996517","257.9119","0","28.09401","204.543","204.543","0","0","0","0","0","305.9438","84.30041","0","0","257.9119","0","0","53.36882","50.70038","150.0385","483.661","0","50.70038","-50.70038","762.9371","80.30917","0.0384865","101.4008","2.185115","2.185115","0","353.9533","0","1000257","483.661"
"9/25/2007 8:00:00 PM","0","0","107.1464","90","0","0","28.09401","5.860068","247.8563","0","28.09401","109.2511","109.2511","0","119.3158","0","0","0","378.5668","65.47227","0","0","247.8563","0","0","19.28948","18.32501","220.4557","483.661","0","131.675","-131.675","607.7567","63.97438","0.0384865","150","3.232394","5.417509","0","244.1043","0","1000247","483.661"
"9/25/2007 9:00:00 PM","0","0","118.1686","90","0","0","28.09401","4.324866","94.96393","0","28.09401","49.8135","49.8135","0","0","80","0","5.36","49.8135","190.6389","0","0","94.96393","0","0","45.15043","42.89291","335.8757","435.0884","122.8929","0","122.8929","712.0347","74.95103","0.03847526","0","0","0.05750919","0","102.2768","0","1000094","515.0884"
"9/25/2007 10:00:00 PM","0","0","135.8365","90","0","0","28.09401","3.1012","20.68916","0","28.09401","53.45958","53.45958","327.0719","0","0.8583462","0","0.05750919","53.45958","38.70057","0","0","20.68916","0","0","294.3015","279.5864","280.4448","483.661","280.4448","0","280.4448","950","100","0.0385275","0","0","0","0","69.15012","0","1000020","484.5194"
"9/25/2007 11:00:00 PM","0","0","165.8363","90","0","0","28.09401","3.512456","41.47968","0","28.09401","42.83263","42.83263","0","0","0","0","0","42.83263","96.84131","0","0","41.47968","1.424158","1.35295","0","0","0","483.661","0","1.424158","-1.424158","948.3216","99.82333","0.0385275","0","0","0","0","67.85574","0","1000040","483.661"
"9/26/2007 12:00:00 AM","0","0","-156.3428","90","0","0","28.09401","3.272372","27.4169","0","28.09401","18.92762","18.92762","0","0.000000000000001776357","0","0","0","35.05725","78.20608","0","0","27.4169","0","0","8.489276","8.064813","1.977997","483.661","0","8.064813","-8.064813","938.8171","98.82286","0.0385275","16.12963","0.3475821","0.3475821","0","34.52884","0","1000026","483.661"
"9/26/2007 1:00:00 AM","0","0","-129.7757","90","0","0","28.09401","4.480159","108.6971","0","28.09401","27.54349","27.54349","0","4.412428","0","0","0","181.9559","59.73814","0","0","108.6971","0","0","76.74116","72.9041","13.17913","483.661","0","77.0959","-77.0959","847.9587","89.25881","0.0385275","150","3.232394","3.579976","0","84.64638","0","1000108","483.661"
"9/26/2007 2:00:00 AM","0","0","-114.3836","90","0","0","28.09401","3.933697","67.24045","0","28.09401","25.16436","25.16436","0","0","53.43248","0","3.579976","25.16436","267.2051","0","0","67.24045","0","0","42.0761","39.97229","120.2568","483.661","93.40477","0","93.40477","927.2153","97.60162","0.03851895","0","0","0","0","61.30102","0","1000066","537.0935"
"9/26/2007 3:00:00 AM","0","0","-104.4533","90","0","0","28.09401","3.136554","22.07871","0","28.09401","30.85068","30.85068","0","0","0","0","0","30.85068","71.56636","0","0","22.07871","9.233653","8.771971","0","0","26.852","483.661","0","9.233653","-9.233653","916.3334","96.45615","0.03851895","0","0","0","0","44.9751","0","1000021","483.661"
"9/26/2007 4:00:00 AM","0","0","-97.00545","90","0","0","28.09401","1.373137","0","0","28.09401","77.34861","77.34861","0","0","0","0","0","77.34861","0","0","0","0","81.41959","77.34861","0","0","39.67651","483.661","0","81.41959","-81.41959","820.3795","86.35574","0.03851895","0","0","0","0","85.08347","0","999999","483.661"
"9/26/2007 5:00:00 AM","0.0004061887","0","-90.60773","90","0","0","28.09401","2.585873","0.8730788","0","28.09401","142.1421","142.1421","0","0","0","0","0","142.1421","0.6142294","0","0","0.8730788","148.7043","141.269","0","0","152.7593","483.661","0","148.7043","-148.7043","645.1298","67.9084","0.03851895","0","0","0","0","156.7929","0","999999.9","483.661"
"9/26/2007 6:00:00 AM","0.09388388","7.889422","-84.40248","80.51176","0.1014816","40.62753","30.54937","2.359643","0","0","28.09401","154.3432","154.3432","0","0","0","0","0","154.3432","26.32284","0","0","40.62753","162.4666","154.3432","0","0","335.8757","466.8006","0","121.8391","-121.8391","501.5411","52.7938","0.03851895","0","0","0","0","169.7776","32.50202","999999","507.4281"
