sep=,
"9/26/2007 7:00:00 AM","0.2750738","21.39182","-77.64866","65.52003","0.2957024","116.1498","35.28093","2.31029","0","0","28.09401","87.25681","87.25681","0","0","0","0","0","87.25681","133.1126","0","0","116.1498","91.84927","87.25681","0","0","335.8757","344.9616","24.30053","0","24.30053","522.1608","54.96429","0.03851673","0","0","0","0","95.98249","92.91984","999999","461.1114"
"9/26/2007 8:00:00 AM","0.4455692","34.50529","-69.38715","50.53057","0.4795986","184.9236","39.80061","2.945709","14.57777","0","28.09401","111.2526","111.2526","0","0","0","0","0","111.2526","179.323","0","0","199.5014","101.763","96.6748","0","0","335.8757","362.4579","83.16068","0","83.16068","592.725","62.3921","0.03850913","0","0","0","0","129.6667","147.9389","1000014","547.3816"
"9/26/2007 9:00:00 AM","0.3911697","46.77996","-57.96346","35.54706","0.39127","152.2244","37.62488","3.424298","36.28225","0","28.09401","106.8125","106.8125","0","0","0","0","0","106.8125","176.4837","0","0","188.5067","74.24241","70.53029","0","0","335.8757","422.3336","77.98203","0","77.98203","658.8949","69.35736","0.03850201","0","0","0","0","135.6349","121.7795","36.28225","574.5581"
"9/26/2007 10:00:00 AM","0.6507573","57.18526","-40.2498","20.58326","0.6947024","261.9472","45.13689","4.421397","103.5005","0","28.09401","62.19444","62.19444","0","184.9347","0","0","0","397.1292","92.02239","0","0","365.4478","151.188","143.6286","0","0","335.8757","478.4807","0","39.2408","-39.2408","612.6492","64.48939","0.03850201","150","3.232394","3.232394","0","120.1642","209.5578","1000102","740.4279"
"9/26/2007 11:00:00 AM","0.4879501","63.37576","-12.35959","5.795488","0.4887537","188.2774","40.02663","5.280446","188.5686","0","28.09401","128.6185","128.6185","0","150.4185","48.24469","0","3.232394","429.037","87.8353","0","0","376.8459","95.22994","90.46845","0","0","335.8757","439.2399","0","8.707893","-8.707893","602.3868","63.40914","0.03850201","150","3.232394","3.232394","0","235.7646","150.6219","1000188","675.762"
"9/26/2007 12:00:00 PM","0.826297","62.33693","20.79676","9.661905","0.9107522","335.5423","50.55127","6.214493","264.5","0","28.09401","147.3217","147.3217","0","9.71644","48.24469","0","3.232394","307.0382","195.4292","0","0","600.0423","0","0","107.4618","102.0887","335.8757","430.532","335.8757","0","335.8757","887.3868","93.40914","0.03847135","150","3.232394","3.232394","0","294.3039","268.4338","1000264","814.319"
"9/26/2007 1:00:00 PM","0.787509","54.7038","45.81962","24.55532","0.8723006","322.7229","49.5836","5.32096","193.5448","0","28.09401","93.3474","93.3474","0","240.0158","48.24469","0","3.232394","483.3632","106.8074","0","0","516.2677","147.1773","139.8184","0","0","73.79031","483.661","73.79031","0","73.79031","950","100","0.03846462","150","3.232394","3.232394","0","199.4545","258.1783","1000193","854.6286"
"9/26/2007 2:00:00 PM","0.7024072","43.64204","61.44909","39.52735","0.7835221","292.663","47.35611","4.815594","139.6787","0","28.09401","76.88187","76.88187","0","244.1591","48.24469","0","3.232394","471.041","91.7843","0","0","432.3417","190.9077","181.3623","0","0","0","483.661","0","0","0","950","100","0.03846462","150","3.232394","3.232394","0","154.4094","234.1304","1000139","824.5687"
"9/26/2007 3:00:00 PM","0.4367004","31.07811","71.8037","54.51307","0.4778822","184.2941","39.75824","4.969832","154.8341","0","28.09401","96.54289","96.54289","0","136.7031","48.24469","0","3.232394","383.246","88.4884","0","0","339.1282","82.53882","78.41188","0","0","0","483.661","0","0","0","950","100","0.03846462","150","3.232394","3.232394","0","183.6142","147.4353","1000154","716.1998"
"9/26/2007 4:00:00 PM","0.1648925","17.83012","79.5433","69.50335","0.1659256","66.01284","32.1146","5.611284","229.2037","0","28.09401","97.75802","97.75802","0","131.4456","48.24469","0","3.232394","379.2036","77.8517","0","0","295.2165","0","0","0","0","0","483.661","0","35.74247","-35.74247","907.8771","95.56601","0.03846462","150","3.232394","3.232394","0","222.1357","52.81027","1000228","597.9186"
"9/26/2007 5:00:00 PM","0.04383983","4.268585","86.0732","84.49538","0.04585575","18.45666","29.20206","5.170306","175.0408","0","28.09401","114.7698","114.7698","0","0","48.24469","0","3.232394","247.7414","78.10462","0","0","193.4975","0","0","60.27103","57.25748","49.64231","483.661","0","9.012784","-9.012784","897.2554","94.44794","0.03846462","132.9716","2.865445","2.865445","0","213.7672","14.76533","1000174","550.3624"
"9/26/2007 6:00:00 PM","0","0","92.25842","90","0","0","28.09401","3.900731","65.13496","0","28.09401","196.959","196.959","0","0","42.76783","0","2.865445","196.959","33.07031","0","0","65.13496","138.7622","131.8241","0","0","62.16007","483.661","0","95.99433","-95.99433","784.125","82.53947","0.03846462","0","0","0","0","249.2224","0","1000064","526.4289"
"9/26/2007 7:00:00 PM","0","0","98.83837","90","0","0","28.09401","3.468868","38.90992","0","28.09401","142.2358","142.2358","0","0","0","0","0","142.2358","27.35592","0","0.00000000000002842171","38.90992","108.7641","103.3259","0","0","195.4855","483.661","0","108.7641","-108.7641","655.9453","69.04688","0.03846462","0","0","0","0","175.9144","0","38.90992","483.661"
"9/26/2007 8:00:00 PM","0","0","106.7662","90","0","0","28.09401","4.582176","117.7188","0","28.09401","178.2599","178.2599","0","0","0","0","0","178.2599","66.03774","0","0","117.7188","63.72745","60.54107","0","0","335.8757","475.9779","0","63.72745","-63.72745","580.8418","61.14124","0.03846462","0","0","0","0","254.9453","0","1000117","475.9779"
"9/26/2007 9:00:00 PM","0","0","117.7576","90","0","0","28.09401","4.758063","134.0258","0","28.09401","96.43188","96.43188","0","0","0","0","0","167.8602","79.84366","0","0","134.0258","0","0","37.59388","35.71418","335.8757","412.2504","0","35.71418","-35.71418","538.7522","56.71076","0.03846462","71.42837","1.539231","1.539231","0","173.0879","0","1000133","412.2504"
"9/26/2007 10:00:00 PM","0","0","135.4648","90","0","0","28.09401","5.421783","205.9283","0","28.09401","65.92529","65.92529","0","122.1113","0","0","0","338.0366","60.91894","0","0","205.9283","0","0","17.89173","16.99714","335.8757","376.5363","0","133.0029","-133.0029","382.0069","40.21125","0.03846462","150","3.232394","4.771626","0","175.482","0","1000205","376.5363"
"9/26/2007 11:00:00 PM","0","0","165.8334","90","0","0","28.09401","4.935455","151.4562","0","28.09401","40.54359","40.54359","0","63.93054","71.21829","0","4.771626","254.4741","59.51734","0","0","151.4562","0","0","46.9821","44.633","335.8757","243.5334","0","34.14872","-34.14872","341.7622","35.97497","0.03846462","150","3.232394","3.232394","0","120.3261","0","1000150","314.7517"
"9/27/2007 12:00:00 AM","0","0","-155.7729","90","0","0","28.09401","4.777684","135.9537","0","28.09401","21.67562","21.67562","0","0","48.24469","0","3.232394","21.67562","627.2195","0","0","135.9537","0","0","114.2781","108.5642","335.8757","209.3847","156.8089","0","156.8089","474.8189","49.98094","0.03845033","0","0","0","0","91.82003","0","1000135","257.6294"
"9/27/2007 1:00:00 AM","0","0","-129.1297","90","0","0","28.09401","6.292095","264.5","0","28.09401","27.71614","27.71614","0","0","0","0","0","27.71614","954.3176","0","0","264.5","0","0","236.7839","224.9447","335.8757","322.2871","224.9447","0","224.9447","665.6909","70.07272","0.03842985","0","0","0","0","162.7377","0","264.5","322.2871"
"9/27/2007 2:00:00 AM","0","0","-113.8315","90","0","0","28.09401","7.123806","264.5","0","28.09401","22.65178","22.65178","0","0","0","0","0","22.65178","1167.679","0","0","264.5","0","0","241.8482","229.7558","335.0616","483.661","229.7558","0","229.7558","860.6451","90.59422","0.03840895","0","0","0","0","157.167","0","1000264","483.661"
"9/27/2007 3:00:00 AM","0","0","-103.9796","90","0","0","28.09401","6.418407","264.5","0","28.09401","21.94477","21.94477","0","318.9613","0","0","0","490.9061","53.87996","0","0","264.5","80.42747","76.4061","0","0","105.3058","483.661","0","230.4275","-230.4275","589.0837","62.00881","0.03840895","150","3.232394","3.232394","0","156.3893","0","1000264","483.661"
"9/27/2007 4:00:00 AM","0","0","-96.57861","90","0","0","28.09401","6.951276","264.5","0","28.09401","81.93372","81.93372","0","204.8324","48.24469","0","3.232394","436.7661","60.55873","0","0","264.5","23.43797","22.26607","0","0","335.8757","419.2439","0","125.1933","-125.1933","441.542","46.47811","0.03840895","150","3.232394","3.232394","0","222.3771","0","1000264","467.4886"
"9/27/2007 5:00:00 AM","0.0002575304","0","-90.20186","90","0","0","28.09401","5.705855","236.4916","0","28.09401","136.8714","136.8714","0","0","48.24469","0","3.232394","136.8714","172.7838","0","0","236.4916","0","0","99.62017","94.63917","335.8757","294.0507","142.8839","0","142.8839","562.783","59.24031","0.03839597","0","0","0","0","268.8044","0","1000236","342.2953"
"9/27/2007 6:00:00 AM","0.00785515","7.802316","-83.99583","80.42397","0.007590235","3.066226","28.27726","6.002047","258.3194","0","28.09401","153.062","153.062","0","0","0","0","0","153.062","170.7711","0","0","261.3857","0","0","105.2574","99.99458","335.8757","396.927","103.0608","0","103.0608","650.233","68.44558","0.03838661","0","0","0","0","297.5279","2.452981","1000257","399.9933"
"9/27/2007 7:00:00 AM","0.02577582","21.28897","-77.22017","65.43632","0.02490442","10.04401","28.69551","6.511821","264.5","0","28.09401","156.6505","156.6505","0","0","0","0","0","156.6505","175.2589","0","0","274.544","0","0","107.8495","102.457","335.8757","471.1308","112.501","0","112.501","745.6932","78.49403","0.03837639","0","0","0","0","304.5656","8.03521","1000264","481.1748"
"9/27/2007 8:00:00 AM","0.00408788","34.37188","-68.91431","50.4521","0.003944476","1.594003","28.18923","6.645434","264.5","0","28.09401","126.9255","126.9255","0","0","0","0","0","126.9255","209.6458","0","0","266.094","0","0","137.5745","130.6957","240.7778","483.661","132.2897","0","132.2897","857.9448","90.30998","0.03836439","0","0","0","0","271.8681","1.275203","1000264","485.255"
"9/27/2007 9:00:00 AM","0.0351201","46.59334","-57.42776","35.4768","0.03391539","13.66637","28.91331","5.879781","249.309","0","28.09401","123.8826","123.8826","0","107.3439","0","0","0","381.2264","68.98142","0","0","262.9754","0","0","18.08261","17.17848","108.4881","483.661","0","119.1551","-119.1551","717.5192","75.52833","0.03836439","150","3.232394","3.232394","0","260.9253","10.9331","1000248","497.3274"
"9/27/2007 10:00:00 AM","0.1265158","56.91217","-39.68228","20.53114","0.1223829","48.89621","31.05651","3.534325","42.76896","0","28.09401","95.54854","95.54854","0","0","48.24469","0","3.232394","95.54854","95.93571","0","0","91.66517","55.55745","52.77958","0","0","273.9813","483.661","41.58345","0","41.58345","752.8039","79.24252","0.03836062","0","0","0","0","126.4879","39.11697","1000042","580.8019"
"9/27/2007 11:00:00 AM","0.08791018","62.99844","-11.99197","5.849271","0.08496451","34.06932","30.14895","4.108123","78.38087","0","28.09401","127.2381","127.2381","257.6241","0","0","0","0","127.2381","88.37774","0","0","112.4502","0","0","208.7669","198.3285","232.3979","483.661","232.3979","0","232.3979","950","100","0.03840286","0","0","0","0","179.1524","27.25545","1000077","517.7303"
"9/27/2007 12:00:00 PM","0.1328049","61.9272","20.70118","9.832247","0.128464","51.29555","31.20415","4.833997","141.487","0","28.09401","178.8474","178.8474","0","0","0","0","0","190.8162","101.0305","0","0","192.7825","39.32674","37.36041","0","0","0","483.661","0","0","0","950","100","0.03840286","11.9688","0.2579193","0.2579193","0","267.4756","41.03644","1000140","534.9566"
"9/27/2007 1:00:00 PM","0.06845178","54.34018","45.4853","24.67597","0.06614326","26.57044","29.69304","5.455831","210.1103","0","28.09401","126.0249","126.0249","0","38.24477","0","0","0","314.2697","75.31133","0","0","236.6807","0","0","45.84054","43.54852","0","483.661","0","79.88104","-79.88104","855.8593","90.09045","0.03840286","150","3.232394","3.490314","0","243.6826","21.25635","1000209","510.2315"
"9/27/2007 2:00:00 PM","0.02382485","43.32858","61.08028","39.63445","0.02300205","9.278472","28.64954","4.514821","111.7623","0","28.09401","86.83198","86.83198","0","0","52.09423","0","3.490314","86.83198","139.3966","0","0","121.0408","0","0","24.93037","23.68385","110.9459","483.661","85.05656","0","85.05656","928.0322","97.6876","0.03839514","0.000000000000003375078","0.00000000000000007273056","0.0000000000000005168197","0","151.3963","7.422778","1000111","545.0338"
"9/27/2007 3:00:00 PM","0.09764981","30.79877","71.45039","54.61319","0.09454089","37.87426","30.38107","5.142748","171.8248","0","28.09401","103.0839","103.0839","0","19.45461","0","0","0","272.5385","76.94289","0","0","209.699","0","0","49.28624","46.82193","25.88934","483.661","0","65.30381","-65.30381","851.0709","89.58641","0.03839514","150","3.232394","3.232394","0","199.3047","30.29941","1000171","521.5353"
"9/27/2007 4:00:00 PM","0.04423125","17.57119","79.20672","69.5987","0.04280075","17.23209","29.12817","5.058875","163.5834","0","28.09401","105.6806","105.6806","0","0","48.24469","0","3.232394","232.928","77.62721","0","0","180.8155","0","0","57.90276","55.00763","116.5891","483.661","0","6.762932","-6.762932","843.1007","88.74744","0.03839514","127.2473","2.742091","2.742091","0","198.0404","13.78568","1000163","549.1378"
"9/27/2007 5:00:00 PM","0.01397175","4.019729","85.7438","84.58682","0.01356774","5.477831","28.42162","5.575371","224.7927","0","28.09401","127.04","127.04","0","43.37668","40.92673","0","2.742091","320.4167","71.86594","0","0","230.2705","0","0","54.37596","51.65716","125.982","483.661","0","51.93828","-51.93828","781.8909","82.3043","0.03839514","150","3.232394","3.232394","0","252.1404","4.382265","1000224","530.0656"
"9/27/2007 6:00:00 PM","0","0","91.92425","90","0","0","28.09401","5.379936","200.7885","0","28.09401","358.585","358.585","0","0","48.24469","0","3.232394","358.585","55.99467","0","0","200.7885","166.1016","157.7965","0","0","198.1185","483.661","0","117.8569","-117.8569","642.9952","67.6837","0.03839514","0","0","0","0","494.8377","0","1000200","531.9057"
"9/27/2007 7:00:00 PM","0","0","98.48634","90","0","0","28.09401","6.685362","264.5","0","28.09401","329.4828","329.4828","373.381","0","0","0","0","329.4828","80.27734","0","0","264.5","0","0","308.3982","292.9782","335.8757","464.9893","292.9782","0","292.9782","891.5955","93.85216","0.03844947","0","0","0","0","494.6811","0","1000264","464.9893"
"9/27/2007 8:00:00 PM","0","0","106.3833","90","0","0","28.09401","8.000971","264.5","0","28.09401","168.4949","168.4949","0","34.11539","0","0","0","352.6103","75.01199","0","0","264.5","0","0","61.88968","58.79519","68.8304","483.661","0","91.20481","-91.20481","784.1096","82.53785","0.03844947","150","3.232394","3.232394","0","317.5944","0","1000264","483.661"
"9/27/2007 9:00:00 PM","0","0","117.3413","90","0","0","28.09401","7.468359","264.5","0","28.09401","93.47434","93.47434","0","182.8763","48.24469","0","3.232394","426.3506","62.03814","0","0","264.5","12.47438","11.85066","0","0","195.5038","483.661","0","114.2297","-114.2297","649.4886","68.36722","0.03844947","150","3.232394","3.232394","0","235.0718","0","1000264","531.9057"
"9/27/2007 10:00:00 PM","0","0","135.084","90","0","0","28.09401","6.104662","264.5","0","28.09401","80.93659","80.93659","0","0","48.24469","0","3.232394","80.93659","326.799","0","0","264.5","0","0","183.5634","174.3852","335.8757","470.4992","222.6299","0","222.6299","838.3964","88.25225","0.03842928","0","0","0","0","221.2802","0","1000264","518.7438"
"9/27/2007 11:00:00 PM","0","0","165.8284","90","0","0","28.09401","5.864636","248.1929","0","28.09401","57.5309","57.5309","0","220.2345","0","0","0","427.7654","58.0208","0","0","248.1929","31.12893","29.57248","0","0","131.5262","483.661","0","181.1289","-181.1289","624.9338","65.78251","0.03842928","150","3.232394","3.232394","0","187.3804","0","1000247","483.661"
"9/28/2007 12:00:00 AM","0","0","-155.1904","90","0","0","28.09401","4.582172","117.7185","0","28.09401","20.23276","20.23276","0","37.07673","48.24469","0","3.232394","207.3095","56.78394","0","0","117.7185","0","0","60.409","57.38855","335.8757","449.6638","0","44.36675","-44.36675","572.6472","60.27865","0.03842928","150","3.232394","3.232394","0","81.11528","0","1000117","497.9085"
"9/28/2007 1:00:00 AM","0","0","-128.478","90","0","0","28.09401","4.151776","81.16891","0","28.09401","17.7791","17.7791","0","0","48.24469","0","3.232394","17.7791","456.5413","0","0","81.16891","0","0","63.38982","60.22033","335.8757","405.297","108.465","0","108.465","664.6827","69.96661","0.03841945","0","0","0","0","60.14146","0","1000080","453.5417"
"9/28/2007 2:00:00 AM","0","0","-113.2781","90","0","0","28.09401","3.722083","53.8384","0","28.09401","13.29359","13.29359","0","0","0","0","0","13.29359","404.9952","0","0","53.8384","0","0","40.54481","38.51757","335.8757","483.3918","38.51757","0","38.51757","697.366","73.40695","0.03841596","0","0","0","0","41.54215","0","1000053","483.3918"
"9/28/2007 3:00:00 AM","0","0","-103.5061","90","0","0","28.09401","3.521806","42.03093","0","28.09401","14.61573","14.61573","0","0","0","0","0","14.61573","287.5732","0","0","42.03093","0","0","27.4152","26.04444","297.732","483.661","26.04444","0","26.04444","719.4655","75.73321","0.0384136","0","0","0","0","37.09277","0","1000041","483.661"
"9/28/2007 4:00:00 AM","0","0","-96.1524","90","0","0","28.09401","4.200859","84.3038","0","28.09401","66.59272","66.59272","0","0","0","0","0","66.59272","126.5961","0","0","84.3038","0","0","17.71108","16.82553","271.6876","483.661","16.82553","0","16.82553","733.7424","77.23604","0.03841208","0","0","0","0","115.4039","0","1000083","483.661"
"9/28/2007 5:00:00 AM","0.0001170816","0","-89.79688","90","0","0","28.09401","2.541929","0","0","28.09401","96.59942","96.59942","364.8752","0","0","0","0","96.59942","0","0","0","0","0","0","268.2758","254.862","254.862","483.661","254.862","0","254.862","950","100","0.03845925","0","0","0","0","106.2594","0","999999","483.661"
"9/28/2007 6:00:00 AM","0.02847664","7.714178","-83.59039","80.33765","0.02763573","11.14264","28.76152","2.517657","0","0","28.09401","161.0861","161.0861","0","0","0","0","0","161.0861","6.917196","0","0.00000000000002842171","11.14264","169.5643","161.0861","0","0","0","483.661","0","158.4217","-158.4217","763.2982","80.34718","0.03845925","0","0","0","0","177.1947","8.914115","999999","494.8037"
"9/28/2007 7:00:00 AM","0.1141321","21.18444","-76.7934","65.3549","0.1108563","44.34042","30.77677","3.311134","29.61058","0","28.09401","119.8215","119.8215","0","0","0","0","0","119.8215","61.71763","0","0.00000000000001421085","73.95099","94.95887","90.21092","0","0","220.0301","483.661","0","50.61845","-50.61845","703.6438","74.06777","0.03845925","0","0","0","0","146.6089","35.47233","1000029","528.0015"
"9/28/2007 8:00:00 AM","0.2311068","34.23615","-68.44431","50.37696","0.2261743","89.4528","33.58219","5.389432","201.9548","0","28.09401","60.34154","60.34154","0","211.8994","0","0","0","422.241","69.01453","0","0","291.4076","73.98542","70.28615","0","0","290.3336","483.661","0","134.5326","-134.5326","545.0956","57.37848","0.03845925","150","3.232394","3.232394","0","167.3531","71.56224","1000201","573.1138"
"9/28/2007 9:00:00 AM","0.2432075","46.40388","-56.89744","35.41155","0.2362586","93.34842","33.82823","4.492435","109.7827","0","28.09401","97.35699","97.35699","0","0","48.24469","0","3.232394","97.35699","208.6456","0","0","203.1311","0","0","12.42568","11.8044","335.8757","381.9188","153.3975","0","153.3975","675.2577","71.07976","0.03844535","0","0","0","0","161.984","74.67873","1000109","523.5119"
"9/28/2007 10:00:00 AM","0.415474","56.63649","-39.12523","20.48775","0.4122487","160.0468","38.14082","5.230645","182.4519","0","28.09401","109.7147","109.7147","0","0","0","0","0","109.7147","312.1722","0","0","342.4987","0","0","72.7372","69.10034","323.7869","483.661","229.1472","0","229.1472","869.6956","91.5469","0.03842461","0","0","0","0","211.912","128.0375","1000181","643.7079"
"9/28/2007 11:00:00 AM","0.2015326","62.62064","-11.63618","5.931801","0.1952055","77.43967","32.82731","6.525442","264.5","0","28.09401","135.5985","135.5985","0","176.3028","0","0","0","461.9013","74.02873","0","0","341.9397","49.89609","47.40129","0","0","94.63972","483.661","0","122.4564","-122.4564","725.3793","76.35571","0.03842461","150","3.232394","3.232394","0","281.4084","61.95174","1000264","561.1007"
"9/28/2007 12:00:00 PM","0.4333248","61.51836","20.60656","10.01538","0.4294843","166.4474","38.56508","6.220844","264.5","0","28.09401","199.5745","199.5745","0","139.1457","48.24469","0","3.232394","488.7203","88.17875","0","0","430.9474","78.12659","74.22027","0","0","264.7181","483.661","0","13.43449","-13.43449","709.5466","74.68911","0.03842461","150","3.232394","3.232394","0","351.782","133.1579","1000264","698.3531"
"9/28/2007 1:00:00 PM","0.3531297","53.97681","45.15625","24.80141","0.3465707","135.4412","36.52726","6.429527","264.5","0","28.09401","139.5892","139.5892","0","0","48.24469","0","3.232394","158.5632","252.2282","0","0","399.9412","0","0","124.9109","118.6653","283.3771","483.661","283.3771","0","283.3771","950","100","0.03839899","18.97409","0.4088782","0.4088782","0","285.7981","108.3529","1000264","667.3469"
"9/28/2007 2:00:00 PM","0.2292078","43.01514","60.71513","39.74383","0.2226738","88.09868","33.49681","7.026111","264.5","0","28.09401","75.96888","75.96888","0","188.5311","0","0","0","414.5","85.06602","0","0","352.5987","0","0","0","0","0","483.661","0","61.90133","-61.90133","877.0486","92.32091","0.03839899","150","3.232394","3.641273","0","215.8158","70.47894","1000264","571.7597"
"9/28/2007 3:00:00 PM","0.09958732","30.51969","71.09917","54.71425","0.09643544","38.62617","30.427","5.897762","250.6341","0","28.09401","84.83106","84.83106","0","209.6352","54.34735","0","3.641273","444.4662","65.08038","0","0","289.2603","46.13908","43.83213","0","0","85.97406","483.661","0","103.1656","-103.1656","755.4668","79.52282","0.03839899","150","3.232394","3.232394","0","218.6312","30.90094","1000250","576.6346"
"9/28/2007 4:00:00 PM","0.09163234","17.31289","78.87122","69.69407","0.08900323","35.67487","30.24683","5.927339","252.8138","0","28.09401","92.94657","92.94657","0","0","48.24469","0","3.232394","99.48044","289.9954","0","0","288.4887","0","0","159.8672","151.8739","229.2596","483.661","229.2596","0","229.2596","950","100","0.03837829","6.533863","0.1408001","0.1408001","0","228.6481","28.53989","1000252","567.5806"
"9/28/2007 5:00:00 PM","0.02331745","3.771933","85.41478","84.67751","0.0228314","9.209785","28.64541","6.321008","264.5","0","28.09401","139.7938","139.7938","0","101.2121","0","0","0","391.006","70.00143","0","0","273.7098","0","0","23.49405","22.31934","0","483.661","0","118.4709","-118.4709","810.3807","85.30324","0.03837829","150","3.232394","3.373194","0","286.0232","7.367828","1000264","492.8708"
"9/28/2007 6:00:00 PM","0","0","91.58977","90","0","0","28.09401","5.305328","191.6248","0","28.09401","280.4208","280.4208","0","0","50.34619","0","3.373194","280.4208","68.33471","0","0","191.6248","93.46955","88.79607","0","0","164.5429","483.661","0","43.12336","-43.12336","759.5594","79.95362","0.03837829","0","0","0","0","404.2753","0","1000191","534.0072"
"9/28/2007 7:00:00 PM","0","0","98.13313","90","0","0","28.09401","4.701955","128.5126","0","28.09401","261.5365","261.5365","369.2727","0","0","0","0","261.5365","49.13755","0","0","128.5126","0","0","236.2489","224.4364","224.4364","483.661","224.4364","0","224.4364","950","100","0.03841974","0","0","0","0","351.9464","0","1000128","483.661"
"9/28/2007 8:00:00 PM","0","0","105.9978","90","0","0","28.09401","3.436757","37.01676","0","28.09401","156.9361","156.9361","0","0","0","0","0","156.9361","23.58716","0","0.00000000000002842171","37.01676","126.2309","119.9193","0","0","0","483.661","0","126.2309","-126.2309","801.2355","84.34058","0.03841974","0","0","0","0","191.1381","0","1000036","483.661"
"9/28/2007 9:00:00 PM","0","0","116.9196","90","0","0","28.09401","3.055751","18.90285","0","28.09401","103.4818","103.4818","0","0","0","0","0","103.4818","18.26684","0","0.00000000000001421085","18.90285","89.03046","84.57893","0","0","175.3206","483.661","0","89.03046","-89.03046","696.3121","73.29601","0.03841974","0","0","0","0","123.2814","0","1000018","483.661"
"9/28/2007 10:00:00 PM","0","0","134.6938","90","0","0","28.09401","3.406751","35.24775","0","28.09401","93.81503","93.81503","0","0","0","0","0","93.81503","37.57153","0","0","35.24775","61.64978","58.56729","0","0","298.9741","483.661","0","61.64978","-61.64978","623.6572","65.64812","0.03841974","0","0","0","0","120.8204","0","35.24775","483.661"
"9/28/2007 11:00:00 PM","0","0","165.821","90","0","0","28.09401","2.777588","8.031447","0","28.09401","46.61757","46.61757","0","0","0","0","0","46.61757","17.22837","0","0","8.031447","40.61697","38.58612","0","0","335.8757","448.5805","0","40.61697","-40.61697","575.7896","60.60943","0.03841974","0","0","0","0","55.29505","0","1000007","448.5805"
"9/29/2007 12:00:00 AM","0","0","-154.5954","90","0","0","28.09401","2.013932","0","0","28.09401","22.84666","22.84666","0","0","0","0","0","22.84666","0","0","0","0","24.04912","22.84666","0","0","335.8757","407.9635","0","24.04912","-24.04912","547.4474","57.62605","0.03841974","0","0","0","0","25.13133","0","999999","407.9635"
"9/29/2007 1:00:00 AM","0","0","-127.8209","90","0","0","28.09401","0.9101536","0","0","28.09401","15.32321","15.32321","0","0","0","0","0","15.32321","0","0","0","0","16.12969","15.32321","0","0","335.8757","383.9144","0","16.12969","-16.12969","528.4384","55.6251","0.03841974","0","0","0","0","16.85553","0","999999","383.9144"
"9/29/2007 2:00:00 AM","0","0","-112.7236","90","0","0","28.09401","1.426052","0","0","28.09401","17.51561","17.51561","0","0","0","0","0","17.51561","0","0","0","0","18.43748","17.51561","0","0","335.8757","367.7847","0","18.43748","-18.43748","506.7096","53.33786","0.03841974","0","0","0","0","19.26717","0","999999","367.7847"
"9/29/2007 3:00:00 AM","0","0","-103.0328","90","0","0","28.09401","2.775007","7.9351","0","28.09401","17.27054","17.27054","0","0","0","0","0","17.27054","45.94588","0","0.000000000000003552714","7.9351","9.826777","9.335438","0","0","335.8757","349.3472","0","9.826777","-9.826777","495.1287","52.1188","0.03841974","0","0","0","0","22.96514","0","1000007","349.3472"
"9/29/2007 4:00:00 AM","0","0","-95.72695","90","0","0","28.09401","1.394904","0","0","28.09401","70.40169","70.40169","0","0","0","0","0","70.40169","0","0","0.00000000000001421085","0","74.10704","70.40169","0","0","335.8757","339.5204","0","74.10704","-74.10704","407.7927","42.92554","0.03841974","0","0","0","0","77.44186","0","999999","339.5204"
"9/29/2007 5:00:00 AM","0.0001787052","0","-89.39295","90","0","0","28.09401","1.457499","0","0","28.09401","117.72","117.72","0","0","0","0","0","117.72","0","0","0.00000000000001421085","0","123.9157","117.72","0","0","335.8757","265.4134","0","123.9157","-123.9157","261.7566","27.55332","0.03841974","0","0","0","0","129.4919","0","999999","265.4134"
"9/29/2007 6:00:00 AM","0.004892268","7.624964","-83.18629","80.25293","0.00472538","1.909433","28.20809","2.329586","0","0","28.09401","98.52991","98.52991","0","0","0","0","0","98.52991","1.937922","0","0.00000000000001421085","1.909433","103.7157","98.52991","0","0","335.8757","141.4976","0","101.8063","-101.8063","141.7767","14.92387","0.03841974","0","0","0","0","108.3829","1.527546","999999","143.4071"
"9/29/2007 7:00:00 AM","0.02360325","21.0782","-76.36852","65.27589","0.02280489","9.199115","28.64477","4.084478","76.87068","0","28.09401","77.69699","77.69699","0","0","0","0","0","77.69699","110.7762","0","0","86.0698","0.8697931","0.8263035","0","0","335.8757","39.69138","8.329322","0","8.329322","148.8444","15.66783","0.03841899","0","0","0","0","123.902","7.359292","1000076","48.89049"
"9/29/2007 8:00:00 AM","0.04103225","34.09808","-67.97734","50.30529","0.03964546","15.96657","29.05186","3.502242","40.87751","0","28.09401","53.60344","53.60344","0","0","0","0","0","53.60344","106.0456","0","0","56.84407","13.39572","12.72593","0","0","335.8757","45.68849","2.57085","0","2.57085","151.0258","15.89746","0.03841876","0","0","0","0","79.40254","12.77325","1000040","61.65505"
"9/29/2007 9:00:00 AM","0.07906593","46.21164","-56.37271","35.35142","0.07643826","30.67564","29.94237","5.173237","175.4008","0","28.09401","103.5762","103.5762","0","0","0","0","0","250.0247","82.42242","0","0","206.0764","0","0","71.82461","68.23338","335.8757","47.5395","0","47.5395","-47.5395","95","10","0.03841876","146.4485","3.155862","3.155862","0","201.6342","24.54051","1000174","78.21513"
"9/29/2007 10:00:00 AM","0.06063474","56.35835","-38.57875","20.4532","0.05858079","23.54963","29.50997","6.22203","264.5","0","28.09401","97.36208","97.36208","0","0","47.10242","0","3.155862","97.36208","295.854","0","0","288.0496","0","0","167.1379","158.781","335.8757","0","229.4331","0","229.4331","289.6804","30.49268","0.03839805","0","0","0","0","239.3483","18.8397","1000264","70.65205"
"9/29/2007 11:00:00 AM","0.0920246","62.24252","-11.29201","6.041762","0.0889536","35.65515","30.24562","7.85284","264.5","0","28.09401","72.5048","72.5048","0","0","0","0","0","72.5048","413.9797","0","0","300.1552","0","0","191.9952","182.3954","335.8757","165.1918","218.0506","0","218.0506","474.7025","49.96868","0.03837839","0","0","0","0","212.0053","28.52412","1000264","200.847"
"9/29/2007 12:00:00 PM","0.04413886","61.11054","20.5127","10.21036","0.04262676","17.16233","29.12396","8.399577","264.5","0","28.09401","157.6072","157.6072","0","0","0","0","0","157.6072","178.7116","0","0","281.6623","0","0","106.8928","101.5481","335.8757","322.1882","118.7105","0","118.7105","575.4316","60.57175","0.0383677","0","0","0","0","305.618","13.72986","1000264","339.3506"
"9/29/2007 1:00:00 PM","0.08064326","53.61386","44.83228","24.93142","0.07794856","31.27719","29.97895","9.285398","264.5","0","28.09401","114.5897","114.5897","0","0","0","0","0","114.5897","258.1185","0","0","295.7772","0","0","149.9103","142.4148","335.8757","407.6598","173.692","0","173.692","722.8142","76.08571","0.03835206","0","0","0","0","258.2986","25.02175","1000264","438.937"
"9/29/2007 2:00:00 PM","0.1466151","42.70191","60.3536","39.85533","0.1420141","56.63149","31.53329","9.541833","264.5","0","28.09401","73.3823","73.3823","0","0","0","0","0","73.3823","437.6143","0","0","321.1315","0","0","191.1177","181.5618","267.741","483.661","238.1933","0","238.1933","924.9279","97.36083","0.03833064","0","0","0","0","212.9705","45.30519","1000264","540.2925"
"9/29/2007 3:00:00 PM","0.07613243","30.24102","70.75008","54.81612","0.07366768","29.57166","29.87526","8.380775","264.5","0","28.09401","45.74041","45.74041","0","246.8299","0","0","0","442.5703","66.44631","0","0","294.0717","29.54773","28.07034","0","0","29.54773","483.661","0","149.9761","-149.9761","748.1794","78.75573","0.03833064","150","3.232394","3.232394","0","182.5645","23.65733","1000264","513.2327"
"9/29/2007 4:00:00 PM","0.04113816","17.05538","78.53687","69.78934","0.03981247","16.03357","29.0559","5.924596","252.6117","0","28.09401","50.01276","50.01276","0","258.1764","48.24469","0","3.232394","458.1891","58.63196","0","0","268.6453","58.50257","55.57744","0","0","237.8478","483.661","0","144.2243","-144.2243","578.2095","60.86415","0.03833064","150","3.232394","3.232394","0","181.3199","12.82685","1000252","547.9393"
"9/29/2007 5:00:00 PM","0.008553683","3.525354","85.08617","84.76733","0.008298913","3.352284","28.29437","3.972262","69.70361","0","28.09401","151.7476","151.7476","381.2848","0","48.24469","0","3.232394","151.7476","48.14304","0","0","73.05589","0","0","299.2408","284.2787","335.8757","410.0168","335.8757","0","335.8757","863.2095","90.86415","0.03839114","0","0","0","0","201.7741","2.681828","1000069","461.6138"
"9/29/2007 6:00:00 PM","0","0","91.25503","90","0","0","28.09401","3.762536","56.30865","0","28.09401","309.9662","309.9662","0","0","0","0","0","309.9662","18.16606","0","0","56.30865","267.008","253.6576","0","0","102.2836","483.661","0","267.008","-267.008","548.5375","57.74079","0.03839114","0","0","0","0","369.1172","0","1000055","483.661"
"9/29/2007 7:00:00 PM","0","0","97.7788","90","0","0","28.09401","4.584744","117.9459","0","28.09401","165.8136","165.8136","0","0","0","0","0","165.8136","71.13161","0","0","117.9459","50.38708","47.86772","0","0","335.8757","384.8394","0","50.38708","-50.38708","489.1558","51.49008","0.03839114","0","0","0","0","241.368","0","1000117","384.8394"
"9/29/2007 8:00:00 PM","0","0","105.6098","90","0","0","28.09401","2.925809","13.79564","0","28.09401","102.8754","102.8754","0","0","0","0","0","102.8754","13.41004","0","0","13.79564","93.7682","89.07978","0","0","335.8757","334.4523","0","93.7682","-93.7682","378.6489","39.85778","0.03839114","0","0","0","0","120.0608","0","1000013","334.4523"
"9/29/2007 9:00:00 PM","0","0","116.4926","90","0","0","28.09401","2.555573","0","0","28.09401","80.32726","80.32726","0","0","0","0","0","80.32726","0","0","0","0","84.55502","80.32726","0","0","335.8757","240.6841","0","84.55502","-84.55502","278.9998","29.36841","0.03839114","0","0","0","0","88.35999","0","999999","240.6841"
"9/29/2007 10:00:00 PM","0","0","134.294","90","0","0","28.09401","1.348522","0","0","28.09401","73.77404","73.77404","0","0","0","0","0","73.77404","0","0","0","0","77.65689","73.77404","0","0","335.8757","156.1291","0","77.65689","-77.65689","187.4803","19.73477","0.03839114","0","0","0","0","81.15145","0","999999","156.1291"
"9/29/2007 11:00:00 PM","0","0","165.8108","90","0","0","28.09401","1.886975","0","0","28.09401","26.10667","26.10667","0","0","0","0","0","26.10667","0","0","0.000000000000003552714","0","27.4807","26.10667","0","0","335.8757","78.47217","0","27.4807","-27.4807","155.094","16.32569","0.03839114","0","0","0","0","28.71733","0","999999","78.47217"
"9/30/2007 12:00:00 AM","0","0","-153.9879","90","0","0","28.09401","2.180466","0","0","28.09401","24.64254","24.64254","0","0","0","0","0","24.64254","0","0","0.000000000000003552714","0","25.93952","24.64254","0","0","335.8757","50.99147","0","25.93952","-25.93952","124.524","13.10779","0.03839114","0","0","0","0","27.1068","0","999999","50.99147"
"9/30/2007 1:00:00 AM","0","0","-127.1587","90","0","0","28.09401","1.843641","0","0","28.09401","14.11308","14.11308","0","0","0","0","0","14.11308","0","0","0.000000000000001776357","0","14.85588","14.11308","0","0","335.8757","25.05195","0","14.85588","-14.85588","107.0162","11.26486","0.03839114","0","0","0","0","15.52439","0","999999","25.05195"
"9/30/2007 2:00:00 AM","0","0","-112.1683","90","0","0","28.09401","1.723807","0","0","28.09401","29.9292","29.9292","20.24293","0","0","0","0","29.9292","0","0","0","0","10.19608","9.686273","0","0","335.8757","10.19608","0","10.19608","-10.19608","95","10","0.03839114","0","0","0","0","32.92212","0","999999","10.19608"
"9/30/2007 3:00:00 AM","0","0","-102.5601","90","0","0","28.09401","2.743548","6.760462","0","28.09401","19.67355","19.67355","321.3112","0","0","0","0","19.67355","34.3632","0.00000000000005684342","0","6.760462","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03844504","0","0","0","0","25.02114","0","1000006","0"
"9/30/2007 4:00:00 AM","0","0","-95.30244","90","0","0","28.09401","1.778092","0","0","28.09401","87.82601","87.82601","0","0","0","0","0","87.82601","0","0","0.00000000000001421085","0","92.44843","87.82601","0","0","335.8757","210.9443","0","92.44843","-92.44843","234.6488","24.69987","0.03844504","0","0","0","0","96.60862","0","999999","210.9443"
"9/30/2007 5:00:00 AM","0.0001760736","0","-88.99021","90","0","0","28.09401","1.648077","0","0","28.09401","132.8183","132.8183","20.24721","0","0","0","0","132.8183","0","0","0","0","118.4959","112.5711","0","0","335.8757","118.4959","0","118.4959","-118.4959","95","10","0.03844504","0","0","0","0","146.1001","0","999999","118.4959"
"9/30/2007 6:00:00 AM","0.09331086","7.534636","-82.7837","80.16992","0.1068656","42.7607","30.67995","2.068209","0","0","28.09401","153.9499","153.9499","462.3481","0","0","0","0","153.9499","27.77572","0","0","42.7607","0","0","308.3982","292.9782","335.8757","0","335.739","0","335.739","379.8839","39.98779","0.03850558","0","0","0","0","169.3449","34.20856","999999","42.7607"
"9/30/2007 7:00:00 AM","0.3118422","20.97022","-75.94571","65.1994","0.3547335","138.5179","36.72753","1.487482","0","0","28.09401","143.0787","143.0787","0","0","0","0","0","143.0787","96.81237","0","0","138.5179","150.6091","143.0787","0","0","335.8757","241.732","0","12.09128","-12.09128","365.6342","38.48782","0.03850558","0","0","0","0","157.3866","110.8143","999999","380.2499"
"9/30/2007 8:00:00 AM","0.4958993","33.95769","-67.5136","50.23716","0.5554937","212.5236","41.67727","1.566619","0","0","28.09401","107.8825","107.8825","0","0","0","0","0","107.8825","196.9954","0","0","212.5236","113.5606","107.8825","0","0","335.8757","229.6408","98.96304","0","98.96304","449.6072","47.32707","0.03849666","0","0","0","0","118.6708","170.0189","999999","442.1644"
"9/30/2007 9:00:00 AM","0.5375451","46.01665","-55.85379","35.2965","0.5757132","219.7989","42.17836","2.005833","0","0","28.09401","122.5359","122.5359","0","0","0","0","0","122.5359","179.3751","0","0","219.7989","128.9852","122.5359","0","0","335.8757","300.8942","90.81371","0","90.81371","526.6652","55.43844","0.03848849","0","0","0","0","134.7895","175.8391","999999","520.6931"
"9/30/2007 10:00:00 AM","0.5755832","56.07789","-38.04295","20.42755","0.6046232","230.1442","42.89565","1.887096","0","0","28.09401","131.6623","131.6623","0","0","0","0","0","131.6623","174.7989","0","0","230.1442","138.5919","131.6623","0","0","335.8757","366.28","91.55234","0","91.55234","604.3499","63.61578","0.03848025","0","0","0","0","144.8285","184.1154","999999","596.4242"
"9/30/2007 11:00:00 AM","0.7037603","61.86423","-10.95927","6.177516","0.7619953","285.2773","46.81739","1.797564","0","0","28.09401","155.2692","155.2692","0","0","0","0","0","155.2692","183.7309","0","0","285.2773","163.4412","155.2692","0","0","335.8757","432.1977","121.8361","0","121.8361","707.7313","74.49803","0.03846929","0","0","0","0","170.7961","228.2219","999999","717.475"
"9/30/2007 12:00:00 PM","0.731057","60.7039","20.41942","10.41628","0.7999354","298.2689","47.76722","1.924439","0","0","28.09401","189.5851","189.5851","0","0","0","0","0","189.5851","157.3272","0","0","298.2689","199.5633","189.5851","0","0","285.5164","483.661","98.70563","0","98.70563","791.4858","83.31429","0.03846041","0","0","0","0","208.5436","238.6151","999999","781.9299"
"9/30/2007 1:00:00 PM","0.7578733","53.25153","44.51321","25.06575","0.8481191","314.599","48.97595","2.119186","0","0","28.09401","111.3496","111.3496","0","0","0","0","0","121.9277","258.021","0","0","314.599","117.2101","111.3496","0","0","186.8108","483.661","186.8108","0","186.8108","950","100","0.03844363","10.57806","0.2279498","0.2279498","0","122.4846","251.6792","999999","798.26"
"9/30/2007 2:00:00 PM","0.6173532","42.38907","59.99563","39.96879","0.6910174","260.6591","45.04502","3.303671","29.17062","0","28.09401","114.3903","114.3903","0","19.90645","0","0","0","284.2968","101.9462","0","0","289.8297","110.6591","105.1261","0","0","0","483.661","0","0","0","950","100","0.03844363","150","3.232394","3.460344","0","140.4146","208.5273","1000028","744.3201"
"9/30/2007 3:00:00 PM","0.4226091","29.96295","70.40313","54.91867","0.4706434","181.6367","39.57961","2.621446","2.201319","0","28.09401","83.68712","83.68712","0","0","51.64693","0","3.460344","231.1962","79.51601","0","0","183.838","85.77453","81.4858","0","0","0","483.661","0","0","0","950","100","0.03844363","147.5091","3.178717","3.178717","0","93.15649","145.3094","1000001","716.9446"
"9/30/2007 4:00:00 PM","0.2014742","16.79882","78.20369","69.88437","0.2178063","86.21416","33.37811","3.842038","61.38635","0","28.09401","104.1283","104.1283","0","0","47.44354","0","3.178717","192.7945","76.55848","0","0","147.6005","44.99148","42.74191","0","0","0","483.661","0","0","0","950","100","0.03844363","88.66622","1.910695","1.910695","0","145.2343","68.97134","1000060","617.3187"
"9/30/2007 5:00:00 PM","0.04493394","3.280149","84.75803","84.85617","0.05636965","22.66556","29.45645","3.303845","29.18087","0","28.09401","186.4162","186.4162","0","0","0","0","0","186.4162","27.81219","0","0","51.84643","165.5109","157.2353","0","0","0","483.661","0","142.8453","-142.8453","781.6552","82.2795","0.03844363","0","0","1.910695","0","219.6483","18.13245","1000028","506.3266"
"9/30/2007 6:00:00 PM","0","0","90.92009","90","0","0","28.09401","4.402653","101.843","0","28.09401","410.7078","410.7078","15.88658","0","0","0","0","410.7078","24.79694","0","0.00000000000005684342","101.843","308.3982","292.9782","0","0","198.3963","483.661","0","308.3982","-308.3982","418.2045","44.02152","0.03844363","0","0","1.910695","0","502.7001","0","1000101","483.661"
"9/30/2007 7:00:00 PM","0","0","97.42341","90","0","0","28.09401","4.796849","137.8369","0","28.09401","223.5998","223.5998","0","0","0","0","0","223.5998","61.64446","0","0","137.8369","90.27673","85.7629","0","0","335.8757","274.2481","0","90.27673","-90.27673","311.8123","32.82235","0.03844363","0","0","1.910695","0","314.8782","0","1000137","274.2481"
"9/30/2007 8:00:00 PM","0","0","105.2192","90","0","0","28.09401","3.02208","17.57946","0","28.09401","132.868","132.868","0","0","0","0","0","132.868","13.23077","0","0","17.57946","121.3564","115.2886","0","0","335.8757","183.9713","0","121.3564","-121.3564","168.7924","17.76762","0.03844363","0","0","1.910695","0","154.9446","0","1000017","183.9713"
"9/30/2007 9:00:00 PM","0","0","116.0602","90","0","0","28.09401","3.142663","22.31883","0","28.09401","71.60085","71.60085","0","0","28.51783","0","1.910695","71.60085","31.17119","0","0","22.31883","51.8758","49.28201","0","0","335.8757","62.61494","0","23.35797","-23.35797","141.2648","14.86998","0.03844363","0","0","0","0","89.92034","0","22.31883","91.13277"
"9/30/2007 10:00:00 PM","0","0","133.8842","90","0","0","28.09401","2.831891","10.10429","0","28.09401","60.70991","60.70991","359.0038","0","0","0","0","60.70991","16.64356","0","0","10.10429","0","0","308.3982","292.9782","335.8757","39.25697","292.9782","0","292.9782","389.8651","41.03843","0.03849733","0","0","0","0","71.83305","0","1000009","39.25697"
"9/30/2007 11:00:00 PM","0","0","165.7975","90","0","0","28.09401","2.345831","0","0","28.09401","58.63471","58.63471","367.0329","0","0","0","0","58.63471","0","0","0","0","0","0","308.3982","292.9782","335.8757","250.2013","292.9782","0","292.9782","638.4654","67.20688","0.03855095","0","0","0","0","64.49818","0","999999","250.2013"
"10/1/2007 12:00:00 AM","0","0","-153.3678","90","0","0","26.5249","0.8390434","0","0","26.5249","19.86278","19.86278","328.261","0","0","0","0","19.86278","0","0","0","0","0","0","308.3982","292.9782","335.8757","461.1457","292.9782","0","292.9782","887.0657","93.37534","0.03860451","0","0","0","0","21.84906","0","999999","461.1457"
"10/1/2007 1:00:00 AM","0","0","-126.4918","90","0","0","26.5249","1.174145","0","0","26.5249","21.22286","21.22286","0","0","0","0","0","21.22286","0","0","0","0","22.33985","21.22286","0","0","74.16884","483.661","0","22.33985","-22.33985","860.7379","90.60399","0.03860451","0","0","0","0","23.34514","0","999999","483.661"
"10/1/2007 2:00:00 AM","0","0","-111.6124","90","0","0","26.5249","2.595258","1.223503","0","26.5249","21.01148","21.01148","0","0","0","0","0","21.01148","5.823022","0","0","1.223503","20.82945","19.78798","0","0","105.1964","483.661","0","20.82945","-20.82945","836.1901","88.02001","0.03860451","0","0","0","0","23.72438","0","1000000","483.661"
"10/1/2007 3:00:00 AM","0","0","-102.088","90","0","0","26.5249","2.41499","0","0","26.5249","19.72966","19.72966","0","0","0","0","0","19.72966","0","0","0","0","20.76806","19.72966","0","0","134.1262","483.661","0","20.76806","-20.76806","811.7147","85.44366","0.03860451","0","0","0","0","21.70263","0","999999","483.661"
"10/1/2007 4:00:00 AM","0","0","-94.87904","90","0","0","26.5249","2.757181","7.269485","0","26.5249","62.92425","62.92425","0","0","0","0","0","62.92425","11.55275","0","0.000000000000007105427","7.269485","58.58397","55.65477","0","0","162.9707","483.661","0","58.58397","-58.58397","742.6729","78.17609","0.03860451","0","0","0","0","72.85142","0","1000006","483.661"
"10/1/2007 5:00:00 AM","0.0001116881","0","-88.58882","90","0","0","26.5249","1.628529","0","0","26.5249","98.37387","98.37387","0","0","0","0","0","98.37387","0","0","0.00000000000001421085","0","103.5514","98.37387","0","0","244.3374","483.661","0","103.5514","-103.5514","620.6364","65.33014","0.03860451","0","0","0","0","108.2113","0","999999","483.661"
"10/1/2007 6:00:00 AM","0.06748021","7.443156","-82.38276","80.08872","0.06981175","28.20931","28.21023","1.761889","0","0","26.5249","107.6977","107.6977","0","0","0","0","0","107.6977","26.19305","0","0.00000000000002842171","28.20931","113.366","107.6977","0","0","335.8757","446.0172","0","85.1567","-85.1567","520.2782","54.76613","0.03860451","0","0","0","0","118.4675","22.56745","999999","474.2265"
"10/1/2007 7:00:00 AM","0.3070031","20.86049","-75.52513","65.12551","0.350533","137.8202","35.04252","1.42946","0","0","26.5249","125.091","125.091","0","0","0","0","0","125.091","110.176","0","0","137.8202","131.6748","125.091","0","0","335.8757","360.8605","6.145485","0","6.145485","525.4928","55.31503","0.03860395","0","0","0","0","137.6001","110.2562","999999","498.6808"
"10/1/2007 8:00:00 AM","0.5078734","33.81499","-67.05329","50.17268","0.5741413","220.6915","40.54915","1.127885","0","0","26.5249","92.00386","92.00386","0","0","0","0","0","92.00386","239.872","0","0","220.6915","96.84617","92.00386","0","0","335.8757","365.2853","123.8454","0","123.8454","630.5791","66.37675","0.03859281","0","0","0","0","101.2042","176.5532","999999","585.9768"
"10/1/2007 9:00:00 AM","0.7079768","45.819","-55.34089","35.24687","0.80141","300.8162","46.20542","1.275582","0","0","26.5249","92.04229","92.04229","0","0","0","0","0","92.04229","326.8239","0","0","300.8162","96.88662","92.04229","0","0","335.8757","454.4539","203.9296","0","203.9296","803.6191","84.59148","0.03857448","0","0","0","0","101.2465","240.653","999999","755.2701"
"10/1/2007 10:00:00 AM","0.620059","55.79523","-37.51788","20.41086","0.6641613","252.9269","42.78234","1.996525","0","0","26.5249","95.71477","95.71477","0","0","0","0","0","95.71477","264.2506","0","0","252.9269","100.7524","95.71477","0","0","172.5116","483.661","152.1745","0","152.1745","932.7434","98.18352","0.03856081","0","0","0","0","105.2862","202.3415","999999","736.588"
"10/1/2007 11:00:00 AM","0.7101861","61.48592","-10.63777","6.337205","0.7727643","290.9471","45.48915","3.062521","19.16895","0","26.5249","120.974","120.974","0","12.77448","0","0","0","283.7485","109.2926","0","0","310.1161","120.6101","114.5796","0","0","20.33706","483.661","20.33706","0","20.33706","950","100","0.03855899","150","3.232394","3.232394","0","142.6559","232.7577","1000018","774.6082"
"10/1/2007 12:00:00 PM","0.9216313","60.29856","20.32656","10.63223","1.041944","381.0381","52.25824","4.450179","106.0458","0","26.5249","135.3084","135.3084","0","236.0561","48.24469","0","3.232394","521.3644","93.42484","0","0","487.0839","279.2828","265.3187","0","0","0","483.661","0","0","0","950","100","0.03855899","150","3.232394","3.232394","0","201.8622","304.8305","1000105","912.9438"
