sep=,
"10/1/2007 1:00:00 PM","0.5845422","52.88998","44.19886","25.20417","0.6232877","238.3711","41.76719","5.212087","180.1725","0","26.5249","131.6529","131.6529","0","178.3047","48.24469","0","3.232394","459.9576","90.99615","0","0","418.5436","136.6158","129.785","0","0","0","483.661","0","0","0","950","100","0.03855899","150","3.232394","3.232394","0","234.9044","190.6969","1000179","770.2769"
"10/1/2007 2:00:00 PM","0.6408617","42.07681","59.64118","40.08405","0.7245122","274.1726","44.28481","5.913884","251.8222","0","26.5249","122.6951","122.6951","0","292.9236","48.24469","0","3.232394","565.6187","92.99461","0","0","525.9949","172.4173","163.7964","0","0","0","483.661","0","0","0","950","100","0.03855899","150","3.232394","3.232394","0","260.8757","219.3381","1000251","806.0784"
"10/1/2007 3:00:00 PM","0.4320267","29.68564","70.05833","55.02175","0.4865345","188.6972","38.38486","5.365123","198.969","0","26.5249","84.48618","84.48618","0","197.0777","48.24469","0","3.232394","431.5639","89.82825","0","0","387.6663","86.94193","82.59483","0","0","0","483.661","0","0","0","950","100","0.03855899","150","3.232394","3.232394","0","192.4193","150.9578","1000198","720.603"
"10/1/2007 4:00:00 PM","0.2323408","16.54337","77.87173","69.97906","0.2650402","105.0908","32.95231","5.255964","185.5617","0","26.5249","88.84562","88.84562","0","99.88487","48.24469","0","3.232394","338.7305","85.80644","0","0","290.6526","3.335532","3.168755","0","0","0","483.661","0","0","0","950","100","0.03855899","150","3.232394","3.232394","0","190.511","84.07267","1000185","636.9966"
"10/1/2007 5:00:00 PM","0.0387144","3.03647","84.43042","84.94392","0.04690989","18.99664","27.65675","5.524641","218.5618","0","26.5249","142.496","142.496","0","14.23336","48.24469","0","3.232394","306.7293","77.44888","0","0","237.5584","0","0","61.83246","58.74084","0","483.661","0","24.01784","-24.01784","921.6947","97.02049","0.03855899","150","3.232394","3.232394","0","266.0265","15.19731","1000218","550.9023"
"10/1/2007 6:00:00 PM","0","0","90.58502","90","0","0","26.5249","5.128004","170.376","0","26.5249","211.6794","211.6794","0","0","48.24469","0","3.232394","211.6794","80.48778","0","0","170.376","43.4772","41.30334","0","0","33.3581","483.661","4.767488","0","4.767488","925.7401","97.44632","0.03855856","0","0","0","0","318.0353","0","1000169","531.9057"
"10/1/2007 7:00:00 PM","0","0","97.06703","90","0","0","26.5249","5.439643","208.122","0","26.5249","198.2569","198.2569","0","0","0","0","0","217.0006","95.90849","0","0","208.122","0","0","9.865101","9.371845","28.59062","483.661","0","9.371845","-9.371845","914.6953","96.28371","0.03855856","18.74369","0.4039133","0.4039133","0","322.1436","0","1000207","483.661"
"10/1/2007 8:00:00 PM","0","0","104.8262","90","0","0","26.5249","3.826306","60.38153","0","26.5249","188.4091","188.4091","0","0","0","0","0","188.4091","32.0481","0","0","60.38153","134.7659","128.0276","0","0","41.60707","483.661","0","134.7659","-134.7659","755.8721","79.56549","0.03855856","0","0","0.4039133","0","237.4408","0","1000059","483.661"
"10/1/2007 9:00:00 PM","0","0","115.6224","90","0","0","26.5249","5.038178","161.5498","0","26.5249","106.8714","106.8714","0","0","0","0","0","210.7603","76.65095","0","0","161.5498","0","0","54.67838","51.94446","228.7819","483.661","0","51.94446","-51.94446","694.655","73.12158","0.03855856","103.8889","2.238733","2.642646","0","198.3335","0","1000161","483.661"
"10/1/2007 10:00:00 PM","0","0","133.4641","90","0","0","26.5249","6.435595","264.5","0","26.5249","48.55315","48.55315","0","268.3389","39.44248","0","2.642646","466.892","56.65121","0","0","264.5","55.1495","52.39203","0","0","300.927","483.661","0","165.707","-165.707","499.3674","52.56499","0.03855856","150","3.232394","3.232394","0","185.6585","0","1000264","523.1035"
"10/1/2007 11:00:00 PM","0","0","165.7808","90","0","0","26.5249","4.230612","86.62871","0","26.5249","36.47163","36.47163","0","0","48.24469","0","3.232394","36.47163","237.5236","0","0","86.62871","0","0","50.15708","47.64923","335.8757","343.1171","95.89392","0","95.89392","580.7361","61.13012","0.03854995","0","0","0","0","83.43314","0","1000086","391.3618"
"10/2/2007 12:00:00 AM","0","0","-152.735","90","0","0","26.5249","5.415555","205.1633","0","26.5249","28.27839","28.27839","0","0","0","0","0","28.27839","725.5127","0","0","205.1633","0","0","176.8849","168.0407","335.8757","412.1607","168.0407","0","168.0407","723.3234","76.1393","0.03853488","0","0","0","0","133.6879","0","1000204","412.1607"
"10/2/2007 1:00:00 AM","0","0","-125.8204","90","0","0","26.5249","4.371073","99.05017","0","26.5249","18.51002","18.51002","0","0","0","0","0","18.51002","535.1166","0","0","99.05017","0","0","80.54015","76.51315","267.141","483.661","76.51315","0","76.51315","788.2469","82.97336","0.03852801","0","0","0","0","69.8861","0","1000098","483.661"
"10/2/2007 2:00:00 AM","0","0","-111.0562","90","0","0","26.5249","2.581854","0.7230195","0","26.5249","19.11565","19.11565","0","0","0","0","0","19.11565","3.782344","0","0","0.7230195","19.36066","18.39263","0","0","190.6278","483.661","0","19.36066","-19.36066","765.4302","80.57159","0.03852801","0","0","0","0","21.38872","0","999999.8","483.661"
"10/2/2007 3:00:00 AM","0","0","-101.6167","90","0","0","26.5249","1.58071","0","0","26.5249","23.16735","23.16735","0","0","0","0","0","23.16735","0","0","0.000000000000003552714","0","24.38668","23.16735","0","0","217.5176","483.661","0","24.38668","-24.38668","736.6902","77.54633","0.03852801","0","0","0","0","25.48408","0","999999","483.661"
"10/2/2007 4:00:00 AM","0","0","-94.45688","90","0","0","26.5249","1.455942","0","0","26.5249","57.78239","57.78239","0","0","0","0","0","57.78239","0","0","0.000000000000007105427","0","60.82357","57.78239","0","0","251.388","483.661","0","60.82357","-60.82357","665.0089","70.00094","0.03852801","0","0","0","0","63.56063","0","999999","483.661"
"10/2/2007 5:00:00 AM","0.00006509783","0","-88.18893","90","0","0","26.5249","1.639862","0","0","26.5249","113.3083","113.3083","0","0","0","0","0","113.3083","0","0","0","0","119.2719","113.3083","0","0","335.8652","483.661","0","119.2719","-119.2719","524.4456","55.2048","0.03852801","0","0","0","0","124.6392","0","999999","483.661"
"10/2/2007 6:00:00 AM","0.1042652","7.350486","-81.98363","80.00944","0.1301711","52.29552","29.67176","2.235865","0","0","26.5249","159.9001","159.9001","0","0","0","0","0","159.9001","32.70512","0","0.00000000000002842171","52.29552","168.3159","159.9001","0","0","335.8757","364.3967","0","116.0204","-116.0204","387.7143","40.81203","0.03852801","0","0","0","0","175.8901","41.83642","999999","416.6922"
"10/2/2007 7:00:00 AM","0.3107738","20.74899","-75.10695","65.05434","0.3585357","140.8545","35.23861","3.519552","41.89804","0","26.5249","119.7313","119.7313","0","0","0","0","0","119.7313","152.6355","0","0","182.7525","81.92975","77.83326","0","0","335.8757","248.3763","58.92472","0","58.92472","437.7136","46.07511","0.03852274","0","0","0","0","152.6535","112.6836","1000041","389.2308"
"10/2/2007 8:00:00 AM","0.5370865","33.66998","-66.59659","50.11194","0.615335","235.5234","41.5699","3.516626","41.72551","0","26.5249","86.76005","86.76005","0","0","0","0","0","86.76005","319.5583","0","0","277.2489","47.40478","45.03454","0","0","335.8757","290.8021","188.1186","0","188.1186","597.3375","62.87763","0.03850588","0","0","0","0","116.2988","188.4187","1000041","526.3255"
"10/2/2007 9:00:00 AM","0.5907761","45.61874","-54.83421","35.20261","0.6510816","248.2836","42.45728","2.598615","1.348854","0","26.5249","101.3065","101.3065","0","0","0","0","0","101.3065","246.413","0","0","249.6325","105.2186","99.95767","0","0","335.8757","426.2475","143.065","0","143.065","718.7322","75.65602","0.03849308","0","0","0","0","112.1116","198.6269","1000000","674.5311"
"10/2/2007 10:00:00 AM","0.5662713","55.51051","-37.00364","20.40316","0.5954994","228.3986","41.07814","2.862","11.28767","0","26.5249","58.86848","58.86848","0","0","0","0","0","58.86848","407.1555","0","0","239.6862","50.08506","47.58081","0","0","272.5517","483.661","178.3135","0","178.3135","870.0362","91.58276","0.03847713","0","0","0","0","70.39916","182.7188","1000010","712.0596"
"10/2/2007 11:00:00 AM","0.4594148","61.10774","-10.32732","6.518837","0.4596115","178.742","37.72152","3.571171","44.94125","0","26.5249","69.41991","69.41991","0","0","0","0","0","128.1567","174.5389","0","0","223.6832","25.76702","24.47867","0","0","94.23821","483.661","94.23821","0","94.23821","950","100","0.03846871","58.73676","1.265736","1.265736","0","98.83253","142.9936","1000044","662.403"
"10/2/2007 12:00:00 PM","0.583115","59.89468","20.23395","10.85733","0.6100962","233.6447","41.43998","4.786353","136.8055","0","26.5249","131.1864","131.1864","0","85.08162","0","0","0","366.268","101.1419","0","0","370.4503","83.64474","79.4625","0","0","0","483.661","0","0","0","950","100","0.03846871","150","3.232394","4.49813","0","212.7078","186.9158","1000136","717.3058"
"10/2/2007 1:00:00 PM","0.5767282","52.52941","43.88904","25.34641","0.6149215","235.3752","41.55965","5.002174","158.012","0","26.5249","151.4686","151.4686","0","151.4293","67.13628","0","4.49813","452.8979","86.86002","0","0","393.3872","152.5115","144.8859","0","0","0","483.661","0","0","0","950","100","0.03846871","150","3.232394","3.232394","0","245.6215","188.3002","1000157","786.1725"
"10/2/2007 2:00:00 PM","0.5330395","41.76529","59.29019","40.20095","0.5843198","224.369","40.80119","4.81705","139.8218","0","26.5249","86.88185","86.88185","0","169.423","48.24469","0","3.232394","406.3048","89.63487","0","0","364.1908","122.6137","116.483","0","0","0","483.661","0","0","0","950","100","0.03846871","150","3.232394","3.232394","0","165.4809","179.4952","1000139","756.2747"
"10/2/2007 3:00:00 PM","0.3696496","29.40926","69.71567","55.12524","0.4030845","157.6529","36.3315","4.81718","139.8346","0","26.5249","70.06465","70.06465","0","122.8726","48.24469","0","3.232394","342.9373","86.7469","0","0","297.4875","55.89762","53.10274","0","0","0","483.661","0","0","0","950","100","0.03846871","150","3.232394","3.232394","0","146.9884","126.1223","1000139","689.5587"
"10/2/2007 4:00:00 PM","0.2012849","16.28919","77.541","70.07327","0.2220432","88.41354","31.90422","5.143301","171.8792","0","26.5249","96.15508","96.15508","0","75.7241","48.24469","0","3.232394","321.8792","80.86659","0","0","260.2927","0","0","0","0","0","483.661","0","13.34176","-13.34176","934.2766","98.3449","0.03846871","150","3.232394","3.232394","0","191.7102","70.73083","1000171","620.3193"
"10/2/2007 5:00:00 PM","0.02877257","2.794472","84.10337","85.03046","0.03107547","12.60329","27.27442","4.929151","150.8368","0","26.5249","142.0497","142.0497","0","0.000000000000003552714","48.24469","0","3.232394","192.7152","84.80913","0","0","163.44","0","0","8.787086","8.347732","18.53022","483.661","18.53022","0","18.53022","950","100","0.03846705","50.66549","1.091806","1.091806","0","231.673","10.08263","1000150","544.509"
"10/2/2007 6:00:00 PM","0","0","90.24987","90","0","0","26.5249","4.843945","142.4644","0","26.5249","237.749","237.749","0","0","0","0","0","237.749","59.9222","0","0","142.4644","100.2996","95.28459","0","0","0","483.661","0","100.2996","-100.2996","831.7958","87.55746","0.03846705","0","0","1.091806","0","332.7561","0","1000141","483.661"
"10/2/2007 7:00:00 PM","0","0","96.70972","90","0","0","26.5249","4.104252","78.13361","0","26.5249","217.3432","217.3432","0","0","0","0","0","217.3432","35.94942","0","0","78.13361","146.5364","139.2096","0","0","139.305","483.661","0","146.5364","-146.5364","659.101","69.37905","0.03846705","0","0","1.091806","0","278.1443","0","1000077","483.661"
"10/2/2007 8:00:00 PM","0","0","104.4308","90","0","0","26.5249","3.645498","49.32329","0","26.5249","102.3936","102.3936","0","0","0","0","0","102.3936","48.17028","0","0","49.32329","55.86349","53.07032","0","0","335.8757","478.6556","0","55.86349","-55.86349","593.2653","62.44897","0.03846705","0","0","1.091806","0","137.2946","0","1000048","478.6556"
"10/2/2007 9:00:00 PM","0","0","115.1793","90","0","0","26.5249","4.242787","87.70541","0","26.5249","80.45376","80.45376","0","0","0","0","0","94.23189","93.07402","0","0","87.70541","0","0","7.251647","6.889065","335.8757","422.7921","0","6.889065","-6.889065","585.1464","61.59436","0.03846705","13.77813","0.296909","1.388715","0","132.3518","0","1000087","422.7921"
"10/2/2007 10:00:00 PM","0","0","133.0335","90","0","0","26.5249","3.444607","37.47957","0","26.5249","47.20074","47.20074","0","0","0","0","0","47.20074","79.40462","0","0","37.47957","10.23281","9.721169","0","0","335.8757","415.903","0","10.23281","-10.23281","573.0869","60.32494","0.03846705","0","0","1.388715","0","70.6606","0","1000036","415.903"
"10/2/2007 11:00:00 PM","0","0","165.7601","90","0","0","26.5249","3.088931","20.20695","0","26.5249","48.21839","48.21839","0","0","0","0","0","48.21839","41.90714","0","0.000000000000007105427","20.20695","29.48573","28.01144","0","0","335.8757","405.6702","0","29.48573","-29.48573","538.3376","56.66712","0.03846705","0","0","1.388715","0","63.1437","0","1000019","405.6702"
"10/3/2007 12:00:00 AM","0","0","-152.0895","90","0","0","26.5249","3.041957","18.36069","0","26.5249","21.64931","21.64931","0","0","0","0","0","21.64931","84.80956","0","0","18.36069","3.46171","3.288624","0","0","335.8757","376.1845","0","3.46171","-3.46171","534.258","56.23768","0.03846705","0","0","1.388715","0","32.99459","0","1000017","376.1845"
"10/3/2007 1:00:00 AM","0","0","-125.1449","90","0","0","26.5249","3.077579","19.76078","0","26.5249","18.14215","18.14215","0","0","0","0","0","21.21756","93.13411","0","0","19.76078","0","0","1.618639","1.537707","335.8757","372.7228","0","1.537707","-1.537707","532.4458","56.04692","0.03846705","3.075414","0.066273","1.454988","0","29.83675","0","1000019","372.7228"
"10/3/2007 2:00:00 AM","0","0","-110.4999","90","0","0","26.5249","3.515464","41.65701","0","26.5249","11.25827","11.25827","0","0","0","0","0","69.01586","60.3586","0","0","41.65701","0","0","30.39873","28.87879","335.8757","371.1851","0","28.87879","-28.87879","498.4118","52.4644","0.03846705","57.75759","1.244635","2.699623","0","33.2126","0","1000041","371.1851"
"10/3/2007 3:00:00 AM","0","0","-101.1465","90","0","0","26.5249","2.394279","0","0","26.5249","20.40631","20.40631","0","0","40.29288","0","2.699623","20.40631","0","0","0","0","21.48033","20.40631","0","0","335.8757","342.3063","18.81255","0","18.81255","514.3748","54.14471","0.03846537","0","0","0","0","22.44694","0","999999","382.5992"
"10/3/2007 4:00:00 AM","0","0","-94.03613","90","0","0","26.5249","2.982449","16.0218","0","26.5249","86.81027","86.81027","379.1866","0","0","0","0","86.81027","18.45611","0","0","16.0218","0","0","308.3982","292.9782","335.8757","355.8513","292.9782","0","292.9782","762.9751","80.31316","0.03851875","0","0","0","0","103.5022","0","1000015","355.8513"
"10/3/2007 5:00:00 AM","0.00002385169","0","-87.79067","90","0","0","26.5249","2.975452","15.74679","0","26.5249","60.257","60.257","0","0","0","0","0","60.257","26.13272","0","0.000000000000007105427","15.74679","46.85284","44.5102","0","0","220.411","483.661","0","46.85284","-46.85284","707.7585","74.50089","0.03851875","0","0","0","0","74.15609","0","1000015","483.661"
"10/3/2007 6:00:00 AM","0.07571682","7.256594","-81.58648","79.93217","0.08302744","33.50711","28.52988","3.890706","64.49468","0","26.5249","85.23083","85.23083","0","0","0","0","0","85.23083","114.984","0","0","98.00179","21.82753","20.73616","0","0","285.4844","483.661","11.67958","0","11.67958","717.6689","75.5441","0.03851771","0","0","0","0","126.0013","26.80569","1000064","517.1682"
"10/3/2007 7:00:00 AM","0.2619168","20.63569","-74.69134","64.98595","0.2898894","114.6631","33.55899","3.616691","47.62492","0","26.5249","85.62441","85.62441","0","0","0","0","0","85.62441","189.5347","0","0","162.288","39.99947","37.9995","0","0","273.8048","483.661","74.66364","0","74.66364","781.0231","82.21296","0.03851103","0","0","0","0","117.9993","91.73048","1000047","598.3242"
"10/3/2007 8:00:00 AM","0.4587945","33.52268","-66.1437","50.05502","0.5125793","198.2728","39.02736","3.456523","38.18209","0","26.5249","36.20047","36.20047","0","49.62924","0","0","0","235.8297","100.2651","0.000000000000007105427","0","236.4549","50.15539","47.64762","0","0","199.1412","483.661","0","1.882541","-1.882541","778.8045","81.97942","0.03851103","150","3.232394","3.232394","0","58.91156","158.6183","1000037","681.9339"
"10/3/2007 9:00:00 AM","0.6192478","45.41594","-54.33394","35.1638","0.6919728","262.7541","43.4742","3.825201","60.31097","0","26.5249","87.31314","87.31314","0","0","48.24469","0","3.232394","168.1328","192.1488","0","0","323.0651","28.42334","27.00217","0","0","201.7558","483.661","201.7558","0","201.7558","950","100","0.03849301","80.81965","1.741607","1.741607","0","126.1999","210.2033","1000059","794.6599"
"10/3/2007 10:00:00 AM","0.6850268","55.22386","-36.50026","20.40446","0.7552277","284.8725","45.05113","3.585603","45.79213","0","26.5249","67.23432","67.23432","0","106.6867","0","0","0","323.921","102.0819","0","0","330.6646","134.8725","128.1289","0","0","0","483.661","0","0","0","950","100","0.03849301","150","3.232394","4.974001","0","96.85382","227.898","1000045","768.5336"
"10/3/2007 11:00:00 AM","0.9561791","60.72985","-10.02775","6.720376","1.088","395.8546","53.42507","2.880284","12.00631","0","26.5249","84.81384","84.81384","0","220.1707","62.54359","0","4.190421","454.9846","89.64279","0.00000000000005684342","0","407.8609","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03849301","150","3.232394","4.015975","0","99.29838","316.6837","1000011","953.7544"
"10/3/2007 12:00:00 PM","0.9706018","59.49241","20.14145","11.09072","1.105409","401.4095","53.86681","3.161497","23.05906","0","26.5249","75.5415","75.5415","0","240.4958","56.98864","0","3.818238","466.0373","91.08038","0","0","424.4686","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03849301","150","3.232394","3.43013","0","94.62518","321.1276","1000022","945.0105"
"10/3/2007 1:00:00 PM","0.9115639","52.16997","43.5836","25.49224","1.041931","381.0338","52.2579","2.979071","15.88903","0","26.5249","121.9447","121.9447","0","162.0626","51.19597","0","3.43013","434.0073","91.45533","0","0","396.9228","282.2297","268.1183","0","0","0","483.661","0","0","0","950","100","0.03849301","150","3.232394","3.232394","0","142.0836","304.827","1000015","915.8908"
"10/3/2007 2:00:00 PM","0.7169837","41.45469","58.94261","40.31931","0.8246279","308.7663","46.78668","4.562902","116.0144","0","26.5249","48.30024","48.30024","0","264.3746","48.24469","0","3.232394","462.6748","91.80977","0","0","424.7807","207.011","196.6604","0","0","0","483.661","0","0","0","950","100","0.03849301","150","3.232394","3.232394","0","111.1374","247.013","1000115","840.672"
"10/3/2007 3:00:00 PM","0.5291405","29.13397","69.37518","55.22899","0.6184646","236.6447","41.64753","5.414881","205.0806","0","26.5249","77.74435","77.74435","0","255.4812","48.24469","0","3.232394","483.2256","91.41183","0","0","441.7253","134.8894","128.1449","0","0","0","483.661","0","0","0","950","100","0.03849301","150","3.232394","3.232394","0","188.0591","189.3158","1000204","768.5504"
"10/3/2007 4:00:00 PM","0.2559097","16.03645","77.21156","70.1669","0.3069587","121.2104","33.97614","4.603776","119.629","0","26.5249","81.45078","81.45078","0","56.66052","48.24469","0","3.232394","288.1113","83.59248","0","0","240.8394","19.45505","18.48229","0","0","0","483.661","0","0","0","950","100","0.03849301","150","3.232394","3.232394","0","149.4104","96.96828","1000119","653.1161"
"10/3/2007 5:00:00 PM","0.04083125","2.554305","83.77694","85.11569","0.06062643","24.51922","27.98817","5.031516","160.8951","0","26.5249","101.7706","101.7706","0","-0.00000000000001421085","48.24469","0","3.232394","238.6264","77.70067","0","0","185.4143","0","0","59.12455","56.16832","0","483.661","0","7.923627","-7.923627","940.6619","99.01704","0.03849301","136.8559","2.949147","2.949147","0","192.3952","19.61538","1000160","556.4249"
"10/3/2007 6:00:00 PM","0","0","89.9147","90","0","0","26.5249","5.31619","192.9589","0","26.5249","255.329","255.329","0","0","44.01712","0","2.949147","255.329","75.57266","0","0.00000000000002842171","192.9589","65.65272","62.37008","0","0","11.00504","483.661","0","21.63559","-21.63559","915.1641","96.33307","0.03849301","0","0","0","0","377.3414","0","1000192","527.6782"
"10/3/2007 7:00:00 PM","0","0","96.35156","90","0","0","26.5249","5.158944","173.6452","0","26.5249","166.3841","166.3841","0","0","0","0","0","180.1802","96.37309","0","0","173.6452","0","0","7.261086","6.898032","41.05447","483.661","0","6.898032","-6.898032","907.0347","95.47734","0.03849301","13.79606","0.2972955","0.2972955","0","269.8451","0","1000173","483.661"
"10/3/2007 8:00:00 PM","0","0","104.0331","90","0","0","26.5249","5.88798","249.9133","0","26.5249","108.0603","108.0603","0","125.8113","0","0","0","383.8716","65.10336","0","0","249.9133","0","0","16.04173","15.23964","50.63507","483.661","0","134.7604","-134.7604","748.2181","78.7598","0.03849301","150","3.232394","3.52969","0","243.8229","0","1000249","483.661"
"10/3/2007 9:00:00 PM","0","0","114.7309","90","0","0","26.5249","2.980704","15.9532","0","26.5249","59.8553","59.8553","0","0","52.68194","0","3.52969","59.8553","26.65294","0","0","15.9532","46.21274","43.9021","0","0","237.8022","483.661","6.469199","0","6.469199","753.7074","79.33762","0.03849243","0","0","0","0","73.81743","0","1000015","536.343"
"10/3/2007 10:00:00 PM","0","0","132.5921","90","0","0","26.5249","3.969206","69.50838","0","26.5249","64.93543","64.93543","0","0","0","0","0","64.93543","107.0423","0","0","69.50838","0","0","4.572953","4.344306","231.333","483.661","4.344306","0","4.344306","757.3937","79.72565","0.03849204","0","0","0","0","106.1832","0","1000068","483.661"
"10/3/2007 11:00:00 PM","0","0","165.7351","90","0","0","26.5249","3.299266","28.91088","0","26.5249","36.38654","36.38654","0","0","0","0","0","36.38654","79.45488","0","0","28.91088","7.869113","7.475658","0","0","226.9887","483.661","0","7.869113","-7.869113","748.1198","78.74946","0.03849204","0","0","0","0","54.48063","0","28.91088","483.661"
"10/4/2007 12:00:00 AM","0","0","-151.4313","90","0","0","26.5249","2.795849","8.713308","0","26.5249","21.01632","21.01632","262.7431","0","0","0","0","21.01632","41.45972","0","0","8.713308","0","0","250.4401","237.9181","237.9181","483.661","237.9181","0","237.9181","950","100","0.03853532","0","0","0","0","27.47461","0","1000008","483.661"
"10/4/2007 1:00:00 AM","0","0","-124.4655","90","0","0","26.5249","3.174011","23.5509","0","26.5249","14.34698","14.34698","0","0","0","0","0","31.83443","73.97933","0","0","23.5509","0","0","9.203924","8.743729","0","483.661","0","8.743729","-8.743729","939.6954","98.91531","0.03853532","17.48746","0.3768424","0.3768424","0","27.55713","0","1000023","483.661"
"10/4/2007 2:00:00 AM","0","0","-109.9437","90","0","0","26.5249","2.471492","0","0","26.5249","27.99101","27.99101","0","0","0","0","0","27.99101","0","0","0.000000000000003552714","0","29.46422","27.99101","0","0","12.14407","483.661","0","29.46422","-29.46422","904.9715","95.26015","0.03853532","0","0","0.3768424","0","30.79011","0","999999","483.661"
"10/4/2007 3:00:00 AM","0","0","-100.6776","90","0","0","26.5249","2.506011","0","0","26.5249","20.66974","20.66974","0","0","0","0","0","20.66974","0","0","0.000000000000003552714","0","21.75762","20.66974","0","0","53.0666","483.661","0","21.75762","-21.75762","879.3299","92.56104","0.03853532","0","0","0.3768424","0","22.73671","0","999999","483.661"
"10/4/2007 4:00:00 AM","0","0","-93.61696","90","0","0","26.5249","2.035212","0","0","26.5249","73.98461","73.98461","0","0","0","0","0","73.98461","0","0","0.00000000000001421085","0","77.87854","73.98461","0","0","83.28551","483.661","0","77.87854","-77.87854","787.5491","82.89991","0.03853532","0","0","0.3768424","0","81.38308","0","999999","483.661"
"10/4/2007 5:00:00 AM","0.00001023881","0","-87.3942","90","0","0","26.5249","2.423786","0","0","26.5249","110.7613","110.7613","0","0","0","0","0","110.7613","0","0","0.00000000000001421085","0","116.5908","110.7613","0","0","191.4501","483.661","0","116.5908","-116.5908","650.1456","68.43638","0.03853532","0","0","0.3768424","0","121.8374","0","999999","483.661"
"10/4/2007 6:00:00 AM","0.02953384","7.161445","-81.19143","79.85702","0.0287694","11.67057","27.21877","2.552674","0","0","26.5249","134.7469","134.7469","0","0","0","0","0","134.7469","8.661102","0","0.00000000000002842171","11.67057","141.8389","134.7469","0","0","335.8757","471.0566","0","130.1683","-130.1683","496.7408","52.2885","0.03853532","0","0","0.3768424","0","148.2216","9.336456","999999","482.7272"
"10/4/2007 7:00:00 AM","0.2229454","20.5206","-74.27845","64.92046","0.236379","93.99007","32.25343","0.8659333","0","0","26.5249","115.5848","115.5848","0","0","0","0","0","115.5848","81.31699","0","0.00000000000001421085","93.99007","121.6682","115.5848","0","0","335.8757","340.8883","0","27.67814","-27.67814","464.1218","48.85492","0.03853532","0","0","0.3768424","0","127.1433","75.19205","999999","434.8784"
"10/4/2007 8:00:00 AM","0.4177994","33.37312","-65.6948","50.00198","0.4575577","177.9802","37.67095","1.637352","0","0","26.5249","66.82718","66.82718","0","0","0","0","0","66.82718","266.329","0","0","177.9802","70.34441","66.82718","0","0","335.8757","313.2102","107.6358","0","107.6358","555.4537","58.46882","0.03852571","0","0","0.3768424","0","73.5099","142.3842","999999","491.1904"
"10/4/2007 9:00:00 AM","0.7129662","45.21066","-53.84027","35.13048","0.8171419","306.2078","46.5992","1.840131","0","0","26.5249","70.208","70.208","0","0","0","0","0","70.208","436.1437","0","0","306.2078","73.90316","70.208","0","0","335.8757","390.708","232.3046","0","232.3046","752.5708","79.21798","0.03850498","0","0","0.3768424","0","77.22881","244.9662","999999","696.9158"
"10/4/2007 10:00:00 AM","0.6489189","54.93543","-36.00779","20.41472","0.7088355","268.6821","43.89412","2.249804","0","0","26.5249","103.8239","103.8239","0","0","0","0","0","103.8239","258.7863","0","0","268.6821","109.2884","103.8239","0","0","232.6726","483.661","159.3938","0","159.3938","887.8209","93.45483","0.03849076","0","0","0.3768424","0","114.2063","214.9457","999999","752.3432"
"10/4/2007 11:00:00 AM","0.8922052","60.35239","-9.738867","6.939808","1.015905","372.5832","51.59965","1.946829","0","0","26.5249","120.511","120.511","0","21.32818","0","0","0","291.8392","127.6673","0","0","372.5832","149.3044","141.8392","0","0","73.27879","483.661","73.27879","0","73.27879","950","100","0.03848424","150","3.232394","3.609237","0","132.5621","298.0666","999999","856.2443"
"10/4/2007 12:00:00 PM","0.8819464","59.09188","20.04891","11.33158","1.004789","368.957","51.31877","1.377361","0","0","26.5249","163.0045","163.0045","0","96.18044","53.86921","0","3.609237","409.1849","90.16878","0","0","368.957","272.8262","259.1849","0","0","0","483.661","0","0","0","950","100","0.03848424","150","3.232394","3.232394","0","179.3049","295.1656","999999","906.4872"
"10/4/2007 1:00:00 PM","0.6776034","51.81185","43.28236","25.64139","0.7553232","284.9056","45.05351","1.40677","0","0","26.5249","107.3229","107.3229","0","66.66988","48.24469","0","3.232394","323.9928","87.93579","0","0","284.9056","183.1503","173.9928","0","0","0","483.661","0","0","0","950","100","0.03848424","150","3.232394","3.232394","0","118.0552","227.9245","999999","816.8113"
"10/4/2007 2:00:00 PM","0.447051","41.14519","58.5984","40.43896","0.4727544","183.609","38.04523","2.274628","0","0","26.5249","58.10481","58.10481","0","19.65619","48.24469","0","3.232394","227.761","80.61476","0","0","183.609","81.85369","77.76101","0","0","0","483.661","0","0","0","950","100","0.03848424","150","3.232394","3.232394","0","63.91529","146.8872","999999","715.5147"
"10/4/2007 3:00:00 PM","0.3119576","28.85993","69.03685","55.33287","0.328574","129.4685","34.50485","3.094077","20.4092","0","26.5249","100.5703","100.5703","0","0","48.24469","0","3.232394","193.9034","77.29504","0","0","149.8777","84.38005","80.16105","0","0","0","483.661","0","0","0","950","100","0.03848424","93.33312","2.011263","2.011263","0","120.8319","103.5748","1000019","661.3742"
"10/4/2007 4:00:00 PM","0.09681135","15.78528","76.88343","70.25981","0.09458785","38.13028","28.80966","3.757115","55.96241","0","26.5249","51.73786","51.73786","0","0.0000000000000008881784","0","0","0","97.89478","96.11614","0","0","94.09268","0","0","4.224545","4.013318","0","483.661","0","4.013318","-4.013318","945.2703","99.50214","0.03848424","46.15691","0.9946489","3.005912","0","84.89285","30.50422","1000055","521.7913"
"10/4/2007 5:00:00 PM","0.03105054","2.316118","83.45118","85.19949","0.03945563","15.9893","27.47673","2.972219","15.61972","0","26.5249","138.2819","138.2819","0","0","44.86436","0","3.005912","138.2819","22.8584","0","0.00000000000002842171","31.60902","129.118","122.6621","0","0","5.574053","483.661","0","68.26438","-68.26438","864.8199","91.03368","0.03848424","0","0","0","0","159.9199","12.79144","1000015","544.5147"
"10/4/2007 6:00:00 PM","0","0","89.57958","90","0","0","26.5249","1.489869","0","0","26.5249","320.1928","320.1928","27.21456","0","0","0","0","320.1928","0","0","0.00000000000005684342","0","308.3982","292.9782","0","0","100.3857","483.661","0","308.3982","-308.3982","501.3692","52.7757","0.03848424","0","0","0","0","352.2121","0","999999","483.661"
"10/4/2007 7:00:00 PM","0","0","95.99262","90","0","0","26.5249","2.098241","0","0","26.5249","244.9206","244.9206","0","0","0","0","0","244.9206","0","0","0.00000000000002842171","0","257.8112","244.9206","0","0","335.8757","344.8157","0","257.8112","-257.8112","197.5358","20.79325","0.03848424","0","0","0","0","269.4127","0","999999","344.8157"
"10/4/2007 8:00:00 PM","0","0","103.6332","90","0","0","26.5249","2.753048","7.115162","0","26.5249","171.8782","171.8782","82.10874","0","0","0","0","171.8782","4.139653","0","0","7.115162","87.00455","82.65432","0","0","335.8757","87.00455","0","87.00455","-87.00455","95","10","0.03848424","0","0","0","0","192.6236","0","1000006","87.00455"
"10/4/2007 9:00:00 PM","0","0","114.2772","90","0","0","26.5249","1.511254","0","0","26.5249","115.1063","115.1063","423.5045","0","0","0","0","115.1063","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03853743","0","0","0","0","126.617","0","999999","0"
"10/4/2007 10:00:00 PM","0","0","132.1395","90","0","0","26.5249","1.079365","0","0","26.5249","60.95472","60.95472","0","0","0","0","0","60.95472","0","0","0.00000000000001421085","0","64.16286","60.95472","0","0","335.8757","210.9443","0","64.16286","-64.16286","267.9836","28.2088","0.03853743","0","0","0","0","67.05019","0","999999","210.9443"
"10/4/2007 11:00:00 PM","0","0","165.7053","90","0","0","26.5249","1.021127","0","0","26.5249","38.43365","38.43365","0","0","0","0","0","38.43365","0","0","0.000000000000007105427","0","40.45648","38.43365","0","0","335.8757","146.7815","0","40.45648","-40.45648","220.3052","23.19002","0.03853743","0","0","0","0","42.27702","0","999999","146.7815"
"10/5/2007 12:00:00 AM","0","0","-150.7604","90","0","0","26.5249","1.290504","0","0","26.5249","21.13962","21.13962","0","0","0","0","0","21.13962","0","0","0.000000000000003552714","0","22.25223","21.13962","0","0","335.8757","106.325","0","22.25223","-22.25223","194.0807","20.42955","0.03853743","0","0","0","0","23.25358","0","999999","106.325"
"10/5/2007 1:00:00 AM","0","0","-123.7827","90","0","0","26.5249","1.189464","0","0","26.5249","16.45114","16.45114","0","0","0","0","0","16.45114","0","0","0.000000000000003552714","0","17.31699","16.45114","0","0","335.8757","84.07276","0","17.31699","-17.31699","173.6724","18.28131","0.03853743","0","0","0","0","18.09626","0","999999","84.07276"
"10/5/2007 2:00:00 AM","0","0","-109.388","90","0","0","26.5249","2.43241","0","0","26.5249","19.25622","19.25622","0","0","0","0","0","19.25622","0","0","0","0","20.2697","19.25622","0","0","335.8757","66.75578","0","20.2697","-20.2697","149.7844","15.76677","0.03853743","0","0","0","0","21.18184","0","999999","66.75578"
"10/5/2007 3:00:00 AM","0","0","-100.21","90","0","0","26.5249","3.340688","31.35299","0","26.5249","18.0283","18.0283","0","0","0","0","0","43.34522","72.33322","0","0","31.35299","0","0","13.3247","12.65846","335.8757","46.48607","0","12.65846","-12.65846","134.8662","14.19644","0.03853743","25.31692","0.5455619","0.5455619","0","35.50762","0","1000030","46.48607"
"10/5/2007 4:00:00 AM","0","0","-93.19951","90","0","0","26.5249","4.034806","73.69817","0","26.5249","66.80227","66.80227","0","0","0","0","0","79.90449","92.23283","0","0","73.69817","0","0","6.895905","6.55111","335.8757","33.82761","0","6.55111","-6.55111","127.1457","13.38375","0.03853743","13.10222","0.2823436","0.8279055","0","110.3316","0","1000073","33.82761"
"10/5/2007 5:00:00 AM","0.000002970153","0","-86.99967","90","0","0","26.5249","3.556229","44.06038","0","26.5249","83.83859","83.83859","13.86555","0","0","0","0","83.83859","52.55381","0","0","44.06038","27.27649","25.91267","0","0","335.8757","27.27649","0","27.27649","-27.27649","95","10","0.03853743","0","0","0.8279055","0","114.2526","0","1000043","27.27649"
"10/5/2007 6:00:00 AM","0.04330932","7.065012","-80.79864","79.78408","0.04261435","17.26417","27.55301","3.94251","67.80335","0","26.5249","112.4169","112.4169","353.0117","0","0","0","0","112.4169","75.67146","0","0","85.06752","0","0","308.3982","292.9782","335.8757","0","310.2424","0","310.2424","358.2494","37.71046","0.03859323","0","0","0.8279055","0","157.5603","13.81134","1000067","17.26417"
"10/5/2007 7:00:00 AM","0.118937","20.40369","-73.86846","64.85794","0.1159312","46.63857","29.32659","5.054572","163.1606","0","26.5249","99.41131","99.41131","0","18.69714","0","0","0","268.1085","78.25162","0","0","209.7992","0","0","45.05218","42.79957","335.8757","223.3745","0","60.56186","-60.56186","286.8766","30.19754","0.03859323","150","3.232394","4.0603","0","190.9328","37.31086","1000162","270.0131"
"10/5/2007 8:00:00 AM","0.3142446","33.22131","-65.25008","49.95292","0.3216564","126.8296","34.33559","4.647893","123.5304","0","26.5249","82.00431","82.00431","0","0","60.60149","0","4.0603","82.00431","305.3011","0","0","250.36","0","0","41.52612","39.44981","335.8757","162.8127","226.8809","0","226.8809","479.3914","50.46226","0.03857299","0","0","0","0","151.97","101.4637","1000122","350.2438"
"10/5/2007 9:00:00 AM","0.7154031","45.00299","-53.35337","35.1027","0.823413","308.3514","46.75625","4.489313","109.5066","0","26.5249","79.55643","79.55643","0","0","0","0","0","80.48478","519.1765","0","0","417.858","0","0","29.95018","28.45267","335.8757","326.167","335.8757","0","335.8757","764.3914","80.46226","0.03854308","0.9283578","0.02000546","0.02000546","0","142.2654","246.6811","1000108","634.5184"
"10/5/2007 10:00:00 AM","0.6054338","54.64536","-35.52628","20.43392","0.652089","248.6418","42.48231","3.994226","71.10639","0","26.5249","98.99869","98.99869","0","0","0","0","0","99.53834","321.2311","0","0","319.7481","29.36031","27.89229","0","0","218.7418","483.661","218.7418","0","218.7418","950","100","0.03852362","0.5396513","0.01162911","0.03163456","0","144.4518","198.9134","1000070","732.3028"
"10/5/2007 11:00:00 AM","0.6659561","59.97551","-9.460493","7.175192","0.722425","273.4428","44.23278","4.375907","99.4777","0","26.5249","103.3248","103.3248","0","113.4235","0","0","0","366.7484","101.6829","0","0","372.9205","123.4428","117.2706","0","0","0","483.661","0","0","0","950","100","0.03852362","150","3.232394","3.264029","0","163.3961","218.7542","1000098","757.1038"
"10/5/2007 12:00:00 PM","0.6823831","58.69323","19.95619","11.57914","0.7473298","282.1285","44.85398","5.033911","161.1305","0","26.5249","130.4038","130.4038","0","202.5298","48.71685","0","3.264029","482.9336","91.78467","0","0","443.259","180.8454","171.8031","0","0","0","483.661","0","0","0","950","100","0.03852362","150","3.232394","3.232394","0","224.0094","225.7028","1000160","814.5064"
"10/5/2007 1:00:00 PM","0.7915878","51.45521","42.98516","25.79362","0.9069254","336.5916","48.85214","4.524872","112.6513","0","26.5249","89.43562","89.43562","0","246.3101","48.24469","0","3.232394","485.7458","92.48519","0","0","449.2429","234.8363","223.0945","0","0","0","483.661","0","0","0","950","100","0.03852362","150","3.232394","3.232394","0","154.7048","269.2733","1000112","868.4974"
"10/5/2007 2:00:00 PM","0.3315728","40.83696","58.25749","40.55975","0.3316749","130.6502","34.58075","3.809879","59.33235","0","26.5249","81.58369","81.58369","0","5.198775","48.24469","0","3.232394","236.7825","80.23505","0","0","189.9825","28.89485","27.45011","0","0","0","483.661","0","0","0","950","100","0.03852362","150","3.232394","3.232394","0","119.4082","104.5201","1000058","662.5559"
"10/5/2007 3:00:00 PM","0.3136642","28.58732","68.7007","55.43674","0.3324306","130.938","34.59924","5.772991","241.4392","0","26.5249","65.87601","65.87601","0","203.2867","48.24469","0","3.232394","419.1628","88.83833","0","0","372.3772","29.18273","27.72359","0","0","0","483.661","0","0","0","950","100","0.03852362","150","3.232394","3.232394","0","193.1832","104.7504","1000240","662.8438"
"10/5/2007 4:00:00 PM","0.1019061","15.53585","76.55666","70.35189","0.09996688","40.2779","28.93989","5.798313","243.3053","0","26.5249","70.86137","70.86137","0","172.4439","48.24469","0","3.232394","393.3053","72.10256","0","0","283.5832","0","0","0","0","0","483.661","0","61.47741","-61.47741","877.5482","92.37349","0.03852362","150","3.232394","3.232394","0","199.6001","32.22232","1000242","572.1837"
"10/5/2007 5:00:00 PM","0.02070116","2.080058","83.12614","85.28177","0.0218015","8.849827","27.05063","4.982047","156.0343","0","26.5249","78.72913","78.72913","0","6.031192","48.24469","0","3.232394","234.7603","70.23508","0","0","164.8841","0","0","71.27397","67.71027","85.38529","483.661","0","25.19521","-25.19521","847.8553","89.24793","0.03852362","150","3.232394","3.232394","0","164.6192","7.079862","1000155","540.7556"
"10/5/2007 6:00:00 PM","0","0","89.24458","90","0","0","26.5249","4.622311","121.2681","0","26.5249","193.858","193.858","0","0","48.24469","0","3.232394","193.858","62.55515","0","0","121.2681","76.41035","72.58983","0","0","120.3786","483.661","0","28.16565","-28.16565","814.6618","85.75388","0.03852362","0","0","0","0","273.8778","0","1000120","531.9057"
"10/5/2007 7:00:00 PM","0","0","95.63299","90","0","0","26.5249","4.52765","112.8969","0","26.5249","187.6256","187.6256","0","0","0","0","0","187.6256","60.17139","0","0","112.8969","78.66176","74.72867","0","0","159.4976","483.661","0","78.66176","-78.66176","721.958","75.99558","0.03852362","0","0","0","0","262.8366","0","1000112","483.661"
"10/5/2007 8:00:00 PM","0","0","103.2311","90","0","0","26.5249","3.28079","27.82163","0","26.5249","64.5527","64.5527","0","0","0","0","0","64.5527","43.09909","0","0.00000000000001421085","27.82163","38.66428","36.73107","0","0","268.75","483.661","0","38.66428","-38.66428","676.3917","71.19913","0.03852362","0","0","0","0","84.91878","0","1000027","483.661"
"10/5/2007 9:00:00 PM","0","0","113.8182","90","0","0","26.5249","3.055753","18.90294","0","26.5249","100.4395","100.4395","0","0","0","0","0","100.4395","18.82022","0","0","18.90294","85.82799","81.53659","0","0","322.4504","483.661","0","85.82799","-85.82799","575.2425","60.55184","0.03852362","0","0","0","0","119.935","0","1000018","483.661"
"10/5/2007 10:00:00 PM","0","0","131.6756","90","0","0","26.5249","2.546056","0","0","26.5249","43.84871","43.84871","0","0","0","0","0","43.84871","0","0","0.000000000000007105427","0","46.15654","43.84871","0","0","335.8757","407.4993","0","46.15654","-46.15654","520.8465","54.82594","0.03852362","0","0","0","0","48.23358","0","999999","407.4993"
"10/5/2007 11:00:00 PM","0","0","165.6701","90","0","0","26.5249","3.676969","51.17867","0","26.5249","38.23825","38.23825","0","0","0","0","0","62.82505","81.4622","0","0","51.17867","0","0","12.94042","12.2934","335.8757","361.3427","0","12.2934","-12.2934","506.3586","53.3009","0.03852362","24.5868","0.5298282","0.5298282","0","67.65141","0","1000050","361.3427"
"10/6/2007 12:00:00 AM","0","0","-150.0769","90","0","0","26.5249","2.900687","12.80821","0","26.5249","19.99115","19.99115","0","0","0","0","0","19.99115","64.06938","0","0","12.80821","7.560994","7.182944","0","0","335.8757","349.0493","0","7.560994","-7.560994","497.4478","52.36293","0.03852362","0","0","0.5298282","0","28.39437","0","1000012","349.0493"
"10/6/2007 1:00:00 AM","0","0","-123.0967","90","0","0","26.5249","3.082764","19.96457","0","26.5249","19.71582","19.71582","0","0","0","0","0","20.18844","98.89109","0","0","19.96457","0","0","0.2487464","0.2363091","335.8757","341.4883","0","0.2363091","-0.2363091","497.1693","52.33362","0.03852362","0.4726182","0.01018459","0.5400128","0","31.66969","0","1000019","341.4883"
"10/6/2007 2:00:00 AM","0","0","-108.833","90","0","0","26.5249","2.18394","0","0","26.5249","24.13047","24.13047","0","0","0","0","0","24.13047","0","0","0","0","25.40049","24.13047","0","0","335.8757","341.252","0","25.40049","-25.40049","467.2346","49.18259","0.03852362","0","0","0.5400128","0","26.54352","0","999999","341.252"
"10/6/2007 3:00:00 AM","0","0","-99.74409","90","0","0","26.5249","1.712083","0","0","26.5249","19.95998","19.95998","0","0","0","0","0","19.95998","0","0","0","0","21.01051","19.95998","0","0","335.8757","315.8515","0","21.01051","-21.01051","442.4735","46.57615","0.03852362","0","0","0.5400128","0","21.95598","0","999999","315.8515"
"10/6/2007 4:00:00 AM","0","0","-92.78394","90","0","0","26.5249","2.017228","0","0","26.5249","53.44492","53.44492","0","0","0","0","0","53.44492","0","0","0.000000000000007105427","0","56.25781","53.44492","0","0","335.8757","294.841","0","56.25781","-56.25781","376.173","39.59716","0.03852362","0","0","0.5400128","0","58.78941","0","999999","294.841"
"10/6/2007 5:00:00 AM","0.0000005954313","0","-86.60722","90","0","0","26.5249","2.315934","0","0","26.5249","137.8967","137.8967","0","0","0","0","0","137.8967","0","0","0.00000000000002842171","0","145.1544","137.8967","0","0","335.8757","238.5832","0","145.1544","-145.1544","205.1069","21.5902","0.03852362","0","0","0.5400128","0","151.6863","0","999999","238.5832"
"10/6/2007 6:00:00 AM","0.05908604","6.967265","-80.40826","79.71345","0.06130812","24.79331","28.00465","3.675872","51.11399","0","26.5249","84.84004","84.84004","0","0","0","0","0","84.84004","89.47107","0","0","75.9073","35.50111","33.72606","0","0","335.8757","93.42881","0","10.7078","-10.7078","192.4876","20.26186","0.03852362","0","0","0.5400128","0","118.881","19.83465","1000050","118.2221"
"10/6/2007 7:00:00 AM","0.1833822","20.28496","-73.46152","64.79848","0.1868421","74.6525","31.04772","3.827303","60.44519","0","26.5249","108.3101","108.3101","0","0","0","0","0","108.3101","124.7323","0","0","135.0977","50.38408","47.86487","0","0","335.8757","82.72101","24.26842","0","24.26842","213.0801","22.42948","0.03852146","0","0","0.5400128","0","149.3637","59.722","1000059","157.3735"
"10/6/2007 8:00:00 AM","0.2443117","33.06729","-64.80971","49.90789","0.2414771","95.96931","32.37768","4.775193","135.7089","0","26.5249","67.44122","67.44122","0","78.55013","0","0","0","295.9913","78.27196","0","0","231.6782","10.82362","10.28243","0","0","335.8757","100.1943","0","64.8543","-64.8543","136.6485","14.38406","0.03852146","150","3.232394","3.772407","0","142.0398","76.77545","1000135","196.1636"
"10/6/2007 9:00:00 AM","0.5460961","44.793","-52.87343","35.0805","0.5987965","229.5851","41.15985","3.944717","67.94432","0","26.5249","113.6123","113.6123","0","0","56.30458","0","3.772407","113.6123","261.8813","0","0","297.5294","48.07154","45.66796","0","0","335.8757","35.33996","237.8181","0","237.8181","338.4439","35.62568","0.03850034","0","0","0","0","158.9457","183.6681","1000067","321.2296"
"10/6/2007 10:00:00 AM","0.6016653","54.35378","-35.05574","20.46199","0.6488627","247.4946","42.40215","3.661668","50.27659","0","26.5249","93.39021","93.39021","0","0","0","0","0","93.39021","318.8462","0","0","297.7711","45.38276","43.11362","0","0","335.8757","206.569","202.1118","0","202.1118","509.9415","53.67805","0.03848239","0","0","0","0","127.8675","197.9956","1000049","454.0636"
"10/6/2007 11:00:00 AM","0.23425","59.59936","-9.192454","7.42469","0.2272162","90.42767","32.0302","2.817198","9.526794","0","26.5249","135.237","135.237","384.0766","0","0","0","0","135.237","73.91059","0","0","99.95446","0","0","258.3664","245.4481","335.8757","352.0895","335.8757","0","335.8757","794.9415","83.67805","0.03854074","0","0","0","0","153.5241","72.34213","1000008","442.5172"
"10/6/2007 12:00:00 PM","0.4747962","58.29659","19.86319","11.83265","0.4807502","186.5632","38.24227","2.82252","9.735949","0","26.5249","204.3155","204.3155","0","0","0","0","0","204.3155","96.07649","0","0","196.2992","204.8206","194.5796","0","0","182.7383","483.661","0","18.25737","-18.25737","773.4249","81.41315","0.03854074","0.00000000000002842171","0.0000000000000006124678","0.0000000000000006124678","0","229.6151","149.2506","9.735949","670.2243"
"10/6/2007 1:00:00 PM","0.5121281","51.10023","42.69185","25.94868","0.536966","207.1898","39.62967","2.506547","0","0","26.5249","118.1465","118.1465","0","0","0","0","0","118.1465","175.3668","0","0","207.1898","124.3648","118.1465","0","0","208.0957","483.661","82.82506","0","82.82506","843.7043","88.81098","0.03853339","0","0","0.0000000000000006124678","0","129.9612","165.7519","999999","690.8509"
"10/6/2007 2:00:00 PM","0.2870735","40.53018","57.91984","40.68151","0.2830383","112.0288","33.39165","0.8869992","0","0","26.5249","100.5027","100.5027","0","0","0","0","0","100.5027","111.4684","0","0","112.0288","105.7923","100.5027","0","0","125.2706","483.661","6.236465","0","6.236465","848.9962","89.36802","0.03853283","0","0","0.0000000000000006124678","0","110.553","89.62303","999999","595.6898"
"10/6/2007 3:00:00 PM","0.2138688","28.31628","68.36673","55.54047","0.2117941","84.41687","31.6547","1.763672","0","0","26.5249","82.3547","82.3547","0","0","0","0","0","82.3547","102.504","0","0","84.41687","86.68916","82.3547","0","0","119.0342","483.661","0","2.272284","-2.272284","846.3182","89.08613","0.03853283","0","0","0.0000000000000006124678","0","90.59017","67.5335","999999","568.0779"
"10/6/2007 4:00:00 PM","0.1865808","15.2883","76.23127","70.44302","0.2098391","83.65358","31.60711","2.332704","0","0","26.5249","94.16941","94.16941","0","0","0","0","0","94.16941","88.83307","0","0.00000000000001421085","83.65358","99.1257","94.16941","0","0","122.1901","483.661","0","15.47212","-15.47212","828.0842","87.16676","0.03853283","0","0","0.0000000000000006124678","0","103.5864","66.92286","999999","567.3146"
"10/6/2007 5:00:00 PM","0.03737097","1.84627","82.80189","85.36241","0.07326796","29.59611","28.2938","1.486709","0","0","26.5249","87.76337","87.76337","0","0","0","0","0","87.76337","33.72263","0","0","29.59611","92.3825","87.76337","0","0","143.6792","483.661","0","62.78638","-62.78638","754.0897","79.37786","0.03853283","0","0","0.0000000000000006124678","0","96.53971","23.67689","999999","513.2571"
"10/6/2007 6:00:00 PM","0","0","88.90975","90","0","0","26.5249","2.726566","6.126359","0","26.5249","264.8258","264.8258","0","0","0","0","0","264.8258","2.313354","0","0","6.126359","272.3152","258.6994","0","0","230.8825","483.661","0","272.3152","-272.3152","433.1632","45.59612","0.03853283","0","0","0.0000000000000006124678","0","294.3716","0","1000005","483.661"
