sep=,
"10/6/2007 7:00:00 PM","0","0","95.27273","90","0","0","26.5249","3.949656","68.2598","0","26.5249","211.0908","211.0908","0","0","0","0","0","211.0908","32.3367","0","0","68.2598","150.3484","142.831","0","0","335.8757","286.9409","0","150.3484","-150.3484","255.9758","26.94482","0.03853283","0","0","0.0000000000000006124678","0","266.3298","0","1000067","286.9409"
"10/6/2007 8:00:00 PM","0","0","102.827","90","0","0","26.5249","2.692807","4.865856","0","26.5249","140.7976","140.7976","6.168844","0","0","0","0","140.7976","3.455922","0","0.00000000000002842171","4.865856","136.5925","129.7629","0","0","335.8757","136.5925","0","136.5925","-136.5925","95","10","0.03853283","0","0","0.0000000000000006124678","0","157.3103","0","1000004","136.5925"
"10/6/2007 9:00:00 PM","0","0","113.3541","90","0","0","26.5249","2.487304","0","0","26.5249","115.0726","115.0726","423.4708","0","0","0","0","115.0726","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03858571","0","0","0.0000000000000006124678","0","126.5799","0","999999","0"
"10/6/2007 10:00:00 PM","0","0","131.2","90","0","0","26.5249","1.555013","0","0","26.5249","58.35638","58.35638","0","0","0","0","0","58.35638","0","0","0.000000000000007105427","0","61.42777","58.35638","0","0","335.8757","210.9443","0","61.42777","-61.42777","271.207","28.5481","0.03858571","0","0","0.0000000000000006124678","0","64.19202","0","999999","210.9443"
"10/6/2007 11:00:00 PM","0","0","165.6292","90","0","0","26.5249","1.376618","0","0","26.5249","39.35417","39.35417","0","0","0","0","0","39.35417","0","0","0.000000000000007105427","0","41.42544","39.35417","0","0","335.8757","149.5166","0","41.42544","-41.42544","222.3866","23.40912","0.03858571","0","0","0.0000000000000006124678","0","43.28959","0","0","149.5166"
"10/7/2007 12:00:00 AM","0","0","-149.3807","90","0","0","26.5249","2.002876","0","0","26.5249","30.18663","30.18663","0","0","0","0","0","30.18663","0","0","0.000000000000003552714","0","31.7754","30.18663","0","0","335.8757","108.0911","0","31.7754","-31.7754","184.9389","19.46726","0.03858571","0","0","0.0000000000000006124678","0","33.20529","0","999999","108.0911"
"10/7/2007 1:00:00 AM","0","0","-122.408","90","0","0","26.5249","2.382437","0","0","26.5249","11.37444","11.37444","0","0","0","0","0","11.37444","0","0","0","0","11.9731","11.37444","0","0","335.8757","76.31573","0","11.9731","-11.9731","170.8285","17.98195","0.03858571","0","0","0.0000000000000006124678","0","12.51189","0","999999","76.31573"
"10/7/2007 2:00:00 AM","0","0","-108.2789","90","0","0","26.5249","2.649016","3.230746","0","26.5249","7.338981","7.338981","0","0","0","0","0","7.338981","44.02173","0","0.0000000000000008881784","3.230746","4.324458","4.108235","0","0","335.8757","64.34263","0","4.324458","-4.324458","165.7321","17.44548","0.03858571","0","0","0.0000000000000006124678","0","9.688251","0","1000002","64.34263"
"10/7/2007 3:00:00 AM","0","0","-99.27993","90","0","0","26.5249","1.957542","0","0","26.5249","13.86287","13.86287","0","0","0","0","0","13.86287","0","0","0.000000000000001776357","0","14.59249","13.86287","0","0","335.8757","60.01817","0","14.59249","-14.59249","148.5347","15.63523","0.03858571","0","0","0.0000000000000006124678","0","15.24916","0","999999","60.01817"
"10/7/2007 4:00:00 AM","0","0","-92.3704","90","0","0","26.5249","2.706001","5.358506","0","26.5249","71.34839","71.34839","22.83549","0","0","0","0","71.34839","7.510339","0","0","5.358506","45.42568","43.15439","0","0","335.8757","45.42568","0","45.42568","-45.42568","95","10","0.03858571","0","0","0.0000000000000006124678","0","81.16248","0","1000004","45.42568"
"10/7/2007 5:00:00 AM","0","0","-86.21698","90","0","0","26.5249","2.702372","5.222988","0","26.5249","65.19368","65.19368","368.3689","0","0","0","0","65.19368","8.011495","0","0","5.222988","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03863853","0","0","0.0000000000000006124678","0","74.32454","0","1000004","0"
"10/7/2007 6:00:00 AM","0.09803285","6.868179","-80.02042","79.64521","0.1327922","53.33507","29.73532","2.932327","14.05178","0","26.5249","63.02412","63.02412","0","0","0","0","0","63.02412","106.9223","0","0","67.38686","51.54983","48.97234","0","0","335.8757","210.9443","1.785242","0","1.785242","345.1151","36.32791","0.03863837","0","0","0.0000000000000006124678","0","76.35242","42.66806","1000013","264.2794"
"10/7/2007 7:00:00 AM","0.3038721","20.16442","-73.05779","64.74215","0.3622858","142.2746","35.33052","3.004609","16.89276","0","26.5249","40.89529","40.89529","0","0","0","0","0","40.89529","389.2071","0","0","159.1674","25.26582","24.00253","0","0","335.8757","212.2297","117.0088","0","117.0088","444.4004","46.77898","0.03862797","0","0","0.0000000000000006124678","0","53.4312","113.8197","1000016","354.5043"
"10/7/2007 8:00:00 AM","0.415972","32.91108","-64.37386","49.86695","0.4608766","179.211","37.75267","3.673835","50.99393","0","26.5249","81.38088","81.38088","0","0","0","0","0","81.38088","282.8735","0","0","230.205","31.98627","30.38696","0","0","335.8757","296.476","147.2248","0","147.2248","569.3247","59.92892","0.0386149","0","0","0.0000000000000006124678","0","115.0159","143.3688","1000050","475.6871"
"10/7/2007 9:00:00 AM","0.6696123","44.58078","-52.40059","35.06392","0.7708561","290.2873","45.44147","3.93662","67.42714","0","26.5249","87.30139","87.30139","0","0","0","0","0","87.30139","409.7466","0","0","357.7145","20.92027","19.87426","0","0","335.8757","402.4779","269.3671","0","269.3671","797.8903","83.98845","0.03859101","0","0","0.0000000000000006124678","0","129.7451","232.2299","1000066","692.7652"
"10/7/2007 10:00:00 AM","0.4821135","54.06085","-34.59618","20.49885","0.4947569","191.7261","38.58761","4.065039","75.62912","0","26.5249","113.3957","113.3957","0","0","0","0","0","113.3957","235.7719","0","0","267.3552","39.75428","37.76657","0","0","179.263","483.661","151.9718","0","151.9718","926.8427","97.56239","0.03857754","0","0","0.0000000000000006124678","0","162.5498","153.3809","1000075","675.3871"
"10/7/2007 11:00:00 AM","0.5723168","59.22409","-8.934578","7.686596","0.6012645","230.4726","41.22102","4.500848","110.5267","0","26.5249","120.9222","120.9222","0","40.12683","0","0","0","311.0491","109.6288","0","0","340.9994","53.18142","50.52235","0","0","27.29121","483.661","27.29121","0","27.29121","950","100","0.03857512","150","3.232394","3.232394","0","188.2778","184.3781","1000110","714.1337"
"10/7/2007 12:00:00 PM","0.7410446","57.90212","19.76977","12.09141","0.8324888","311.448","46.98362","4.099822","77.85066","0","26.5249","132.4882","132.4882","0","144.5705","48.24469","0","3.232394","427.0587","91.15811","0","0","389.2987","209.6927","199.2081","0","0","0","483.661","0","0","0","950","100","0.03857512","150","3.232394","3.232394","0","184.6624","249.1584","1000077","843.3538"
"10/7/2007 1:00:00 PM","0.661428","50.74706","42.40228","26.1063","0.741967","280.2625","44.72015","5.479483","213.0153","0","26.5249","102.4301","102.4301","0","280.1669","48.24469","0","3.232394","532.597","92.61743","-0.00000000000002842171","0","493.2777","178.5071","169.5818","0","0","0","483.661","0","0","0","950","100","0.03857512","150","3.232394","3.232394","0","219.1807","224.2099","1000212","812.1682"
"10/7/2007 2:00:00 PM","0.6980063","40.22499","57.58539","40.80405","0.8162103","305.8891","46.57587","6.465965","264.5","0","26.5249","68.38605","68.38605","0","390.041","48.24469","0","3.232394","608.4271","93.74814","0.00000000000002842171","0","570.3891","204.1338","193.9271","0","0","0","483.661","0","0","0","950","100","0.03857512","150","3.232394","3.232394","0","207.4747","244.7113","1000264","837.7948"
"10/7/2007 3:00:00 PM","0.4944765","28.04698","68.03495","55.64391","0.5906638","226.6568","40.95833","7.43739","264.5","0","26.5249","21.58923","21.58923","0","361.5672","48.24469","0","3.232394","533.1565","92.12246","0","0","491.1569","124.9015","118.6565","0","0","0","483.661","0","0","0","950","100","0.03857512","150","3.232394","3.232394","0","155.9982","181.3255","1000264","758.5626"
"10/7/2007 4:00:00 PM","0.2531506","15.04279","75.9073","70.53308","0.3192069","125.8943","34.27567","9.303688","264.5","0","26.5249","87.51778","87.51778","0","199.9143","48.24469","0","3.232394","437.432","89.24685","0","0","390.3943","24.13899","22.93204","0","0","0","483.661","0","0","0","950","100","0.03857512","150","3.232394","3.232394","0","228.5196","100.7154","1000264","657.8"
"10/7/2007 5:00:00 PM","0.03784445","1.614897","82.47845","85.44131","0.08827166","35.60563","28.65678","6.743314","264.5","0","26.5249","117.9242","117.9242","0","146.5758","48.24469","0","3.232394","414.5","72.40184","0","0","300.1056","0","0","0","0","0","483.661","0","66.14968","-66.14968","872.0419","91.79388","0.03857512","150","3.232394","3.232394","0","261.9666","28.4845","1000264","567.5114"
"10/7/2007 6:00:00 PM","0","0","88.57517","90","0","0","26.5249","5.603227","228.2141","0","26.5249","167.4107","167.4107","0","0","48.24469","0","3.232394","282.9371","80.65894","0","0","228.2141","0","0","60.80338","57.76321","91.87456","483.661","0","9.518518","-9.518518","860.8242","90.61307","0.03857512","115.5264","2.489513","2.489513","0","298.2588","0","1000227","531.9057"
"10/7/2007 7:00:00 PM","0","0","94.91194","90","0","0","26.5249","5.847256","246.9121","0","26.5249","150.8095","150.8095","0","34.31052","0","0","0","335.12","73.67872","0","0","246.9121","0","0","61.79211","58.7025","105.0947","483.661","0","91.2975","-91.2975","753.2291","79.28727","0.03857512","150","3.232394","5.721907","0","289.3465","0","1000246","483.661"
"10/7/2007 8:00:00 PM","0","0","102.421","90","0","0","26.5249","5.947446","254.2956","0","26.5249","104.5029","104.5029","0","141.6907","80","0","5.36","396.1936","64.18469","0","0","254.2956","0","0","8.10204","7.696939","231.8968","483.661","0","62.30306","-62.30306","679.8042","71.55833","0.03857512","150","3.232394","3.594302","0","242.1011","0","1000253","563.661"
"10/7/2007 9:00:00 PM","0","0","112.8848","90","0","0","26.5249","4.386117","100.3806","0","26.5249","97.36713","97.36713","0","0","53.64629","0","3.594302","97.36713","103.0949","0","0","100.3806","0","0","3.013447","2.862775","318.4288","483.661","56.50907","0","56.50907","727.7537","76.60565","0.03857012","0.0000000000000004218847","0.00000000000000000909132","0.00000000000000000909132","0","157.2941","0","1000099","537.3073"
"10/7/2007 10:00:00 PM","0","0","130.7126","90","0","0","26.5249","3.783815","57.66771","0","26.5249","68.55945","68.55945","286.5967","0","0.0000000000000001356913","0","0.00000000000000000909132","68.55945","84.11343","0","0","57.66771","0","0","275.705","261.9198","261.9198","483.661","261.9198","0","261.9198","950","100","0.03861723","0","0","0","0","104.2492","0","1000057","483.661"
"10/7/2007 11:00:00 PM","0","0","165.5818","90","0","0","26.5249","2.699584","5.118892","0","26.5249","37.4475","37.4475","0","0","0","0","0","37.4475","13.66951","0","0","5.118892","34.03011","32.32861","0","0","0","483.661","0","34.03011","-34.03011","909.8951","95.77843","0.03861723","0","0","0","0","43.7517","0","1000004","483.661"
"10/8/2007 12:00:00 AM","0","0","-148.6718","90","0","0","26.5249","3.722179","53.84405","0","26.5249","24.37618","24.37618","0","0","0","0","0","80.36514","66.99926","0","0","53.84405","0","0","29.46788","27.99448","47.26405","483.661","0","27.99448","-27.99448","876.9033","92.30561","0.03861723","55.98896","1.206523","1.206523","0","53.73582","0","1000053","483.661"
"10/8/2007 1:00:00 AM","0","0","-121.7168","90","0","0","26.5249","3.84228","61.40179","0","26.5249","19.77803","19.77803","0","0","0","0","0","98.86318","62.10785","0","0","61.40179","0","0","41.62376","39.54258","86.14527","483.661","0","39.54258","-39.54258","830.3019","87.40021","0.03861723","79.08515","1.704229","2.910752","0","52.45673","0","1000060","483.661"
"10/8/2007 2:00:00 AM","0","0","-107.7259","90","0","0","26.5249","3.578397","45.36728","0","26.5249","16.6406","16.6406","0","0","43.44406","0","2.910752","16.6406","272.63","0","0","45.36728","0","0","28.72668","27.29034","141.0655","483.661","70.73441","0","70.73441","890.3221","93.71811","0.03861096","0","0","0","0","40.9883","0","1000044","527.1051"
"10/8/2007 3:00:00 AM","0","0","-98.81773","90","0","0","26.5249","2.209422","0","0","26.5249","18.54484","18.54484","0","0","0","0","0","18.54484","0","0","0.000000000000003552714","0","19.52088","18.54484","0","0","70.33112","483.661","0","19.52088","-19.52088","867.3165","91.29647","0.03861096","0","0","0","0","20.39932","0","999999","483.661"
"10/8/2007 4:00:00 AM","0","0","-91.95903","90","0","0","26.5249","2.259353","0","0","26.5249","64.4977","64.4977","0","0","0","0","0","64.4977","0","0","0.00000000000001421085","0","67.89232","64.4977","0","0","97.44345","483.661","0","67.89232","-67.89232","787.3046","82.87417","0.03861096","0","0","0","0","70.94747","0","999999","483.661"
"10/8/2007 5:00:00 AM","0","0","-85.8291","90","0","0","26.5249","3.060585","19.09283","0","26.5249","97.85412","97.85412","0","0","0","0","0","97.85412","19.51152","0","0.00000000000001421085","19.09283","82.90662","78.76129","0","0","191.7383","483.661","0","82.90662","-82.90662","689.5982","72.58929","0.03861096","0","0","0","0","117.1859","0","1000018","483.661"
"10/8/2007 6:00:00 AM","0.04190082","6.767733","-79.63529","79.57945","0.04139784","16.77327","27.52363","2.186607","0","0","26.5249","101.861","101.861","0","0","0","0","0","101.861","16.46682","0","0.00000000000001421085","16.77327","107.2221","101.861","0","0","306.8864","483.661","0","90.44884","-90.44884","583.0032","61.36876","0.03861096","0","0","0","0","112.0471","13.41861","999999","500.4343"
"10/8/2007 7:00:00 AM","0.1721106","20.04205","-72.65743","64.68903","0.1741718","69.67568","30.73977","1.492832","0","0","26.5249","87.00755","87.00755","0","0","0","0","0","87.00755","80.08005","0","0","69.67568","91.58688","87.00755","0","0","335.8757","414.0845","0","21.91121","-21.91121","557.1807","58.65059","0.03861096","0","0","0","0","95.7083","55.74054","999999","483.7602"
"10/8/2007 8:00:00 AM","0.3918795","32.75272","-63.94271","49.83016","0.4283665","167.1164","36.95274","1.475394","0","0","26.5249","102.6986","102.6986","0","0","0","0","0","102.6986","162.7251","0","0","167.1164","108.1038","102.6986","0","0","335.8757","392.1733","59.01264","0","59.01264","607.2545","63.92153","0.03860573","0","0","0","0","112.9684","133.6931","999999","559.2897"
"10/8/2007 9:00:00 AM","0.6041861","44.36642","-51.935","35.05296","0.6846253","260.1639","43.29133","0.5688938","0","0","26.5249","92.82789","92.82789","0","0","0","0","0","92.82789","280.2649","0","0","260.1639","97.71357","92.82789","0","0","335.8757","434.6624","162.4504","0","162.4504","745.0983","78.4314","0.03859136","0","0","0","0","102.1107","208.1311","999999","694.8263"
"10/8/2007 10:00:00 AM","0.6927122","53.7667","-34.14761","20.54438","0.7785812","292.9566","45.63452","1.047465","0","0","26.5249","113.9178","113.9178","0","0","0","0","0","113.9178","257.1648","0","0","292.9566","119.9135","113.9178","0","0","241.479","483.661","173.0431","0","173.0431","891.9302","93.88738","0.03857605","0","0","0","0","125.3096","234.3653","999999","776.6176"
"10/8/2007 11:00:00 AM","0.8071415","58.84984","-8.686691","7.959337","0.9211994","341.3613","49.2112","0.4725094","0","0","26.5249","100.056","100.056","0","16.72315","0","0","0","266.7791","127.9566","0","0","341.3613","122.9254","116.7791","0","0","68.43597","483.661","68.43597","0","68.43597","950","100","0.03857","150","3.232394","3.232394","0","110.0616","273.0891","999999","825.0224"
"10/8/2007 12:00:00 PM","0.7353398","57.50994","19.67583","12.35475","0.8276262","309.7898","46.86179","0.6369404","0","0","26.5249","129.9714","129.9714","0","67.66138","48.24469","0","3.232394","347.6328","89.1141","0","0","309.7898","208.0345","197.6328","0","0","0","483.661","0","0","0","950","100","0.03857","150","3.232394","3.232394","0","142.9685","247.8318","999999","841.6955"
"10/8/2007 1:00:00 PM","0.5515161","50.39587","42.11628","26.26624","0.5926558","227.3746","41.00768","0.63284","0","0","26.5249","81.74874","81.74874","0","37.58956","48.24469","0","3.232394","269.3383","84.41969","0","0","227.3746","125.6193","119.3383","0","0","0","483.661","0","0","0","950","100","0.03857","150","3.232394","3.232394","0","89.92361","181.8997","999999","759.2803"
"10/8/2007 2:00:00 PM","0.5288748","39.92159","57.2541","40.92723","0.5948897","228.179","41.06303","0.7344763","0","0","26.5249","71.86111","71.86111","0","48.24144","48.24469","0","3.232394","270.1025","84.47867","0","0","228.179","126.4237","120.1026","0","0","0","483.661","0","0","0","950","100","0.03857","150","3.232394","3.232394","0","79.04723","182.5432","999999","760.0848"
"10/8/2007 3:00:00 PM","0.3166755","27.77958","67.70537","55.74695","0.3418813","134.5342","34.83062","1.547016","0","0","26.5249","88.66295","88.66295","0","0","48.24469","0","3.232394","178.1124","75.53331","0","0","134.5342","93.32942","88.66295","0","0","0","483.661","0","0","0","950","100","0.03857","89.44949","1.927574","1.927574","0","97.52924","107.6274","999999","666.4399"
"10/8/2007 4:00:00 PM","0.1027649","14.79946","75.58479","70.62197","0.1014704","40.87779","28.9763","2.635317","2.719255","0","26.5249","78.22565","78.22565","0","0","0","0","0","78.22565","55.73242","0","0","43.59705","79.48042","75.5064","0","0","0","483.661","0","38.60263","-38.60263","904.5063","95.2112","0.03857","0","0","1.927574","0","87.40784","32.70223","1000002","524.5388"
"10/8/2007 5:00:00 PM","0.02666415","1.386077","82.1559","85.51839","0.04626108","18.73505","27.64108","3.588189","45.94458","0","26.5249","127.7219","127.7219","0","0","0","0","0","127.7219","50.64098","0","0.00000000000002842171","64.67963","86.08141","81.77734","0","0","53.61476","483.661","0","67.34636","-67.34636","825.1379","86.85662","0.03857","0","0","1.927574","0","163.4664","14.98804","1000045","502.3961"
"10/8/2007 6:00:00 PM","0","0","88.24092","90","0","0","26.5249","3.832214","60.75889","0","26.5249","220.1971","220.1971","0","0","0","0","0","220.1971","27.59296","0","0.00000000000002842171","60.75889","167.8297","159.4382","0","0","147.1514","483.661","0","167.8297","-167.8297","627.3488","66.03671","0.03857","0","0","1.927574","0","272.5962","0","1000060","483.661"
"10/8/2007 7:00:00 PM","0","0","94.55071","90","0","0","26.5249","4.261574","89.36684","0","26.5249","172.3138","172.3138","0","0","0","0","0","172.3138","51.86285","0","0.00000000000002842171","89.36684","87.31258","82.94695","0","0","335.8757","451.7129","0","87.31258","-87.31258","524.4499","55.20525","0.03857","0","0","1.927574","0","234.2286","0","1000088","451.7129"
"10/8/2007 8:00:00 PM","0","0","102.013","90","0","0","26.5249","4.230467","86.61588","0","26.5249","53.03678","53.03678","0","0","0","0","0","116.8371","74.1339","0","0","86.61588","0","0","33.5791","31.90015","335.8757","364.4003","0","31.90015","-31.90015","486.8552","51.24792","0.03857","63.8003","1.374851","3.302425","0","101.6484","0","1000086","364.4003"
"10/8/2007 9:00:00 PM","0","0","112.4105","90","0","0","26.5249","3.238445","26.08341","0","26.5249","84.67274","84.67274","0","0","49.28992","0","3.302425","84.67274","30.80497","0","0.00000000000001421085","26.08341","61.67299","58.58934","0","0","335.8757","332.5002","0","12.38306","-12.38306","472.2617","49.71175","0.03857","0","0","0","0","106.1817","0","1000025","381.7901"
"10/8/2007 10:00:00 PM","0","0","130.213","90","0","0","26.5249","3.081575","19.91782","0","26.5249","60.95323","60.95323","349.4336","0","0","0","0","60.95323","32.67722","0","0","19.91782","0","0","308.3982","292.9782","335.8757","320.1171","292.9782","0","292.9782","720.8619","75.8802","0.0386226","0","0","0","0","77.00746","0","1000019","320.1171"
"10/8/2007 11:00:00 PM","0","0","165.5275","90","0","0","26.5249","1.902918","0","0","26.5249","37.94977","37.94977","322.2043","0","0","0","0","37.94977","0","0","0","0","0","0","284.2545","270.0418","270.0418","483.661","270.0418","0","270.0418","950","100","0.03867101","0","0","0","0","41.74475","0","999999","483.661"
"10/9/2007 12:00:00 AM","0","0","-147.9505","90","0","0","26.5249","2.278639","0","0","26.5249","24.88604","24.88604","0","0","0","0","0","24.88604","0","0","0.000000000000003552714","0","26.19584","24.88604","0","0","0","483.661","0","26.19584","-26.19584","919.1279","96.75031","0.03867101","0","0","0","0","27.37465","0","999999","483.661"
"10/9/2007 1:00:00 AM","0","0","-121.0236","90","0","0","26.5249","2.037039","0","0","26.5249","17.61036","17.61036","0","0","0","0","0","17.61036","0","0","0.000000000000003552714","0","18.53722","17.61036","0","0","36.38311","483.661","0","18.53722","-18.53722","897.2816","94.45069","0.03867101","0","0","0","0","19.3714","0","0","483.661"
"10/9/2007 2:00:00 AM","0","0","-107.1743","90","0","0","26.5249","3.395264","34.57054","0","26.5249","18.98913","18.98913","0","0","0","0","0","48.59381","71.14186","0","0","34.57054","0","0","15.58141","14.80234","62.12925","483.661","0","14.80234","-14.80234","879.8369","92.6144","0.03867101","29.60468","0.6379599","0.6379599","0","38.17332","0","1000034","483.661"
"10/9/2007 3:00:00 AM","0","0","-98.35767","90","0","0","26.5249","3.675478","51.0908","0","26.5249","16.23571","16.23571","0","0","0","0","0","16.23571","314.6816","0","0","51.0908","0","0","34.85509","33.11233","82.68805","483.661","33.11233","0","33.11233","907.9336","95.57196","0.03866808","0","0","0.6379599","0","43.40469","0","51.0908","483.661"
"10/9/2007 4:00:00 AM","0","0","-91.55","90","0","0","26.5249","4.168429","82.23255","0","26.5249","82.38025","82.38025","0","0","0","0","0","82.38025","99.82071","0","0","82.23255","0.155471","0.1476974","0","0","49.57572","483.661","0","0.155471","-0.155471","907.7504","95.55267","0.03866808","0","0","0.6379599","0","131.7345","0","1000081","483.661"
"10/9/2007 5:00:00 AM","0","0","-85.44373","90","0","0","26.5249","3.822911","60.16473","0","26.5249","99.75094","99.75094","0","0","0","0","0","99.75094","60.31495","0","0.00000000000001421085","60.16473","41.6697","39.58621","0","0","49.79165","483.661","0","41.6697","-41.6697","858.6422","90.38338","0.03866808","0","0","0.6379599","0","139.8084","0","1000059","483.661"
"10/9/2007 6:00:00 AM","0.05687213","6.665904","-79.253","79.51626","0.05983661","24.20162","27.96908","3.144954","22.40887","0","26.5249","104.6473","104.6473","0","0","0","0","0","104.6473","44.54054","0","0.00000000000001421085","46.61049","86.56679","82.23845","0","0","107.6662","483.661","0","62.36517","-62.36517","785.1441","82.64675","0.03866808","0","0","0.6379599","0","126.3165","19.36129","1000021","507.8626"
"10/9/2007 7:00:00 AM","0.2343311","19.91787","-72.26059","64.63918","0.259252","102.8542","32.8111","4.071642","76.05086","0","26.5249","97.15482","97.15482","0","0","0","0","0","97.15482","184.1443","0","0","178.9051","22.2147","21.10397","0","0","194.2845","483.661","80.6395","0","80.6395","853.569","89.84937","0.03866095","0","0","0.6379599","0","144.8957","82.28336","1000075","586.5153"
"10/9/2007 8:00:00 AM","0.4700319","32.59224","-63.51642","49.79757","0.543978","209.745","39.80298","3.121895","21.50257","0","26.5249","94.88551","94.88551","0","0","0","0","0","113.7403","203.3119","0","0","231.2476","77.24519","73.38293","0","0","113.645","483.661","113.645","0","113.645","950","100","0.0386509","18.85479","0.4063073","1.044267","0","115.1253","167.796","1000020","693.4061"
"10/9/2007 9:00:00 AM","0.6111172","44.15","-51.47683","35.04765","0.6970435","264.5391","43.60044","3.554224","43.94213","0","26.5249","96.52636","96.52636","0","56.22794","0","0","0","302.7543","101.8916","0","0","308.4813","114.5391","108.8122","0","0","0","483.661","0","0","0","950","100","0.0386509","150","3.232394","4.276661","0","128.1501","211.6313","1000043","748.2001"
"10/9/2007 10:00:00 AM","0.6364685","53.47149","-33.71003","20.59845","0.7029492","266.6154","43.7475","2.679101","4.354098","0","26.5249","106.539","106.539","0","69.23903","63.83077","0","4.276661","325.778","83.17613","0","0","270.9695","180.4462","171.4239","0","0","0","483.661","0","0","0","950","100","0.0386509","150","3.232394","3.232394","0","119.3699","213.2923","1000003","814.1072"
"10/9/2007 11:00:00 AM","0.6278641","58.47676","-8.448627","8.241478","0.6787453","258.088","43.14503","0.5774299","0","0","26.5249","151.1621","151.1621","0","0","48.24469","0","3.232394","298.3767","86.49734","0","0","258.088","159.118","151.1621","0","0","0","483.661","0","0","0","950","100","0.0386509","147.2146","3.172371","3.172371","0","166.2784","206.4704","999999","789.9937"
"10/9/2007 12:00:00 PM","0.5550709","57.12018","19.58127","12.62204","0.5838541","224.2009","40.78965","0.7801575","0","0","26.5249","144.2955","144.2955","0","0","47.34882","0","3.172371","263.9552","84.939","0","0","224.2009","151.89","144.2955","0","0","0","483.661","0","0","0","950","100","0.0386509","119.6597","2.578583","2.578583","0","158.7251","179.3607","999999","755.2108"
"10/9/2007 1:00:00 PM","0.4372573","50.04682","41.83374","26.42825","0.4462071","173.764","37.39157","2.230488","0","0","26.5249","64.79067","64.79067","0","0","38.48631","0","2.578583","208.8403","83.20425","0","0","173.764","68.20071","64.79067","0","0","0","483.661","0","0","0","950","100","0.0386509","144.0496","3.104167","3.104167","0","71.26974","139.0112","999999","695.9113"
"10/9/2007 2:00:00 PM","0.3504654","39.62011","56.92591","41.05088","0.356329","140.0183","35.18453","3.996361","71.24273","0","26.5249","62.34077","62.34077","0","43.43368","46.33086","0","3.104167","255.7744","82.59662","0","0","211.261","36.34917","34.53172","0","0","0","483.661","0","0","0","950","100","0.0386509","150","3.232394","3.232394","0","104.1962","112.0147","1000070","670.0102"
"10/9/2007 3:00:00 PM","0.291615","27.51422","67.37798","55.84944","0.3089172","121.9601","34.02402","3.480251","39.58099","0","26.5249","61.15797","61.15797","0","0","48.24469","0","3.232394","208.6502","77.42199","0","0","161.5411","22.71262","21.57699","0","0","0","483.661","0","0","0","950","100","0.0386509","147.4922","3.178353","3.178353","0","87.06426","97.5681","1000039","653.8658"
"10/9/2007 4:00:00 PM","0.152596","14.55846","75.26377","70.70957","0.1646465","65.92598","30.50838","2.051652","0","0","26.5249","104.0307","104.0307","0","0","47.4381","0","3.178353","107.8888","61.1055","0","0","65.92598","109.506","104.0307","0","0","0","483.661","0","0","0","950","100","0.0386509","3.858075","0.08313881","0.08313881","0","114.4338","52.74078","999999","597.0251"
"10/9/2007 5:00:00 PM","0.03018797","1.159948","81.83429","85.59352","0.07818929","31.5692","28.41283","1.445271","0","0","26.5249","146.9005","146.9005","0","0","0","0","0","146.9005","21.49019","0","0","31.5692","154.6322","146.9005","0","0","0","483.661","0","123.063","-123.063","804.9689","84.73357","0.0386509","0","0","0.08313881","0","161.5906","25.25536","999999","515.2302"
"10/9/2007 6:00:00 PM","0","0","87.90706","90","0","0","26.5249","3.496798","40.55652","0","26.5249","179.0135","179.0135","0","0","0","0","0","179.0135","22.65557","0","0.00000000000002842171","40.55652","145.7442","138.457","0","0","170.9208","483.661","0","145.7442","-145.7442","633.2078","66.65345","0.0386509","0","0","0.08313881","0","217.1931","0","1000040","483.661"
"10/9/2007 7:00:00 PM","0","0","94.18914","90","0","0","26.5249","2.489924","0","0","26.5249","176.0745","176.0745","0","0","0","0","0","176.0745","0","0","0.00000000000002842171","0","185.3416","176.0745","0","0","335.8757","456.6844","0","185.3416","-185.3416","414.7806","43.66112","0.0386509","0","0","0.08313881","0","193.682","0","0","456.6844"
"10/9/2007 8:00:00 PM","0","0","101.6034","90","0","0","26.5249","3.928397","66.90199","0","26.5249","150.6764","150.6764","0","0","0","0","0","150.6764","44.40112","0","0.00000000000002842171","66.90199","88.18355","83.77438","0","0","335.8757","271.3428","0","88.18355","-88.18355","310.8553","32.72161","0.0386509","0","0","0.08313881","0","199.195","0","1000066","271.3428"
"10/9/2007 9:00:00 PM","0","0","111.9313","90","0","0","26.5249","3.515249","41.64434","0","26.5249","96.76948","96.76948","0","0","0","0","0","96.76948","43.03458","0","0","41.64434","58.02646","55.12514","0","0","335.8757","183.1593","0","58.02646","-58.02646","242.4704","25.5232","0.0386509","0","0","0.08313881","0","127.2686","0","1000041","183.1593"
"10/9/2007 10:00:00 PM","0","0","129.7011","90","0","0","26.5249","2.79815","8.799229","0","26.5249","53.22804","53.22804","0","0","0","0","0","53.22804","16.53119","0","0","8.799229","46.76717","44.42881","0","0","335.8757","125.1328","0","46.76717","-46.76717","187.3548","19.72156","0.0386509","0","0","0.08313881","0","62.95045","0","1000008","125.1328"
"10/9/2007 11:00:00 PM","0","0","165.4656","90","0","0","26.5249","2.322811","0","0","26.5249","33.39534","33.39534","0","0","0","0","0","33.39534","0","0","0.000000000000007105427","0","35.15298","33.39534","0","0","335.8757","78.36566","0","35.15298","-35.15298","145.9266","15.3607","0.0386509","0","0","0.08313881","0","36.73487","0","999999","78.36566"
"10/10/2007 12:00:00 AM","0","0","-147.2166","90","0","0","26.5249","1.234666","0","0","26.5249","22.16211","22.16211","0","0","0","0","0","22.16211","0","0","0.000000000000003552714","0","23.32854","22.16211","0","0","335.8757","43.21268","0","23.32854","-23.32854","118.4337","12.4667","0.0386509","0","0","0.08313881","0","24.37832","0","999999","43.21268"
"10/10/2007 1:00:00 AM","0","0","-120.3287","90","0","0","26.5249","1.775784","0","0","26.5249","21.79597","21.79597","2.906037","0","0","0","0","21.79597","0","0","0.000000000000003552714","0","19.88414","18.88993","0","0","335.8757","19.88414","0","19.88414","-19.88414","95","10","0.0386509","0","0","0.08313881","0","23.97556","0","999999","19.88414"
"10/10/2007 2:00:00 AM","0","0","-106.6244","90","0","0","26.5249","1.003921","0","0","26.5249","22.56918","22.56918","330.9673","0","0","0","0","22.56918","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03870334","0","0","0.08313881","0","24.8261","0","999999","0"
"10/10/2007 3:00:00 AM","0","0","-97.89993","90","0","0","26.5249","0.3841351","0","0","26.5249","26.25598","26.25598","0","0","0","0","0","26.25598","0","0","0.000000000000003552714","0","27.63788","26.25598","0","0","335.8757","210.9443","0","27.63788","-27.63788","311.0287","32.73987","0.03870334","0","0","0.08313881","0","28.88158","0","999999","210.9443"
"10/10/2007 4:00:00 AM","0","0","-91.14344","90","0","0","26.5249","0.1973674","0","0","26.5249","70.4724","70.4724","0","0","0","0","0","70.4724","0","0","0","0","74.18148","70.4724","0","0","335.8757","183.3065","0","74.18148","-74.18148","223.605","23.53737","0.03870334","0","0","0.08313881","0","77.51965","0","999999","183.3065"
"10/10/2007 5:00:00 AM","0","0","-85.061","90","0","0","26.5249","0.09726758","0","0","26.5249","147.3133","147.3133","43.64459","0","0","0","0","147.3133","0","0","0.00000000000002842171","0","109.125","103.6687","0","0","335.8757","109.125","0","109.125","-109.125","95","10","0.03870334","0","0","0.08313881","0","162.0446","0","999999","109.125"
"10/10/2007 6:00:00 AM","0.05452034","6.562675","-78.87369","79.45571","0.05709487","23.09873","27.90282","0.2143935","0","0","26.5249","117.914","117.914","426.3122","0","0","0","0","117.914","19.58947","0","0","23.09873","0","0","308.3982","292.9782","335.8757","0","316.077","0","316.077","363.2002","38.2316","0.03875925","0","0","0.08313881","0","129.7054","18.47898","999999","23.09873"
"10/10/2007 7:00:00 AM","0.2814541","19.79188","-71.86742","64.59266","0.3355333","132.1194","34.67519","0.352315","0","0","26.5249","98.57818","98.57818","0","0","0","0","0","98.57818","134.025","0","0","132.1194","103.7665","98.57818","0","0","335.8757","227.5754","28.35293","0","28.35293","387.2585","40.76405","0.03875674","0","0","0.08313881","0","108.436","105.6955","999999","359.6949"
"10/10/2007 8:00:00 AM","0.4244006","32.4297","-63.09515","49.7692","0.4795664","186.1262","38.2131","0.4014225","0","0","26.5249","97.01007","97.01007","0","0","0","0","0","97.01007","191.8627","0","0","186.1262","102.1159","97.01007","0","0","335.8757","247.9895","84.01033","0","84.01033","458.5436","48.26775","0.0387493","0","0","0.08313881","0","106.7111","148.901","999999","434.1157"
"10/10/2007 9:00:00 AM","0.3880558","43.93162","-51.02619","35.04797","0.3955795","154.8339","36.14722","1.356697","0","0","26.5249","73.80344","73.80344","0","0","0","0","0","73.80344","209.7923","0","0","154.8339","77.68783","73.80344","0","0","335.8757","308.477","77.14608","0","77.14608","524.0042","55.15834","0.03874248","0","0","0.08313881","0","81.18378","123.8671","999999","463.3109"
"10/10/2007 10:00:00 AM","0.3538494","53.17536","-33.28341","20.66092","0.3488911","137.1971","35.0023","3.478108","39.45467","0","26.5249","86.90999","86.90999","0","0","0","0","0","86.90999","203.2583","0","0","176.6517","49.95296","47.45531","0","0","335.8757","364.0222","87.2441","0","87.2441","598.0333","62.95087","0.03873476","0","0","0.08313881","0","115.3283","109.7577","1000038","501.2192"
"10/10/2007 11:00:00 AM","0.5523912","58.105","-8.220221","8.531718","0.5793618","222.5787","40.6784","2.815523","9.460941","0","26.5249","119.4927","119.4927","0","0","0","0","0","119.4927","194.1873","0","0","232.0397","115.8229","110.0317","0","0","335.8757","426.8379","106.7558","0","106.7558","688.6186","72.48617","0.03872532","0","0","0.08313881","0","136.1724","178.063","1000008","649.4166"
"10/10/2007 12:00:00 PM","0.8798769","56.73298","19.486","12.89269","1.022596","374.7611","51.7688","5.041222","161.8488","0","26.5249","152.8607","152.8607","0","230.623","0","0","0","533.4836","100.586","0","0","536.6099","233.2998","221.6348","0","0","308.0409","483.661","0","8.538728","-8.538728","678.5556","71.42691","0.03872532","150","3.232394","3.315533","0","249.0711","299.8089","1000161","858.4221"
"10/10/2007 1:00:00 PM","0.7334957","49.70007","41.5545","26.59207","0.8493376","317.179","47.40599","5.330588","194.7273","0","26.5249","118.1939","118.1939","0","304.4248","49.48557","0","3.315533","572.6187","89.39741","0","0","511.9063","239.8857","227.8914","0","0","319.9003","483.661","0","23.22114","-23.22114","651.1893","68.54623","0.03872532","150","3.232394","3.232394","0","227.377","253.7432","1000194","850.3256"
"10/10/2007 2:00:00 PM","0.6946464","39.32073","56.60077","41.17482","0.8227876","308.1378","46.74059","5.675642","234.2651","0","26.5249","95.23476","95.23476","0","2.721657","48.24469","0","3.232394","247.9564","218.7493","0","0","542.4029","0","0","136.3087","129.4933","335.8757","471.9422","335.8757","0","335.8757","936.1893","98.54623","0.03869566","150","3.232394","3.232394","0","221.8908","246.5102","1000233","828.3247"
"10/10/2007 3:00:00 PM","0.4715105","27.25106","67.05281","55.95126","0.5722228","219.9975","40.50166","5.3572","197.9959","0","26.5249","69.42776","69.42776","0","225.4359","48.24469","0","3.232394","444.8636","93.95988","0","0","417.9934","101.966","96.86771","0","0","16.27612","483.661","16.27612","0","16.27612","950","100","0.03869422","150","3.232394","3.232394","0","175.3685","175.998","1000197","751.9032"
"10/10/2007 4:00:00 PM","0.1714197","14.31993","74.94428","70.79576","0.1959963","78.24041","31.27032","4.066385","75.71511","0","26.5249","101.1044","101.1044","0","0","48.24469","0","3.232394","200.8639","76.64667","0","0","153.9555","26.72553","25.38925","0","0","0","483.661","0","0","0","950","100","0.03869422","99.75958","2.149749","2.149749","0","149.0723","62.59233","1000075","610.1461"
"10/10/2007 5:00:00 PM","0.02484125","0.9366438","81.51367","85.66663","0.05931338","23.99119","27.95644","3.230412","25.76768","0","26.5249","121.0721","121.0721","0","0","0","0","0","121.0721","41.09853","0","0","49.75887","100.3205","95.30444","0","0","0","483.661","0","76.32928","-76.32928","860.0451","90.53106","0.03869422","0","0","2.149749","0","146.0632","19.19295","1000025","507.6522"
"10/10/2007 6:00:00 PM","0","0","87.57367","90","0","0","26.5249","3.157634","22.90726","0","26.5249","356.8854","356.8854","40.99994","0","0","0","0","356.8854","6.418659","0","0.00000000000005684342","22.90726","308.3982","292.9782","0","0","106.0129","483.661","0","308.3982","-308.3982","496.5944","52.27309","0.03869422","0","0","2.149749","0","404.0276","0","1000022","483.661"
"10/10/2007 7:00:00 PM","0","0","93.82731","90","0","0","26.5249","2.974877","15.72417","0","26.5249","235.4057","235.4057","0","0","0","0","0","235.4057","6.679604","0","0.00000000000002842171","15.72417","231.2437","219.6815","0","0","335.8757","340.7641","0","231.2437","-231.2437","224.071","23.58642","0.03869422","0","0","2.149749","0","266.8083","0","1000015","340.7641"
"10/10/2007 8:00:00 PM","0","0","101.1921","90","0","0","26.5249","1.922752","0","0","26.5249","191.5621","191.5621","57.03619","0","32.0858","0","2.149749","191.5621","0","0","0.00000000000002842171","0","141.6062","134.5259","0","0","335.8757","109.5204","0","109.5204","-109.5204","95","10","0.03869422","0","0","0","0","210.7183","0","999999","141.6062"
"10/10/2007 9:00:00 PM","0","0","111.4473","90","0","0","26.5249","2.801402","8.92064","0","26.5249","93.70571","93.70571","393.1832","0","0","0","0","93.70571","9.519847","0","0","8.92064","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03874648","0","0","0","0","107.5366","0","1000008","0"
"10/10/2007 10:00:00 PM","0","0","129.1767","90","0","0","26.5249","3.338485","31.22306","0","26.5249","43.15659","43.15659","320.3317","0","0","0","0","43.15659","72.3483","0","0","31.22306","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03879867","0","0","0","0","63.08378","0","1000030","210.9443"
"10/10/2007 11:00:00 PM","0","0","165.3954","90","0","0","26.5249","1.996336","0","0","26.5249","54.70456","54.70456","363.1027","0","0","0","0","54.70456","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03885079","0","0","0","0","60.17502","0","999999","421.8887"
"10/11/2007 12:00:00 AM","0","0","-146.4703","90","0","0","26.5249","2.829271","10.00132","0","26.5249","20.54899","20.54899","0","0","0","0","0","20.54899","48.67063","0","0","10.00132","11.10281","10.54767","0","0","128.6924","483.661","0","11.10281","-11.10281","827.7161","87.12801","0.03885079","0","0","0","0","27.60455","0","1000009","483.661"
"10/11/2007 1:00:00 AM","0","0","-119.6324","90","0","0","26.5249","2.584898","0.8366746","0","26.5249","19.44021","19.44021","0","0","0","0","0","19.44021","4.303835","0","0.000000000000003552714","0.8366746","19.58267","18.60354","0","0","144.113","483.661","0","19.58267","-19.58267","804.6377","84.69871","0.03885079","0","0","0","0","21.80257","0","999999.8","483.661"
"10/11/2007 2:00:00 AM","0","0","-106.0764","90","0","0","26.5249","2.076493","0","0","26.5249","16.27643","16.27643","0","0","0","0","0","16.27643","0","0","0","0","17.13309","16.27643","0","0","171.3111","483.661","0","17.13309","-17.13309","784.4462","82.57328","0.03885079","0","0","0","0","17.90408","0","999999","483.661"
"10/11/2007 3:00:00 AM","0","0","-97.44466","90","0","0","26.5249","2.450027","0","0","26.5249","20.71292","20.71292","0","0","0","0","0","20.71292","0","0","0.000000000000003552714","0","21.80307","20.71292","0","0","195.1071","483.661","0","21.80307","-21.80307","758.751","79.86852","0.03885079","0","0","0","0","22.78421","0","999999","483.661"
"10/11/2007 4:00:00 AM","0","0","-90.7395","90","0","0","26.5249","2.017709","0","0","26.5249","69.02957","69.02957","0","0","0","0","0","69.02957","0","0","0.00000000000001421085","0","72.6627","69.02957","0","0","225.3891","483.661","0","72.6627","-72.6627","673.1172","70.85444","0.03885079","0","0","0","0","75.93253","0","999999","483.661"
"10/11/2007 5:00:00 AM","0","0","-84.68105","90","0","0","26.5249","2.729954","6.25287","0","26.5249","98.84283","98.84283","0","0","0","0","0","98.84283","6.326074","0","0.00000000000001421085","6.25287","97.46311","92.58996","0","0","326.3095","483.661","0","97.46311","-97.46311","558.2558","58.76377","0.03885079","0","0","0","0","111.8535","0","1000005","483.661"
"10/11/2007 6:00:00 AM","0.02425377","6.458033","-78.4975","79.39789","0.02369204","9.615524","27.09624","3.896453","64.86173","0","26.5249","129.3269","129.3269","0","0","0","0","0","129.3269","57.58836","0","0","74.47726","67.85811","64.4652","0","0","335.8757","393.0856","0","58.24259","-58.24259","489.6162","51.53855","0.03885079","0","0","0","0","174.6905","7.69242","1000064","402.7011"
"10/11/2007 7:00:00 AM","0.09596319","19.66409","-71.47807","64.54954","0.09338211","37.64857","28.78047","3.453072","37.97864","0","26.5249","83.77058","83.77058","0","0","0","0","0","83.77058","90.27897","0","0","75.62721","48.20203","45.79193","0","0","335.8757","334.843","0","10.55346","-10.55346","477.1789","50.22935","0.03885079","0","0","0","0","111.137","30.11886","1000037","372.4915"
"10/11/2007 8:00:00 AM","0.05871542","32.26514","-62.67905","49.74511","0.05680077","22.98039","27.89572","3.374479","33.34513","0","26.5249","113.9982","113.9982","0","0","0","0","0","113.9982","49.40911","0","0","56.32552","84.898","80.6531","0","0","335.8757","324.2895","0","61.91761","-61.91761","404.2083","42.54824","0.03885079","0","0","0","0","142.0706","18.38431","1000032","347.2699"
"10/11/2007 9:00:00 AM","0.1943533","43.71138","-50.58323","35.05392","0.1887026","75.38222","31.09295","4.286498","91.57088","0","26.5249","75.81353","75.81353","0","-0.000000000000003552714","0","0","0","181.1347","92.17068","0","0","166.9531","0","0","15.75736","14.96949","335.8757","262.3719","0","14.96949","-14.96949","386.5665","40.69122","0.03885079","105.3212","2.269598","2.269598","0","129.1803","60.30578","1000091","337.7541"
"10/11/2007 10:00:00 AM","0.1118316","52.87846","-32.86774","20.73162","0.1082199","43.56863","29.13976","2.927158","13.84863","0","26.5249","80.61793","80.61793","0","0","0","0","0","80.61793","71.22144","0","0.00000000000001421085","57.41725","70.28348","66.7693","0","0","335.8757","247.4024","0","26.71485","-26.71485","355.0828","37.37714","0.03885079","0","0","2.269598","0","95.60403","34.8549","1000013","290.971"
"10/11/2007 11:00:00 AM","0.1917682","57.73468","-8.001308","8.828882","0.185903","74.28405","31.02489","3.814451","59.62441","0","26.5249","118.8945","118.8945","0","0","0","0","0","118.8945","112.628","0","0","133.9085","62.38958","59.2701","0","0","335.8757","220.6876","11.89447","0","11.89447","365.1756","38.43953","0.03884974","0","0","2.269598","0","160.5962","59.42724","1000059","294.9716"
"10/11/2007 12:00:00 PM","0.07159767","56.34848","19.38992","13.16615","0.06920638","27.96631","28.19559","4.480257","108.7057","0","26.5249","107.8859","107.8859","0","0","0","0","0","137.4099","99.46301","0","0","136.672","0","0","0.8198555","0.7788627","335.8757","229.2516","0","0.7788627","-0.7788627","364.2577","38.34291","0.03884974","29.52404","0.6362222","2.90582","0","173.0273","22.37305","1000108","257.2179"
"10/11/2007 1:00:00 PM","0.1470748","49.35576","41.27845","26.75747","0.1424942","57.17829","29.97066","4.876631","145.6762","0","26.5249","92.95465","92.95465","0","7.736018","43.37045","0","2.90582","250.6907","80.91824","0","0","202.8545","0","0","44.98552","42.73625","335.8757","228.4727","0","6.715017","-6.715017","356.344","37.50989","0.03884974","150","3.232394","3.232394","0","175.0882","45.74263","1000145","329.0215"
"10/11/2007 2:00:00 PM","0.1400694","39.0236","56.27864","41.29889","0.1358311","54.53965","29.80902","3.252457","26.63415","0","26.5249","35.00038","35.00038","0","0","48.24469","0","3.232394","35.00038","231.9226","0","0","81.1738","8.806559","8.36623","0","0","335.8757","221.7577","93.97778","0","93.97778","436.0868","45.90387","0.03884143","0","0","0","0","51.81749","43.63172","1000026","324.5421"
"10/11/2007 3:00:00 PM","0.0874766","26.99024","66.72985","56.05227","0.08481795","34.22384","28.5732","3.406698","35.24462","0","26.5249","68.95895","68.95895","342.1125","0","0","0","0","68.95895","100.7389","0.00000000000005684342","0","69.46846","0","0","308.3982","292.9782","335.8757","289.4217","327.2021","0","327.2021","713.7269","75.12915","0.03889866","0","0","0","0","93.47715","27.37907","1000034","323.6455"
"10/11/2007 4:00:00 PM","0.0851143","14.084","74.62637","70.88045","0.08340503","33.65828","28.53901","4.963696","154.2312","0","26.5249","98.8177","98.8177","0","0","0","0","0","98.8177","190.1375","0","0","187.8895","0","0","55.41351","52.64284","278.4505","483.661","86.30112","0","86.30112","786.9559","82.83746","0.03889103","0","0","0","0","185.8151","26.92662","1000153","517.3193"
"10/11/2007 5:00:00 PM","0.01609293","0.7162962","81.19411","85.73762","0.02166058","8.792743","27.04723","5.106247","168.2382","0","26.5249","145.6115","145.6115","0","0","0","0","0","145.6115","121.5776","0","0","177.0309","0","0","22.62669","21.49536","192.1494","483.661","30.2881","0","30.2881","812.6562","85.54276","0.03888835","0","0","0","0","244.2917","7.034194","168.2382","492.4538"
"10/11/2007 6:00:00 PM","0","0","87.24083","90","0","0","26.5249","6.070379","263.3551","0","26.5249","191.832","191.832","0","0","0","0","0","191.832","137.2842","0","0","263.3551","0","0","71.52309","67.94694","161.8613","483.661","67.94694","0","67.94694","870.311","91.61169","0.03888234","0","0","0","0","342.6927","0","263.3551","483.661"
"10/11/2007 7:00:00 PM","0","0","93.46532","90","0","0","26.5249","5.085767","166.2259","0","26.5249","188.3376","188.3376","0","0","0","0","0","188.3376","88.25953","0","0","166.2259","23.27549","22.11172","0","0","93.91432","483.661","0","23.27549","-23.27549","842.8806","88.72427","0.03888234","0","0","0","0","290.2843","0","1000165","483.661"
"10/11/2007 8:00:00 PM","0","0","100.7794","90","0","0","26.5249","4.098993","77.79774","0","26.5249","183.0702","183.0702","0","0","0","0","0","183.0702","42.49613","0","0","77.79774","110.8131","105.2724","0","0","126.2414","483.661","0","110.8131","-110.8131","712.2861","74.97749","0.03888234","0","0","0","0","240.2761","0","1000077","483.661"
"10/11/2007 9:00:00 PM","0","0","110.9585","90","0","0","26.5249","4.072608","76.11256","0","26.5249","111.4914","111.4914","0","0","0","0","0","111.4914","68.26765","0","0.00000000000001421085","76.11256","37.24088","35.37884","0","0","280.1485","483.661","0","37.24088","-37.24088","668.3973","70.35761","0.03888234","0","0","0","0","160.6968","0","1000075","483.661"
"10/11/2007 10:00:00 PM","0","0","128.6396","90","0","0","26.5249","4.722971","130.5777","0","26.5249","62.99974","62.99974","0","0","0","0","0","62.99974","207.267","0","0","130.5777","0","0","67.57793","64.19904","331.8719","483.661","64.19904","0","64.19904","722.872","76.09179","0.03887668","0","0","0","0","134.5886","0","130.5777","483.661"
"10/11/2007 11:00:00 PM","0","0","165.3161","90","0","0","26.5249","5.052028","162.9106","0","26.5249","45.2552","45.2552","0","77.41613","0","0","0","272.6713","59.74615","0","0","162.9106","0","0","40.2393","38.22734","267.6729","483.661","0","111.7727","-111.7727","591.1467","62.22597","0.03887668","150","3.232394","3.232394","0","131.236","0","1000162","483.661"
"10/12/2007 12:00:00 AM","0","0","-145.7117","90","0","0","26.5249","4.172645","82.50182","0","26.5249","29.12407","29.12407","0","0","48.24469","0","3.232394","130.5418","63.19955","0","0","82.50182","0","0","53.37774","50.70885","335.8757","420.9944","0","2.464161","-2.464161","588.2426","61.92028","0.03887668","101.4177","2.18548","2.18548","0","73.28738","0","1000082","469.2391"
