sep=,
"10/12/2007 1:00:00 AM","0","0","-118.9352","90","0","0","26.5249","4.476727","108.3936","0","26.5249","20.58544","20.58544","0","0","32.61911","0","2.18548","20.58544","526.5545","0","0","108.3936","0","0","87.80812","83.41772","335.8757","418.5303","116.0368","0","116.0368","686.7031","72.28455","0.03886642","0","0","0","0","76.84077","0","1000107","451.1494"
"10/12/2007 2:00:00 AM","0","0","-105.5305","90","0","0","26.5249","4.085466","76.93381","0","26.5249","21.88206","21.88206","0","0","0","0","0","21.88206","351.5839","0","0","76.93381","0","0","55.05175","52.29916","310.2983","483.661","52.29916","0","52.29916","731.0804","76.95584","0.03886181","0","0","0","0","62.53717","0","1000076","483.661"
"10/12/2007 3:00:00 AM","0","0","-96.99207","90","0","0","26.5249","2.983159","16.0497","0","26.5249","23.06007","23.06007","278.5884","0","0","0","0","23.06007","69.5995","0","0","16.0497","0","0","271.5781","257.9991","257.9991","483.661","257.9991","0","257.9991","950","100","0.03890755","0","0","0","0","33.39093","0","1000015","483.661"
"10/12/2007 4:00:00 AM","0","0","-90.33833","90","0","0","26.5249","2.554064","0","0","26.5249","73.37315","73.37315","0","0","0","0","0","73.37315","0","0","0","0","77.23489","73.37315","0","0","0","483.661","0","77.23489","-77.23489","858.9778","90.41872","0.03890755","0","0","0","0","80.71046","0","999999","483.661"
"10/12/2007 5:00:00 AM","0","0","-84.304","90","0","0","26.5249","2.935546","14.17832","0","26.5249","119.5393","119.5393","0","0","0","0","0","119.5393","11.8608","0","0","14.17832","110.9063","105.361","0","0","107.2707","483.661","0","110.9063","-110.9063","728.2734","76.66036","0.03890755","0","0","0","0","138.5824","0","1000013","483.661"
"10/12/2007 6:00:00 AM","0.03280819","6.351963","-78.12457","79.34285","0.03224315","13.07541","27.30261","2.457782","0","0","26.5249","113.4656","113.4656","0","0","0","0","0","113.4656","11.52368","0","0.00000000000001421085","13.07541","119.4375","113.4656","0","0","261.3073","483.661","0","106.362","-106.362","602.9246","63.46574","0.03890755","0","0","0","0","124.8121","10.46033","999999","496.7365"
"10/12/2007 7:00:00 AM","0.1228751","19.53451","-71.09269","64.50987","0.1204384","48.43083","29.43582","2.858128","11.13549","0","26.5249","100.4616","100.4616","0","0","0","0","0","100.4616","59.2926","0","0","59.56631","94.02751","89.32614","0","0","335.8757","430.9883","0","45.59669","-45.59669","549.1884","57.8093","0.03890755","0","0","0","0","116.0755","38.74466","1000010","479.4191"
"10/12/2007 8:00:00 AM","0.1563448","32.0986","-62.26829","49.72533","0.1519624","60.92184","30.20042","3.831328","60.7023","0","26.5249","64.29983","64.29983","0","0","0","0","0","64.29983","189.1516","0","0","121.6241","3.786869","3.597525","0","0","335.8757","385.3916","57.13497","0","57.13497","597.669","62.91253","0.03890251","0","0","0","0","101.081","48.73747","1000060","446.3134"
"10/12/2007 9:00:00 AM","0.3350288","43.48937","-50.14805","35.06548","0.3344916","131.7229","34.64969","3.57917","45.41286","0","26.5249","89.38624","89.38624","0","0","0","0","0","89.38624","198.1689","0","0","177.1357","46.28777","43.97338","0","0","335.8757","426.5288","85.43512","0","85.43512","670.1631","70.54348","0.03889496","0","0","0","0","121.0313","105.3783","1000044","558.2516"
"10/12/2007 10:00:00 AM","0.4239808","52.58094","-32.46298","20.81036","0.4282772","167.0831","36.95054","1.657648","0","0","26.5249","111.4817","111.4817","0","0","0","0","0","111.4817","149.8749","0","0","167.0831","117.3492","111.4817","0","0","329.791","483.661","49.73391","0","49.73391","712.3637","74.98566","0.03889057","0","0","0","0","122.6299","133.6665","999999","650.7441"
"10/12/2007 11:00:00 AM","0.442252","57.36596","-7.791729","9.131909","0.4451853","173.384","37.36642","2.453631","0","0","26.5249","75.58614","75.58614","0","0","0","0","0","75.58614","229.3859","0","0","173.384","79.56435","75.58614","0","0","280.0571","483.661","93.8196","0","93.8196","791.9723","83.3655","0.03888229","0","0","0","0","83.14474","138.7072","999999","657.045"
"10/12/2007 12:00:00 PM","0.7131425","55.96679","19.29296","13.44189","0.8084941","303.2466","46.3827","3.011245","17.1536","0","26.5249","92.83967","92.83967","0","0","0","0","0","130.1792","246.1223","0","0","320.4001","79.66955","75.68607","0","0","186.2374","483.661","186.2374","0","186.2374","950","100","0.03886587","37.33955","0.8046411","0.8046411","0","110.7004","242.5972","1000016","786.9076"
"10/12/2007 1:00:00 PM","0.5048187","49.01406","41.00546","26.92419","0.5363944","206.9814","39.61554","2.2085","0","0","26.5249","129.2284","129.2284","0","0","0","0","0","200.1799","103.3977","0","0","206.9814","136.0299","129.2284","0","0","0","483.661","0","0","0","950","100","0.03886587","70.95148","1.528955","2.333596","0","142.1512","165.5851","999999","690.6424"
"10/12/2007 2:00:00 PM","0.1918282","38.72888","55.95948","41.42294","0.1864554","74.50079","31.03832","2.98844","16.25727","0","26.5249","77.60661","77.60661","0","0","0","0","0","87.52914","103.689","0","0","90.75806","64.57825","61.34934","0","0","0","483.661","0","0","0","950","100","0.03886587","9.922534","0.2138236","2.547419","0","93.4959","59.60063","1000015","558.1618"
"10/12/2007 3:00:00 PM","0.2227136","26.73192","66.40912","56.15236","0.2244339","89.34461","31.96244","2.254066","0","0","26.5249","55.16246","55.16246","0","0","38.02118","0","2.547419","124.4625","71.78436","0","0","89.34461","58.06575","55.16246","0","0","0","483.661","0","0","0","950","100","0.03886587","69.30004","1.493367","1.493367","0","60.67871","71.47569","999999","611.0269"
"10/12/2007 4:00:00 PM","0.1205811","13.85081","74.31005","70.96352","0.1241818","49.91811","29.52655","3.215039","25.16347","0","26.5249","55.08767","55.08767","0","0","0","0","0","73.50663","102.1426","0","0","75.08159","31.49915","29.92419","0","0","0","483.661","0","0","0","950","100","0.03886587","18.41896","0.3969157","1.890283","0","73.17817","39.93449","1000024","533.5792"
"10/12/2007 5:00:00 PM","0.02664893","0.4990329","80.87567","85.8064","0.09510472","38.33674","28.82217","4.139751","80.40089","0","26.5249","119.315","119.315","0","0","0","0","0","119.315","99.51608","0","0.00000000000001421085","118.7376","40.96225","38.91413","0","0","0","483.661","0","2.625506","-2.625506","946.9058","99.67429","0.03886587","0","0","1.890283","0","171.447","30.66939","1000079","521.9978"
"10/12/2007 6:00:00 PM","0","0","86.90861","90","0","0","26.5249","5.60308","228.196","0","26.5249","224.8392","224.8392","0","0","0","0","0","231.2172","98.69336","0","0","228.196","0","0","3.356867","3.189024","3.646536","483.661","0","3.189024","-3.189024","943.1475","99.27869","0.03886587","6.378047","0.1374424","2.027725","0","361.4211","0","1000227","483.661"
"10/12/2007 7:00:00 PM","0","0","93.1033","90","0","0","26.5249","4.48107","108.7777","0","26.5249","243.472","243.472","0","0","0","0","0","243.472","44.67768","0","0.00000000000002842171","108.7777","141.7835","134.6944","0","0","8.075735","483.661","0","141.7835","-141.7835","776.054","81.6899","0.03886587","0","0","2.027725","0","322.2081","0","1000108","483.661"
"10/12/2007 8:00:00 PM","0","0","100.3653","90","0","0","26.5249","5.16317","174.1642","0","26.5249","114.9409","114.9409","0","0","0","0","0","227.4652","76.56741","0","0","174.1642","0","0","59.22331","56.26214","204.9973","483.661","0","56.26214","-56.26214","709.7484","74.71037","0.03886587","112.5243","2.424819","4.452544","0","213.5172","0","1000173","483.661"
"10/12/2007 9:00:00 PM","0","0","110.4653","90","0","0","26.5249","6.082804","264.2708","0","26.5249","71.84784","71.84784","0","223.5846","66.45589","0","4.452544","445.4324","59.32903","0","0","264.2708","32.80176","31.16167","0","0","283.1392","483.661","0","116.3459","-116.3459","572.6335","60.27721","0.03886587","150","3.232394","3.232394","0","211.168","0","1000263","550.1169"
"10/12/2007 10:00:00 PM","0","0","128.0896","90","0","0","26.5249","4.637473","122.6089","0","26.5249","68.56973","68.56973","0","0","48.24469","0","3.232394","68.56973","178.8091","0","0","122.6089","0","0","54.03922","51.33725","335.8757","405.2855","99.58195","0","99.58195","657.1316","69.17175","0.03885709","0","0","0","0","136.7312","0","1000122","453.5302"
"10/12/2007 11:00:00 PM","0","0","165.2272","90","0","0","26.5249","6.661274","264.5","0","26.5249","39.14908","39.14908","0","0","0","0","0","39.14908","675.6225","0","0","264.5","0","0","225.3509","214.0834","335.8757","476.9845","214.0834","0","214.0834","838.7874","88.2934","0.03883824","0","0","0","0","175.314","0","1000264","476.9845"
"10/13/2007 12:00:00 AM","0","0","-144.941","90","0","0","26.5249","6.941714","264.5","0","26.5249","22.56964","22.56964","0","317.7725","0","0","0","490.3422","53.94193","0","0","264.5","79.83384","75.84215","0","0","131.0654","483.661","0","229.8338","-229.8338","567.9256","59.78164","0.03883824","150","3.232394","3.232394","0","157.0766","0","1000264","483.661"
"10/13/2007 1:00:00 AM","0","0","-118.2374","90","0","0","26.5249","4.791449","137.3062","0","26.5249","21.74005","21.74005","0","73.23763","48.24469","0","3.232394","244.9777","56.04847","0","0","137.3062","0","0","42.32855","40.21212","335.8757","401.2906","0","61.54318","-61.54318","495.3962","52.14697","0.03883824","150","3.232394","3.232394","0","92.56717","0","1000136","449.5354"
"10/13/2007 2:00:00 AM","0","0","-104.987","90","0","0","26.5249","2.886298","12.24268","0","26.5249","20.74306","20.74306","0","0","48.24469","0","3.232394","20.74306","59.02064","0","0","12.24268","8.947759","8.500371","0","0","335.8757","339.7475","39.29693","0","39.29693","528.7408","55.65693","0.03883478","0","0","0","0","28.9387","0","1000011","387.9922"
"10/13/2007 3:00:00 AM","0","0","-96.54228","90","0","0","26.5249","3.42248","36.17509","0","26.5249","18.79638","18.79638","0","0","0","0","0","18.79638","192.4577","0","0","36.17509","0","0","17.37871","16.50977","335.8757","368.0413","16.50977","0","16.50977","542.7498","57.13156","0.03883333","0","0","0","0","38.76356","0","1000035","368.0413"
"10/13/2007 4:00:00 AM","0","0","-89.94006","90","0","0","26.5249","3.565576","44.61142","0","26.5249","52.18132","52.18132","315.968","0","0","0","0","52.18132","85.49309","0","0","44.61142","0","0","308.3982","292.9782","335.8757","379.9283","292.9782","0","292.9782","791.3501","83.30001","0.03888517","0","0","0","0","79.70516","0","1000044","379.9283"
"10/13/2007 5:00:00 AM","0","0","-83.93","90","0","0","26.5249","3.405622","35.1812","0","26.5249","114.31","114.31","0","0","0","0","0","114.31","30.777","0","0.00000000000001421085","35.1812","83.29349","79.12881","0","0","186.9707","483.661","0","83.29349","-83.29349","693.1878","72.96713","0.03888517","0","0","0","0","143.3316","0","1000034","483.661"
"10/13/2007 6:00:00 AM","0.08903328","6.244456","-77.75502","79.29068","0.1330442","53.43498","29.74143","4.468392","107.6565","0","26.5249","101.5135","101.5135","0","-0.000000000000005329071","0","0","0","166.6202","96.68186","0","0","161.0915","0","0","6.142984","5.835835","302.6561","483.661","0","5.835835","-5.835835","686.3102","72.24318","0.03888517","65.10665","1.403003","1.403003","0","165.4931","42.74799","1000107","537.096"
"10/13/2007 7:00:00 AM","0.3283914","19.40317","-70.71141","64.4737","0.4187131","163.509","36.71545","2.869478","11.58161","0","26.5249","105.1474","105.1474","0","0","0","0","0","105.1474","166.5192","0","0","175.0906","98.49029","93.56577","0","0","310.7614","483.661","65.01868","0","65.01868","741.4803","78.05057","0.03887944","0","0","1.403003","0","121.4529","130.8072","1000011","647.17"
"10/13/2007 8:00:00 AM","0.5370498","31.93014","-61.863","49.70986","0.6506879","248.1436","42.4475","3.501523","40.83512","0","26.5249","92.4582","92.4582","0","0","0","0","0","92.4582","312.5507","0","0","288.9788","54.34008","51.62308","0","0","245.7428","483.661","193.8036","0","193.8036","905.9282","95.36086","0.03886239","0","0","1.403003","0","122.1216","198.5149","1000040","731.8047"
"10/13/2007 9:00:00 AM","0.7884586","43.2657","-49.72078","35.08261","0.9394054","347.4207","49.66952","2.088271","0","0","26.5249","102.1178","102.1178","0","36.08962","0","0","0","288.2074","120.5454","0","0","347.4207","145.4815","138.2074","0","0","51.93919","483.661","51.93919","0","51.93919","950","100","0.03885782","150","3.232394","4.635397","0","112.3296","277.9365","999999","831.0817"
"10/13/2007 10:00:00 AM","0.7608071","52.28294","-32.0691","20.89693","0.886502","329.738","48.33882","2.480841","0","0","26.5249","72.4688","72.4688","0","164.0081","69.18503","0","4.635397","386.4769","85.31895","0","0","329.738","248.923","236.4769","0","0","0","483.661","0","0","0","950","100","0.03885782","150","3.232394","3.232394","0","79.71568","263.7904","999999","882.584"
"10/13/2007 11:00:00 AM","0.907955","56.99897","-7.591324","9.439847","1.065189","388.538","52.84682","3.734121","54.54813","0","26.5249","148.4531","148.4531","0","178.5386","48.24469","0","3.232394","476.9917","92.89179","-0.00000000000002842171","0","443.0862","286.7827","272.4436","0","0","0","483.661","0","0","0","950","100","0.03885782","150","3.232394","3.232394","0","190.5725","310.8304","1000054","920.4437"
"10/13/2007 12:00:00 PM","0.9071516","55.58805","19.19505","13.71942","1.065671","388.6931","52.85904","3.731604","54.39971","0","26.5249","132.4014","132.4014","0","0","0","0","0","282.4014","156.9018","156.5861","0","443.0928","82.10699","78.00165","0","0","0","483.661","0","0","0","950","100","0.03885782","150","3.232394","6.464789","0","172.8414","310.9544","54.39971","872.3541"
"10/13/2007 1:00:00 PM","0.8006974","48.6751","40.7354","27.092","0.9458668","349.5646","49.83228","5.099224","167.5481","0","26.5249","124.2393","124.2393","0","308.8952","80","0","5.36","583.1345","88.67812","0","0","517.1127","279.5646","265.5864","0","0","0","483.661","0","0","0","950","100","0.03885782","150","3.232394","4.337183","0","220.4372","279.6517","1000167","913.2256"
"10/13/2007 2:00:00 PM","0.5581356","38.43671","55.64323","41.54679","0.6525906","248.82","42.49477","5.542635","220.772","0","26.5249","108.4257","108.4257","0","267.7227","64.73408","0","4.337183","526.1484","89.25087","0","0","469.592","163.5541","155.3764","0","0","0","483.661","0","0","0","950","100","0.03885782","150","3.232394","3.232394","0","229.6542","199.056","1000220","797.2151"
"10/13/2007 3:00:00 PM","0.422066","26.47624","66.09061","56.25138","0.5145621","198.9996","39.07631","4.79303","137.4616","0","26.5249","85.38004","85.38004","0","144.4637","48.24469","0","3.232394","379.8437","88.57886","0","0","336.4612","97.24432","92.3821","0","0","0","483.661","0","0","0","950","100","0.03885782","150","3.232394","3.232394","0","162.6488","159.1997","1000136","730.9053"
"10/13/2007 4:00:00 PM","0.2249437","13.62051","73.99538","71.04488","0.3011763","118.995","33.83479","4.340696","96.36385","0","26.5249","87.0404","87.0404","0","25.70112","48.24469","0","3.232394","262.7415","81.96603","0","0","215.3588","17.23966","16.37768","0","0","0","483.661","0","0","0","950","100","0.03885782","150","3.232394","3.232394","0","143.9264","95.19598","1000095","650.9007"
"10/13/2007 5:00:00 PM","0.0241912","0.2849787","80.5584","85.87289","0.08125579","32.7977","28.48702","5.530513","219.283","0","26.5249","205.5587","205.5587","0","-0.000000000000001776357","48.24469","0","3.232394","299.6392","84.12808","0","0","252.0807","0","0","13.72429","13.03808","0","483.661","0","0","0","950","100","0.03885782","94.08047","2.027368","2.027368","0","335.7561","26.23816","1000218","564.7034"
"10/13/2007 6:00:00 PM","0","0","86.5771","90","0","0","26.5249","5.374052","200.0658","0","26.5249","272.6328","272.6328","0","0","0","0","0","272.6328","73.38287","0","0","200.0658","76.38632","72.567","0","0","0","483.661","0","76.38632","-76.38632","859.9778","90.52399","0.03885782","0","0","2.027368","0","399.929","0","1000199","483.661"
"10/13/2007 7:00:00 PM","0","0","92.74133","90","0","0","26.5249","4.727189","130.992","0","26.5249","197.5622","197.5622","0","0","0","0","0","197.5622","66.30418","0","0","130.992","70.07392","66.57023","0","0","106.0921","483.661","0","70.07392","-70.07392","777.395","81.83105","0.03885782","0","0","2.027368","0","282.8145","0","1000130","483.661"
"10/13/2007 8:00:00 PM","0","0","99.95007","90","0","0","26.5249","4.369196","98.88421","0","26.5249","190.3421","190.3421","0","0","0","0","0","190.3421","51.95077","0","0","98.88421","96.27151","91.45793","0","0","203.417","483.661","0","96.27151","-96.27151","663.9379","69.8882","0.03885782","0","0","2.027368","0","258.8185","0","1000098","483.661"
"10/13/2007 9:00:00 PM","0","0","109.9676","90","0","0","26.5249","2.864719","11.39457","0","26.5249","76.09869","76.09869","0","0","0","0","0","76.09869","14.97341","0","0","11.39457","68.1096","64.70412","0","0","335.8757","482.7598","0","68.1096","-68.1096","583.6699","61.43894","0.03885782","0","0","2.027368","0","89.40584","0","1000010","482.7598"
"10/13/2007 10:00:00 PM","0","0","127.5265","90","0","0","26.5249","2.582034","0.7297338","0","26.5249","60.13208","60.13208","0","0","0","0","0","60.13208","1.213552","0","0.000000000000007105427","0.7297338","62.52878","59.40234","0","0","335.8757","414.6502","0","62.52878","-62.52878","509.9791","53.68201","0.03885782","0","0","2.027368","0","66.51015","0","999999.8","414.6502"
"10/13/2007 11:00:00 PM","0","0","165.1276","90","0","0","26.5249","1.831122","0","0","26.5249","49.76887","49.76887","0","0","0","0","0","49.76887","0","0","0.000000000000007105427","0","52.38828","49.76887","0","0","335.8757","352.1214","0","52.38828","-52.38828","448.2389","47.18304","0.03885782","0","0","2.027368","0","54.74576","0","999999","352.1214"
"10/14/2007 12:00:00 AM","0","0","-144.1582","90","0","0","26.5249","1.342311","0","0","26.5249","22.02847","22.02847","0","0","0","0","0","22.02847","0","0","0","0","23.18787","22.02847","0","0","335.8757","299.7332","0","23.18787","-23.18787","420.9117","44.3065","0.03885782","0","0","2.027368","0","24.23132","0","999999","299.7332"
"10/14/2007 1:00:00 AM","0","0","-117.5394","90","0","0","26.5249","1.719766","0","0","26.5249","17.13031","17.13031","0","0","0","0","0","17.13031","0","0","0.000000000000003552714","0","18.03191","17.13031","0","0","335.8757","276.5453","0","18.03191","-18.03191","399.6609","42.06957","0.03885782","0","0","2.027368","0","18.84335","0","999999","276.5453"
"10/14/2007 2:00:00 AM","0","0","-104.4461","90","0","0","26.5249","2.830508","10.04991","0","26.5249","20.31549","20.31549","0","0","0","0","0","20.31549","49.46918","0","0.000000000000003552714","10.04991","10.80588","10.26558","0","0","335.8757","258.5134","0","10.80588","-10.80588","386.9261","40.72906","0.03885782","0","0","2.027368","0","27.37199","0","1000009","258.5134"
"10/14/2007 3:00:00 AM","0","0","-96.0955","90","0","0","26.5249","3.075648","19.68486","0","26.5249","21.98704","21.98704","0","0","0","0","0","21.98704","89.52938","0","0","19.68486","2.423346","2.302179","0","0","335.8757","247.7075","0","2.423346","-2.423346","384.0701","40.42844","0.03885782","0","0","2.027368","0","34.02817","0","19.68486","247.7075"
"10/14/2007 4:00:00 AM","0","0","-89.54485","90","0","0","26.5249","2.65571","3.480719","0","26.5249","67.25719","67.25719","0","0","0","0","0","67.25719","5.175237","0","0.00000000000001421085","3.480719","67.13313","63.77648","0","0","335.8757","245.2841","0","67.13313","-67.13313","304.953","32.10031","0.03885782","0","0","2.027368","0","75.72327","0","1000002","245.2841"
"10/14/2007 5:00:00 AM","0","0","-83.55917","90","0","0","26.5249","1.968738","0","0","26.5249","109.5943","109.5943","0","0","0","0","0","109.5943","0","0","0.00000000000001421085","0","115.3624","109.5943","0","0","335.8757","178.151","0","115.3624","-115.3624","168.997","17.78916","0.03885782","0","0","2.027368","0","120.5537","0","0","178.151"
"10/14/2007 6:00:00 AM","0.06955272","6.135506","-77.38901","79.24143","0.08849962","35.6968","28.66229","1.800678","0","0","26.5249","119.2634","119.2634","0","0","30.25922","0","2.027368","119.2634","29.93107","0","0","35.6968","125.5404","119.2634","0","0","335.8757","62.78857","0","59.58435","-59.58435","98.77621","10.3975","0.03885782","0","0","0","0","131.1897","28.55744","999999","128.7446"
"10/14/2007 7:00:00 AM","0.2248464","19.27007","-70.33437","64.44108","0.2526745","100.3094","32.65067","2.372806","0","0","26.5249","72.41368","72.41368","0","0","0","0","0","72.41368","138.5227","0","0","100.3094","76.22492","72.41368","0","0","335.8757","3.204221","24.08445","0","24.08445","119.2125","12.54869","0.0388557","0","0","0","0","79.65504","80.24751","999999","103.5136"
"10/14/2007 8:00:00 AM","0.251387","31.75981","-61.46332","49.69873","0.2515692","99.88138","32.62371","4.786981","136.8672","0","26.5249","70.8822","70.8822","0","0","0","0","0","70.8822","334.0029","0","0","236.7486","0","0","65.985","62.68575","335.8757","20.54503","162.5671","0","162.5671","257.1553","27.06898","0.03884142","0","0","0","0","146.404","79.90511","1000136","120.4264"
"10/14/2007 9:00:00 AM","0.2839517","43.04047","-49.30151","35.10529","0.2792275","110.5619","33.2986","5.115598","169.157","0","26.5249","67.24689","67.24689","0","0","0","0","0","67.24689","415.9582","0","0","279.7189","0","0","101.9101","96.81458","335.8757","137.5934","207.3765","0","207.3765","433.1201","45.59159","0.0388232","0","0","0","0","158.5501","88.44955","1000168","248.1553"
"10/14/2007 10:00:00 AM","0.3950248","51.98461","-31.68605","20.99113","0.3956846","154.8734","36.1498","4.675216","125.9467","0","26.5249","104.2598","104.2598","0","0","0","0","0","104.2598","269.3464","0","0","280.8201","0","0","21.68687","20.60253","335.8757","286.9044","175.476","0","175.476","582.0164","61.26488","0.03880781","0","0","0","0","177.6592","123.8987","1000125","441.7779"
"10/14/2007 11:00:00 AM","0.2466797","56.63386","-7.399937","9.751836","0.2395591","95.2249","32.33093","5.807086","243.9518","0","26.5249","121.9673","121.9673","0","0","0","0","0","121.9673","278.0884","0","0","339.1768","0","0","121.9846","115.8854","335.8757","413.2471","211.1103","0","211.1103","761.1494","80.12099","0.0387893","0","0","0","0","256.1399","76.17992","1000243","508.472"
"10/14/2007 12:00:00 PM","0.2376432","55.21239","19.0961","13.99829","0.2307585","91.80564","32.11649","4.30226","92.96484","0","26.5249","87.83555","87.83555","0","0","0","0","0","189.3868","97.56247","0","0","184.7705","0","0","5.129285","4.87282","222.5625","483.661","0","4.87282","-4.87282","755.4067","79.5165","0.0387893","101.5513","2.188359","2.188359","0","143.1015","73.44451","1000092","575.4667"
"10/14/2007 1:00:00 PM","0.2429549","48.33904","40.46817","27.26066","0.2363003","93.95947","32.25151","4.34689","96.91167","0","26.5249","98.61652","98.61652","0","0","0","0","0","98.61652","193.5488","0","0","190.8711","1.794586","1.704857","0","0","229.3304","483.661","92.16489","0","92.16489","833.6113","87.74855","0.03878123","0","0","2.188359","0","156.934","75.16758","1000096","577.6205"
"10/14/2007 2:00:00 PM","0.3103391","38.14724","55.32986","41.6703","0.3120915","123.1747","34.10164","2.575921","0.5014678","0","26.5249","88.5727","88.5727","0","0","0","0","0","88.5727","139.6324","0","0","123.6762","92.70656","88.07123","0","0","137.1655","483.661","30.46813","0","30.46813","859.4643","90.46992","0.03877856","0","0","2.188359","0","97.6807","98.53975","999999.5","606.8358"
"10/14/2007 3:00:00 PM","0.2588738","26.22333","65.77435","56.34922","0.2714618","107.5692","33.10902","2.398463","0","0","26.5249","70.33303","70.33303","0","0","0","0","0","70.33303","152.9426","0","0","107.5692","74.03477","70.33303","0","0","106.6973","483.661","33.53442","0","33.53442","887.9192","93.46518","0.03877562","0","0","2.188359","0","77.36633","86.05534","999999","591.2302"
"10/14/2007 4:00:00 PM","0.08049274","13.3932","73.6824","71.12441","0.07898613","31.8885","28.43211","2.775086","7.938051","0","26.5249","59.82545","59.82545","0","0","0","0","0","59.82545","66.57125","0","0","39.82655","54.61831","51.8874","0","0","73.16292","483.661","0","22.72982","-22.72982","861.1318","90.64546","0.03877562","0","0","2.188359","0","69.77702","25.5108","1000007","515.5496"
"10/14/2007 5:00:00 PM","0.006673429","0.0742551","80.24236","85.937","0.0069011","2.805304","26.69126","2.962857","15.25173","0","26.5249","71.2509","71.2509","0","0","0","0","0","71.2509","25.34289","0","0.00000000000001421085","18.05703","58.94649","55.99917","0","0","104.7321","483.661","0","56.14119","-56.14119","794.9688","83.68093","0.03877562","0","0","2.188359","0","86.00185","2.244243","1000014","486.4663"
"10/14/2007 6:00:00 PM","0","0","86.24639","90","0","0","26.5249","4.285041","91.44209","0","26.5249","278.1252","278.1252","0","0","0","0","0","278.1252","32.87804","0","0","91.44209","196.5085","186.6831","0","0","182.706","483.661","0","196.5085","-196.5085","563.3813","59.3033","0.03877562","0","0","2.188359","0","351.6587","0","1000090","483.661"
"10/14/2007 7:00:00 PM","0","0","92.37954","90","0","0","26.5249","5.090334","166.6746","0","26.5249","231.3215","231.3215","0","0","0","0","0","231.3215","72.05322","0","0.00000000000002842171","166.6746","68.0494","64.64693","0","0","335.8757","397.4348","0","68.0494","-68.0494","483.1844","50.86151","0.03877562","0","0","2.188359","0","337.791","0","1000166","397.4348"
"10/14/2007 8:00:00 PM","0","0","99.53373","90","0","0","26.5249","4.727405","131.0132","0","26.5249","102.6924","102.6924","0","0","0","0","0","156.502","83.71348","0","0","131.0132","0","0","28.32081","26.90477","335.8757","329.3854","0","26.90477","-26.90477","451.4768","47.52387","0.03877562","53.80954","1.159558","3.347916","0","178.4683","0","1000130","329.3854"
"10/14/2007 9:00:00 PM","0","0","109.4658","90","0","0","26.5249","3.083707","20.00163","0","26.5249","58.36058","58.36058","0","0","49.9689","0","3.347916","58.36058","34.2725","0","0","20.00163","40.37785","38.35896","0","0","335.8757","302.4806","9.591055","0","9.591055","459.6151","48.38054","0.03877478","0","0","0","0","74.19746","0","1000019","352.4495"
"10/14/2007 10:00:00 PM","0","0","126.9504","90","0","0","26.5249","1.128856","0","0","26.5249","73.05977","73.05977","381.4579","0","0","0","0","73.05977","0","0","0","0","0","0","308.3982","292.9782","335.8757","309.3861","292.9782","0","292.9782","708.2154","74.54899","0.03882647","0","0","0","0","80.36575","0","999999","309.3861"
"10/14/2007 11:00:00 PM","0","0","165.0167","90","0","0","26.5249","0.8411608","0","0","26.5249","48.66111","48.66111","348.6042","0","0","0","0","48.66111","0","0","0","0","0","0","299.9431","284.9459","284.9459","483.661","284.9459","0","284.9459","950","100","0.03887668","0","0","0","0","53.52723","0","999999","483.661"
"10/15/2007 12:00:00 AM","0","0","-143.3636","90","0","0","26.5249","0.9938977","0","0","26.5249","21.13049","21.13049","0","0","0","0","0","21.13049","0","0","0.000000000000003552714","0","22.24262","21.13049","0","0","0","483.661","0","22.24262","-22.24262","923.7868","97.24072","0.03887668","0","0","0","0","23.24354","0","999999","483.661"
"10/15/2007 1:00:00 AM","0","0","-116.8416","90","0","0","26.5249","1.224666","0","0","26.5249","17.49922","17.49922","0","0","0","0","0","17.49922","0","0","0","0","18.42023","17.49922","0","0","30.89253","483.661","0","18.42023","-18.42023","902.0784","94.95562","0.03887668","0","0","0","0","19.24914","0","999999","483.661"
"10/15/2007 2:00:00 AM","0","0","-103.908","90","0","0","26.5249","2.47939","0","0","26.5249","25.44289","25.44289","0","0","0","0","0","25.44289","0","0","0.000000000000003552714","0","26.78199","25.44289","0","0","56.47619","483.661","0","26.78199","-26.78199","870.5155","91.63321","0.03887668","0","0","0","0","27.98718","0","999999","483.661"
"10/15/2007 3:00:00 AM","0","0","-95.65187","90","0","0","26.5249","1.676072","0","0","26.5249","16.13162","16.13162","0","0","0","0","0","16.13162","0","0","0","0","16.98065","16.13162","0","0","93.67339","483.661","0","16.98065","-16.98065","850.5036","89.5267","0.03887668","0","0","0","0","17.74478","0","999999","483.661"
"10/15/2007 4:00:00 AM","0","0","-89.15281","90","0","0","26.5249","2.844045","10.58197","0","26.5249","59.18058","59.18058","0","0","0","0","0","59.18058","17.88082","0","0.000000000000007105427","10.58197","51.15643","48.59861","0","0","117.2576","483.661","0","51.15643","-51.15643","790.2151","83.18054","0.03887668","0","0","0","0","70.38963","0","1000010","483.661"
"10/15/2007 5:00:00 AM","0","0","-83.19165","90","0","0","26.5249","1.726764","0","0","26.5249","103.5018","103.5018","0","0","0","0","0","103.5018","0","0","0.00000000000001421085","0","108.9493","103.5018","0","0","188.3082","483.661","0","108.9493","-108.9493","661.8172","69.66497","0.03887668","0","0","0","0","113.852","0","999999","483.661"
"10/15/2007 6:00:00 AM","0.04696058","6.025108","-77.02664","79.19518","0.04903174","19.85189","27.70801","2.021397","0","0","26.5249","125.8247","125.8247","0","0","0","0","0","125.8247","15.77742","0","0","19.85189","132.447","125.8247","0","0","335.8757","480.9604","0","112.5951","-112.5951","529.1226","55.69712","0.03887668","0","0","0","0","138.4071","15.88151","999999","500.8123"
"10/15/2007 7:00:00 AM","0.1332526","19.13525","-69.96173","64.41203","0.1318088","52.9451","29.71147","1.827267","0","0","26.5249","93.40526","93.40526","0","0","0","0","0","93.40526","56.68321","0","0","52.9451","98.32133","93.40526","0","0","335.8757","368.3652","0","45.37623","-45.37623","475.6462","50.06802","0.03887668","0","0","0","0","102.7458","42.35608","999999","421.3103"
"10/15/2007 8:00:00 AM","0.2118322","31.58769","-61.06939","49.69195","0.2083566","83.07457","31.57104","2.61099","1.810899","0","26.5249","95.53864","95.53864","0","0","0","0","0","95.53864","88.84937","0","0","84.88547","98.66077","93.72774","0","0","335.8757","322.989","0","15.5862","-15.5862","457.2777","48.13449","0.03887668","0","0","0","0","105.9979","66.45966","1.810899","406.0636"
"10/15/2007 9:00:00 AM","0.3512721","42.8138","-48.89034","35.13346","0.3545081","139.328","35.13991","3.876704","63.60041","0","26.5249","80.40611","80.40611","0","0","0","0","0","80.40611","252.3794","0","0","202.9285","17.6902","16.80569","0","0","335.8757","307.4028","121.6378","0","121.6378","560.4908","58.99903","0.03886602","0","0","0","0","120.2469","111.4624","1000063","446.7308"
"10/15/2007 10:00:00 AM","0.3812378","51.6861","-31.31378","21.09272","0.3804406","149.1339","35.7757","3.394531","34.52734","0","26.5249","118.4186","118.4186","0","0","0","0","0","118.4186","155.095","0","0","183.6613","88.30659","83.89126","0","0","335.8757","394.9821","60.82736","0","60.82736","612.1046","64.43205","0.03886069","0","0","0","0","147.5241","119.3072","1000034","544.116"
"10/15/2007 11:00:00 AM","0.4736548","56.27075","-7.217414","10.0671","0.4847268","188.0306","38.34029","4.759004","134.1182","0","26.5249","125.2034","125.2034","0","53.08952","0","0","0","328.2929","98.12847","0","0","322.1488","46.49969","44.17471","0","0","335.8757","438.7777","0","8.46907","-8.46907","602.1237","63.38144","0.03886069","150","3.232394","3.232394","0","204.7829","150.4245","1000133","626.8083"
"10/15/2007 12:00:00 PM","0.33044","54.83992","18.99607","14.27805","0.3240009","127.7244","34.39295","7.404898","264.5","0","26.5249","91.40161","91.40161","0","308.1579","48.24469","0","3.232394","549.5594","71.37069","0","0","392.2244","142.1679","135.0595","0","0","335.8757","430.3087","0","116.1988","-116.1988","465.1821","48.96653","0.03886069","150","3.232394","3.232394","0","232.7918","102.1795","1000264","606.2778"
"10/15/2007 1:00:00 PM","0.4254591","48.00602","40.20365","27.42993","0.4369575","170.3207","37.16401","6.306975","264.5","0","26.5249","128.5453","128.5453","0","0.000000000000001776357","48.24469","0","3.232394","140.3919","309.7192","0","0","434.8206","0","0","135.9547","129.1569","335.8757","314.1099","335.8757","0","335.8757","750.1821","78.96653","0.03883129","11.84655","0.2552848","0.2552848","0","273.6499","136.2565","1000264","532.6752"
"10/15/2007 2:00:00 PM","0.3458206","37.86063","55.01933","41.7933","0.3556729","139.7696","35.16845","6.241794","264.5","0","26.5249","97.72547","97.72547","0","0","3.81022","0","0.2552848","164.2534","246.1255","0","0","404.2696","0","0","166.7745","158.4358","235.4877","483.661","235.4877","0","235.4877","950","100","0.0388107","66.52795","1.43363","1.43363","0","239.748","111.8157","1000264","627.2409"
"10/15/2007 3:00:00 PM","0.3814369","25.97333","65.46033","56.44576","0.4598896","178.8451","37.72837","5.292713","190.0754","0","26.5249","90.54903","90.54903","0","126.9292","0","0","0","367.4782","100.3925","0","0","368.9205","28.8451","27.40284","0","0","0","483.661","0","0","0","950","100","0.0388107","150","3.232394","4.666025","0","194.6416","143.0761","1000189","662.5062"
"10/15/2007 4:00:00 PM","0.2250194","13.16903","73.37114","71.20203","0.3107347","122.6556","34.06846","7.029396","264.5","0","26.5249","68.71743","68.71743","0","235.9655","69.64216","0","4.666025","454.6829","85.14849","0","0","387.1556","42.29778","40.18289","0","0","0","483.661","0","0","0","950","100","0.0388107","150","3.232394","3.232394","0","207.8392","98.12449","1000264","675.9588"
"10/15/2007 5:00:00 PM","0.01350383","0","79.92763","90","0","0","26.5249","4.332411","95.63117","0","26.5249","107.1655","107.1655","0","0","48.24469","0","3.232394","143.2688","66.74948","0","0","95.63117","12.14138","11.53431","0","0","0","483.661","0","0","0","950","100","0.0388107","36.10331","0.7780009","0.7780009","0","165.6976","0","1000095","531.9057"
"10/15/2007 6:00:00 PM","0","0","85.91656","90","0","0","26.5249","3.940346","67.66515","0","26.5249","204.6907","204.6907","0","0","0","0","0","204.6907","33.05727","0","0","67.66515","144.2374","137.0256","0","0","0","483.661","0","144.2374","-144.2374","780.0145","82.1068","0.0388107","0","0","0.7780009","0","258.9924","0","1000067","483.661"
"10/15/2007 7:00:00 PM","0","0","92.01804","90","0","0","26.5249","4.291808","92.04053","0","26.5249","205.1779","205.1779","0","0","0","0","0","205.1779","44.85889","0","0","92.04053","119.092","113.1374","0","0","200.3298","483.661","0","119.092","-119.092","639.6633","67.33298","0.0388107","0","0","0.7780009","0","271.716","0","1000091","483.661"
"10/15/2007 8:00:00 PM","0","0","99.11651","90","0","0","26.5249","3.689665","51.92718","0","26.5249","131.6694","131.6694","0","0","0","0","0","131.6694","39.43753","0","0","51.92718","83.93923","79.74227","0","0","335.8757","462.1621","0","83.93923","-83.93923","540.7399","56.91999","0.0388107","0","0","0.7780009","0","170.8","0","1000051","462.1621"
"10/15/2007 9:00:00 PM","0","0","108.9599","90","0","0","26.5249","3.139332","22.18791","0","26.5249","98.30843","98.30843","0","0","0","0","0","98.30843","22.56969","0","0.00000000000001421085","22.18791","80.12686","76.12052","0","0","335.8757","378.2229","0","80.12686","-80.12686","446.3095","46.97995","0.0388107","0","0","0.7780009","0","119.2332","0","1000021","378.2229"
"10/15/2007 10:00:00 PM","0","0","126.3612","90","0","0","26.5249","4.075765","76.31419","0","26.5249","69.30174","69.30174","0","0","0","0","0","69.30174","110.1187","0","0","76.31419","0","0","7.012453","6.66183","335.8757","298.096","6.66183","0","6.66183","451.9623","47.57498","0.03881012","0","0","0.7780009","0","114.389","0","76.31419","298.096"
"10/15/2007 11:00:00 PM","0","0","164.8934","90","0","0","26.5249","5.365675","199.037","0","26.5249","46.02832","46.02832","0","148.1225","0","0","0","344.1508","57.83422","0","0","199.037","0","0","4.886111","4.641805","335.8757","302.8925","0","145.3582","-145.3582","280.656","29.54274","0.03881012","150","3.232394","4.010395","0","150.1496","0","1000198","302.8925"
"10/16/2007 12:00:00 AM","0","0","-142.5573","90","0","0","26.5249","4.138131","80.29743","0","26.5249","29.00019","29.00019","0","0","59.85664","0","4.010395","29.00019","276.8859","0","0","80.29743","0","0","51.29725","48.73239","335.8757","157.5343","108.589","0","108.589","372.7969","39.24178","0.03880063","0","0","0","0","72.04892","0","1000079","217.391"
"10/16/2007 1:00:00 AM","0","0","-116.1443","90","0","0","26.5249","2.402118","0","0","26.5249","16.52162","16.52162","324.9198","0","0","0","0","16.52162","0","0","0","0","0","0","308.3982","292.9782","335.8757","235.7184","292.9782","0","292.9782","621.3972","65.41022","0.03885214","0","0","0","0","18.17378","0","999999","235.7184"
"10/16/2007 2:00:00 AM","0","0","-103.373","90","0","0","26.5249","3.135055","22.01978","0","26.5249","20.61916","20.61916","0","0","0","0","0","20.61916","106.7928","0","0","22.01978","0","0","1.400615","1.330585","335.8757","446.6628","1.330585","0","1.330585","622.5262","65.52908","0.03885202","0","0","0","0","33.69097","0","1000021","446.6628"
"10/16/2007 3:00:00 AM","0","0","-95.21156","90","0","0","26.5249","2.7749","7.9311","0","26.5249","26.55258","26.55258","327.0196","0","0","0","0","26.55258","29.86942","0","0","7.9311","0","0","308.3982","292.9782","335.8757","447.6208","292.9782","0","292.9782","871.1265","91.69753","0.03890346","0","0","0","0","33.17339","0","1000007","447.6208"
"10/16/2007 4:00:00 AM","0","0","-88.76409","90","0","0","26.5249","3.311029","29.60437","0","26.5249","68.74226","68.74226","0","0","0","0","0","68.74226","43.06576","0","0","29.60437","41.19777","39.13788","0","0","92.95334","483.661","0","41.19777","-41.19777","822.5745","86.58678","0.03890346","0","0","0","0","90.41867","0","1000029","483.661"
"10/16/2007 5:00:00 AM","0","0","-82.82757","90","0","0","26.5249","3.316636","29.93494","0","26.5249","101.0783","101.0783","0","0","0","0","0","101.0783","29.61559","0","0.00000000000001421085","29.93494","74.88775","71.14336","0","0","150.1725","483.661","0","74.88775","-74.88775","734.3184","77.29667","0.03890346","0","0","0","0","126.1536","0","1000029","483.661"
"10/16/2007 6:00:00 AM","0.07884066","5.913262","-76.66806","79.15196","0.1174745","47.25243","29.36399","1.918384","0","0","26.5249","117.5633","117.5633","0","0","0","0","0","117.5633","40.19317","0","0.00000000000001421085","47.25243","123.7509","117.5633","0","0","254.1832","483.661","0","76.49844","-76.49844","644.1641","67.80675","0.03890346","0","0","0","0","129.3197","37.80194","999999","530.9135"
"10/16/2007 7:00:00 AM","0.2905792","18.99873","-69.5936","64.38661","0.3683923","144.5847","35.48022","3.522267","42.05807","0","26.5249","101.7997","101.7997","0","0","0","0","0","101.7997","183.3431","0","0","186.6428","62.88597","59.74167","0","0","335.8757","465.9812","81.69874","0","81.69874","713.4878","75.10398","0.03889631","0","0","0","0","133.0088","115.6678","1000041","610.5659"
"10/16/2007 8:00:00 AM","0.4981595","31.41382","-60.68135","49.68952","0.6061463","232.2268","41.34204","2.578342","0.5919027","0","26.5249","95.11658","95.11658","0","0","0","0","0","95.11658","244.772","0","0","232.8187","99.49966","94.52467","0","0","278.7323","483.661","132.7272","0","132.7272","826.1105","86.959","0.03888472","0","0","0","0","104.9242","185.7814","999999.6","715.8879"
"10/16/2007 9:00:00 AM","0.7025647","42.58578","-48.48737","35.16706","0.8433415","315.1421","47.25564","2.161201","0","0","26.5249","99.49235","99.49235","0","0","0","0","0","163.9005","192.2765","0","0","315.1421","104.7288","99.49235","0","0","146.0052","483.661","146.0052","0","146.0052","950","100","0.03887197","64.40817","1.387951","1.387951","0","109.4416","252.1137","999999","798.8032"
"10/16/2007 10:00:00 AM","0.7597846","51.38756","-30.95224","21.20145","0.8947861","332.5221","48.54697","2.597926","1.323138","0","26.5249","116.0765","116.0765","0","58.6426","0","0","0","324.7191","102.8105","0","0","333.8452","182.5221","173.396","0","0","0","483.661","0","0","0","950","100","0.03887197","150","3.232394","4.620345","0","128.3457","266.0177","1000000","816.1831"
"10/16/2007 11:00:00 AM","0.8985751","55.90979","-7.043604","10.38495","1.063947","388.1384","52.81536","3.546654","43.49582","0","26.5249","102.7452","102.7452","0","232.4945","68.96037","0","4.620345","485.2397","88.95279","0","0","431.6342","307.0988","291.7439","0","0","0","483.661","0","0","0","950","100","0.03887197","150","3.232394","3.232394","0","134.7676","310.5107","1000042","940.7598"
"10/16/2007 12:00:00 PM","0.8487929","54.47077","18.8949","14.5583","1.004384","368.8246","51.30853","2.345406","0","0","26.5249","146.3922","146.3922","0","107.3236","48.24469","0","3.232394","403.7159","91.35748","0","0","368.8246","267.0693","253.7159","0","0","0","483.661","0","0","0","950","100","0.03887197","150","3.232394","3.232394","0","161.0314","295.0597","999999","900.7303"
"10/16/2007 1:00:00 PM","0.6187174","47.67618","39.94174","27.59958","0.7075339","268.2254","43.8617","2.613055","1.888039","0","26.5249","74.8532","74.8532","0","85.18141","48.24469","0","3.232394","310.0346","87.12363","0","0","270.1134","166.4701","158.1466","0","0","0","483.661","0","0","0","950","100","0.03887197","150","3.232394","3.232394","0","83.28255","214.5803","1000001","800.1311"
"10/16/2007 2:00:00 PM","0.4575358","37.57701","54.71159","41.91563","0.5121326","198.1091","39.01633","3.076772","19.72907","0","26.5249","104.117","104.117","0","7.148149","48.24469","0","3.232394","261.2652","83.37819","0","0","217.8382","96.35379","91.5361","0","0","0","483.661","0","0","0","950","100","0.03887197","150","3.232394","3.232394","0","124.3933","158.4873","1000019","730.0148"
"10/16/2007 3:00:00 PM","0.3958101","25.72638","65.14857","56.54089","0.4861581","188.5584","38.37558","3.468859","38.90937","0","26.5249","71.30924","71.30924","0","0","0","0","0","221.3092","102.7828","4.453318","0","227.4678","34.10513","32.39987","0","0","0","483.661","0","0","0","950","100","0.03887197","150","3.232394","6.464789","0","97.89485","150.8468","38.90937","672.2195"
"10/16/2007 4:00:00 PM","0.203316","12.94812","73.06165","71.27764","0.2768113","109.6313","33.2396","3.056069","18.91534","0","26.5249","85.67706","85.67706","0","0","80","0","5.36","205.0328","62.69562","0","0","128.5466","70.27549","66.76171","0","0","0","483.661","0","0","0","950","100","0.03887197","119.3558","2.572033","3.676821","0","103.7024","87.70501","1000018","673.2923"
"10/16/2007 5:00:00 PM","0.02205973","0","79.61426","90","0","0","26.5249","3.353555","32.11153","0","26.5249","166.5689","166.5689","0","0","54.87793","0","3.676821","166.5689","19.27822","0","0.00000000000002842171","32.11153","141.5341","134.4574","0","0","0","483.661","0","86.65617","-86.65617","847.8748","89.24997","0.03887197","0","0","0","0","199.2816","0","1000031","538.539"
"10/16/2007 6:00:00 PM","0","0","85.58769","90","0","0","26.5249","3.399164","34.80046","0","26.5249","291.7192","291.7192","0","0","0","0","0","291.7192","11.92944","0","0","34.80046","270.4408","256.9188","0","0","120.3558","483.661","0","270.4408","-270.4408","529.1572","55.70075","0.03887197","0","0","0","0","338.2914","0","1000034","483.661"
"10/16/2007 7:00:00 PM","0","0","91.65694","90","0","0","26.5249","3.727697","54.16941","0","26.5249","253.3531","253.3531","0","0","0","0","0","253.3531","21.381","0","0.00000000000002842171","54.16941","209.667","199.1837","0","0","335.8757","368.3946","0","209.667","-209.667","282.0622","29.69076","0.03887197","0","0","0","0","305.7731","0","1000053","368.3946"
"10/16/2007 8:00:00 PM","0","0","98.69855","90","0","0","26.5249","3.695385","52.26442","0","26.5249","131.6855","131.6855","0","0","0","0","0","131.6855","39.68881","0","0","52.26442","83.60116","79.4211","0","0","335.8757","158.7276","0","83.60116","-83.60116","183.5373","19.31972","0.03887197","0","0","0","0","170.9863","0","1000051","158.7276"
"10/16/2007 9:00:00 PM","0","0","108.4502","90","0","0","26.5249","4.698624","128.1853","0","26.5249","75.16808","75.16808","0","0","0","0","0","175.9008","72.87363","0","0","128.1853","0","0","53.0172","50.36634","335.8757","75.12639","0","50.36634","-50.36634","124.18","13.07158","0.03887197","100.7327","2.170718","2.170718","0","146.7775","0","1000127","75.12639"
"10/16/2007 10:00:00 PM","0","0","125.7587","90","0","0","26.5249","3.546031","43.45916","0","26.5249","49.02554","49.02554","0","0","32.39878","0","2.170718","49.02554","88.64594","0","0","43.45916","5.859359","5.566391","0","0","335.8757","24.76005","26.53942","0","26.53942","146.6994","15.44205","0.03886965","0","0","0","0","75.65768","0","43.45916","57.15883"
"10/16/2007 11:00:00 PM","0","0","164.7568","90","0","0","26.5249","4.122693","79.31141","0","26.5249","43.25158","43.25158","0","0","0","0","0","43.25158","183.3723","0","0","79.31141","0","0","36.05983","34.25684","335.8757","43.86843","34.25684","0","34.25684","175.7673","18.50183","0.03886666","0","0","0","0","87.23244","0","1000078","43.86843"
"10/17/2007 12:00:00 AM","0","0","-141.7395","90","0","0","26.5249","5.00489","158.2789","0","26.5249","21.00963","21.00963","0","0","0","0","0","21.00963","753.3635","0","0","158.2789","0","0","137.2693","130.4058","335.8757","68.53336","130.4058","0","130.4058","286.4203","30.14951","0.03885528","0","0","0","0","102.25","0","1000157","68.53336"
"10/17/2007 1:00:00 AM","0","0","-115.4479","90","0","0","26.5249","5.495979","215.0414","0","26.5249","18.88808","18.88808","0","0","0","0","0","18.88808","1138.503","0","0","215.0414","0","0","196.1533","186.3457","335.8757","162.4255","186.3457","0","186.3457","444.5399","46.79367","0.03883903","0","0","0","0","128.2976","0","1000214","162.4255"
"10/17/2007 2:00:00 AM","0","0","-102.8412","90","0","0","26.5249","6.147092","264.5","0","26.5249","17.95305","17.95305","0","0","0","0","0","17.95305","1473.287","0","0","264.5","0","0","246.547","234.2196","335.8757","296.5944","234.2196","0","234.2196","643.2818","67.71387","0.03881863","0","0","0","0","151.9984","0","1000264","296.5944"
"10/17/2007 3:00:00 AM","0","0","-94.77471","90","0","0","26.5249","5.806975","243.9437","0","26.5249","18.38764","18.38764","0","0","0","0","0","18.38764","1326.672","0","0","243.9437","0","0","225.556","214.2782","335.8757","465.2325","214.2782","0","214.2782","825.1029","86.85294","0.03879998","0","0","0","0","142.1982","0","1000243","465.2325"
"10/17/2007 4:00:00 AM","0","0","-88.37883","90","0","0","26.5249","7.860947","264.5","0","26.5249","80.69204","80.69204","0","207.1947","0","0","0","437.8867","60.40376","0","0","264.5","24.61757","23.38669","0","0","147.1927","483.661","0","174.6176","-174.6176","619.3141","65.19096","0.03879998","150","3.232394","3.232394","0","221.0112","0","1000264","483.661"
"10/17/2007 5:00:00 AM","0","0","-82.46703","90","0","0","26.5249","6.706275","264.5","0","26.5249","97.40239","97.40239","0","175.4032","48.24469","0","3.232394","422.8056","62.5583","0","0","264.5","8.742728","8.305593","0","0","335.8757","444.8953","0","110.498","-110.498","489.0909","51.48325","0.03879998","150","3.232394","3.232394","0","239.3926","0","1000264","493.14"
"10/17/2007 6:00:00 AM","0.0393814","5.79997","-76.31339","79.11184","0.03991459","16.17458","27.48781","7.986506","264.5","0","26.5249","118.3071","118.3071","0","0","48.24469","0","3.232394","118.3071","237.2424","0","0","280.6746","0","0","146.1929","138.8833","335.8757","334.3972","203.3026","0","203.3026","661.5989","69.64198","0.03878231","0","0","0","0","262.3878","12.93966","1000264","398.8165"
"10/17/2007 7:00:00 AM","0.08885049","18.86053","-69.2301","64.36483","0.0865467","34.91561","28.61503","6.967902","264.5","0","26.5249","108.1195","108.1195","0","0","0","0","0","108.1195","276.9302","0","0","299.4156","0","0","156.3805","148.5615","335.8757","480.7751","183.4771","0","183.4771","817.2843","86.02993","0.03876637","0","0","0","0","251.1815","27.93249","1000264","515.6907"
