sep=,
"10/17/2007 8:00:00 AM","0.04550634","31.23827","-60.29931","49.69144","0.04400938","17.82697","27.5867","7.234992","264.5","0","26.5249","86.59731","86.59731","0","212.8955","0","0","0","449.4928","62.81012","0","0","282.327","36.83453","34.9928","0","0","156.4069","483.661","0","169.0076","-169.0076","618.107","65.0639","0.03876637","150","3.232394","3.232394","0","227.507","14.26157","1000264","501.488"
"10/17/2007 9:00:00 AM","0.2146533","42.35654","-48.09266","35.20604","0.2088269","83.25828","31.58248","7.121024","264.5","0","26.5249","100.7253","100.7253","0","248.1767","48.24469","0","3.232394","498.902","69.70473","0","0","347.7583","88.84421","84.40199","0","0","335.8757","443.871","0","107.3412","-107.3412","491.6041","51.7478","0.03876637","150","3.232394","3.232394","0","243.0479","66.60662","1000264","575.374"
"10/17/2007 10:00:00 AM","0.1327216","51.08913","-30.60135","21.31707","0.1285559","51.65465","29.6326","5.667712","233.6807","0","26.5249","88.53729","88.53729","0","0","48.24469","0","3.232394","88.53729","322.277","0","0","285.3353","0","0","145.1434","137.8862","335.8757","336.5298","237.7856","0","237.7856","693.3719","72.98651","0.03874573","0","0","0","0","214.2314","41.32372","1000233","436.4291"
"10/17/2007 11:00:00 AM","0.09125978","55.55109","-6.878355","10.70475","0.08827104","35.60538","28.65676","4.326273","95.08837","0","26.5249","69.00117","69.00117","0","0","0","0","0","69.00117","189.408","0","0","130.6938","0","0","26.0872","24.78284","302.4391","483.661","60.38823","0","60.38823","744.613","78.38032","0.0387405","0","0","0","0","123.4455","28.48431","1000094","519.2664"
"10/17/2007 12:00:00 PM","0.3877302","54.10505","18.79253","14.83866","0.3863313","151.354","35.92023","3.855578","62.25113","0","26.5249","163.5941","163.5941","0","0","0","0","0","163.5941","130.5702","0","0","213.6052","106.6768","101.343","0","0","242.0509","483.661","44.6772","0","44.6772","782.5228","82.37083","0.03873662","0","0","0","0","211.0791","121.0832","1000061","635.0151"
"10/17/2007 1:00:00 PM","0.5231938","47.34965","39.68235","27.7694","0.5707945","219.4805","40.46631","3.793893","58.31134","0","26.5249","90.24984","90.24984","0","0","0","0","0","90.24984","307.8032","0","0","277.7919","33.61947","31.9385","0","0","197.3737","483.661","185.8611","0","185.8611","940.2312","98.9717","0.03872052","0","0","0","0","128.4305","175.5844","1000057","703.1416"
"10/17/2007 2:00:00 PM","0.2963716","37.29652","54.40661","42.03716","0.2974342","117.5599","33.74333","3.289762","28.35058","0","26.5249","97.55509","97.55509","0","0","0","0","0","130.7555","111.5903","0","0","145.9105","72.84686","69.20451","0","0","11.51264","483.661","11.51264","0","11.51264","950","100","0.03871952","33.20039","0.715445","0.715445","0","121.4859","94.0479","1000027","601.2209"
"10/17/2007 3:00:00 PM","0.2839686","25.4826","64.8391","56.63447","0.3115666","122.9739","34.0888","1.819116","0","0","26.5249","122.0225","122.0225","0","0","0","0","0","122.0225","100.7797","0","0","122.9739","128.4448","122.0225","0","0","0","483.661","0","5.470875","-5.470875","943.5525","99.32132","0.03871952","0","0","0.715445","0","134.2248","98.37911","999999","606.6349"
"10/17/2007 4:00:00 PM","0.1583644","12.73058","72.75397","71.35114","0.1935712","77.29053","31.21134","2.242851","0","0","26.5249","90.89363","90.89363","0","0","0","0","0","90.89363","85.03404","0","0","77.29053","95.67751","90.89363","0","0","7.598438","483.661","0","18.38697","-18.38697","921.8832","97.04034","0.03871952","0","0","0.715445","0","99.98299","61.83242","999999","560.9515"
"10/17/2007 5:00:00 PM","0.01769273","0","79.30231","90","0","0","26.5249","3.13622","22.06557","0","26.5249","159.7184","159.7184","0","0","0","0","0","159.7184","13.8153","0","0","22.06557","144.8977","137.6528","0","0","33.1359","483.661","0","144.8977","-144.8977","751.1198","79.06523","0.03871952","0","0","0.715445","0","186.723","0","1000021","483.661"
"10/17/2007 6:00:00 PM","0","0","85.25989","90","0","0","26.5249","3.792652","58.23207","0","26.5249","148.4155","148.4155","0","0","0","0","0","148.4155","39.23584","0","0","58.23207","94.92992","90.18343","0","0","234.3827","483.661","0","94.92992","-94.92992","639.2437","67.28882","0.03871952","0","0","0.715445","0","192.3731","0","1000057","483.661"
"10/17/2007 7:00:00 PM","0","0","91.29637","90","0","0","26.5249","5.394783","202.6121","0","26.5249","188.0922","188.0922","0","0","0","0","0","215.6801","93.94104","0","0","202.6121","0","0","14.51997","13.79397","335.8757","461.8061","0","13.79397","-13.79397","622.9874","65.57762","0.03871952","27.58794","0.5945007","1.309946","0","308.2075","0","1000202","461.8061"
"10/17/2007 8:00:00 PM","0","0","98.28002","90","0","0","26.5249","2.407377","0","0","26.5249","153.9604","153.9604","0","0","0","0","0","153.9604","0","0","0","0","162.0636","153.9604","0","0","335.8757","448.0121","0","162.0636","-162.0636","431.9937","45.47302","0.03871952","0","0","1.309946","0","169.3564","0","999999","448.0121"
"10/17/2007 9:00:00 PM","0","0","107.937","90","0","0","26.5249","1.723302","0","0","26.5249","77.03069","77.03069","0","0","0","0","0","77.03069","0","0","0.00000000000001421085","0","81.08494","77.03069","0","0","335.8757","285.9486","0","81.08494","-81.08494","336.4341","35.41412","0.03871952","0","0","1.309946","0","84.73376","0","999999","285.9486"
"10/17/2007 10:00:00 PM","0","0","125.143","90","0","0","26.5249","1.228098","0","0","26.5249","66.07276","66.07276","0","0","0","0","0","66.07276","0","0","0.00000000000001421085","0","69.55028","66.07276","0","0","335.8757","204.8637","0","69.55028","-69.55028","254.4684","26.78614","0.03871952","0","0","1.309946","0","72.68004","0","999999","204.8637"
"10/17/2007 11:00:00 PM","0","0","164.6058","90","0","0","26.5249","1.367259","0","0","26.5249","35.63544","35.63544","0","0","0","0","0","35.63544","0","0","0.000000000000007105427","0","37.51099","35.63544","0","0","335.8757","135.3134","0","37.51099","-37.51099","210.2612","22.13276","0.03871952","0","0","1.309946","0","39.19899","0","999999","135.3134"
"10/18/2007 12:00:00 AM","0","0","-140.9106","90","0","0","26.5249","1.422933","0","0","26.5249","15.94583","15.94583","0","0","0","0","0","15.94583","0","0","0.000000000000003552714","0","16.78508","15.94583","0","0","335.8757","97.80239","0","16.78508","-16.78508","190.4798","20.05051","0.03871952","0","0","1.309946","0","17.54041","0","0","97.80239"
"10/18/2007 1:00:00 AM","0","0","-114.7529","90","0","0","26.5249","2.069222","0","0","26.5249","22.04934","22.04934","0","0","0","0","0","22.04934","0","0","0.000000000000003552714","0","23.20984","22.04934","0","0","335.8757","81.01731","0","23.20984","-23.20984","163.1268","17.17124","0.03871952","0","0","1.309946","0","24.25428","0","0","81.01731"
"10/18/2007 2:00:00 AM","0","0","-102.3129","90","0","0","26.5249","3.964024","69.17739","0","26.5249","17.29281","17.29281","0","0","0","0","0","115.8735","59.70078","0","0","69.17739","0","0","51.88458","49.29035","335.8757","57.80748","0","49.29035","-49.29035","105.0375","11.05658","0.03871952","98.5807","2.124345","3.43429","0","53.61079","0","1000068","57.80748"
"10/18/2007 3:00:00 AM","0","0","-94.3415","90","0","0","26.5249","4.169408","82.29509","0","26.5249","16.20942","16.20942","0","0.00000000000001421085","51.25806","0","3.43429","138.766","59.30494","0","0","82.29509","0","0","66.08566","62.78138","335.8757","8.51713","0","8.51713","-8.51713","95","10","0.03871952","122.5566","2.641008","2.641008","0","58.97791","0","1000081","59.7752"
"10/18/2007 4:00:00 AM","0","0","-87.99715","90","0","0","26.5249","4.156713","81.48422","0","26.5249","87.56584","87.56584","0","0","39.41803","0","2.641008","87.56584","93.0548","0","0","81.48422","6.401705","6.08162","0","0","335.8757","0","33.01632","0","33.01632","123.0153","12.94898","0.03871666","0","0","0","0","137.0645","0","1000080","39.41803"
"10/18/2007 5:00:00 AM","0","0","-82.11018","90","0","0","26.5249","2.997171","16.60041","0","26.5249","94.52492","94.52492","386.3227","0","0","0","0","94.52492","17.56194","0","0","16.60041","0","0","308.3982","292.9782","335.8757","23.77175","292.9782","0","292.9782","371.6156","39.11743","0.0387679","0","0","0","0","112.2776","0","1000016","23.77175"
"10/18/2007 6:00:00 AM","0.07706759","5.685236","-75.96275","79.07487","0.1201914","48.33261","29.42983","4.152811","81.235","0","26.5249","102.7367","102.7367","0","0","0","0","0","102.7367","126.1162","0","0","129.5676","22.63338","21.50171","0","0","335.8757","234.7161","25.69924","0","25.69924","393.4221","41.41285","0.03876568","0","0","0","0","153.6279","38.66609","1000080","283.0487"
"10/18/2007 7:00:00 AM","0.1963384","18.72071","-68.87138","64.34673","0.2141827","85.34904","31.71284","4.843869","142.457","0","26.5249","102.5673","102.5673","0","0","0","0","0","102.5673","222.104","0","0","227.806","0","0","39.88969","37.89521","335.8757","253.2195","123.2443","0","123.2443","497.9983","52.42088","0.038755","0","0","0","0","184.0525","68.27924","1000141","338.5686"
"10/18/2007 8:00:00 AM","0.1681557","31.06112","-59.9234","49.6977","0.1638545","65.61388","30.48915","4.517891","112.0339","0","26.5249","97.29134","97.29134","0","0","0","0","0","97.29134","182.5936","0","0","177.6477","0","0","14.74251","14.00538","335.8757","341.9554","79.61926","0","79.61926","565.5575","59.53237","0.03874811","0","0","0","0","163.0374","52.4911","1000111","407.5693"
"10/18/2007 9:00:00 AM","0.3373213","42.12618","-47.70629","35.25031","0.3395745","133.6571","34.77414","4.4685","107.666","0","26.5249","95.9852","95.9852","0","0","0","0","0","95.9852","251.417","0","0","241.3231","0","0","11.68083","11.09679","335.8757","399.2813","144.7539","0","144.7539","688.3853","72.46161","0.03873558","0","0","0","0","159.4167","106.9257","1000107","532.9384"
"10/18/2007 10:00:00 AM","0.5020022","50.79097","-30.26106","21.43931","0.5323581","205.5086","39.5158","3.917935","66.2338","0","26.5249","90.93143","90.93143","0","0","0","0","0","90.93143","298.8432","0","0","271.7424","25.99751","24.69763","0","0","308.3159","483.661","179.5111","0","179.5111","840.7054","88.49531","0.03872005","0","0","0","0","133.1415","164.4069","1000065","689.1696"
"10/18/2007 11:00:00 AM","0.6746186","55.19481","-6.72152","11.02593","0.7656699","288.4926","45.3119","3.748831","55.43327","0","26.5249","107.6616","107.6616","0","0","0","0","0","212.3722","161.9449","0","0","343.9259","54.97717","52.22831","0","0","128.8049","483.661","128.8049","0","128.8049","950","100","0.03870892","104.7106","2.25644","2.25644","0","146.1444","230.7941","1000054","772.1537"
"10/18/2007 12:00:00 PM","0.6395665","53.7429","18.68892","15.11878","0.7192054","272.3163","44.15253","1.957896","0","0","26.5249","116.2756","116.2756","0","0","0","0","0","266.1965","102.299","0","0","272.3163","122.3953","116.2756","0","0","0","483.661","0","0","0","950","100","0.03870892","149.9209","3.23069","5.487131","0","127.9031","217.853","999999","755.9773"
"10/18/2007 1:00:00 PM","0.4537548","47.02657","39.42538","27.93916","0.4765228","185.002","38.13809","1.936457","0","0","26.5249","94.16421","94.16421","0","15.08767","80","0","5.36","259.2519","71.35994","0","0","185.002","115.002","109.2519","0","0","0","483.661","0","0","0","950","100","0.03870892","150","3.232394","3.359525","0","103.5806","148.0016","999999","748.663"
"10/18/2007 2:00:00 PM","0.4780084","37.01929","54.10436","42.15772","0.5483479","211.3354","39.91101","2.807305","9.141073","0","26.5249","71.2938","71.2938","0","43.75092","50.14216","0","3.359525","265.0447","83.18462","0","0","220.4764","111.4775","105.9036","0","0","0","483.661","0","0","0","950","100","0.03870892","150","3.232394","3.232394","0","82.99372","169.0683","1000008","745.1385"
"10/18/2007 3:00:00 PM","0.2749535","25.24213","64.53191","56.72641","0.2999461","118.5233","33.80472","2.578161","0.585139","0","26.5249","73.84009","73.84009","0","0","48.24469","0","3.232394","163.4976","72.85027","0","0","119.1085","77.11047","73.25495","0","0","0","483.661","0","0","0","950","100","0.03870892","89.65755","1.932057","1.932057","0","81.51666","94.81866","999999.6","650.4291"
"10/18/2007 4:00:00 PM","0.1683136","12.51653","72.44814","71.42246","0.2167726","86.35928","31.77589","1.322366","0","0","26.5249","69.44694","69.44694","0","0","0","0","0","82.70419","104.4195","0","0","86.35928","73.10204","69.44694","0","0","0","483.661","0","0","0","950","100","0.03870892","13.25724","0.2856843","2.217741","0","76.39163","69.08743","999999","570.0203"
"10/18/2007 5:00:00 PM","0.01341772","0","78.99187","90","0","0","26.5249","1.052301","0","0","26.5249","126.9242","126.9242","0","0","0","0","0","126.9242","0","0","0","0","133.6044","126.9242","0","0","0","483.661","0","133.6044","-133.6044","792.5457","83.42586","0.03870892","0","0","2.217741","0","139.6167","0","0","483.661"
"10/18/2007 6:00:00 PM","0","0","84.93323","90","0","0","26.5249","0.9061694","0","0","26.5249","188.4887","188.4887","0","0","0","0","0","188.4887","0","0","0.00000000000002842171","0","198.4091","188.4887","0","0","185.5617","483.661","0","198.4091","-198.4091","558.7183","58.81245","0.03870892","0","0","2.217741","0","207.3375","0","999999","483.661"
"10/18/2007 7:00:00 PM","0","0","90.93646","90","0","0","26.5249","0.8077844","0","0","26.5249","209.8688","209.8688","0","0","0","0","0","209.8688","0","0","0","0","220.9146","209.8688","0","0","335.8757","393.478","0","220.9146","-220.9146","298.368","31.40715","0.03870892","0","0","2.217741","0","230.8557","0","999999","393.478"
"10/18/2007 8:00:00 PM","0","0","97.86111","90","0","0","26.5249","0.765653","0","0","26.5249","81.10349","81.10349","0","0","0","0","0","81.10349","0","0","0","0","85.37209","81.10349","0","0","335.8757","172.5634","0","85.37209","-85.37209","197.756","20.81642","0.03870892","0","0","2.217741","0","89.21384","0","999999","172.5634"
"10/18/2007 9:00:00 PM","0","0","107.4204","90","0","0","26.5249","1.130121","0","0","26.5249","135.2743","135.2743","20.9969","0","33.10062","0","2.217741","135.2743","0","0","0.00000000000002842171","0","120.2919","114.2774","0","0","335.8757","87.19133","0","87.19133","-87.19133","95","10","0.03870892","0","0","0","0","148.8017","0","999999","120.2919"
"10/18/2007 10:00:00 PM","0","0","124.5142","90","0","0","26.5249","1.191452","0","0","26.5249","51.84163","51.84163","360.2398","0","0","0","0","51.84163","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03876006","0","0","0","0","57.02579","0","999999","0"
"10/18/2007 11:00:00 PM","0","0","164.4394","90","0","0","26.5249","0.8465438","0","0","26.5249","47.44851","47.44851","355.8467","0","0","0","0","47.44851","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03881113","0","0","0","0","52.19337","0","999999","210.9443"
"10/19/2007 12:00:00 AM","0","0","-140.0707","90","0","0","26.5249","1.102026","0","0","26.5249","29.14737","29.14737","337.5455","0","0","0","0","29.14737","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03886214","0","0","0","0","32.06211","0","999999","421.8887"
"10/19/2007 1:00:00 AM","0","0","-114.0595","90","0","0","26.5249","2.250685","0","0","26.5249","21.32302","21.32302","0","0","0","0","0","21.32302","0","0","0.000000000000003552714","0","22.44528","21.32302","0","0","128.6924","483.661","0","22.44528","-22.44528","814.3489","85.72093","0.03886214","0","0","0","0","23.45532","0","999999","483.661"
"10/19/2007 2:00:00 AM","0","0","-101.7884","90","0","0","26.5249","3.84132","61.34043","0","26.5249","28.20373","28.20373","0","0","0","0","0","91.16346","67.2862","0","0","61.34043","0","0","33.1367","31.47986","159.8664","483.661","0","31.47986","-31.47986","777.2495","81.81573","0.03886214","62.95973","1.356738","1.356738","0","61.69432","0","1000060","483.661"
"10/19/2007 3:00:00 AM","0","0","-93.91208","90","0","0","26.5249","3.022577","17.59896","0","26.5249","22.75173","22.75173","0","0","0","0","0","22.75173","77.35218","0","0","17.59896","5.423969","5.152771","0","0","203.5884","483.661","0","5.423969","-5.423969","770.8572","81.14287","0.03886214","0","0","1.356738","0","33.82639","0","1000017","483.661"
"10/19/2007 4:00:00 AM","0","0","-87.61918","90","0","0","26.5249","3.317612","29.99252","0","26.5249","93.24395","93.24395","0","0","0","0","0","93.24395","32.16565","0","0","29.99252","66.58045","63.25143","0","0","211.1217","483.661","0","66.58045","-66.58045","692.3915","72.88331","0.03886214","0","0","1.356738","0","117.5646","0","1000029","483.661"
"10/19/2007 5:00:00 AM","0","0","-81.75714","90","0","0","26.5249","3.942279","67.78858","0","26.5249","90.03389","90.03389","0","0","0","0","0","90.03389","75.2923","0","0","67.78858","23.41611","22.2453","0","0","303.5946","483.661","0","23.41611","-23.41611","664.7953","69.97845","0.03886214","0","0","1.356738","0","132.9316","0","1000067","483.661"
"10/19/2007 6:00:00 AM","0.06562893","5.569067","-75.61627","79.04108","0.09135194","36.83723","28.73133","2.195243","0","0","26.5249","130.1765","130.1765","0","0","0","0","0","130.1765","28.29791","0","0","36.83723","137.0279","130.1765","0","0","335.8757","483.4873","0","100.1907","-100.1907","546.7195","57.54942","0.03886214","0","0","1.356738","0","143.1942","29.46979","999999","520.3246"
"10/19/2007 7:00:00 AM","0.3159388","18.57927","-68.51756","64.33231","0.4207045","164.2537","36.76439","1.911823","0","0","26.5249","86.31821","86.31821","0","0","0","0","0","86.31821","190.2886","0","0","164.2537","90.86127","86.31821","0","0","335.8757","383.2967","73.39246","0","73.39246","608.9951","64.10474","0.03885578","0","0","1.356738","0","94.95003","131.403","999999","547.5504"
"10/19/2007 8:00:00 AM","0.507463","30.88244","-59.55373","49.70827","0.6295706","240.6173","41.92311","2.986618","16.18567","0","26.5249","102.6034","102.6034","0","0","0","0","0","102.6034","250.2871","0","0","256.803","90.966","86.41769","0","0","335.8757","436.1393","149.6513","0","149.6513","735.9784","77.47141","0.03884283","0","0","1.356738","0","120.9565","192.4939","1000015","676.7566"
"10/19/2007 9:00:00 AM","0.6604664","41.89482","-47.32833","35.29979","0.7968881","299.2627","46.09229","3.507371","41.1799","0","26.5249","104.4797","104.4797","0","0","0","0","0","104.4797","325.8457","0","0","340.4426","66.63136","63.29979","0","0","252.2269","483.661","232.6314","0","232.6314","933.3727","98.24976","0.03882273","0","0","1.356738","0","135.5176","239.4102","1000040","782.9238"
"10/19/2007 10:00:00 AM","0.7019331","50.49323","-29.93128","21.5679","0.8234321","308.3579","46.75673","3.043361","18.41586","0","26.5249","141.287","141.287","0","8.953154","0","0","0","300.2402","108.8375","0","0","326.7738","138.7624","131.8243","0","0","19.59551","483.661","19.59551","0","19.59551","950","100","0.03882103","150","3.232394","4.589132","0","164.6237","246.6864","1000017","792.019"
"10/19/2007 11:00:00 AM","0.7945303","54.84106","-6.572954","11.34798","0.9397171","347.5242","49.67737","1.839719","0","0","26.5249","146.8242","146.8242","0","105.8936","68.49451","0","4.589132","402.7177","86.29472","0","0","347.5242","266.0187","252.7177","0","0","0","483.661","0","0","0","950","100","0.03882103","150","3.232394","3.232394","0","161.5066","278.0193","999999","899.6797"
"10/19/2007 12:00:00 PM","0.6743907","53.38441","18.58402","15.3983","0.7729551","291.0131","45.49392","2.463182","0","0","26.5249","91.52987","91.52987","0","88.26503","48.24469","0","3.232394","329.7949","88.24063","0","0","291.0131","189.2578","179.7949","0","0","0","483.661","0","0","0","950","100","0.03882103","150","3.232394","3.232394","0","100.6829","232.8105","999999","822.9188"
"10/19/2007 1:00:00 PM","0.556268","46.70706","39.17075","28.10864","0.6233354","238.3882","41.76838","1.946909","0","0","26.5249","102.2866","102.2866","0","27.51464","48.24469","0","3.232394","279.8012","85.19912","0","0","238.3882","136.6329","129.8012","0","0","0","483.661","0","0","0","950","100","0.03882103","150","3.232394","3.232394","0","112.5153","190.7105","999999","770.2939"
"10/19/2007 2:00:00 PM","0.4522096","36.74546","53.80481","42.27718","0.5115154","197.8828","39.0011","2.238383","0","0","26.5249","116.0267","116.0267","0","0","48.24469","0","3.232394","240.0208","82.44401","0","0","197.8828","122.1333","116.0267","0","0","0","483.661","0","0","0","950","100","0.03882103","123.9941","2.671986","2.671986","0","127.6293","158.3062","999999","729.7885"
"10/19/2007 3:00:00 PM","0.3311076","25.00509","64.22701","56.81659","0.3914335","153.2747","36.04545","2.520248","0","0","26.5249","71.02494","71.02494","0","0","39.88039","0","2.671986","189.4169","80.91922","0","0","153.2747","74.7631","71.02494","0","0","0","483.661","0","0","0","950","100","0.03882103","118.392","2.551264","2.551264","0","78.12743","122.6198","999999","676.8161"
"10/19/2007 4:00:00 PM","0.1226875","12.30609","72.1442","71.4915","0.1352792","54.32092","29.79564","3.179752","23.77656","0","26.5249","67.56148","67.56148","0","0","38.07857","0","2.551264","113.8716","68.58382","0","0","78.09748","46.08939","43.78492","0","0","0","483.661","0","0","0","950","100","0.03882103","46.3101","0.99795","0.99795","0","86.20591","43.45673","1000023","576.0605"
"10/19/2007 5:00:00 PM","0.0101802","0","78.683","90","0","0","26.5249","3.665991","50.53147","0","26.5249","171.1052","171.1052","0","0","0","0","0","171.1052","29.53239","0","0","50.53147","126.9197","120.5738","0","0","0","483.661","0","126.9197","-126.9197","800.4236","84.25512","0.03882103","0","0","0.99795","0","213.4815","0","50.53147","483.661"
"10/19/2007 6:00:00 PM","0","0","84.60782","90","0","0","26.5249","4.551898","115.0412","0","26.5249","294.7783","294.7783","0","0","0","0","0","294.7783","39.02634","0","0","115.0412","189.197","179.7371","0","0","176.2774","483.661","0","189.197","-189.197","577.4529","60.78452","0.03882103","0","0","0.99795","0","381.7767","0","115.0412","483.661"
"10/19/2007 7:00:00 PM","0","0","90.57734","90","0","0","26.5249","2.329685","0","0","26.5249","237.6697","237.6697","0","0","0","0","0","237.6697","0","0","0","0","250.1786","237.6697","0","0","335.8757","409.3748","0","250.1786","-250.1786","282.6146","29.7489","0.03882103","0","0","0.99795","0","261.4366","0","999999","409.3748"
"10/19/2007 8:00:00 PM","0","0","97.44201","90","0","0","26.5249","1.254582","0","0","26.5249","134.7135","134.7135","0","0","0","0","0","134.7135","0","0","0.00000000000002842171","0","141.8036","134.7135","0","0","335.8757","159.1962","0","141.8036","-141.8036","115.4974","12.15762","0.03882103","0","0","0.99795","0","148.1848","0","999999","159.1962"
"10/19/2007 9:00:00 PM","0","0","106.9008","90","0","0","26.5249","0.6111149","0","0","26.5249","101.1629","101.1629","84.63995","0","0","0","0","101.1629","0","0","0","0","17.39259","16.52296","0","0","335.8757","17.39259","0","17.39259","-17.39259","95","10","0.03882103","0","0","0.99795","0","111.2792","0","999999","17.39259"
"10/19/2007 10:00:00 PM","0","0","123.8724","90","0","0","26.5249","0.9011249","0","0","26.5249","47.24818","47.24818","355.6463","0","0","0","0","47.24818","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03887194","0","0","0.99795","0","51.973","0","999999","0"
"10/19/2007 11:00:00 PM","0","0","164.2563","90","0","0","26.5249","0.8753307","0","0","26.5249","34.50523","34.50523","0","0","0","0","0","34.50523","0","0","0","0","36.3213","34.50523","0","0","335.8757","210.9443","0","36.3213","-36.3213","300.7952","31.66265","0.03887194","0","0","0.99795","0","37.95576","0","999999","210.9443"
"10/20/2007 12:00:00 AM","0","0","-139.2201","90","0","0","26.5249","0.4410699","0","0","26.5249","25.04851","25.04851","0","0","0","0","0","25.04851","0","0","0.000000000000003552714","0","26.36685","25.04851","0","0","335.8757","174.623","0","26.36685","-26.36685","269.7216","28.39175","0.03887194","0","0","0.99795","0","27.55336","0","999999","174.623"
"10/20/2007 1:00:00 AM","0","0","-113.3682","90","0","0","26.5249","0.5580717","0","0","26.5249","20.36055","20.36055","0","0","0","0","0","20.36055","0","0","0.000000000000003552714","0","21.43216","20.36055","0","0","335.8757","148.2562","0","21.43216","-21.43216","244.4635","25.73301","0.03887194","0","0","0.99795","0","22.39661","0","999999","148.2562"
"10/20/2007 2:00:00 AM","0","0","-101.2677","90","0","0","26.5249","0.8675096","0","0","26.5249","19.48017","19.48017","0","0","0","0","0","19.48017","0","0","0.000000000000003552714","0","20.50544","19.48017","0","0","335.8757","126.824","0","20.50544","-20.50544","220.2977","23.18923","0.03887194","0","0","0.99795","0","21.42818","0","999999","126.824"
"10/20/2007 3:00:00 AM","0","0","-93.48659","90","0","0","26.5249","0.9740782","0","0","26.5249","18.80069","18.80069","0","0","0","0","0","18.80069","0","0","0.000000000000003552714","0","19.7902","18.80069","0","0","335.8757","106.3186","0","19.7902","-19.7902","196.9747","20.73418","0.03887194","0","0","0.99795","0","20.68076","0","999999","106.3186"
"10/20/2007 4:00:00 AM","0","0","-87.24506","90","0","0","26.5249","1.482644","0","0","26.5249","64.39271","64.39271","0","0","0","0","0","64.39271","0","0","0","0","67.7818","64.39271","0","0","335.8757","86.5284","0","67.7818","-67.7818","117.0931","12.32559","0.03887194","0","0","0.99795","0","70.83198","0","999999","86.5284"
"10/20/2007 5:00:00 AM","0","0","-81.40802","90","0","0","26.5249","1.735679","0","0","26.5249","93.13317","93.13317","75.32391","0","0","0","0","93.13317","0","0","0","0","18.7466","17.80927","0","0","335.8757","18.7466","0","18.7466","-18.7466","95","10","0.03887194","0","0","0.99795","0","102.4465","0","999999","18.7466"
"10/20/2007 6:00:00 AM","0.06097173","5.451474","-75.27406","79.01052","0.08183746","33.03064","28.50109","1.01153","0","0","26.5249","107.0666","107.0666","415.4648","0","0","0","0","107.0666","30.85055","0","0","33.03064","0","0","308.3982","292.9782","335.8757","0","326.0089","0","326.0089","371.6277","39.11871","0.03892768","0","0","0.99795","0","117.7733","26.42451","999999","33.03064"
"10/20/2007 7:00:00 AM","0.2631176","18.43628","-68.16875","64.32159","0.3326995","131.0405","34.60582","1.118662","0","0","26.5249","126.7581","126.7581","0","0","0","0","0","126.7581","103.3784","0","0","131.0405","133.4296","126.7581","0","0","335.8757","234.7264","0","2.389106","-2.389106","368.8121","38.82233","0.03892768","0","0","0.99795","0","139.4339","104.8324","999999","365.7668"
"10/20/2007 8:00:00 AM","0.4813437","30.7023","-59.19041","49.72315","0.5942013","227.9312","41.04597","1.098225","0","0","26.5249","67.37104","67.37104","0","0","0","0","0","67.37104","338.3222","0","0","227.9312","70.91688","67.37104","0","0","335.8757","232.3373","157.0143","0","157.0143","502.0432","52.84665","0.0389141","0","0","0.99795","0","74.10814","182.3449","999999","460.2685"
"10/20/2007 9:00:00 AM","0.7067662","41.66258","-46.95884","35.3544","0.8621657","321.5267","47.72779","1.939815","0","0","26.5249","84.54816","84.54816","0","0","0","0","0","84.54816","380.2883","0","0","321.5267","88.99805","84.54816","0","0","335.8757","345.3876","232.5287","0","232.5287","699.3503","73.61582","0.03889401","0","0","0.99795","0","93.00297","257.2214","999999","666.9143"
"10/20/2007 10:00:00 AM","0.7942067","50.19603","-29.61193","21.70255","0.9538347","352.2037","50.03305","2.866388","11.46015","0","26.5249","127.8337","127.8337","0","0","0","0","0","127.8337","284.4819","0","0","363.6638","122.4985","116.3736","0","0","295.3935","483.661","229.7052","0","229.7052","894.2616","94.1328","0.03887418","0","0","0.99795","0","146.3472","281.763","1000010","835.8647"
"10/20/2007 11:00:00 AM","0.7800019","54.48998","-6.43251","11.67041","0.9229695","341.9517","49.25574","3.70563","52.86841","0","26.5249","128.7579","128.7579","0","44.06069","0","0","0","322.8186","122.304","-0.000000000000007105427","0","394.8201","126.2633","119.9502","0","0","65.68831","483.661","65.68831","0","65.68831","950","100","0.03886852","150","3.232394","4.230344","0","168.0679","273.5613","1000052","825.6127"
"10/20/2007 12:00:00 PM","0.758646","53.02971","18.47781","15.67691","0.8975732","333.4575","48.61702","4.770515","135.2493","0","26.5249","133.7882","133.7882","0","235.7282","63.13947","0","4.230344","519.5164","90.21983","0","0","468.7068","246.597","234.2671","0","0","0","483.661","0","0","0","950","100","0.03886852","150","3.232394","3.232394","0","214.7916","266.766","1000134","880.258"
"10/20/2007 1:00:00 PM","0.6634139","46.39125","38.91836","28.27764","0.7854592","295.329","45.80646","4.812921","139.4161","0","26.5249","163.466","163.466","0","159.8451","48.24469","0","3.232394","473.3111","91.85187","0","0","434.7451","193.5737","183.895","0","0","0","483.661","0","0","0","950","100","0.03886852","150","3.232394","3.232394","0","249.5206","236.2632","1000138","827.2347"
"10/20/2007 2:00:00 PM","0.5586005","36.47516","53.50792","42.39538","0.6775245","257.6566","43.11466","4.68165","126.5174","0","26.5249","97.7069","97.7069","0","176.9168","48.24469","0","3.232394","424.6237","90.47401","0","0","384.174","155.9013","148.1062","0","0","0","483.661","0","0","0","950","100","0.03886852","150","3.232394","3.232394","0","170.7363","206.1253","1000126","789.5623"
"10/20/2007 3:00:00 PM","0.4300026","24.77159","63.92443","56.9049","0.5534396","213.1865","40.03692","5.300191","190.9939","0","26.5249","89.69222","89.69222","0","207.1613","48.24469","0","3.232394","446.8535","90.45031","0","0","404.1804","111.4312","105.8596","0","0","0","483.661","0","0","0","950","100","0.03886852","150","3.232394","3.232394","0","194.1584","170.5492","1000190","745.0922"
"10/20/2007 4:00:00 PM","0.2122329","12.09937","71.84222","71.55817","0.3129003","123.484","34.12141","4.39005","100.7285","0","26.5249","109.5304","109.5304","0","11.84037","48.24469","0","3.232394","271.3707","82.6222","0","0","224.2125","21.72871","20.64228","0","0","0","483.661","0","0","0","950","100","0.03886852","150","3.232394","3.232394","0","170.8476","98.78722","1000100","655.3898"
"10/20/2007 5:00:00 PM","0.02010134","0","78.37576","90","0","0","26.5249","2.476895","0","0","26.5249","115.0886","115.0886","0","0","48.24469","0","3.232394","115.0886","0","0","0","0","121.1459","115.0886","0","0","0","483.661","0","72.90125","-72.90125","864.085","90.95632","0.03886852","0","0","0","0","126.5975","0","999999","531.9057"
"10/20/2007 6:00:00 PM","0","0","84.28374","90","0","0","26.5249","2.539158","0","0","26.5249","103.3461","103.3461","0","0","0","0","0","103.3461","0","0","0.00000000000001421085","0","108.7853","103.3461","0","0","101.2517","483.661","0","108.7853","-108.7853","735.8803","77.46108","0.03886852","0","0","0","0","113.6807","0","999999","483.661"
"10/20/2007 7:00:00 PM","0","0","90.21913","90","0","0","26.5249","1.880567","0","0","26.5249","193.7105","193.7105","0","0","0","0","0","193.7105","0","0","0.00000000000002842171","0","203.9058","193.7105","0","0","252.3425","483.661","0","203.9058","-203.9058","495.575","52.16579","0.03886852","0","0","0","0","213.0815","0","999999","483.661"
"10/20/2007 8:00:00 PM","0","0","97.02289","90","0","0","26.5249","1.46187","0","0","26.5249","131.2964","131.2964","0","0","0","0","0","131.2964","0","0","0.00000000000002842171","0","138.2067","131.2964","0","0","335.8757","339.8992","0","138.2067","-138.2067","332.6968","35.02072","0.03886852","0","0","0","0","144.426","0","0","339.8992"
"10/20/2007 9:00:00 PM","0","0","106.3783","90","0","0","26.5249","1.928401","0","0","26.5249","98.75724","98.75724","0","0","0","0","0","98.75724","0","0","0.00000000000001421085","0","103.955","98.75724","0","0","335.8757","201.6925","0","103.955","-103.955","210.1847","22.12471","0.03886852","0","0","0","0","108.633","0","999999","201.6925"
"10/20/2007 10:00:00 PM","0","0","123.2176","90","0","0","26.5249","1.535142","0","0","26.5249","59.97464","59.97464","0","0","0","0","0","59.97464","0","0","0.000000000000007105427","0","63.1312","59.97464","0","0","335.8757","97.73746","0","63.1312","-63.1312","135.7839","14.29304","0.03886852","0","0","0","0","65.9721","0","999999","97.73746"
"10/20/2007 11:00:00 PM","0","0","164.0553","90","0","0","26.5249","1.21957","0","0","26.5249","35.51885","35.51885","2.642895","0","0","0","0","35.51885","0","0","0","0","34.60627","32.87596","0","0","335.8757","34.60627","0","34.60627","-34.60627","95","10","0.03886852","0","0","0","0","39.07074","0","999999","34.60627"
"10/21/2007 12:00:00 AM","0","0","-138.3592","90","0","0","26.5249","1.308444","0","0","26.5249","18.47522","18.47522","326.8734","0","0","0","0","18.47522","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03891925","0","0","0","0","20.32274","0","999999","0"
"10/21/2007 1:00:00 AM","0","0","-112.6793","90","0","0","26.5249","1.105829","0","0","26.5249","20.0895","20.0895","0","0","0","0","0","20.0895","0","0","0","0","21.14684","20.0895","0","0","335.8757","210.9443","0","21.14684","-21.14684","318.6785","33.5451","0.03891925","0","0","0","0","22.09845","0","999999","210.9443"
"10/21/2007 2:00:00 AM","0","0","-100.7512","90","0","0","26.5249","2.509998","0","0","26.5249","18.89894","18.89894","0","0","0","0","0","18.89894","0","0","0.000000000000003552714","0","19.89362","18.89894","0","0","335.8757","189.7975","0","19.89362","-19.89362","295.2336","31.07722","0.03891925","0","0","0","0","20.78884","0","999999","189.7975"
"10/21/2007 3:00:00 AM","0","0","-93.06517","90","0","0","26.5249","0.7081504","0","0","26.5249","23.87493","23.87493","0","0","0","0","0","23.87493","0","0","0.000000000000003552714","0","25.13151","23.87493","0","0","335.8757","169.9039","0","25.13151","-25.13151","265.6159","27.95957","0.03891925","0","0","0","0","26.26243","0","999999","169.9039"
"10/21/2007 4:00:00 AM","0","0","-86.87489","90","0","0","26.5249","0.9553198","0","0","26.5249","55.80851","55.80851","0","0","0","0","0","55.80851","0","0","0.000000000000007105427","0","58.7458","55.80851","0","0","335.8757","144.7724","0","58.7458","-58.7458","196.3833","20.67192","0.03891925","0","0","0","0","61.38936","0","999999","144.7724"
"10/21/2007 5:00:00 AM","0","0","-81.06293","90","0","0","26.5249","1.052985","0","0","26.5249","84.51835","84.51835","2.793106","0","0","0","0","84.51835","0","0","0.00000000000001421085","0","86.02657","81.72524","0","0","335.8757","86.02657","0","86.02657","-86.02657","95","10","0.03891925","0","0","0","0","92.97018","0","999999","86.02657"
"10/21/2007 6:00:00 AM","0.06321254","5.33247","-74.93623","78.98322","0.09066996","36.56462","28.71482","1.602166","0","0","26.5249","130.9054","130.9054","439.3036","0","0","0","0","130.9054","27.93209","0.00000000000005684342","0","36.56462","0","0","308.3982","292.9782","335.8757","0","329.5429","0","329.5429","374.6264","39.43436","0.03897531","0","0","0","0","143.996","29.2517","999999","36.56462"
"10/21/2007 7:00:00 AM","0.2642009","18.29176","-67.82507","64.3146","0.3377993","132.9818","34.73067","3.259104","26.89542","0","26.5249","111.4245","111.4245","0","0","0","0","0","111.4245","143.4848","0","0","159.8772","88.978","84.5291","0","0","335.8757","237.2709","44.00377","0","44.00377","411.9648","43.36472","0.03897151","0","0","0","0","136.0147","106.3854","1000026","370.2526"
"10/21/2007 8:00:00 AM","0.3878695","30.52078","-58.83354","49.7423","0.4484518","174.5986","37.44681","3.434331","36.87378","0","26.5249","63.96008","63.96008","0","0","0","0","0","63.96008","330.6318","0","0","211.4724","28.51189","27.0863","0","0","335.8757","268.9536","146.0867","0","146.0867","535.9235","56.413","0.0389589","0","0","0","0","88.79298","139.6789","1000036","443.5522"
"10/21/2007 9:00:00 AM","0.5214187","41.42958","-46.59785","35.41404","0.5964621","228.7451","41.102","3.399968","34.84788","0","26.5249","92.04037","92.04037","0","0","0","0","0","92.04037","286.3884","0","0","263.593","60.20263","57.1925","0","0","335.8757","374.136","168.5425","0","168.5425","678.9365","71.467","0.03894436","0","0","0","0","118.6684","182.9961","1000034","602.8811"
"10/21/2007 10:00:00 AM","0.6369535","49.89953","-29.30294","21.843","0.7336268","277.3557","44.5121","3.22714","25.6391","0","26.5249","110.7342","110.7342","0","0","0","0","0","110.7342","273.6234","0","0","302.9948","89.57384","85.09515","0","0","319.4514","483.661","187.7819","0","187.7819","838.2747","88.23945","0.03892818","0","0","0","0","134.6272","221.8846","1000025","761.0167"
"10/21/2007 11:00:00 AM","0.7197644","54.14168","-6.300047","11.99281","0.8402233","314.0817","47.17747","3.42356","36.23876","0","26.5249","102.906","102.906","0","0","0","0","0","215.1422","162.8321","0","0","350.3205","70.17608","66.66728","0","0","131.6695","483.661","131.6695","0","131.6695","950","100","0.03891684","112.2361","2.41861","2.41861","0","131.316","251.2654","1000035","797.7427"
"10/21/2007 12:00:00 PM","0.5151274","52.67891","18.37025","15.95432","0.5475104","211.0307","39.8903","4.49109","109.6638","0","26.5249","144.1404","144.1404","0","23.50249","0","0","0","317.6429","100.9607","0.000000000000003552714","0","320.6945","61.03067","57.97914","0","0","0","483.661","0","0","0","950","100","0.03891684","150","3.232394","5.651004","0","213.3864","168.8245","1000109","694.6917"
"10/21/2007 1:00:00 PM","0.4315751","46.07928","38.66816","28.44595","0.4507556","175.4548","37.50351","3.682417","51.49986","0","26.5249","87.034","87.034","0","64.64789","80","0","5.36","301.6819","75.22978","0.00000000000001421085","0","226.9546","105.4548","100.182","0","0","0","483.661","0","0","0","950","100","0.03891684","150","3.232394","3.523398","0","121.4873","140.3638","1000050","739.1158"
"10/21/2007 2:00:00 PM","0.4395977","36.20851","53.21366","42.5122","0.4970912","192.585","38.64519","3.166554","23.25785","0","26.5249","107.1417","107.1417","0","6.530499","52.58804","0","3.523398","263.6722","81.86029","0","0","215.8429","95.17305","90.4144","0","0","0","483.661","0","0","0","950","100","0.03891684","150","3.232394","3.232394","0","129.4848","154.068","1000022","728.8341"
"10/21/2007 3:00:00 PM","0.3155953","24.54176","63.62419","56.99123","0.3714527","145.7413","35.55526","3.746962","55.31391","0","26.5249","74.97655","74.97655","0","22.12408","48.24469","0","3.232394","247.1006","81.36573","0","0","201.0552","43.98602","41.78672","0","0","0","483.661","0","0","0","950","100","0.03891684","150","3.232394","3.232394","0","110.1312","116.5931","1000054","677.647"
"10/21/2007 4:00:00 PM","0.1271477","11.89647","71.54221","71.62242","0.1464572","58.74602","30.06681","5.380177","200.818","0","26.5249","92.16135","92.16135","0","108.6567","48.24469","0","3.232394","350.818","73.98823","0","0","259.5641","0","0","0","0","0","483.661","0","43.00929","-43.00929","899.313","94.66454","0.03891684","150","3.232394","3.232394","0","201.7865","46.99681","1000200","590.6517"
"10/21/2007 5:00:00 PM","0.01031733","0","78.07023","90","0","0","26.5249","4.638127","122.6668","0","26.5249","138.8013","138.8013","0","0","48.24469","0","3.232394","138.8013","88.37583","0","0","122.6668","16.98368","16.13449","0","0","59.73513","483.661","31.26102","0","31.26102","925.8389","97.45673","0.03891415","0","0","0","0","214.0148","0","1000122","531.9057"
"10/21/2007 6:00:00 PM","0","0","83.96112","90","0","0","26.5249","3.200999","24.61163","0","26.5249","192.1165","192.1165","0","0","0","0","0","192.1165","12.81079","0","0.00000000000002842171","24.61163","176.3209","167.5048","0","0","28.47411","483.661","0","176.3209","-176.3209","718.0428","75.58345","0.03891415","0","0","0","0","223.6339","0","1000024","483.661"
"10/21/2007 7:00:00 PM","0","0","89.86198","90","0","0","26.5249","2.530942","0","0","26.5249","191.1671","191.1671","0","0","0","0","0","191.1671","0","0","0.00000000000002842171","0","201.2286","191.1671","0","0","273.3642","483.661","0","201.2286","-201.2286","480.8926","50.62028","0.03891415","0","0","0","0","210.2838","0","999999","483.661"
"10/21/2007 8:00:00 PM","0","0","96.60395","90","0","0","26.5249","3.327219","30.55889","0","26.5249","155.1211","155.1211","0","0","0","0","0","155.1211","19.70002","0","0","30.55889","131.1181","124.5622","0","0","335.8757","327.4408","0","131.1181","-131.1181","326.3685","34.35458","0.03891415","0","0","0","0","185.9126","0","1000030","327.4408"
"10/21/2007 9:00:00 PM","0","0","105.8534","90","0","0","26.5249","3.380496","33.69986","0","26.5249","94.4288","94.4288","0","0","0","0","0","94.4288","35.68811","0","0","33.69986","63.92521","60.72895","0","0","335.8757","196.3227","0","63.92521","-63.92521","251.0319","26.42441","0.03891415","0","0","0","0","120.7216","0","1000033","196.3227"
"10/21/2007 10:00:00 PM","0","0","122.5501","90","0","0","26.5249","2.884358","12.16646","0","26.5249","72.95161","72.95161","0","0","0","0","0","72.95161","16.67743","0","0","12.16646","63.98438","60.78516","0","0","335.8757","132.3975","0","63.98438","-63.98438","175.6256","18.48691","0.03891415","0","0","0","0","86.33","0","1000011","132.3975"
"10/21/2007 11:00:00 PM","0","0","163.8351","90","0","0","26.5249","1.930348","0","0","26.5249","51.80607","51.80607","0","0","0","0","0","51.80607","0","0","0.000000000000007105427","0","54.5327","51.80607","0","0","335.8757","68.41309","0","54.5327","-54.5327","111.3582","11.72192","0.03891415","0","0","0","0","56.98668","0","999999","68.41309"
"10/22/2007 12:00:00 AM","0","0","-137.4883","90","0","0","26.5249","0.7508883","0","0","26.5249","18.06249","18.06249","4.87612","0","0","0","0","18.06249","0","0","0","0","13.88039","13.18637","0","0","335.8757","13.88039","0","13.88039","-13.88039","95","10","0.03891415","0","0","0","0","19.86874","0","999999","13.88039"
"10/22/2007 1:00:00 AM","0","0","-111.9932","90","0","0","26.5249","0.5123753","0","0","26.5249","19.95293","19.95293","328.3511","0","0","0","0","19.95293","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.0389647","0","0","0","0","21.94822","0","999999","0"
"10/22/2007 2:00:00 AM","0","0","-100.239","90","0","0","26.5249","1.211504","0","0","26.5249","25.13911","25.13911","0","0","0","0","0","25.13911","0","0","0.000000000000003552714","0","26.46222","25.13911","0","0","335.8757","210.9443","0","26.46222","-26.46222","312.4142","32.88571","0.0389647","0","0","0","0","27.65302","0","999999","210.9443"
"10/22/2007 3:00:00 AM","0","0","-92.64799","90","0","0","26.5249","1.49522","0","0","26.5249","20.10156","20.10156","0","0","0","0","0","20.10156","0","0","0.000000000000003552714","0","21.15953","20.10156","0","0","335.8757","184.4821","0","21.15953","-21.15953","287.4775","30.26079","0.0389647","0","0","0","0","22.11171","0","999999","184.4821"
"10/22/2007 4:00:00 AM","0","0","-86.50883","90","0","0","26.5249","2.281017","0","0","26.5249","79.43963","79.43963","0","0","0","0","0","79.43963","0","0","0.00000000000001421085","0","83.62067","79.43963","0","0","335.8757","163.3226","0","83.62067","-83.62067","188.9296","19.88733","0.0389647","0","0","0","0","87.3836","0","999999","163.3226"
"10/22/2007 5:00:00 AM","0","0","-80.722","90","0","0","26.5249","1.422166","0","0","26.5249","100.5723","100.5723","24.8555","0","0","0","0","100.5723","0","0","0","0","79.70192","75.71682","0","0","335.8757","79.70192","0","79.70192","-79.70192","95","10","0.0389647","0","0","0","0","110.6296","0","999999","79.70192"
"10/22/2007 6:00:00 AM","0.06715216","5.212072","-74.60291","78.95922","0.1061534","42.74513","29.08971","1.687884","0","0","26.5249","90.53416","40.60788","0","0","0","0","0","40.60788","105.2632","0","49.92628","42.74513","42.74513","40.60788","0","0","335.8757","0.00000000000001205831","0","0.00000000000001205831","0","95","10","0.0389647","0","0","0","0","99.58758","34.19611","0","42.74513"
"10/22/2007 7:00:00 AM","0.1963296","18.14577","-67.48662","64.31133","0.2194609","87.40735","31.84134","2.64699","3.155092","0","26.5249","61.413","61.413","0","0","0","0","0","61.413","147.4646","0","0","90.56245","61.32411","58.25791","0","0","335.8757","0.00000000000001205831","26.08324","0","26.08324","117.1324","12.32972","0.03896245","0","0","0","0","69.13184","69.92588","3.155092","87.40735"
"10/22/2007 8:00:00 AM","0.3046193","30.33796","-58.48323","49.76569","0.3239065","127.6884","34.39064","2.02414","0","0","26.5249","106.8681","106.8681","0","0","0","0","0","106.8681","119.4822","0","0","127.6884","112.4928","106.8681","0","0","335.8757","18.77993","15.19558","0","15.19558","130.0262","13.68697","0.03896115","0","0","0","0","117.555","102.1507","999999","146.4683"
"10/22/2007 9:00:00 AM","0.5266052","41.19593","-46.24543","35.47859","0.6068918","232.4945","41.36053","1.757843","0","0","26.5249","104.6338","104.6338","0","0","0","0","0","104.6338","222.1984","0","0","232.4945","110.1408","104.6338","0","0","335.8757","29.72075","122.3537","0","122.3537","233.8468","24.61545","0.03895061","0","0","0","0","115.0972","185.9956","999999","262.2153"
"10/22/2007 10:00:00 AM","0.7202018","49.60388","-29.00421","21.98893","0.8590532","320.4731","47.64969","2.105294","0","0","26.5249","113.658","113.658","0","0","0","0","0","113.658","281.9626","0","0","320.4731","119.64","113.658","0","0","335.8757","117.8154","200.833","0","200.833","404.2593","42.55361","0.03893333","0","0","0","0","125.0238","256.3784","999999","438.2885"
"10/22/2007 11:00:00 AM","0.7233366","53.7963","-6.175425","12.31477","0.8484793","316.8876","47.38446","1.641621","0","0","26.5249","108.3598","108.3598","0","0","0","0","0","108.3598","292.4402","0","0","316.8876","114.0629","108.3598","0","0","335.8757","262.4152","202.8246","0","202.8246","576.3617","60.66965","0.03891589","0","0","0","0","119.1958","253.5101","999999","579.3028"
"10/22/2007 12:00:00 PM","0.47324","52.33212","18.26132","16.23023","0.4928761","191.0338","38.54123","2.295876","0","0","26.5249","107.6534","107.6534","0","0","0","0","0","107.6534","177.4526","0","0","191.0338","113.3194","107.6534","0","0","335.8757","408.4489","77.71439","0","77.71439","642.3046","67.61101","0.03890922","0","0","0","0","118.4187","152.827","999999","599.4827"
"10/22/2007 1:00:00 PM","0.6776791","45.77125","38.42005","28.61337","0.8128048","304.7234","46.49061","2.593596","1.161441","0","26.5249","81.55356","81.55356","0","0","0","0","0","81.55356","375.0723","0","0","305.8848","84.62328","80.39212","0","0","335.8757","464.4033","220.1001","0","220.1001","829.0657","87.27007","0.03889032","0","0","0","0","90.28963","243.7787","1000000","769.1267"
"10/22/2007 2:00:00 PM","0.5455877","35.94563","52.92202","42.62748","0.6651138","253.2645","42.80603","3.059888","19.06546","0","26.5249","51.73632","51.73632","0","0","0","0","0","128.088","212.6116","0","0","272.33","34.39038","32.67086","0","0","142.5224","483.661","142.5224","0","142.5224","950","100","0.03887809","76.3517","1.645325","1.645325","0","66.44269","202.6116","1000018","736.9255"
"10/22/2007 3:00:00 PM","0.4310166","24.3157","63.3263","57.0755","0.562683","216.5418","40.26558","4.284606","91.40366","0","26.5249","92.45426","92.45426","0","62.1641","0","0","0","304.6183","101.0922","0","0","307.9454","66.54179","63.2147","0","0","0","483.661","0","0","0","950","100","0.03887809","150","3.232394","4.87772","0","147.4015","173.2334","1000090","700.2028"
"10/22/2007 4:00:00 PM","0.192775","11.69748","71.24426","71.68414","0.2862072","113.2477","33.46905","5.481079","213.2113","0","26.5249","108.6278","108.6278","0","138.8305","72.80179","0","4.87772","397.4583","82.13667","0","0","326.459","36.0495","34.24702","0","0","0","483.661","0","0","0","950","100","0.03887809","150","3.232394","3.232394","0","226.0963","90.59818","1000212","669.7105"
