sep=,
"10/22/2007 5:00:00 PM","0.01341024","0","77.76648","90","0","0","26.5249","6.423925","264.5","0","26.5249","71.36318","71.36318","0","193.1368","48.24469","0","3.232394","414.5","63.81182","0","0","264.5","0","0","0","0","0","483.661","0","101.7553","-101.7553","830.0802","87.37686","0.03887809","150","3.232394","3.232394","0","210.7495","0","1000264","531.9057"
"10/22/2007 6:00:00 PM","0","0","83.64002","90","0","0","26.5249","4.61386","120.5208","0","26.5249","263.5847","263.5847","0","0","48.24469","0","3.232394","263.5847","45.72375","0","0","120.5208","150.5936","143.0639","0","0","141.3268","483.661","0","102.3489","-102.3489","709.4609","74.68009","0.03887809","0","0","0","0","350.2036","0","1000120","531.9057"
"10/22/2007 7:00:00 PM","0","0","89.50601","90","0","0","26.5249","3.813531","59.56559","0","26.5249","153.7828","153.7828","392.6152","0","0","0","0","153.7828","38.73358","0","0","59.56559","0","0","298.3979","283.478","283.478","483.661","283.478","0","283.478","950","100","0.03892689","0","0","0","0","198.9439","0","1000059","483.661"
"10/22/2007 8:00:00 PM","0","0","96.1854","90","0","0","26.5249","4.150763","81.1042","0","26.5249","125.1068","125.1068","0","0","0","0","0","125.1068","64.82796","0","0","81.1042","46.31856","44.00263","0","0","0","483.661","0","46.31856","-46.31856","895.413","94.25401","0.03892689","0","0","0","0","178.1696","0","1000080","483.661"
"10/22/2007 9:00:00 PM","0","0","105.3262","90","0","0","26.5249","4.795312","137.6859","0","26.5249","90.73815","90.73815","0","0","0","0","0","179.9388","76.51817","0","0","137.6859","0","0","46.9477","44.60032","64.33134","483.661","0","44.60032","-44.60032","842.8511","88.72117","0.03892689","89.20063","1.922211","1.922211","0","168.6549","0","1000137","483.661"
"10/22/2007 10:00:00 PM","0","0","121.8702","90","0","0","26.5249","2.110701","0","0","26.5249","47.00563","47.00563","0","0","0","0","0","47.00563","0","0","0","0","49.47961","47.00563","0","0","126.2762","483.661","0","49.47961","-49.47961","784.5388","82.58303","0.03892689","0","0","1.922211","0","51.7062","0","999999","483.661"
"10/22/2007 11:00:00 PM","0","0","163.5941","90","0","0","26.5249","2.201593","0","0","26.5249","38.43553","38.43553","0","0","0","0","0","38.43553","0","0","0.000000000000007105427","0","40.45845","38.43553","0","0","194.9979","483.661","0","40.45845","-40.45845","736.858","77.564","0.03892689","0","0","1.922211","0","42.27908","0","999999","483.661"
"10/23/2007 12:00:00 AM","0","0","-136.6078","90","0","0","26.5249","1.315372","0","0","26.5249","19.62171","19.62171","0","0","0","0","0","19.62171","0","0","0.000000000000003552714","0","20.65443","19.62171","0","0","251.1902","483.661","0","20.65443","-20.65443","712.5165","75.00175","0.03892689","0","0","1.922211","0","21.58388","0","999999","483.661"
"10/23/2007 1:00:00 AM","0","0","-111.3103","90","0","0","26.5249","1.676762","0","0","26.5249","11.45946","11.45946","0","0","0","0","0","11.45946","0","0","0.000000000000001776357","0","12.06259","11.45946","0","0","279.8769","483.661","0","12.06259","-12.06259","698.3007","73.50533","0.03892689","0","0","1.922211","0","12.6054","0","999999","483.661"
"10/23/2007 2:00:00 AM","0","0","-99.73136","90","0","0","26.5249","1.656733","0","0","26.5249","18.58942","18.58942","0","0","0","0","0","18.58942","0","0","0","0","19.56781","18.58942","0","0","296.6305","483.661","0","19.56781","-19.56781","675.2398","71.07787","0.03892689","0","0","1.922211","0","20.44837","0","999999","483.661"
"10/23/2007 3:00:00 AM","0","0","-92.23518","90","0","0","26.5249","2.249161","0","0","26.5249","14.34774","14.34774","0","0","0","0","0","14.34774","0","0","0","0","15.10288","14.34774","0","0","323.808","483.661","0","15.10288","-15.10288","657.4409","69.2043","0.03892689","0","0","1.922211","0","15.78251","0","999999","483.661"
"10/23/2007 4:00:00 AM","0","0","-86.14697","90","0","0","26.5249","2.423398","0","0","26.5249","67.84843","67.84843","0","0","0","0","0","67.84843","0","0","0.00000000000001421085","0","71.4194","67.84843","0","0","335.8757","477.2469","0","71.4194","-71.4194","573.2723","60.34445","0.03892689","0","0","1.922211","0","74.63327","0","999999","477.2469"
"10/23/2007 5:00:00 AM","0","0","-80.38534","90","0","0","26.5249","1.971898","0","0","26.5249","72.62991","72.62991","0","0","0","0","0","72.62991","0","0","0","0","76.45254","72.62991","0","0","335.8757","405.8275","0","76.45254","-76.45254","483.1721","50.86022","0.03892689","0","0","1.922211","0","79.89291","0","999999","405.8275"
"10/23/2007 6:00:00 AM","0.05675698","5.0903","-74.27419","78.93854","0.07840232","31.65457","28.41799","4.43207","104.4444","0","26.5249","113.8808","113.8808","0","0","0","0","0","113.8808","119.51","0","0","136.099","9.933057","9.436404","0","0","335.8757","329.375","21.72151","0","21.72151","501.6034","52.80036","0.03892502","0","0","1.922211","0","177.4911","25.32365","1000103","361.0295"
"10/23/2007 7:00:00 AM","0.2210566","17.99835","-67.15351","64.31177","0.2636545","104.5556","32.9185","5.178371","176.0314","0","26.5249","95.31696","95.31696","0","0","0","0","0","95.31696","294.3726","0","0","280.587","0","0","80.71441","76.67869","335.8757","345.0145","181.2343","0","181.2343","655.3859","68.98798","0.03890948","0","0","1.922211","0","192.8643","83.64451","176.0314","449.5701"
"10/23/2007 8:00:00 AM","0.4402213","30.15391","-58.13956","49.79327","0.5390438","207.9474","39.68102","5.923048","252.4976","0","26.5249","89.27025","89.27025","0","365.59","0","0","0","604.8602","76.12419","0","0","460.4449","213.0133","202.3627","0","0","335.8757","475.5032","0","155.0659","-155.0659","472.6389","49.75146","0.03890948","150","3.232394","5.154605","0","224.4461","166.3579","1000252","683.4506"
"10/23/2007 9:00:00 AM","0.7099481","40.96177","-45.90159","35.54795","0.8762402","326.2815","48.08108","6.565547","264.5","0","26.5249","63.43227","63.43227","0","494.046","76.9344","0","5.154605","707.4783","83.50525","27.47756","0","590.7815","308.3982","292.9782","0","0","335.8757","320.4372","0","82.65981","-82.65981","375.2234","39.4972","0.03890948","150","3.232394","3.232394","0","202.0255","261.0252","1000264","723.6531"
"10/23/2007 10:00:00 AM","0.7409326","49.30921","-28.71565","22.14005","0.8916108","331.4556","48.46717","7.166758","264.5","0","26.5249","55.71974","55.71974","0","97.01665","48.24469","0","3.232394","302.7364","196.8563","0","0","595.9556","0","0","111.7636","106.1754","335.8757","237.7774","335.8757","0","335.8757","660.2233","69.49719","0.0388807","150","3.232394","3.232394","0","193.5417","265.1645","1000264","617.4777"
"10/23/2007 11:00:00 AM","0.8833292","53.45395","-6.058504","12.63594","1.068509","389.6058","52.93097","4.782684","136.445","0","26.5249","78.09863","78.09863","0","7.793463","48.24469","0","3.232394","235.8921","223.0048","0","0","526.0508","0","0","50.55289","48.02525","335.8757","479.6079","335.8757","0","335.8757","945.2233","99.49719","0.03885197","150","3.232394","3.232394","0","154.131","311.6846","1000135","917.4584"
"10/23/2007 12:00:00 PM","0.7604696","51.98943","18.15099","16.50439","0.9100359","337.6324","48.93037","4.926793","150.6051","0","26.5249","156.2052","156.2052","0","213.1352","48.24469","0","3.232394","519.3405","94.01106","0","0","488.2375","230.2478","218.7354","0","0","5.629332","483.661","5.629332","0","5.629332","950","100","0.03885148","150","3.232394","3.232394","0","247.1283","270.1059","1000150","869.5381"
"10/23/2007 1:00:00 PM","0.7180967","45.46729","38.17398","28.7797","0.8731723","325.2465","48.00406","4.186706","83.39986","0","26.5249","120.3325","120.3325","0","175.3839","48.24469","0","3.232394","445.7165","91.68302","0","0","408.6463","223.4912","212.3166","0","0","0","483.661","0","0","0","950","100","0.03885148","150","3.232394","3.232394","0","174.0657","260.1972","1000082","857.1522"
"10/23/2007 2:00:00 PM","0.456463","35.68665","52.63297","42.7411","0.5286003","204.1363","39.42297","4.183146","83.17249","0","26.5249","85.5927","85.5927","0","94.8417","48.24469","0","3.232394","330.4344","86.9488","0","0","287.3087","102.381","97.2619","0","0","0","483.661","0","0","0","950","100","0.03885148","150","3.232394","3.232394","0","135.7382","163.309","1000082","736.042"
"10/23/2007 3:00:00 PM","0.3002203","24.09353","63.03078","57.1576","0.3510596","138.02","35.05542","3.783702","57.66047","0","26.5249","80.74475","80.74475","0","11.36721","48.24469","0","3.232394","242.112","80.82232","0","0","195.6805","36.26473","34.45149","0","0","0","483.661","0","0","0","950","100","0.03885148","150","3.232394","3.232394","0","117.6495","110.416","1000057","669.9258"
"10/23/2007 4:00:00 PM","0.1155865","11.50252","70.94838","71.74329","0.1301661","52.29354","29.67164","2.008564","0","0","26.5249","46.14603","46.14603","0","0","48.24469","0","3.232394","98.1095","53.3012","0","0","52.29354","48.57477","46.14603","0","0","0","483.661","0","0","0","950","100","0.03885148","51.96347","1.119776","1.119776","0","50.76063","41.83484","999999","584.1993"
"10/23/2007 5:00:00 PM","0.01155138","0","77.46458","90","0","0","26.5249","1.572934","0","0","26.5249","117.6361","117.6361","0","0","0","0","0","117.6361","0","0","0.00000000000001421085","0","123.8275","117.6361","0","0","0","483.661","0","123.8275","-123.8275","804.0679","84.63873","0.03885148","0","0","1.119776","0","129.3997","0","999999","483.661"
"10/23/2007 6:00:00 PM","0","0","83.32057","90","0","0","26.5249","1.180784","0","0","26.5249","249.054","249.054","0","0","0","0","0","249.054","0","0","0.00000000000005684342","0","262.1621","249.054","0","0","171.9826","483.661","0","262.1621","-262.1621","495.1069","52.11651","0.03885148","0","0","1.119776","0","273.9594","0","999999","483.661"
"10/23/2007 7:00:00 PM","0","0","89.15138","90","0","0","26.5249","3.533671","42.7304","0","26.5249","155.5903","155.5903","0","0","0","0","0","155.5903","27.4634","0","0.00000000000002842171","42.7304","118.7999","112.8599","0","0","335.8757","339.502","0","118.7999","-118.7999","355.0998","37.37893","0.03885148","0","0","1.119776","0","192.5146","0","1000042","339.502"
"10/23/2007 8:00:00 PM","0","0","95.76745","90","0","0","26.5249","3.361948","32.60636","0","26.5249","80.51078","80.51078","0","0","0","0","0","80.51078","40.49937","0","0.00000000000001421085","32.60636","50.4257","47.90442","0","0","335.8757","220.702","0","50.4257","-50.4257","295.6725","31.12343","0.03885148","0","0","1.119776","0","104.865","0","1000032","220.702"
"10/23/2007 9:00:00 PM","0","0","104.7972","90","0","0","26.5249","2.760054","7.376755","0","26.5249","85.3275","85.3275","0","0","0","0","0","85.3275","8.645226","0","0","7.376755","82.05341","77.95074","0","0","335.8757","170.2763","0","82.05341","-82.05341","198.9717","20.94439","0.03885148","0","0","1.119776","0","97.54863","0","1000006","170.2763"
"10/23/2007 10:00:00 PM","0","0","121.178","90","0","0","26.5249","3.25893","26.88857","0","26.5249","68.44678","68.44678","0","0","0","0","0","68.44678","39.2839","0","0.00000000000001421085","26.88857","43.7455","41.55822","0","0","335.8757","88.22289","0","43.7455","-43.7455","147.4171","15.51759","0.03885148","0","0","1.119776","0","88.73575","0","1000026","88.22289"
"10/23/2007 11:00:00 PM","0","0","163.331","90","0","0","26.5249","3.659031","50.12115","0","26.5249","25.89244","25.89244","0","0","0","0","0","71.927","69.68336","0","0","50.12115","0","0","24.22872","23.01728","335.8757","44.4774","0","23.01728","-23.01728","120.291","12.66221","0.03885148","46.03456","0.9920124","2.111789","0","53.54226","0","1000049","44.4774"
"10/24/2007 12:00:00 AM","0","0","-135.718","90","0","0","26.5249","2.098696","0","0","26.5249","30.346","30.346","0","0","31.51923","0","2.111789","30.346","0","0","0.000000000000003552714","0","31.94316","30.346","0","0","335.8757","21.46012","0","0.4239252","-0.4239252","119.7914","12.60962","0.03885148","0","0","0","0","33.3806","0","999999","52.97935"
"10/24/2007 1:00:00 AM","0","0","-110.631","90","0","0","26.5249","1.908793","0","0","26.5249","19.71106","19.71106","328.1092","0","0","0","0","19.71106","0","0","0","0","0","0","308.3982","292.9782","335.8757","21.03619","292.9782","0","292.9782","368.3917","38.77807","0.0389018","0","0","0","0","21.68216","0","999999","21.03619"
"10/24/2007 2:00:00 AM","0","0","-99.22845","90","0","0","26.5249","1.393866","0","0","26.5249","21.6967","21.6967","330.0948","0","0","0","0","21.6967","0","0","0","0","0","0","308.3982","292.9782","335.8757","231.9805","292.9782","0","292.9782","616.9919","64.94653","0.03895206","0","0","0","0","23.86637","0","999999","231.9805"
"10/24/2007 3:00:00 AM","0","0","-91.82687","90","0","0","26.5249","1.361444","0","0","26.5249","20.2762","20.2762","328.6743","0","0","0","0","20.2762","0","0","0","0","0","0","308.3982","292.9782","335.8757","442.9249","292.9782","0","292.9782","865.5923","91.11497","0.03900225","0","0","0","0","22.30382","0","999999","442.9249"
"10/24/2007 4:00:00 AM","0","0","-85.78943","90","0","0","26.5249","1.937798","0","0","26.5249","43.53162","43.53162","0","0","0","0","0","43.53162","0","0","0.000000000000007105427","0","45.82276","43.53162","0","0","99.47547","483.661","0","45.82276","-45.82276","811.5896","85.43049","0.03900225","0","0","0","0","47.88478","0","999999","483.661"
"10/24/2007 5:00:00 AM","0","0","-80.05305","90","0","0","26.5249","1.550703","0","0","26.5249","122.4419","122.4419","0","0","0","0","0","122.4419","0","0","0.00000000000001421085","0","128.8862","122.4419","0","0","163.1182","483.661","0","128.8862","-128.8862","659.6958","69.44167","0.03900225","0","0","0","0","134.6861","0","999999","483.661"
"10/24/2007 6:00:00 AM","0.06539591","4.967174","-73.95019","78.9212","0.1089635","43.86486","29.15778","1.540556","0","0","26.5249","130.6429","130.6429","0","0","0","0","0","130.6429","33.57615","0","0.00000000000002842171","43.86486","137.5189","130.6429","0","0","335.8757","479.1603","0","93.65399","-93.65399","549.3235","57.82353","0.03900225","0","0","0","0","143.7072","35.09189","999999","523.0251"
"10/24/2007 7:00:00 AM","0.2455789","17.84955","-66.82587","64.31592","0.3121004","123.1781","34.10185","1.279346","0","0","26.5249","98.38155","98.38155","0","0","0","0","0","98.38155","125.2044","0","0","123.1781","103.5595","98.38155","0","0","335.8757","385.5063","19.61854","0","19.61854","565.9704","59.57583","0.03900057","0","0","0","0","108.2197","98.54246","999999","508.6844"
"10/24/2007 8:00:00 AM","0.5252705","29.96874","-57.80263","49.82501","0.6719316","255.6788","42.97555","2.379546","0","0","26.5249","89.33373","89.33373","0","0","0","0","0","89.33373","286.2064","0","0","255.6788","94.03551","89.33373","0","0","335.8757","399.6316","161.6433","0","161.6433","703.1293","74.01361","0.03898673","0","0","0","0","98.26711","204.5431","999999","655.3105"
"10/24/2007 9:00:00 AM","0.7193558","40.7272","-45.56638","35.622","0.8914452","331.3999","48.46301","2.211779","0","0","26.5249","94.97547","94.97547","0","0","0","0","0","94.97547","348.9322","0","0","331.3999","99.97417","94.97547","0","0","290.9399","483.661","231.4258","0","231.4258","899.5006","94.68427","0.03896694","0","0","0","0","104.473","265.12","999999","815.061"
"10/24/2007 10:00:00 AM","0.6524691","49.01567","-28.43717","22.29608","0.7653637","288.3866","45.30426","1.557401","0","0","26.5249","94.76208","94.76208","0","0","0","0","0","223.885","128.8102","0","0","288.3866","99.74957","94.76208","0","0","59.51413","483.661","59.51413","0","59.51413","950","100","0.03896185","129.1229","2.782508","2.782508","0","104.2383","230.7093","0","772.0477"
"10/24/2007 11:00:00 AM","0.5488053","53.11475","-5.949146","12.95599","0.5953254","228.3359","41.07383","0.6520766","0","0","26.5249","104.1558","104.1558","0","9.716831","41.52998","0","2.782508","263.8726","86.53264","0","0","228.3359","119.8659","113.8726","0","0","0","483.661","0","0","0","950","100","0.03896185","150","3.232394","3.232394","0","114.5714","182.6687","999999","753.5269"
"10/24/2007 12:00:00 PM","0.5141912","51.65097","18.03924","16.77654","0.5505317","212.1296","39.96501","0.6988848","0","0","26.5249","177.6937","177.6937","0","0","48.24469","0","3.232394","251.022","84.50638","0","0","212.1296","187.046","177.6937","0","0","0","483.661","0","0","0","950","100","0.03896185","73.32828","1.580173","1.580173","0","195.4631","169.7037","999999","744.0353"
"10/24/2007 1:00:00 PM","0.5638369","45.16751","37.92989","28.94475","0.6474327","246.9858","42.36663","0.8901543","0","0","26.5249","108.4296","108.4296","0","0","0","0","0","241.279","102.3652","0","0","246.9858","114.1364","108.4296","0","0","0","483.661","0","0","0","950","100","0.03896185","132.8494","2.862812","4.442985","0","119.2725","197.5887","999999","730.6469"
"10/24/2007 2:00:00 PM","0.5198399","35.43167","52.3465","42.85293","0.6323664","241.6158","41.9925","1.774965","0","0","26.5249","104.5325","104.5325","0","45.50007","66.3132","0","4.442985","300.0326","80.52986","0","0","241.6158","157.929","150.0326","0","0","0","483.661","0","0","0","950","100","0.03896185","150","3.232394","3.232394","0","114.9857","193.2926","999999","791.59"
"10/24/2007 3:00:00 PM","0.3676379","23.87536","62.73765","57.23743","0.4708713","182.9125","37.99884","2.167996","0","0","26.5249","99.39519","99.39519","0","0","48.24469","0","3.232394","225.9259","80.96129","0","0","182.9125","104.6265","99.39519","0","0","0","483.661","0","0","0","950","100","0.03896185","126.5307","2.726647","2.726647","0","109.3347","146.33","999999","714.8182"
"10/24/2007 4:00:00 PM","0.1454858","11.31168","70.65464","71.79977","0.1920634","76.69976","31.17467","1.494719","0","0","26.5249","84.59198","84.59198","0","0","40.69622","0","2.726647","112.9438","67.90968","0","0","76.69976","89.04419","84.59198","0","0","0","483.661","0","0","0","950","100","0.03896185","28.35179","0.6109611","0.6109611","0","93.05118","61.35981","999999","601.057"
"10/24/2007 5:00:00 PM","0.00934845","0","77.16462","90","0","0","26.5249","1.916361","0","0","26.5249","58.44063","58.44063","0","0","0","0","0","58.44063","0","0","0.000000000000007105427","0","61.51645","58.44063","0","0","0","483.661","0","61.51645","-61.51645","877.5022","92.36865","0.03896185","0","0","0.6109611","0","64.28469","0","999999","483.661"
"10/24/2007 6:00:00 PM","0","0","83.00287","90","0","0","26.5249","1.451662","0","0","26.5249","246.6289","246.6289","0","0","0","0","0","246.6289","0","0","0","0","259.6093","246.6289","0","0","85.43951","483.661","0","259.6093","-259.6093","571.5496","60.16312","0.03896185","0","0","0.6109611","0","271.2917","0","999999","483.661"
"10/24/2007 7:00:00 PM","0","0","88.79823","90","0","0","26.5249","2.35404","0","0","26.5249","237.9981","237.9981","0","0","0","0","0","237.9981","0","0","0","0","250.5243","237.9981","0","0","335.8757","404.3658","0","250.5243","-250.5243","276.3039","29.08462","0.03896185","0","0","0.6109611","0","261.7979","0","999999","404.3658"
"10/24/2007 8:00:00 PM","0","0","95.3503","90","0","0","26.5249","2.504753","0","0","26.5249","128.6162","128.6162","0","0","0","0","0","128.6162","0","0","0.00000000000002842171","0","135.3855","128.6162","0","0","335.8757","153.8415","0","135.3855","-135.3855","116.7506","12.28954","0.03896185","0","0","0.6109611","0","141.4778","0","999999","153.8415"
"10/24/2007 9:00:00 PM","0","0","104.2667","90","0","0","26.5249","3.003136","16.83488","0","26.5249","89.56413","89.56413","55.19603","0","0","0","0","89.56413","18.79646","0","0.00000000000001421085","16.83488","18.45601","17.53321","0","0","335.8757","18.45601","0","18.45601","-18.45601","95","10","0.03896185","0","0","0.6109611","0","106.938","0","1000016","18.45601"
"10/24/2007 10:00:00 PM","0","0","120.474","90","0","0","26.5249","3.678452","51.26613","0","26.5249","50.02875","50.02875","0","0","0","0","0","50.02875","102.4733","0","0","51.26613","0","0","1.237381","1.175512","335.8757","0","1.175512","0","1.175512","95.99745","10.105","0.03896175","0","0","0.6109611","0","80.66469","0","1000050","0"
"10/24/2007 11:00:00 PM","0","0","163.0441","90","0","0","26.5249","3.682333","51.49489","0","26.5249","33.67463","33.67463","0","0","0","0","0","51.45025","100.0868","0","0","51.49489","0","0","17.82026","16.92925","335.8757","0.8463687","0","0.8463687","-0.8463687","95","10","0.03896175","17.77562","0.3830521","0.9940132","0","62.78954","0","1000050","0.8463687"
"10/25/2007 12:00:00 AM","0","0","-134.8194","90","0","0","26.5249","4.281368","91.11728","0","26.5249","15.29413","15.29413","0","0","0","0","0","15.29413","595.7664","0","0","91.11728","0","0","75.82315","72.03199","335.8757","0","72.03199","0","72.03199","156.1212","16.43381","0.03895559","0","0","0.9940132","0","62.38218","0","1000090","0"
"10/25/2007 1:00:00 AM","0","0","-109.9555","90","0","0","26.5249","4.618365","120.9191","0","26.5249","13.74236","13.74236","0","3.874702","0","0","0","167.6171","72.14011","0","0","120.9191","0","0","103.3021","98.13696","335.8757","51.86303","0","51.86303","-51.86303","95","10","0.03895559","150","3.232394","4.226408","0","75.57616","0","1000120","51.86303"
"10/25/2007 2:00:00 AM","0","0","-98.73047","90","0","0","26.5249","3.772379","56.93728","0","26.5249","14.75722","14.75722","0","0","63.08071","0","4.226408","14.75722","385.8267","0","0","56.93728","0","0","42.18006","40.07106","335.8757","0","103.1518","0","103.1518","182.5272","19.21339","0.03894678","0","0","0","0","44.70158","0","1000056","63.08071"
"10/25/2007 3:00:00 AM","0","0","-91.42322","90","0","0","26.5249","2.234479","0","0","26.5249","14.54422","14.54422","322.9424","0","0","0","0","14.54422","0","0","0","0","0","0","308.3982","292.9782","335.8757","74.26927","292.9782","0","292.9782","431.1275","45.38184","0.03899687","0","0","0","0","15.99864","0","999999","74.26927"
"10/25/2007 4:00:00 AM","0","0","-85.43633","90","0","0","26.5249","2.441934","0","0","26.5249","65.94762","65.94762","374.3458","0","0","0","0","65.94762","0","0","0","0","0","0","308.3982","292.9782","335.8757","285.2136","292.9782","0","292.9782","679.7278","71.55029","0.03904689","0","0","0","0","72.54239","0","999999","285.2136"
"10/25/2007 5:00:00 AM","0","0","-79.72524","90","0","0","26.5249","2.38448","0","0","26.5249","81.02157","81.02157","389.4197","0","0","0","0","81.02157","0","0","0","0","0","0","308.3982","292.9782","318.5189","483.661","292.9782","0","292.9782","928.3281","97.71874","0.03909686","0","0","0","0","89.12373","0","999999","483.661"
"10/25/2007 6:00:00 AM","0.04652932","4.842719","-73.63101","78.90722","0.05707207","23.08955","27.90227","2.080967","0","0","26.5249","78.5626","78.5626","0","0","0","0","0","78.5626","29.39001","0","0.00000000000001421085","23.08955","82.69747","78.5626","0","0","25.54064","483.661","0","59.60792","-59.60792","858.0795","90.32415","0.03909686","0","0","0","0","86.41886","18.47164","999999","506.7506"
"10/25/2007 7:00:00 AM","0.1960041","17.69942","-66.50376","64.32378","0.2235724","89.00916","31.94146","2.394921","0","0","26.5249","46.00581","46.00581","0","0","0","0","0","46.00581","193.4737","0","0","89.00916","48.42717","46.00581","0","0","108.3294","483.661","40.58199","0","40.58199","892.5144","93.94888","0.03909338","0","0","0","0","50.60639","71.20733","999999","572.6702"
"10/25/2007 8:00:00 AM","0.3482978","29.78251","-57.47251","49.86086","0.3935352","154.0653","36.09704","1.866645","0","0","26.5249","77.54802","77.54802","0","0","0","0","0","82.23637","187.3445","0","0","154.0653","81.62949","77.54802","0","0","67.74743","483.661","67.74743","0","67.74743","950","100","0.03908759","4.688346","0.1010306","0.1010306","0","85.30282","123.2522","999999","637.7263"
"10/25/2007 9:00:00 AM","0.6752245","40.49234","-45.23981","35.70062","0.8370717","313.0091","47.09847","2.57539","0.4816462","0","26.5249","80.41263","80.41263","0","74.9277","0","0","0","305.3403","102.6693","0","0","313.4908","163.0091","154.8587","0","0","0","483.661","0","0","0","950","100","0.03908759","150","3.232394","3.333425","0","88.69471","250.4073","999999.5","796.6702"
"10/25/2007 10:00:00 AM","0.8131343","48.72339","-28.16866","22.45671","0.9947641","365.6778","51.06556","1.732497","0","0","26.5249","67.69505","67.69505","0","184.4638","49.75261","0","3.333425","402.1588","90.92869","0","0","365.6778","265.4304","252.1588","0","0","0","483.661","0","0","0","950","100","0.03908759","150","3.232394","3.232394","0","74.46455","292.5422","999999","899.0914"
"10/25/2007 11:00:00 AM","0.5608902","52.77883","-5.847217","13.2746","0.6144683","235.2128","41.54841","1.654836","0","0","26.5249","111.3448","111.3448","0","15.43981","48.24469","0","3.232394","276.7846","84.98045","0","0","235.2128","133.4575","126.7846","0","0","0","483.661","0","0","0","950","100","0.03908759","150","3.232394","3.232394","0","122.4793","188.1702","999999","767.1185"
"10/25/2007 12:00:00 PM","0.5410601","51.31683","17.92606","17.04645","0.5902867","226.521","40.94899","3.739174","54.84604","0","26.5249","140.2211","140.2211","0","33.15231","48.24469","0","3.232394","323.3734","87.00993","0","0","281.367","124.7656","118.5274","0","0","0","483.661","0","0","0","950","100","0.03908759","150","3.232394","3.232394","0","181.6662","181.2168","1000054","758.4267"
"10/25/2007 1:00:00 PM","0.5822906","44.87203","37.68771","29.10834","0.6786637","258.0591","43.143","1.995027","0","0","26.5249","87.42068","87.42068","0","61.06794","48.24469","0","3.232394","298.4886","86.45526","0","0","258.0591","156.3038","148.4886","0","0","0","483.661","0","0","0","950","100","0.03908759","150","3.232394","3.232394","0","96.16275","206.4473","999999","789.9648"
"10/25/2007 2:00:00 PM","0.4056562","35.18081","52.06257","42.96284","0.4536905","176.5449","37.57575","2.237673","0","0","26.5249","71.36008","71.36008","0","0","48.24469","0","3.232394","221.0338","79.87235","0","0","176.5449","75.11588","71.36008","0","0","0","483.661","0","0","0","950","100","0.03908759","149.6737","3.225363","3.225363","0","78.49609","141.2359","999999","708.4506"
"10/25/2007 3:00:00 PM","0.3524796","23.66127","62.44693","57.3149","0.4485369","174.6302","37.4489","2.410245","0","0","26.5249","62.09812","62.09812","0","7.033364","48.13974","0","3.225363","219.1315","79.69199","0","0","174.6302","72.76999","69.13148","0","0","0","483.661","0","0","0","950","100","0.03908759","150","3.232394","3.232394","0","68.30794","139.7042","999999","706.431"
"10/25/2007 4:00:00 PM","0.1651362","11.12504","70.3631","71.85354","0.2415458","95.99597","32.37935","2.688962","4.72229","0","26.5249","40.95081","40.95081","0","0","48.24469","0","3.232394","147.0562","68.48965","0","0","100.7183","38.13528","36.22852","0","0","0","483.661","0","0","0","950","100","0.03908759","106.1054","2.286496","2.286496","0","47.40703","76.79678","1000004","627.9017"
"10/25/2007 5:00:00 PM","0.01029907","0","76.86665","90","0","0","26.5249","4.854527","143.5043","0","26.5249","135.7026","135.7026","0","0","0","0","0","150.5257","95.33537","0","0","143.5043","0","0","7.801636","7.411554","0","483.661","0","7.411554","-7.411554","941.2654","99.08057","0.03908759","14.82311","0.3194275","2.605924","0","221.025","0","1000142","483.661"
"10/25/2007 6:00:00 PM","0","0","82.68701","90","0","0","26.5249","4.59815","119.1315","0","26.5249","207.8227","207.8227","0","0","38.89439","0","2.605924","207.8227","57.3236","0","0","119.1315","93.35921","88.69125","0","0","10.29383","483.661","0","54.46482","-54.46482","877.078","92.324","0.03908759","0","0","0","0","288.1707","0","1000118","522.5554"
"10/25/2007 7:00:00 PM","0","0","88.44669","90","0","0","26.5249","5.083892","166.0416","0","26.5249","202.6731","202.6731","0","0","0","0","0","202.6731","81.9258","0","0","166.0416","38.55951","36.63154","0","0","85.93941","483.661","0","38.55951","-38.55951","831.6352","87.54054","0.03908759","0","0","0","0","305.9613","0","1000165","483.661"
"10/25/2007 8:00:00 PM","0","0","94.93417","90","0","0","26.5249","4.270542","90.1599","0","26.5249","125.994","125.994","0","0","0","0","0","125.994","71.5589","0","0","90.1599","37.72009","35.83408","0","0","139.4943","483.661","0","37.72009","-37.72009","787.1816","82.86122","0.03908759","0","0","0","0","183.6733","0","90.1599","483.661"
"10/25/2007 9:00:00 PM","0","0","103.735","90","0","0","26.5249","5.026186","160.3714","0","26.5249","75.36261","75.36261","0","12.12293","0","0","0","237.4855","67.52893","0","0","160.3714","0","0","72.8859","69.24161","191.8833","483.661","0","80.75839","-80.75839","692.007","72.84283","0.03908759","150","3.232394","3.232394","0","163.0846","0","1000159","483.661"
"10/25/2007 10:00:00 PM","0","0","119.7586","90","0","0","26.5249","3.722772","53.879","0","26.5249","45.45721","45.45721","0","0","48.24469","0","3.232394","45.45721","118.5269","0","0","53.879","0","0","8.421792","8.000703","304.0477","483.661","56.2454","0","56.2454","739.7327","77.86661","0.03908278","0","0","0","0","76.94243","0","1000053","531.9057"
"10/25/2007 11:00:00 PM","0","0","162.7316","90","0","0","26.5249","3.168676","23.34125","0","26.5249","34.11184","34.11184","271.6151","0","0","0","0","34.11184","68.42567","0","0","23.34125","0","0","260.8445","247.8023","247.8023","483.661","247.8023","0","247.8023","950","100","0.03912498","0","0","0","0","49.19365","0","1000022","483.661"
"10/26/2007 12:00:00 AM","0","0","-133.9125","90","0","0","26.5249","3.195013","24.3764","0","26.5249","23.13425","23.13425","0","0","0","0","0","25.49433","95.61497","0","0","24.3764","0","0","1.242148","1.18004","0","483.661","0","1.18004","-1.18004","948.6093","99.85361","0.03912498","2.360081","0.05085808","0.05085808","0","37.63587","0","1000023","483.661"
"10/26/2007 1:00:00 AM","0","0","-109.2843","90","0","0","26.5249","3.384324","33.92555","0","26.5249","18.15703","18.15703","0","0.000000000000001776357","0","0","0","48.11722","70.50605","0","0","33.92555","0","0","15.76852","14.98009","1.638945","483.661","0","14.98009","-14.98009","930.9551","97.99528","0.03912498","29.96019","0.6456209","0.696479","0","36.93551","0","1000033","483.661"
"10/26/2007 2:00:00 AM","0","0","-98.23761","90","0","0","26.5249","1.66121","0","0","26.5249","15.88455","15.88455","0","0","0","0","0","15.88455","0","0","0.000000000000003552714","0","16.72057","15.88455","0","0","22.44463","483.661","0","16.72057","-16.72057","911.2497","95.92102","0.03912498","0","0","0.696479","0","17.473","0","999999","483.661"
"10/26/2007 3:00:00 AM","0","0","-91.02435","90","0","0","26.5249","2.329255","0","0","26.5249","12.42996","12.42996","0","0","0","0","0","12.42996","0","0","0","0","13.08416","12.42996","0","0","45.66765","483.661","0","13.08416","-13.08416","895.8299","94.29788","0.03912498","0","0","0.696479","0","13.67295","0","999999","483.661"
"10/26/2007 4:00:00 AM","0","0","-85.0878","90","0","0","26.5249","2.121596","0","0","26.5249","74.9813","74.9813","0","0","0","0","0","74.9813","0","0","0","0","78.92768","74.9813","0","0","63.8401","483.661","0","78.92768","-78.92768","802.8127","84.5066","0.03912498","0","0","0.696479","0","82.47943","0","999999","483.661"
"10/26/2007 5:00:00 AM","0","0","-79.40202","90","0","0","26.5249","2.882257","12.08385","0","26.5249","108.7813","108.7813","0","0","0","0","0","108.7813","11.10839","0","0.00000000000001421085","12.08385","101.7868","96.69743","0","0","173.4619","483.661","0","101.7868","-101.7868","682.8558","71.87956","0.03912498","0","0","0.696479","0","125.7013","0","1000011","483.661"
"10/26/2007 6:00:00 AM","0.06574822","4.716964","-73.31676","78.89661","0.1203161","48.38218","29.43285","4.205763","84.61701","0","26.5249","75.67079","75.67079","0","0","0","0","0","141.0508","94.2917","0","0","132.9992","0","0","8.946219","8.498908","314.8324","483.661","0","8.498908","-8.498908","672.8398","70.82524","0.03912498","65.38","1.408893","2.105372","0","125.5464","38.70575","1000084","532.0432"
"10/26/2007 7:00:00 AM","0.3128682","17.54803","-66.18731","64.33532","0.4418719","172.151","37.2849","3.512632","41.49003","0","26.5249","105.9046","105.9046","0","0","0","0","0","105.9046","201.7297","0","0","213.641","67.80477","64.41454","0","0","326.6364","483.661","104.3462","0","104.3462","761.3805","80.14531","0.03911605","0","0","2.105372","0","137.24","137.7208","41.49003","655.812"
"10/26/2007 8:00:00 AM","0.5173669","29.59533","-57.14928","49.90074","0.6676878","254.1765","42.87002","5.243733","184.0594","0","26.5249","94.41405","94.41405","0","269.5179","0","0","0","513.9319","85.27118","0","0","438.2359","189.3396","179.8726","0","0","222.2902","483.661","0","85.16308","-85.16308","661.0148","69.58051","0.03911605","150","3.232394","5.337766","0","195.8851","203.3412","1000183","737.8375"
"10/26/2007 9:00:00 AM","0.6202015","40.25734","-44.9219","35.78368","0.7621923","287.288","45.22504","4.097993","77.73385","0","26.5249","89.45679","89.45679","0","0","79.66815","0","5.337766","108.1973","337.3669","0","0","365.0219","12.33993","11.72293","0","0","335.8757","480.2795","335.8757","0","335.8757","946.0148","99.58051","0.03908735","18.74051","0.4038448","0.4038448","0","137.2694","229.8304","1000077","847.2357"
"10/26/2007 10:00:00 AM","0.7743818","48.43252","-27.91004","22.62165","0.9473776","350.0654","49.87034","4.533033","113.373","0","26.5249","83.76547","83.76547","0","215.2079","0","0","0","448.9734","103.2218","0","0","463.4384","195.3688","185.6004","0","0","4.696577","483.661","4.696577","0","4.696577","950","100","0.03908695","150","3.232394","3.636239","0","148.8285","280.0523","1000112","833.7264"
"10/26/2007 11:00:00 AM","0.8771709","52.44629","-5.752582","13.5915","1.070668","390.2995","52.98567","3.245983","26.37971","0","26.5249","140.5659","140.5659","0","165.657","54.27222","0","3.636239","456.2228","91.33238","0","0","416.6792","294.5717","279.8431","0","0","0","483.661","0","0","0","950","100","0.03908695","150","3.232394","3.232394","0","167.8123","312.2396","1000025","928.2328"
"10/26/2007 12:00:00 PM","0.8215224","50.98711","17.81144","17.31389","1.00295","368.3559","51.27229","4.056477","75.08227","0","26.5249","133.9633","133.9633","0","194.3896","48.24469","0","3.232394","478.3528","92.70107","0","0","443.4381","266.6006","253.2705","0","0","0","483.661","0","0","0","950","100","0.03908695","150","3.232394","3.232394","0","184.9007","294.6847","1000074","900.2616"
"10/26/2007 1:00:00 PM","0.7119536","44.58094","37.44739","29.27029","0.8749424","325.8438","48.0485","4.184858","83.28181","0","26.5249","100.1366","100.1366","0","196.0292","48.24469","0","3.232394","446.1658","91.6981","0","0","409.1255","224.0884","212.884","0","0","0","483.661","0","0","0","950","100","0.03908695","150","3.232394","3.232394","0","151.7912","260.675","1000082","857.7495"
"10/26/2007 2:00:00 PM","0.5078347","34.93417","51.78119","43.07071","0.6200861","237.2253","41.68776","3.225634","25.5799","0","26.5249","89.68399","89.68399","0","64.5924","48.24469","0","3.232394","304.2764","86.37055","0","0","262.8052","135.47","128.6965","0","0","0","483.661","0","0","0","950","100","0.03908695","150","3.232394","3.232394","0","111.4423","189.7802","1000025","769.131"
"10/26/2007 3:00:00 PM","0.3809834","23.45139","62.15866","57.38993","0.5010148","194.0277","38.74198","3.985447","70.54568","0","26.5249","80.16694","80.16694","0","78.03753","48.24469","0","3.232394","308.2045","85.84347","0","0","264.5734","92.27242","87.65879","0","0","0","483.661","0","0","0","950","100","0.03908695","150","3.232394","3.232394","0","123.4565","155.2222","1000070","725.9335"
"10/26/2007 4:00:00 PM","0.1743587","10.94269","70.07379","71.90452","0.2677993","106.1561","33.01964","4.118623","79.05146","0","26.5249","94.12389","94.12389","0","0","48.24469","0","3.232394","232.659","79.60474","0","0","185.2076","15.86571","15.07242","0","0","0","483.661","0","0","0","950","100","0.03908695","138.5351","2.985333","2.985333","0","143.062","84.92487","1000078","638.0618"
"10/26/2007 5:00:00 PM","0.01162327","0","76.57078","90","0","0","26.5249","2.750427","7.017321","0","26.5249","109.4971","109.4971","0","0","44.55721","0","2.985333","109.4971","6.408683","0","0.00000000000001421085","7.017321","107.8734","102.4798","0","0","0","483.661","0","63.31622","-63.31622","875.3811","92.14538","0.03908695","0","0","0","0","123.9555","0","1000006","528.2183"
"10/26/2007 6:00:00 PM","0","0","82.37311","90","0","0","26.5249","2.549084","0","0","26.5249","303.9582","303.9582","10.97993","0","0","0","0","303.9582","0","0","0.00000000000005684342","0","308.3982","292.9782","0","0","87.93919","483.661","0","308.3982","-308.3982","511.9304","53.88741","0.03908695","0","0","0","0","334.354","0","999999","483.661"
"10/26/2007 7:00:00 PM","0","0","88.09692","90","0","0","26.5249","2.967656","15.44036","0","26.5249","205.3271","205.3271","0","0","0","0","0","205.3271","7.519884","0","0.00000000000002842171","15.44036","199.8807","189.8867","0","0","335.8757","353.7772","0","199.8807","-199.8807","276.3687","29.09144","0.03908695","0","0","0","0","233.5799","0","1000014","353.7772"
"10/26/2007 8:00:00 PM","0","0","94.51929","90","0","0","26.5249","2.675524","4.220515","0","26.5249","134.4599","134.4599","0","0","0","0","0","134.4599","3.138866","0","0.00000000000002842171","4.220515","137.0941","130.2393","0","0","335.8757","153.8964","0","137.0941","-137.0941","114.8018","12.0844","0.03908695","0","0","0","0","150.0161","0","1000003","153.8964"
"10/26/2007 9:00:00 PM","0","0","103.2024","90","0","0","26.5249","3.187035","24.06282","0","26.5249","96.46626","96.46626","56.44118","0","0","0","0","96.46626","24.94428","0","0","24.06282","16.80239","15.96227","0","0","335.8757","16.80239","0","16.80239","-16.80239","95","10","0.03908695","0","0","0","0","118.1443","0","1000023","16.80239"
"10/26/2007 10:00:00 PM","0","0","119.0321","90","0","0","26.5249","3.207748","24.87692","0","26.5249","62.45596","62.45596","345.9772","0","0","0","0","62.45596","39.83114","0","0","24.87692","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03913676","0","0","0","0","81.14001","0","1000024","0"
"10/26/2007 11:00:00 PM","0","0","162.3918","90","0","0","26.5249","4.390073","100.7304","0","26.5249","30.88035","30.88035","0","0","0","0","0","163.5955","61.57286","0","0","100.7304","0","0","69.85008","66.35758","335.8757","210.9443","0","66.35758","-66.35758","265.3971","27.93654","0.03913676","132.7152","2.859918","2.859918","0","84.3336","0","1000100","210.9443"
"10/27/2007 12:00:00 AM","0","0","-132.9977","90","0","0","26.5249","4.398725","101.4955","0","26.5249","24.35791","24.35791","0","0","42.68535","0","2.859918","170.9194","59.3821","0","0","101.4955","0","0","77.13763","73.28075","335.8757","144.5868","0","30.5954","-30.5954","229.3401","24.14106","0.03913676","146.5615","3.158297","3.158297","0","77.54147","0","1000100","187.2721"
"10/27/2007 1:00:00 AM","0","0","-108.6177","90","0","0","26.5249","4.128178","79.66171","0","26.5249","17.47601","17.47601","0","0","47.13876","0","3.158297","17.47601","455.8347","0","0","79.66171","0","0","62.1857","59.07642","335.8757","113.9914","106.2152","0","106.2152","319.4667","33.62807","0.03912769","0","0","0","0","59.05446","0","1000079","161.1301"
"10/27/2007 2:00:00 AM","0","0","-97.75005","90","0","0","26.5249","6.263957","264.5","0","26.5249","23.95314","23.95314","0","0","0","0","0","23.95314","1104.24","0","0","264.5","0","0","240.5469","228.5195","335.8757","190.4663","228.5195","0","228.5195","513.3719","54.03915","0.03910818","0","0","0","0","158.5984","0","1000264","190.4663"
"10/27/2007 3:00:00 AM","0","0","-90.63039","90","0","0","26.5249","6.971566","264.5","0","26.5249","20.00891","20.00891","0","0","0","0","0","20.00891","1321.911","0","0","264.5","0","0","244.4911","232.2665","335.8757","355.0003","232.2665","0","232.2665","710.4566","74.7849","0.03908837","0","0","0","0","154.2598","0","1000264","355.0003"
"10/27/2007 4:00:00 AM","0","0","-84.74393","90","0","0","26.5249","5.26068","186.1409","0","26.5249","72.31308","72.31308","0","0","0","0","0","72.31308","257.4097","0","0","186.1409","0","0","113.8278","108.1364","282.3046","483.661","108.1364","0","108.1364","802.2134","84.44351","0.03907916","0","0","0","0","172.6148","0","1000185","483.661"
"10/27/2007 5:00:00 AM","0","0","-79.0835","90","0","0","26.5249","5.99192","257.5731","0","26.5249","115.4438","115.4438","0","126.3639","0","0","0","391.8076","65.73968","0","0","257.5731","0","0","15.76543","14.97716","174.1682","483.661","0","135.0228","-135.0228","643.0875","67.69341","0.03907916","150","3.232394","3.232394","0","255.7747","0","1000257","483.661"
"10/27/2007 6:00:00 AM","0.0186519","4.589938","-73.00753","78.8894","0.01847633","7.502413","26.97041","6.473024","264.5","0","26.5249","133.154","133.154","0","112.6946","48.24469","0","3.232394","395.8486","68.71375","0","0","272.0024","0","0","18.65142","17.71885","335.8757","465.0676","0","76.53405","-76.53405","552.8912","58.19907","0.03907916","150","3.232394","3.232394","0","278.7194","6.001931","1000264","520.8147"
"10/27/2007 7:00:00 AM","0.126189","17.39543","-65.87659","64.35052","0.1264141","50.80454","29.58067","6.222586","264.5","0","26.5249","70.33636","70.33636","0","0","48.24469","0","3.232394","70.33636","448.281","0","0","315.3045","0","0","194.1637","184.4555","335.8757","388.5336","283.5047","0","283.5047","793.4529","83.52136","0.03905502","0","0","0","0","209.62","40.64363","1000264","487.5828"
"10/27/2007 8:00:00 AM","0.2698488","29.40729","-56.83302","49.94461","0.281134","111.2959","33.34515","5.758998","240.408","0","26.5249","106.184","106.184","0","218.5921","0","0","0","474.7762","74.07783","0","0","351.7039","88.80866","84.36823","0","0","184.4925","483.661","0","127.5127","-127.5127","643.1777","67.70292","0.03905502","150","3.232394","3.232394","0","237.0064","89.03675","1000239","594.957"
"10/27/2007 9:00:00 AM","0.4665326","40.0223","-44.61267","35.87103","0.5251049","202.8588","39.33663","4.369768","98.93479","0","26.5249","102.6901","102.6901","0","0","48.24469","0","3.232394","102.6901","293.8878","0","0","301.7935","3.952926","3.75528","0","0","335.8757","465.1442","247.1505","0","247.1505","852.8919","89.7781","0.039034","0","0","0","0","162.4265","162.287","1000098","716.2477"
"10/27/2007 10:00:00 AM","0.7018204","48.14319","-27.66118","22.7906","0.8483499","316.8436","47.38122","5.416846","205.3219","0","26.5249","71.53868","71.53868","0","183.5638","0","0","0","405.1025","128.8971","0","0","522.1655","52.40065","49.78061","0","0","114.443","483.661","114.443","0","114.443","950","100","0.03902427","150","3.232394","3.232394","0","181.3535","253.4749","1000204","800.5046"
"10/27/2007 11:00:00 AM","0.7550179","52.11726","-5.665107","13.90642","0.9102817","337.7147","48.93655","6.076326","263.7934","0","26.5249","89.60474","89.60474","0","398.35","48.24469","0","3.232394","637.9548","94.28694","0","0","601.5081","235.9593","224.1614","0","0","0","483.661","0","0","0","950","100","0.03902427","150","3.232394","3.232394","0","230.4619","270.1717","1000263","869.6204"
"10/27/2007 12:00:00 PM","0.5308188","50.66191","17.69538","17.57864","0.5789322","222.4235","40.66777","5.148464","172.3864","0","26.5249","173.2715","173.2715","0","113.7498","48.24469","0","3.232394","437.0212","90.34114","0","0","394.8099","120.6682","114.6348","0","0","0","483.661","0","0","0","950","100","0.03902427","150","3.232394","3.232394","0","276.7918","177.9388","1000171","754.3293"
"10/27/2007 1:00:00 PM","0.7683278","44.29436","37.20888","29.43044","0.9530264","351.9362","50.01268","6.228036","264.5","0","26.5249","91.97102","91.97102","0","410.2008","48.24469","0","3.232394","652.1719","94.52052","0","0","616.4362","250.1809","237.6719","0","0","0","483.661","0","0","0","950","100","0.03902427","150","3.232394","3.232394","0","233.4181","281.549","1000264","883.8419"
"10/27/2007 2:00:00 PM","0.4746751","34.69186","51.50233","43.17641","0.5695557","219.0321","40.43565","6.792088","264.5","0","26.5249","74.12733","74.12733","0","301.7856","48.24469","0","3.232394","525.9129","91.94147","0","0","483.5321","117.2768","111.4129","0","0","0","483.661","0","0","0","950","100","0.03902427","150","3.232394","3.232394","0","213.7901","175.2257","1000264","750.9378"
"10/27/2007 3:00:00 PM","0.1867226","23.24579","61.87284","57.46244","0.1893289","75.62781","31.10818","6.175769","264.5","0","26.5249","91.38535","91.38535","0","173.1146","48.24469","0","3.232394","414.5","82.05737","0","0","340.1278","0","0","0","0","0","483.661","0","26.1275","-26.1275","919.2084","96.75878","0.03902427","150","3.232394","3.232394","0","232.7739","60.50225","1000264","607.5335"
"10/27/2007 4:00:00 PM","0.04282786","10.76472","69.78678","71.95267","0.04188397","16.96945","27.53537","3.922063","66.49744","0","26.5249","96.66239","96.66239","0","0","48.24469","0","3.232394","96.66239","86.34888","0","0","83.46688","31.75258","30.16496","0","0","36.2882","483.661","33.46156","0","33.46156","947.6015","99.74753","0.03902143","0","0","0","0","139.5773","13.57556","1000066","548.8752"
"10/27/2007 5:00:00 PM","0.004841381","0","76.27707","90","0","0","26.5249","3.424792","36.3114","0","26.5249","80.86751","80.86751","0","0","0","0","0","80.86751","44.90234","0","0","36.3114","46.90117","44.55611","0","0","2.826637","483.661","0","46.90117","-46.90117","892.3279","93.92926","0.03902143","0","0","0","0","107.11","0","1000035","483.661"
"10/27/2007 6:00:00 PM","0","0","82.06126","90","0","0","26.5249","2.961008","15.17906","0","26.5249","247.2144","247.2144","0","0","0","0","0","247.2144","6.14004","0","0.00000000000002842171","15.17906","244.2477","232.0353","0","0","67.96714","483.661","0","244.2477","-244.2477","604.4793","63.6294","0.03902143","0","0","0","0","279.5254","0","1000014","483.661"
"10/27/2007 7:00:00 PM","0","0","87.74908","90","0","0","26.5249","3.879401","63.77264","0","26.5249","167.9672","167.9672","0","0","0","0","0","167.9672","37.96732","0","0","63.77264","109.6784","104.1945","0","0","335.8757","432.3075","0","109.6784","-109.6784","475.222","50.02337","0.03902143","0","0","0","0","216.6502","0","1000063","432.3075"
"10/27/2007 8:00:00 PM","0","0","94.10588","90","0","0","26.5249","3.012081","17.18643","0","26.5249","132.0442","132.0442","0","0","0","0","0","132.0442","13.01566","0","0.00000000000002842171","17.18643","120.903","114.8578","0","0","335.8757","322.6291","0","120.903","-120.903","332.7365","35.02489","0.03902143","0","0","0","0","153.8419","0","1000016","322.6291"
"10/27/2007 9:00:00 PM","0","0","102.6694","90","0","0","26.5249","2.158536","0","0","26.5249","95.59077","95.59077","0","0","0","0","0","95.59077","0","0","0.00000000000001421085","0","100.6219","95.59077","0","0","335.8757","201.7261","0","100.6219","-100.6219","214.1525","22.54237","0.03902143","0","0","0","0","105.1498","0","999999","201.7261"
"10/27/2007 10:00:00 PM","0","0","118.2953","90","0","0","26.5249","2.21662","0","0","26.5249","71.52969","71.52969","0","0","0","0","0","71.52969","0","0","0","0","75.29442","71.52969","0","0","335.8757","101.1042","0","75.29442","-75.29442","125.4172","13.20181","0.03902143","0","0","0","0","78.68266","0","999999","101.1042"
"10/27/2007 11:00:00 PM","0","0","162.0226","90","0","0","26.5249","1.802221","0","0","26.5249","49.06114","49.06114","24.5418","0","0","0","0","49.06114","0","0","0.000000000000007105427","0","25.80983","24.51934","0","0","335.8757","25.80983","0","25.80983","-25.80983","95","10","0.03902143","0","0","0","0","53.96725","0","999999","25.80983"
"10/28/2007 12:00:00 AM","0","0","-132.0756","90","0","0","26.5249","2.214772","0","0","26.5249","20.98586","20.98586","329.384","0","0","0","0","20.98586","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03907111","0","0","0","0","23.08444","0","999999","0"
