sep=,
"10/28/2007 1:00:00 AM","0","0","-107.9561","90","0","0","26.5249","2.147914","0","0","26.5249","10.20891","10.20891","0","0","0","0","0","10.20891","0","0","0.000000000000001776357","0","10.74623","10.20891","0","0","335.8757","210.9443","0","10.74623","-10.74623","330.9357","34.83534","0.03907111","0","0","0","0","11.22981","0","999999","210.9443"
"10/28/2007 2:00:00 AM","0","0","-97.26798","90","0","0","26.5249","1.40601","0","0","26.5249","13.88328","13.88328","0","0","0","0","0","13.88328","0","0","0.000000000000001776357","0","14.61398","13.88328","0","0","335.8757","200.1981","0","14.61398","-14.61398","313.713","33.02242","0.03907111","0","0","0","0","15.27161","0","0","200.1981"
"10/28/2007 3:00:00 AM","0","0","-90.24148","90","0","0","26.5249","2.466267","0","0","26.5249","17.2725","17.2725","0","0","0","0","0","17.2725","0","0","0.000000000000003552714","0","18.18157","17.2725","0","0","335.8757","185.5841","0","18.18157","-18.18157","292.2858","30.76693","0.03907111","0","0","0","0","18.99974","0","999999","185.5841"
"10/28/2007 4:00:00 AM","0","0","-84.40485","90","0","0","26.5249","1.60505","0","0","26.5249","44.60146","44.60146","0","0","0","0","0","44.60146","0","0","0","0","46.94891","44.60146","0","0","335.8757","167.4026","0","46.94891","-46.94891","236.956","24.94274","0.03907111","0","0","0","0","49.06161","0","999999","167.4026"
"10/28/2007 5:00:00 AM","0","0","-78.76977","90","0","0","26.5249","3.297128","28.78482","0","26.5249","59.38355","59.38355","0","0","0","0","0","59.38355","48.47272","0","0","28.78482","32.20918","30.59872","0","0","335.8757","120.4537","0","32.20918","-32.20918","198.9971","20.94706","0.03907111","0","0","0","0","79.71432","0","1000028","120.4537"
"10/28/2007 6:00:00 AM","0.06612376","4.461675","-72.70342","78.88557","0.1338627","53.75949","29.76128","3.934826","67.3126","0","26.5249","86.74477","86.74477","0","0","0","0","0","86.74477","139.5728","0","0","121.0721","20.45492","19.43217","0","0","335.8757","88.24447","33.30457","0","33.30457","227.257","23.92179","0.03906828","0","0","0","0","129.0755","43.00759","1000066","142.004"
"10/28/2007 7:00:00 AM","0.2147789","17.24167","-65.57171","64.36938","0.2638252","104.6216","32.92266","4.751211","133.3525","0","26.5249","71.617","71.617","0","74.34226","0","0","0","295.9593","80.40771","0","0","237.9741","13.27029","12.60678","0","0","335.8757","112.2238","0","58.64871","-58.64871","158.1388","16.64619","0.03906828","150","3.232394","3.232394","0","145.4549","83.69727","1000132","216.8454"
"10/28/2007 8:00:00 AM","0.3357097","29.21846","-56.52378","49.9924","0.3790208","148.5985","35.74088","4.777307","135.9166","0","26.5249","75.73","75.73","0","113.1736","48.24469","0","3.232394","338.9036","83.95163","0","0","284.5151","55.77574","52.98695","0","0","335.8757","53.57505","0","8.932581","-8.932581","147.6117","15.53807","0.03906828","150","3.232394","3.232394","0","151.2613","118.8788","1000135","250.4182"
"10/28/2007 9:00:00 AM","0.4853978","39.78735","-44.31211","35.96255","0.5567623","214.3934","40.11911","3.825814","60.35012","0","26.5249","67.3565","67.3565","0","0","48.24469","0","3.232394","67.3565","407.8947","0","0","274.7436","7.375141","7.006384","0","0","335.8757","44.64247","255.263","0","255.263","364.2095","38.33784","0.0390466","0","0","0","0","104.2672","171.5148","1000059","307.2806"
"10/28/2007 10:00:00 AM","0.5769586","47.85554","-27.422","22.96326","0.6599995","251.451","42.67889","3.999109","71.41828","0","26.5249","77.65658","77.65658","0","0","0","0","0","77.65658","415.7655","0","0","322.8693","6.566626","6.238295","0","0","335.8757","228.4318","244.8844","0","244.8844","572.0008","60.21061","0.03902582","0","0","0","0","121.1314","201.1608","1000070","479.8828"
"10/28/2007 11:00:00 AM","0.6535228","51.79183","-5.584662","14.21912","0.7610213","286.8821","45.1958","3.618948","47.75802","0","26.5249","83.92982","83.92982","0","0","0","0","0","83.92982","398.7142","0","0","334.6401","38.07558","36.1718","0","0","335.8757","404.7486","248.8065","0","248.8065","783.1201","82.4337","0.03900473","0","0","0","0","116.2018","229.5057","1000047","691.6307"
"10/28/2007 12:00:00 PM","0.564779","50.34133","17.57787","17.84051","0.6310823","241.1573","41.96063","2.831432","10.08626","0","26.5249","128.3531","128.3531","0","0","0","0","0","128.3531","195.744","0","0","251.2435","124.4914","118.2669","0","0","196.6698","483.661","116.6659","0","116.6659","882.1144","92.85415","0.03899485","0","0","0","0","146.2316","192.9258","1000009","724.8183"
"10/28/2007 1:00:00 PM","0.4470615","44.01239","36.97215","29.5886","0.4807166","186.5509","38.24145","1.709982","0","0","26.5249","71.35722","71.35722","0","0","0","0","0","102.7912","181.4852","0","0","186.5509","75.11287","71.35722","0","0","80.00397","483.661","80.00397","0","80.00397","950","100","0.03898808","31.43401","0.6773809","0.6773809","0","78.49294","149.2407","999999","670.2119"
"10/28/2007 2:00:00 PM","0.3563204","34.45399","51.22599","43.27985","0.3848419","150.793","35.88369","1.987055","0","0","26.5249","90.26521","90.26521","0","0","0","0","0","146.0422","103.253","0","0","150.793","95.016","90.26521","0","0","0","483.661","0","0","0","950","100","0.03898808","55.77695","1.201954","1.879335","0","99.29173","120.6344","999999","634.454"
"10/28/2007 3:00:00 PM","0.2588423","23.04457","61.58952","57.53233","0.2931857","115.9292","33.63952","3.549911","43.68784","0","26.5249","42.6564","42.6564","0","-0.000000000000003108624","0","0","0","160.5454","99.42178","0","0","159.6171","0","0","1.03144","0.9798682","0","483.661","0","0.9798682","-0.9798682","948.8452","99.87844","0.03898808","117.889","2.540424","4.419759","0","68.76596","92.74339","1000043","599.5903"
"10/28/2007 4:00:00 PM","0.09460136","10.5912","69.50212","71.99792","0.1026788","41.35979","29.00556","3.336774","31.12219","0","26.5249","77.36518","77.36518","0","0","0","0","0","77.36518","93.68812","0","0.00000000000001421085","72.48198","48.67683","46.24299","0","0","1.360928","483.661","0","7.317043","-7.317043","940.222","98.97073","0.03898808","0","0","4.419759","0","100.6628","33.08783","31.12219","525.0208"
"10/28/2007 5:00:00 PM","0.007605894","0","75.9856","90","0","0","26.5249","2.809506","9.224478","0","26.5249","121.6855","121.6855","0","0","65.96655","0","4.419759","121.6855","7.580589","0","0.00000000000001421085","9.224478","118.38","112.461","0","0","11.52349","483.661","0","52.41348","-52.41348","878.4521","92.46864","0.03898808","0","0","0","0","138.4663","0","1000008","549.6276"
"10/28/2007 6:00:00 PM","0","0","81.75159","90","0","0","26.5249","2.624487","2.314861","0","26.5249","205.8268","205.8268","0","0","0","0","0","205.8268","1.124665","0","0.00000000000002842171","2.314861","214.2231","203.512","0","0","84.31998","483.661","0","214.2231","-214.2231","625.9877","65.89345","0.03898808","0","0","0","0","227.5669","0","1000001","483.661"
"10/28/2007 7:00:00 PM","0","0","87.40331","90","0","0","26.5249","1.241115","0","0","26.5249","107.0587","107.0587","0","0","0","0","0","107.0587","0","0","0.00000000000001421085","0","112.6933","107.0587","0","0","335.8757","450.558","0","112.6933","-112.6933","493.1774","51.91341","0.03898808","0","0","0","0","117.7645","0","999999","450.558"
"10/28/2007 8:00:00 PM","0","0","93.69418","90","0","0","26.5249","0.9835082","0","0","26.5249","87.9577","87.9577","0","0","0","0","0","87.9577","0","0","0.00000000000001421085","0","92.58705","87.9577","0","0","335.8757","337.8647","0","92.58705","-92.58705","384.0625","40.42763","0.03898808","0","0","0","0","96.75347","0","999999","337.8647"
"10/28/2007 9:00:00 PM","0","0","102.1364","90","0","0","26.5249","0.483448","0","0","26.5249","62.35798","62.35798","0","0","0","0","0","62.35798","0","0","0.000000000000007105427","0","65.63998","62.35798","0","0","335.8757","245.2777","0","65.63998","-65.63998","306.705","32.28474","0.03898808","0","0","0","0","68.59377","0","999999","245.2777"
"10/28/2007 10:00:00 PM","0","0","117.5486","90","0","0","26.5249","1.271169","0","0","26.5249","48.64856","48.64856","0","0","0","0","0","48.64856","0","0","0","0","51.20901","48.64856","0","0","335.8757","179.6377","0","51.20901","-51.20901","246.3547","25.93207","0.03898808","0","0","0","0","53.51342","0","999999","179.6377"
"10/28/2007 11:00:00 PM","0","0","161.6221","90","0","0","26.5249","1.931962","0","0","26.5249","41.11383","41.11383","0","0","0","0","0","41.11383","0","0","0","0","43.27772","41.11383","0","0","335.8757","128.4287","0","43.27772","-43.27772","195.3514","20.5633","0.03898808","0","0","0","0","45.22522","0","999999","128.4287"
"10/29/2007 12:00:00 AM","0","0","-131.1467","90","0","0","26.5249","1.43792","0","0","26.5249","28.46815","28.46815","0","0","0","0","0","28.46815","0","0","0.000000000000003552714","0","29.96647","28.46815","0","0","335.8757","85.15096","0","29.96647","-29.96647","160.0356","16.84585","0.03898808","0","0","0","0","31.31496","0","999999","85.15096"
"10/29/2007 1:00:00 AM","0","0","-107.2997","90","0","0","26.5249","2.265372","0","0","26.5249","17.25614","17.25614","0","0","0","0","0","17.25614","0","0","0.000000000000003552714","0","18.16436","17.25614","0","0","335.8757","55.18449","0","18.16436","-18.16436","138.6286","14.59249","0.03898808","0","0","0","0","18.98176","0","999999","55.18449"
"10/29/2007 2:00:00 AM","0","0","-96.79157","90","0","0","26.5249","1.726157","0","0","26.5249","28.9797","28.9797","0","0","0","0","0","28.9797","0","0","0","0","30.50495","28.9797","0","0","335.8757","37.02013","0","30.50495","-30.50495","102.6782","10.80823","0.03898808","0","0","0","0","31.87767","0","999999","37.02013"
"10/29/2007 3:00:00 AM","0","0","-89.85773","90","0","0","26.5249","1.491606","0","0","26.5249","21.00007","21.00007","14.81064","0","0","0","0","21.00007","0","0","0","0","6.515183","6.189424","0","0","335.8757","6.515183","0","6.515183","-6.515183","95","10","0.03898808","0","0","0","0","23.10007","0","999999","6.515183"
"10/29/2007 4:00:00 AM","0","0","-84.07064","90","0","0","26.5249","2.304492","0","0","26.5249","75.4683","75.4683","383.8665","0","0","0","0","75.4683","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03903764","0","0","0","0","83.01513","0","999999","0"
"10/29/2007 5:00:00 AM","0","0","-78.46092","90","0","0","26.5249","3.652986","49.76471","0","26.5249","117.1419","117.1419","0","0","0","0","0","117.1419","42.48241","0","0.00000000000001421085","49.76471","70.92339","67.37722","0","0","335.8757","210.9443","0","70.92339","-70.92339","260.0163","27.37013","0.03903764","0","0","0","0","153.7385","0","1000049","210.9443"
"10/29/2007 6:00:00 AM","0.0001480334","4.332209","-72.40453","78.88513","0.0001428425","0.05810274","26.52835","4.178198","82.85649","0","26.5249","144.6405","144.6405","0","0","0","0","0","144.6405","57.32459","0","0","82.9146","65.03584","61.78405","0","0","335.8757","140.021","0","64.97774","-64.97774","183.4393","19.3094","0.03903764","0","0","0","0","200.5328","0.04648219","1000082","140.0791"
"10/29/2007 7:00:00 AM","0.03420467","17.08683","-65.27274","64.39185","0.03316671","13.44876","27.3249","4.031168","73.46581","0","26.5249","107.8273","107.8273","0","0","0","0","0","107.8273","80.60537","0","0.00000000000001421085","86.91457","36.16996","34.36146","0","0","335.8757","75.04322","0","22.7212","-22.7212","156.6621","16.49075","0.03903764","0","0","0","0","155.3429","10.75901","1000072","88.49198"
"10/29/2007 8:00:00 AM","0.05720672","29.02896","-56.22164","50.04403","0.05540397","22.41825","27.86196","5.639611","231.6098","0","26.5249","78.47406","78.47406","0","73.91492","0","0","0","302.389","84.00703","0","0","254.028","0","0","79.22076","75.25973","335.8757","52.32202","0","52.32202","-52.32202","95","10","0.03903764","150","3.232394","3.232394","0","202.1263","17.9346","1000231","74.74027"
"10/29/2007 9:00:00 AM","0.2239349","39.55262","-44.02022","36.05809","0.2187937","87.14729","31.82509","4.518882","112.1215","0","26.5249","83.23748","83.23748","0","0","48.24469","0","3.232394","83.23748","239.398","0","0","199.2688","0","0","28.88406","27.43986","335.8757","0","162.8318","0","162.8318","233.1674","24.54394","0.03902385","0","0","0","0","147.622","69.71783","112.1215","135.392"
"10/29/2007 10:00:00 AM","0.3979584","47.5697","-27.19237","23.13934","0.4073776","159.2635","36.43694","5.766104","240.9317","0","26.5249","105.2741","105.2741","0","0","0","0","0","105.2741","380.1459","0","0","400.1951","0","0","135.6576","128.8747","335.8757","117.2389","288.1382","0","288.1382","477.6607","50.28008","0.03899948","0","0","0","0","236.2673","127.4108","240.9317","276.5024"
"10/29/2007 11:00:00 AM","0.2944405","51.47013","-5.511118","14.52936","0.2882","114.0138","33.51772","6.458663","264.5","0","26.5249","71.48637","71.48637","0","0","0","0","0","71.48637","529.4909","0","0","378.5139","0","0","193.0136","183.3629","335.8757","324.6984","297.3768","0","297.3768","729.9933","76.8414","0.03897436","0","0","0","0","210.885","91.21108","1000264","438.7122"
"10/29/2007 12:00:00 PM","0.265287","50.02546","17.45891","18.0993","0.2587866","102.6742","32.79974","6.565405","264.5","0","26.5249","128.3335","128.3335","0","0","0","0","0","128.3335","286.1095","0","0","367.1743","0","0","136.1665","129.3582","259.2804","483.661","232.0324","0","232.0324","926.8794","97.56625","0.03895478","0","0","0","0","273.4168","82.1394","1000264","586.3353"
"10/29/2007 1:00:00 PM","0.1609768","43.73512","36.73714","29.74462","0.1563147","62.64031","30.30607","7.501463","264.5","0","26.5249","114.0054","114.0054","0","176.3801","0","0","0","440.3855","74.28498","0","0","327.1403","27.24792","25.88552","0","0","27.24792","483.661","0","114.6076","-114.6076","791.813","83.34874","0.03895478","150","3.232394","3.232394","0","257.6559","50.11225","1000264","546.3013"
"10/29/2007 2:00:00 PM","0.2531373","34.22064","50.95216","43.38089","0.2526808","100.3118","32.65083","8.24974","264.5","0","26.5249","80.09769","80.09769","0","303.6216","48.24469","0","3.232394","533.7193","68.35275","0","0","364.8118","125.494","119.2193","0","0","186.4252","483.661","0","126.9375","-126.9375","642.2158","67.60165","0.03895478","150","3.232394","3.232394","0","220.3575","80.24944","1000264","632.2175"
"10/29/2007 3:00:00 PM","0.1185693","22.84781","61.30872","57.59954","0.1157605","46.57069","29.32245","6.027136","260.1684","0","26.5249","91.72582","91.72582","0","0","48.24469","0","3.232394","91.72582","334.4086","0","0","306.739","0","0","168.4425","160.0204","335.8757","464.3279","254.8358","0","254.8358","858.451","90.36327","0.0389333","0","0","0","0","230.9826","37.25655","1000259","559.1433"
"10/29/2007 4:00:00 PM","0.01355327","10.4222","69.21986","72.04022","0.01313477","5.336145","26.84157","5.892713","250.2621","0","26.5249","69.80873","69.80873","0","205.8818","0","0","0","425.6906","60.0432","0","0","255.5982","26.76682","25.42848","0","0","107.8914","483.661","0","171.4307","-171.4307","656.4181","69.09664","0.0389333","150","3.232394","3.232394","0","201.9206","4.268916","1000249","488.9972"
"10/29/2007 5:00:00 PM","0.001950682","0","75.69645","90","0","0","26.5249","3.411459","35.52531","0","26.5249","133.5044","133.5044","0","0","48.24469","0","3.232394","133.5044","26.60985","0","0","35.52531","103.1359","97.97906","0","0","335.8757","476.379","0","54.89117","-54.89117","591.7282","62.28718","0.0389333","0","0","0","0","164.6175","0","1000034","524.6237"
"10/29/2007 6:00:00 PM","0","0","81.44421","90","0","0","26.5249","2.531146","0","0","26.5249","247.9329","247.9329","556.3311","0","0","0","0","247.9329","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.4879","292.9782","0","292.9782","840.3285","88.45564","0.03898273","0","0","0","0","272.7262","0","999999","421.4879"
"10/29/2007 7:00:00 PM","0","0","87.05976","90","0","0","26.5249","1.776657","0","0","26.5249","187.5205","187.5205","0","0","0","0","0","187.5205","0","0","0.00000000000002842171","0","197.39","187.5205","0","0","129.2491","483.661","0","197.39","-197.39","607.7021","63.96865","0.03898273","0","0","0","0","206.2726","0","999999","483.661"
"10/29/2007 8:00:00 PM","0","0","93.2844","90","0","0","26.5249","2.508513","0","0","26.5249","149.851","149.851","0","0","0","0","0","149.851","0","0","0","0","157.7379","149.851","0","0","335.8757","435.0422","0","157.7379","-157.7379","421.8063","44.40066","0.03898273","0","0","0","0","164.8361","0","999999","435.0422"
"10/29/2007 9:00:00 PM","0","0","101.6038","90","0","0","26.5249","2.913623","13.31666","0","26.5249","126.5392","126.5392","0","0","0","0","0","126.5392","10.52374","0","0.00000000000001421085","13.31666","119.1817","113.2226","0","0","335.8757","277.3043","0","119.1817","-119.1817","281.3493","29.61572","0.03898273","0","0","0","0","145.8515","0","1000012","277.3043"
"10/29/2007 10:00:00 PM","0","0","116.7927","90","0","0","26.5249","2.958734","15.08971","0","26.5249","86.61006","86.61006","0","0","0","0","0","86.61006","17.42258","0","0.00000000000001421085","15.08971","75.28458","71.52036","0","0","335.8757","158.1227","0","75.28458","-75.28458","192.6256","20.27638","0.03898273","0","0","0","0","102.8159","0","1000014","158.1227"
"10/29/2007 11:00:00 PM","0","0","161.188","90","0","0","26.5249","2.610415","1.789454","0","26.5249","35.21861","35.21861","0","0","0","0","0","35.21861","5.08099","0","0.00000000000001421085","1.789454","35.18858","33.42915","0","0","335.8757","82.83807","0","35.18858","-35.18858","151.1555","15.9111","0.03898273","0","0","0","0","39.6352","0","1000001","82.83807"
"10/30/2007 12:00:00 AM","0","0","-130.2116","90","0","0","26.5249","2.776049","7.974011","0","26.5249","32.32501","32.32501","0","0","0","0","0","32.32501","24.66824","0","0","7.974011","25.63263","24.351","0","0","335.8757","47.64949","0","25.63263","-25.63263","120.9471","12.73128","0.03898273","0","0","0","0","39.54451","0","1000007","47.64949"
"10/30/2007 1:00:00 AM","0","0","-106.6491","90","0","0","26.5249","3.11582","21.2638","0","26.5249","17.02462","17.02462","0","0","0","0","0","25.07907","84.78705","0","0","21.2638","0","0","4.239185","4.027225","335.8757","22.01686","0","4.027225","-4.027225","116.201","12.23168","0.03898273","8.054451","0.1735678","0.1735678","0","29.35898","0","1000020","22.01686"
"10/30/2007 2:00:00 AM","0","0","-96.32101","90","0","0","26.5249","2.858667","11.15669","0","26.5249","28.28861","28.28861","0.04176366","0","0","0","0","28.28861","39.43881","0","0.000000000000003552714","11.15669","17.98964","17.09015","0","0","335.8757","17.98964","0","17.98964","-17.98964","95","10","0.03898273","0","0","0.1735678","0","36.69582","0","1000010","17.98964"
"10/30/2007 3:00:00 AM","0","0","-89.47929","90","0","0","26.5249","2.186138","0","0","26.5249","16.68508","16.68508","325.0832","0","0","0","0","16.68508","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.0390321","0","0","0.1735678","0","18.35358","0","999999","0"
"10/30/2007 4:00:00 AM","0","0","-83.74143","90","0","0","26.5249","3.089279","20.22063","0","26.5249","60.94153","60.94153","0","0","0","0","0","60.94153","33.18039","0","0","20.22063","42.8641","40.7209","0","0","335.8757","210.9443","0","42.8641","-42.8641","293.0845","30.851","0.0390321","0","0","0.1735678","0","77.146","0","1000019","210.9443"
"10/30/2007 5:00:00 AM","0","0","-78.15707","90","0","0","26.5249","4.546151","114.533","0","26.5249","69.62537","69.62537","0","0","0","0","0","154.9498","73.91617","0","0","114.533","0","0","44.90761","42.66223","335.8757","168.0802","0","42.66223","-42.66223","242.8065","25.55858","0.0390321","85.32446","1.838682","2.01225","0","133.8544","0","1000114","168.0802"
"10/30/2007 6:00:00 AM","0.01954667","4.20158","-72.11092","78.88808","0.01951889","7.92497","26.99556","4.487499","109.3462","0","26.5249","136.3705","136.3705","0","0","0","0","0","136.3705","85.99452","0","0","117.2712","28.44665","27.02431","0","0","335.8757","125.418","0","20.52168","-20.52168","218.6215","23.01279","0.0390321","0","0","2.01225","0","204.6807","6.339976","1000108","133.343"
"10/30/2007 7:00:00 AM","0.1046317","16.93097","-64.97975","64.4179","0.103159","41.55132","29.01719","4.387441","100.4976","0","26.5249","122.2824","122.2824","0","0","0","0","0","122.2824","116.1647","0","0","142.049","22.93132","21.78475","0","0","335.8757","104.8963","18.61999","0","18.61999","234.4211","24.67591","0.03903053","0","0","2.01225","0","184.7595","33.24105","1000100","146.4476"
"10/30/2007 8:00:00 AM","0.263571","28.83888","-55.92664","50.09943","0.2750962","108.9704","33.19774","3.200926","24.60876","0","26.5249","82.18557","82.18557","0","0","0","0","0","82.18557","162.5336","0","0","133.5792","60.60717","57.57681","0","0","335.8757","118.3027","48.36323","0","48.36323","275.4586","28.99565","0.03902645","0","0","2.01225","0","102.7085","87.17632","1000024","227.2731"
"10/30/2007 9:00:00 AM","0.4928426","39.31823","-43.73701","36.1575","0.5733639","220.4103","40.52991","2.644681","3.068898","0","26.5249","70.82642","70.82642","0","0","0","0","0","70.82642","315.5309","0","0","223.4792","71.3237","67.75751","0","0","335.8757","153.1243","149.0866","0","149.0866","401.9629","42.31188","0.03901388","0","0","2.01225","0","79.4435","176.3283","1000002","373.5346"
"10/30/2007 10:00:00 AM","0.4387596","47.2858","-26.97219","23.31855","0.4609448","179.2363","37.75435","3.534522","42.78061","0","26.5249","114.676","114.676","0","0","0","0","0","114.676","193.6037","0","0","222.017","75.67933","71.89536","0","0","335.8757","260.4666","103.557","0","103.557","489.8339","51.56146","0.03900516","0","0","2.01225","0","147.5339","143.3891","1000042","439.703"
"10/30/2007 11:00:00 AM","0.5119815","51.15225","-5.444346","14.83694","0.5521543","212.7194","40.00513","3.162186","23.08615","0","26.5249","103.0642","103.0642","0","0","0","0","0","103.0642","228.7949","0","0","235.8056","84.18739","79.97803","0","0","335.8757","335.0277","128.532","0","128.532","598.897","63.04178","0.03899434","0","0","2.01225","0","124.9137","170.1756","1000022","547.7471"
"10/30/2007 12:00:00 PM","0.4959748","49.71439","17.33851","18.35485","0.5335788","205.9541","39.54597","2.787219","8.391075","0","26.5249","133.4309","133.4309","0","0","0","0","0","133.4309","160.6414","0","0","214.3452","131.6209","125.0398","0","0","335.8757","427.5707","74.33328","0","74.33328","661.9708","69.68114","0.03898808","0","0","2.01225","0","150.9695","164.7633","1000007","633.5249"
"10/30/2007 1:00:00 PM","0.3093742","43.46265","36.50382","29.89834","0.307838","121.547","33.99763","1.649829","0","0","26.5249","120.3047","120.3047","0","0","0","0","0","120.3047","101.0327","0","0.00000000000001421085","121.547","126.6365","120.3047","0","0","335.8757","481.0907","0","5.089481","-5.089481","655.9728","69.04977","0.03898808","0","0","2.01225","0","132.3351","97.2376","999999","602.6377"
"10/30/2007 2:00:00 PM","0.1791135","33.99191","50.68084","43.47944","0.174658","69.8669","30.75159","3.148998","22.5678","0","26.5249","89.52905","89.52905","0","0","0","0","0","89.52905","103.2455","0","0.00000000000001421085","92.43469","70.48553","66.96126","0","0","335.8757","476.0012","0","0.6186343","-0.6186343","655.2438","68.97303","0.03898808","0","0","2.01225","0","109.7659","55.89352","1000022","545.8681"
"10/30/2007 3:00:00 PM","0.2133448","22.65561","61.03047","57.66398","0.2262366","90.04638","32.00634","2.843061","10.5433","0","26.5249","83.10251","83.10251","0","0","0","0","0","83.10251","121.0429","0","0","100.5897","76.37811","72.5592","0","0","335.8757","475.3826","13.66827","0","13.66827","666.8417","70.19386","0.03898693","0","0","2.01225","0","96.6844","72.0371","1000010","565.429"
"10/30/2007 4:00:00 PM","0.05105298","10.2578","68.94007","72.07954","0.05019543","20.32079","27.73612","4.111885","78.62114","0","26.5249","74.09288","74.09288","0","0","0","0","0","74.09288","133.5377","0","0","98.94193","0","0","4.528254","4.301841","333.7053","483.661","24.62263","0","24.62263","687.7347","72.39312","0.03898486","0","0","2.01225","0","120.8127","16.25663","78.62114","503.9818"
"10/30/2007 5:00:00 PM","0.001800649","0","75.40971","90","0","0","26.5249","3.327668","30.58534","0","26.5249","112.4174","112.4174","0","0","0","0","0","112.4174","27.20695","0","0.00000000000001421085","30.58534","86.13901","81.83206","0","0","309.0827","483.661","0","86.13901","-86.13901","586.2189","61.70725","0.03898486","0","0","2.01225","0","138.9518","0","1000030","483.661"
"10/30/2007 6:00:00 PM","0","0","81.13921","90","0","0","26.5249","2.377464","0","0","26.5249","154.6137","154.6137","0","0","0","0","0","154.6137","0","0","0.00000000000002842171","0","162.7513","154.6137","0","0","335.8757","416.813","0","162.7513","-162.7513","394.4146","41.51733","0.03898486","0","0","2.01225","0","170.0751","0","999999","416.813"
"10/30/2007 7:00:00 PM","0","0","86.7186","90","0","0","26.5249","1.318648","0","0","26.5249","150.3317","150.3317","0","0","0","0","0","150.3317","0","0","0.00000000000002842171","0","158.2439","150.3317","0","0","335.8757","254.0618","0","158.2439","-158.2439","207.9224","21.88657","0.03898486","0","0","2.01225","0","165.3649","0","999999","254.0618"
"10/30/2007 8:00:00 PM","0","0","92.8768","90","0","0","26.5249","1.005563","0","0","26.5249","122.7293","122.7293","3.170444","0","30.03358","0","2.01225","122.7293","0","0","0.00000000000001421085","0","125.8514","119.5588","0","0","335.8757","95.81782","0","95.81782","-95.81782","95","10","0.03898486","0","0","0","0","135.0022","0","999999","125.8514"
"10/30/2007 9:00:00 PM","0","0","101.0718","90","0","0","26.5249","0.7991251","0","0","26.5249","108.5529","108.5529","416.951","0","0","0","0","108.5529","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03903414","0","0","0","0","119.4081","0","999999","0"
"10/30/2007 10:00:00 PM","0","0","116.0283","90","0","0","26.5249","0.6400306","0","0","26.5249","72.52557","72.52557","380.9237","0","0","0","0","72.52557","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03908335","0","0","0","0","79.77814","0","999999","210.9443"
"10/30/2007 11:00:00 PM","0","0","160.7181","90","0","0","26.5249","1.525845","0","0","26.5249","30.72803","30.72803","339.1262","0","0","0","0","30.72803","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.0391325","0","0","0","0","33.80083","0","999999","421.8887"
"10/31/2007 12:00:00 AM","0","0","-129.271","90","0","0","26.5249","2.326946","0","0","26.5249","25.55431","25.55431","0","0","0","0","0","25.55431","0","0","0","0","26.89928","25.55431","0","0","128.6924","483.661","0","26.89928","-26.89928","809.0998","85.1684","0.0391325","0","0","0","0","28.10975","0","999999","483.661"
"10/31/2007 1:00:00 AM","0","0","-106.0043","90","0","0","26.5249","2.109081","0","0","26.5249","20.21776","20.21776","0","0","0","0","0","20.21776","0","0","0.000000000000003552714","0","21.28185","20.21776","0","0","166.0525","483.661","0","21.28185","-21.28185","784.0189","82.52831","0.0391325","0","0","0","0","22.23953","0","0","483.661"
"10/31/2007 2:00:00 AM","0","0","-95.85646","90","0","0","26.5249","2.612656","1.873106","0","26.5249","18.2181","18.2181","0","0","0","0","0","18.2181","10.28157","0","0.000000000000003552714","1.873106","17.20526","16.345","0","0","195.6106","483.661","0","17.20526","-17.20526","763.7422","80.39392","0.0391325","0","0","0","0","20.97647","0","1000001","483.661"
"10/31/2007 3:00:00 AM","0","0","-89.10625","90","0","0","26.5249","2.537985","0","0","26.5249","16.16517","16.16517","0","0","0","0","0","16.16517","0","0","0.000000000000003552714","0","17.01597","16.16517","0","0","219.5068","483.661","0","17.01597","-17.01597","743.6888","78.28303","0.0391325","0","0","0","0","17.78168","0","999999","483.661"
"10/31/2007 4:00:00 AM","0","0","-83.41731","90","0","0","26.5249","1.729385","0","0","26.5249","63.26048","63.26048","0","0","0","0","0","63.26048","0","0","0.000000000000007105427","0","66.58998","63.26048","0","0","243.1401","483.661","0","66.58998","-66.58998","665.2117","70.02229","0.0391325","0","0","0","0","69.58653","0","999999","483.661"
"10/31/2007 5:00:00 AM","0","0","-77.85829","90","0","0","26.5249","1.882194","0","0","26.5249","94.78439","94.78439","0","0","0","0","0","94.78439","0","0","0.00000000000001421085","0","99.77305","94.78439","0","0","335.6262","483.661","0","99.77305","-99.77305","547.6281","57.64506","0.0391325","0","0","0","0","104.2628","0","999999","483.661"
"10/31/2007 6:00:00 AM","0.01515358","4.069827","-71.82272","78.89442","0.01503494","6.107013","26.8874","2.041603","0","0","26.5249","110.2919","110.2919","0","0","0","0","0","110.2919","5.537139","0","0.00000000000001421085","6.107013","116.0967","110.2919","0","0","335.8757","384.0676","0","109.9897","-109.9897","418.004","44.00042","0.0391325","0","0","0","0","121.321","4.885611","999999","390.1747"
"10/31/2007 7:00:00 AM","0.03427025","16.77416","-64.69283","64.44749","0.03324031","13.47851","27.32668","1.195872","0","0","26.5249","110.342","110.342","0","0","0","0","0","110.342","12.21521","0","0","13.47851","116.1495","110.342","0","0","335.8757","274.078","0","102.671","-102.671","297.0051","31.26369","0.0391325","0","0","0","0","121.3762","10.78281","999999","287.5565"
"10/31/2007 8:00:00 AM","0.2502357","28.6483","-55.63884","50.15853","0.258283","102.4795","32.78746","2.689718","4.750522","0","26.5249","62.10726","62.10726","0","0","0","0","0","62.10726","172.653","0","0","107.23","60.37551","57.35674","0","0","335.8757","171.407","42.104","0","42.104","332.7315","35.02437","0.03912895","0","0","0","0","70.69324","81.98361","1000004","273.8865"
"10/31/2007 9:00:00 AM","0.2009225","39.08429","-43.46245","36.26063","0.1957992","78.16322","31.26553","2.310797","0","0","26.5249","83.58044","83.58044","0","0","0","0","0","83.58044","93.51854","0","0","78.16322","87.97942","83.58044","0","0","335.8757","201.7219","0","9.816203","-9.816203","321.163","33.80663","0.03912895","0","0","0","0","91.93849","62.53057","999999","279.8851"
"10/31/2007 10:00:00 AM","0.209663","47.00397","-26.76134","23.50061","0.2039044","81.33466","31.4627","3.31047","29.57144","0","26.5249","108.6775","108.6775","0","0","0","0","0","108.6775","102.0506","0","0.00000000000001421085","110.9061","83.26958","79.1061","0","0","335.8757","191.9057","0","1.934918","-1.934918","318.8827","33.5666","0.03912895","0","0","0","0","134.331","65.06773","1000029","273.2403"
"10/31/2007 11:00:00 AM","0.07549953","50.83831","-5.384219","15.14166","0.07303178","29.50138","28.28809","1.878938","0","0","26.5249","82.27724","82.27724","0","0","0","0","0","82.27724","35.85606","0","0","29.50138","86.60761","82.27724","0","0","335.8757","189.9707","0","57.10624","-57.10624","251.5823","26.48235","0.03912895","0","0","0","0","90.50496","23.6011","999999","219.4721"
"10/31/2007 12:00:00 PM","0.2131615","49.40821","17.21667","18.60696","0.2072429","82.63949","31.54393","2.743742","6.767686","0","26.5249","135.6097","135.6097","0","0","0","0","0","135.6097","65.92979","0","0","89.40717","135.6231","128.842","0","0","335.8757","132.8645","0","52.98365","-52.98365","189.1405","19.90952","0.03912895","0","0","0","0","152.5545","66.11159","1000006","215.504"
"10/31/2007 1:00:00 PM","0.2383248","43.19508","36.27216","30.04961","0.2327166","92.56696","32.1642","3.475121","39.27854","0","26.5249","148.6728","148.6728","0","0","0","0","0","148.6728","88.68168","0","0","131.8455","115.1518","109.3942","0","0","335.8757","79.88084","0","22.58485","-22.58485","162.524","17.10779","0.03912895","0","0","0","0","183.1793","74.05357","1000038","172.4478"
"10/31/2007 2:00:00 PM","0.1003974","33.76788","50.41203","43.57539","0.09740746","39.25631","28.87792","4.663967","124.9519","0","26.5249","96.38718","96.38718","0","0.000000000000003552714","0","0","0","189.9165","86.46338","0","0","164.2082","0","0","28.56475","27.13652","335.8757","57.29599","0","27.13652","-27.13652","130.5433","13.7414","0.03912895","93.52934","2.015491","2.015491","0","168.5019","31.40505","1000124","96.5523"
"10/31/2007 3:00:00 PM","0.05772225","22.46803","60.7548","57.7256","0.05600984","22.6621","27.8766","5.867793","248.4256","0","26.5249","90.73909","90.73909","0","55.39339","0","0","0","296.1325","91.54269","0","0","271.0876","0","0","102.2931","97.17842","335.8757","30.15948","0","30.15948","-30.15948","95","10","0.03912895","150","3.232394","5.247886","0","224.0258","18.12968","1000247","52.82158"
"10/31/2007 4:00:00 PM","0.0560471","10.09807","68.6628","72.11582","0.05533089","22.38884","27.8602","4.973205","155.1656","0","26.5249","98.00025","98.00025","0","0","78.32665","0","5.247886","98.00025","181.1775","0","0","177.5544","0","0","57.16531","54.30704","335.8757","0","155.0225","0","155.0225","226.541","23.84642","0.03911589","0","0","0","0","185.3831","17.91107","1000154","100.7155"
"10/31/2007 5:00:00 PM","0.001828089","0","75.12545","90","0","0","26.5249","4.16846","82.23454","0","26.5249","141.3054","141.3054","367.4691","0","0","0","0","141.3054","58.1963","0","0","82.23454","0","0","308.3982","292.9782","335.8757","111.6162","292.9782","0","292.9782","475.1413","50.01487","0.03916496","0","0","0","0","196.5533","0","1000081","111.6162"
"10/31/2007 6:00:00 PM","0","0","80.83672","90","0","0","26.5249","4.615119","120.6321","0","26.5249","201.0247","201.0247","388.7908","0","0","0","0","201.0247","60.00856","0","0","120.6321","0","0","308.3982","292.9782","335.8757","322.5606","292.9782","0","292.9782","723.7416","76.18332","0.03921398","0","0","0","0","281.4432","0","1000120","322.5606"
"10/31/2007 7:00:00 PM","0","0","86.37997","90","0","0","26.5249","5.490103","214.3197","0","26.5249","201.3404","201.3404","0","0","0","0","0","201.3404","106.4464","0","0","214.3197","0","0","12.97925","12.33029","266.6481","483.661","12.33029","0","12.33029","734.2042","77.28465","0.03921294","0","0","0","0","328.6343","0","1000213","483.661"
"10/31/2007 8:00:00 PM","0","0","92.4716","90","0","0","26.5249","5.609802","229.0217","0","26.5249","92.5365","92.5365","0","0","0","0","0","92.5365","247.4934","0","0","229.0217","0","0","136.4852","129.6609","254.3178","483.661","129.6609","0","129.6609","844.2252","88.86581","0.03920201","0","0","0","0","216.301","0","1000228","483.661"
"10/31/2007 9:00:00 PM","0","0","100.5411","90","0","0","26.5249","5.657239","232.9089","0","26.5249","92.82168","92.82168","0","122.2797","0","0","0","365.1013","63.79294","0","0","232.9089","0","0","17.80753","16.91715","124.6569","483.661","0","133.0829","-133.0829","687.3855","72.35637","0.03920201","150","3.232394","3.232394","0","218.5583","0","1000232","483.661"
"10/31/2007 10:00:00 PM","0","0","115.2563","90","0","0","26.5249","4.867599","144.7887","0","26.5249","59.54754","59.54754","0","0","0","0","0","59.54754","243.148","0","0","144.7887","0","0","85.24113","80.97908","309.4942","483.661","80.97908","0","80.97908","756.0985","79.58932","0.03919519","0","0","3.232394","0","137.8966","0","144.7887","483.661"
"10/31/2007 11:00:00 PM","0","0","160.2099","90","0","0","26.5249","4.03654","73.80892","0","26.5249","41.79573","41.79573","0","0","48.24469","0","3.232394","41.79573","176.5944","0","0","73.80892","0","0","32.01319","30.41253","228.5151","483.661","78.65723","0","78.65723","822.8414","86.61488","0.03918856","0","0","0","0","82.87975","0","1000073","531.9057"
"11/1/2007 12:00:00 AM","0","0","-128.3253","90","0","0","22.847","2.386657","0","0","22.847","23.01793","23.01793","0","0","0","0","0","23.01793","0","0","0.000000000000003552714","0","24.2294","23.01793","0","0","149.8579","483.661","0","24.2294","-24.2294","794.2867","83.60913","0.03918856","0","0","0","0","25.31972","0","999999","483.661"
"11/1/2007 1:00:00 AM","0","0","-105.366","90","0","0","22.847","1.565662","0","0","22.847","21.25439","21.25439","0","0","0","0","0","21.25439","0","0","0.000000000000003552714","0","22.37304","21.25439","0","0","183.5098","483.661","0","22.37304","-22.37304","767.9199","80.83367","0.03918856","0","0","0","0","23.37983","0","999999","483.661"
"11/1/2007 2:00:00 AM","0","0","-95.39809","90","0","0","22.847","0.9195076","0","0","22.847","17.182","17.182","0","0","0","0","0","17.182","0","0","0.000000000000003552714","0","18.08631","17.182","0","0","214.5835","483.661","0","18.08631","-18.08631","746.605","78.59","0.03918856","0","0","0","0","18.90019","0","999999","483.661"
"11/1/2007 3:00:00 AM","0","0","-88.73876","90","0","0","22.847","0.6031526","0","0","22.847","21.45922","21.45922","0","0","0","0","0","21.45922","0","0","0.000000000000003552714","0","22.58866","21.45922","0","0","239.7033","483.661","0","22.58866","-22.58866","719.9839","75.78779","0.03918856","0","0","0","0","23.60515","0","999999","483.661"
"11/1/2007 4:00:00 AM","0","0","-83.09838","90","0","0","22.847","1.461126","0","0","22.847","82.54565","82.54565","0","0","0","0","0","82.54565","0","0","0","0","86.89016","82.54565","0","0","271.0765","483.661","0","86.89016","-86.89016","617.5829","65.00873","0.03918856","0","0","0","0","90.80022","0","999999","483.661"
"11/1/2007 5:00:00 AM","0","0","-77.56469","90","0","0","22.847","1.071554","0","0","22.847","66.34249","66.34249","0","0","0","0","0","66.34249","0","0","0.00000000000001421085","0","69.8342","66.34249","0","0","335.8757","443.4263","0","69.8342","-69.8342","535.2825","56.34553","0.03918856","0","0","0","0","72.97674","0","999999","443.4263"
"11/1/2007 6:00:00 AM","0.06879465","3.936994","-71.53997","78.90413","0.1758689","71.3795","27.08807","1.736074","0","0","22.847","95.94757","95.94757","0","0","0","0","0","95.94757","74.39428","0","0","71.3795","100.9974","95.94757","0","0","335.8757","373.5921","0","29.61794","-29.61794","500.3775","52.67131","0.03918856","0","0","0","0","105.5423","57.1036","999999","444.9716"
"11/1/2007 7:00:00 AM","0.2922373","16.61646","-64.41206","64.48059","0.430404","170.4286","33.28793","1.52591","0","0","22.847","132.8337","132.8337","0","0","0","0","0","132.8337","128.3022","0","0","170.4286","139.825","132.8337","0","0","335.8757","343.9742","30.60361","0","30.60361","526.3455","55.40479","0.03918598","0","0","0","0","146.1171","136.3428","999999","514.4028"
"11/1/2007 8:00:00 AM","0.4824755","28.45734","-55.35828","50.22123","0.6367701","246.9807","38.36892","1.898187","0","0","22.847","91.09898","91.09898","0","0","0","0","0","91.09898","271.1125","0","0","246.9807","95.89365","91.09898","0","0","335.8757","366.0088","151.0871","0","151.0871","654.5471","68.8997","0.03917326","0","0","0","0","100.2089","197.5846","999999","612.9895"
"11/1/2007 9:00:00 AM","0.7741296","38.85095","-43.19653","36.36732","0.9901142","370.1017","47.18401","3.794109","58.32516","0","22.847","96.29488","96.29488","0","0","0","0","0","96.29488","444.9114","0","0","428.4268","39.96812","37.96972","0","0","335.8757","474.7915","330.1336","0","330.1336","934.6747","98.38682","0.0391455","0","0","0","0","135.0869","296.0814","1000057","844.8932"
"11/1/2007 10:00:00 AM","0.8409602","46.72435","-26.55971","23.68523","1.05283","390.89","48.76407","4.04973","74.65136","0","22.847","122.6347","122.6347","0","163.7042","0","0","0","436.3389","106.6926","0","0","465.5414","222.829","211.6876","0","0","18.061","483.661","18.061","0","18.061","950","100","0.03914398","150","3.232394","3.232394","0","172.2239","312.712","1000074","874.5511"
"11/1/2007 11:00:00 AM","0.6509135","50.5284","-5.330611","15.44333","0.7679514","293.8715","41.62445","5.015097","159.2818","0","22.847","78.58415","78.58415","0","263.208","48.24469","0","3.232394","491.7922","92.14325","0","0","453.1533","192.1162","182.5104","0","0","0","483.661","0","0","0","950","100","0.03914398","150","3.232394","3.232394","0","166.0835","235.0972","1000158","825.7772"
"11/1/2007 12:00:00 PM","0.6935709","49.10701","17.0934","18.85549","0.8408344","319.3228","43.4419","6.01046","258.9394","0","22.847","139.8058","139.8058","0","325.8227","48.24469","0","3.232394","615.6285","93.93038","0","0","578.2622","217.5675","206.6891","0","0","0","483.661","0","0","0","950","100","0.03914398","150","3.232394","3.232394","0","283.2561","255.4582","1000258","851.2285"
"11/1/2007 1:00:00 PM","0.611059","42.93249","36.04214","30.19828","0.7447084","285.6643","41.04616","5.382416","201.093","0","22.847","85.81048","85.81048","0","289.9962","48.24469","0","3.232394","525.8066","92.57346","0","0","486.7574","183.909","174.7136","0","0","0","483.661","0","0","0","950","100","0.03914398","150","3.232394","3.232394","0","194.938","228.5315","1000200","817.5701"
"11/1/2007 2:00:00 PM","0.5316551","33.54866","50.14571","43.66864","0.6783214","261.9831","39.39793","4.829406","141.0359","0","22.847","78.90217","78.90217","0","214.3501","48.24469","0","3.232394","443.2523","90.92316","0","0","403.019","160.2278","152.2164","0","0","0","483.661","0","0","0","950","100","0.03914398","150","3.232394","3.232394","0","157.3103","209.5865","1000140","793.8888"
"11/1/2007 3:00:00 PM","0.3549887","22.28516","60.48174","57.78432","0.479198","188.8343","34.48487","5.161256","173.9292","0","22.847","50.56683","50.56683","0","206.0874","48.24469","0","3.232394","406.6542","89.20686","0","0","362.7635","87.07903","82.72507","0","0","0","483.661","0","0","0","950","100","0.03914398","150","3.232394","3.232394","0","142.5881","151.0675","1000173","720.7401"
"11/1/2007 4:00:00 PM","0.1433593","9.943066","68.38811","72.14903","0.2218761","89.65745","28.20326","5.025437","160.2978","0","22.847","70.31928","70.31928","0","89.97852","48.24469","0","3.232394","310.2978","80.55334","0","0","249.9553","0","0","0","0","0","483.661","0","12.09786","-12.09786","935.7426","98.49921","0.03914398","150","3.232394","3.232394","0","157.5001","71.72596","1000159","621.5632"
"11/1/2007 5:00:00 PM","0.007490765","0","74.84377","90","0","0","22.847","5.3618","198.561","0","22.847","132.7966","132.7966","0","0","48.24469","0","3.232394","257.7489","77.0366","0","0","198.561","0","0","65.76434","62.47612","16.80258","483.661","0","14.23142","-14.23142","918.9706","96.73375","0.03914398","124.9522","2.692633","2.692633","0","245.3568","0","1000198","531.9057"
"11/1/2007 6:00:00 PM","0","0","80.53684","90","0","0","22.847","4.545308","114.4585","0","22.847","302.467","302.467","0","0","40.18855","0","2.692633","302.467","37.84165","0","0","114.4585","197.9037","188.0085","0","0","36.56845","483.661","0","157.7151","-157.7151","733.1016","77.16859","0.03914398","0","0","0","0","389.9429","0","1000113","523.8496"
"11/1/2007 7:00:00 PM","0","0","86.04403","90","0","0","22.847","4.45811","106.7472","0","22.847","251.7571","251.7571","414.0806","0","0","0","0","251.7571","42.40088","0","0","106.7472","0","0","269.0708","255.6172","255.6172","483.661","255.6172","0","255.6172","950","100","0.03918666","0","0","0","0","330.3064","0","1000106","483.661"
"11/1/2007 8:00:00 PM","0","0","92.06905","90","0","0","22.847","4.482512","108.9052","0","22.847","138.275","138.275","0","0","0","0","0","138.275","78.75983","0","0","108.9052","30.91563","29.36985","0","0","0","483.661","0","30.91563","-30.91563","913.5656","96.16479","0.03918666","0","0","0","0","206.5551","0","1000108","483.661"
"11/1/2007 9:00:00 PM","0","0","100.012","90","0","0","22.847","3.375428","33.40107","0","22.847","108.7471","108.7471","0","0","0","0","0","108.7471","30.71445","0","0","33.40107","79.31161","75.34604","0","0","42.93838","483.661","0","79.31161","-79.31161","820.0959","86.32589","0.03918666","0","0","0","0","136.3224","0","1000032","483.661"
"11/1/2007 10:00:00 PM","0","0","114.4773","90","0","0","22.847","2.205246","0","0","22.847","57.85967","57.85967","0","0","0","0","0","57.85967","0","0","0.000000000000007105427","0","60.90492","57.85967","0","0","153.0934","483.661","0","60.90492","-60.90492","748.3188","78.7704","0.03918666","0","0","0","0","63.64564","0","999999","483.661"
"11/1/2007 11:00:00 PM","0","0","159.6608","90","0","0","22.847","2.366027","0","0","22.847","50.75333","50.75333","0","0","0","0","0","50.75333","0","0","0.000000000000007105427","0","53.42455","50.75333","0","0","237.6836","483.661","0","53.42455","-53.42455","685.3574","72.14288","0.03918666","0","0","0","0","55.82866","0","999999","483.661"
"11/2/2007 12:00:00 AM","0","0","-127.3754","90","0","0","22.847","2.114847","0","0","22.847","16.58224","16.58224","0","0","0","0","0","16.58224","0","0","0.000000000000003552714","0","17.45499","16.58224","0","0","311.8843","483.661","0","17.45499","-17.45499","664.7864","69.97752","0.03918666","0","0","0","0","18.24046","0","999999","483.661"
"11/2/2007 1:00:00 AM","0","0","-104.7342","90","0","0","22.847","2.815036","9.441793","0","22.847","18.68272","18.68272","0","0","0","0","0","18.68272","50.53757","0","0","9.441793","9.727292","9.240928","0","0","335.8757","483.4799","0","9.727292","-9.727292","653.3228","68.77081","0.03918666","0","0","0","0","25.27189","0","1000008","483.4799"
"11/2/2007 2:00:00 AM","0","0","-94.94608","90","0","0","22.847","3.44002","37.20915","0","22.847","15.00222","15.00222","0","0","0","0","0","57.19539","65.05621","0","0","37.20915","0","0","22.20693","21.09659","335.8757","473.7526","0","21.09659","-21.09659","628.4602","66.1537","0.03918666","42.19317","0.9092332","0.9092332","0","35.10702","0","1000036","473.7526"
"11/2/2007 3:00:00 AM","0","0","-88.37693","90","0","0","22.847","2.752153","7.081761","0","22.847","22.89201","22.89201","0","0","0","0","0","22.89201","30.93551","0","0","7.081761","16.64237","15.81025","0","0","335.8757","452.656","0","16.64237","-16.64237","608.847","64.08915","0.03918666","0","0","0.9092332","0","28.72209","0","1000006","452.656"
"11/2/2007 4:00:00 AM","0","0","-82.78474","90","0","0","22.847","2.361331","0","0","22.847","63.57984","63.57984","0","0","0","0","0","63.57984","0","0","0.00000000000001421085","0","66.92615","63.57984","0","0","335.8757","436.0136","0","66.92615","-66.92615","529.9738","55.78671","0.03918666","0","0","0.9092332","0","69.93783","0","999999","436.0136"
"11/2/2007 5:00:00 AM","0","0","-77.27634","90","0","0","22.847","3.283563","27.98513","0","22.847","94.15491","94.15491","0","0","0","0","0","94.15491","29.72244","0","0.00000000000001421085","27.98513","69.6524","66.16978","0","0","335.8757","369.0875","0","69.6524","-69.6524","447.8876","47.14606","0.03918666","0","0","0.9092332","0","117.563","0","1000027","369.0875"
"11/2/2007 6:00:00 AM","0.03952447","3.803126","-71.26279","78.91719","0.05492259","22.54727","24.16774","2.328923","0","0","22.847","91.23119","91.23119","0","0","0","0","0","91.23119","24.71443","0","0","22.54727","96.03283","91.23119","0","0","335.8757","299.4351","0","73.48556","-73.48556","361.284","38.0299","0.03918666","0","0","0.9092332","0","100.3543","18.03782","999999","321.9823"
"11/2/2007 7:00:00 AM","0.224425","16.45794","-64.1375","64.51714","0.298027","119.5487","30.05437","2.716051","5.733761","0","22.847","88.21937","88.21937","0","0","0","0","0","88.21937","142.0125","0","0","125.2825","86.82695","82.4856","0","0","335.8757","225.9495","32.72178","0","32.72178","389.0494","40.95257","0.03918391","0","0","0.9092332","0","99.90818","95.63898","1000005","345.4982"
"11/2/2007 8:00:00 AM","0.4525493","28.26609","-55.08501","50.28745","0.5923404","230.786","37.27085","1.63648","0","0","22.847","53.21082","53.21082","0","0","0","0","0","53.21082","433.7201","0","0","230.786","56.01139","53.21082","0","0","335.8757","249.5092","174.7746","0","174.7746","537.3506","56.56322","0.03916922","0","0","0.9092332","0","58.5319","184.6288","999999","480.2952"
