sep=,
"11/2/2007 9:00:00 AM","0.6357787","38.61831","-42.93923","36.47741","0.808051","307.9279","42.62362","3.318507","30.04524","0","22.847","63.49446","63.49446","0","0","0","0","0","63.49446","532.2875","0","0","337.9731","35.2097","33.44922","0","0","335.8757","375.3469","272.7182","0","272.7182","768.7596","80.92207","0.03914633","0","0","0.9092332","0","84.86653","246.3423","1000029","683.2748"
"11/2/2007 10:00:00 AM","0.8311999","46.44704","-26.36718","23.87214","1.043522","387.825","48.52925","4.141742","80.52808","0","22.847","87.85119","87.85119","0","15.6965","0","0","0","253.5477","184.7199","0","0","468.3531","24.23116","23.0196","0","0","213.5939","483.661","213.5939","0","213.5939","950","100","0.03912841","150","3.232394","4.141627","0","136.9003","310.26","1000080","871.4861"
"11/2/2007 11:00:00 AM","0.6965432","50.22263","-5.283399","15.74176","0.8418645","319.6794","43.46763","4.404723","102.026","0","22.847","75.42552","75.42552","0","246.5205","61.81534","0","4.141627","471.946","89.35459","0","0","421.7054","231.4948","219.92","0","0","0","483.661","0","0","0","950","100","0.03912841","150","3.232394","3.232394","0","133.9811","255.7435","1000101","865.1558"
"11/2/2007 12:00:00 PM","0.5877599","48.81086","16.96872","19.10027","0.6777118","261.764","39.38282","5.697609","235.8839","0","22.847","97.32057","97.32057","0","290.5716","48.24469","0","3.232394","537.8922","92.51816","0","0","497.6479","160.0087","152.0083","0","0","0","483.661","0","0","0","950","100","0.03912841","150","3.232394","3.232394","0","224.9946","209.4112","1000235","793.6697"
"11/2/2007 1:00:00 PM","0.6308452","42.67496","35.81372","30.34421","0.7788323","297.6985","41.89539","6.434887","264.5","0","22.847","93.51295","93.51295","0","357.1331","48.24469","0","3.232394","600.6461","93.59897","0.00000000000002842171","0","562.1985","195.9432","186.146","0","0","0","483.661","0","0","0","950","100","0.03912841","150","3.232394","3.232394","0","235.1142","238.1588","1000264","829.6042"
"11/2/2007 2:00:00 PM","0.6776554","33.33431","49.8819","43.75909","0.8865992","335.0836","44.58632","7.660477","264.5","0","22.847","92.33053","92.33053","0","393.8314","48.24469","0","3.232394","636.1619","94.25016","0","0","599.5836","233.3283","221.6619","0","0","0","483.661","0","0","0","950","100","0.03912841","150","3.232394","3.232394","0","233.8136","268.0669","1000264","866.9894"
"11/2/2007 3:00:00 PM","0.4542946","22.10706","60.21133","57.84008","0.6373715","247.1988","38.3838","8.433209","264.5","0","22.847","79.80371","79.80371","0","322.8676","48.24469","0","3.232394","552.6713","92.58646","0","0","511.6988","145.4435","138.1713","0","0","0","483.661","0","0","0","950","100","0.03912841","150","3.232394","3.232394","0","220.0341","197.7591","1000264","779.1046"
"11/2/2007 4:00:00 PM","0.165277","9.792844","68.11607","72.17914","0.2833577","113.8259","29.69727","6.938496","264.5","0","22.847","77.13428","77.13428","0","198.8327","48.24469","0","3.232394","425.967","88.81577","0","0","378.3259","12.07055","11.46702","0","0","0","483.661","0","0","0","950","100","0.03912841","150","3.232394","3.232394","0","217.0977","91.06068","1000264","645.7316"
"11/2/2007 5:00:00 PM","0.007124718","0","74.56474","90","0","0","22.847","6.468424","264.5","0","22.847","124.6117","124.6117","0","121.882","48.24469","0","3.232394","396.4936","66.70978","0","0","264.5","0","0","18.00639","17.10607","0","483.661","0","84.64924","-84.64924","850.2399","89.49894","0.03912841","150","3.232394","3.232394","0","269.3228","0","1000264","531.9057"
"11/2/2007 6:00:00 PM","0","0","80.23969","90","0","0","22.847","5.255973","185.5628","0","22.847","189.1338","189.1338","0","0","48.24469","0","3.232394","189.1338","98.11189","0","0","185.5628","3.759008","3.571058","0","0","117.5684","483.661","44.48568","0","44.48568","887.9873","93.47234","0.03912468","0","0","0","0","300.8286","0","1000185","531.9057"
"11/2/2007 7:00:00 PM","0","0","85.71095","90","0","0","22.847","4.269495","90.06734","0","22.847","186.7696","186.7696","0","0","0","0","0","186.7696","48.22378","0","0","90.06734","101.7918","96.70222","0","0","73.0827","483.661","0","101.7918","-101.7918","768.0245","80.84468","0.03912468","0","0","0","0","250.4802","0","1000089","483.661"
"11/2/2007 8:00:00 PM","0","0","91.66938","90","0","0","22.847","3.155324","22.81643","0","22.847","124.5238","124.5238","0","0","0","0","0","124.5238","18.32295","0","0","22.81643","107.0603","101.7073","0","0","214.4602","483.661","0","107.0603","-107.0603","641.8527","67.56344","0.03912468","0","0","0","0","148.3844","0","1000022","483.661"
"11/2/2007 9:00:00 PM","0","0","99.48494","90","0","0","22.847","2.248054","0","0","22.847","107.092","107.092","0","0","0","0","0","107.092","0","0","0.00000000000001421085","0","112.7285","107.092","0","0","335.8757","464.0198","0","112.7285","-112.7285","509.0009","53.57904","0.03912468","0","0","0","0","117.8012","0","999999","464.0198"
"11/2/2007 10:00:00 PM","0","0","113.6924","90","0","0","22.847","2.727976","6.179003","0","22.847","46.14304","46.14304","0","0","0","0","0","46.14304","13.39098","0","0.000000000000007105427","6.179003","42.06741","39.96404","0","0","335.8757","351.2914","0","42.06741","-42.06741","459.424","48.36042","0.03912468","0","0","0","0","53.84684","0","1000005","351.2914"
"11/2/2007 11:00:00 PM","0","0","159.0682","90","0","0","22.847","2.698399","5.074639","0","22.847","32.1164","32.1164","0","0","0","0","0","32.1164","15.80077","0","0.000000000000007105427","5.074639","28.46501","27.04176","0","0","335.8757","309.224","0","28.46501","-28.46501","425.8776","44.82922","0.03912468","0","0","0","0","37.86536","0","1000004","309.224"
"11/3/2007 12:00:00 AM","0","0","-126.4218","90","0","0","22.847","2.745761","6.843098","0","22.847","16.29907","16.29907","0","0","0","0","0","16.29907","41.9846","0","0.000000000000003552714","6.843098","9.953652","9.45597","0","0","335.8757","280.759","0","9.953652","-9.953652","414.1471","43.59443","0.03912468","0","0","0","0","21.35052","0","6.843098","280.759"
"11/3/2007 1:00:00 AM","0","0","-104.1094","90","0","0","22.847","1.903081","0","0","22.847","22.40462","22.40462","0","0","0","0","0","22.40462","0","0","0.000000000000003552714","0","23.58381","22.40462","0","0","335.8757","270.8053","0","23.58381","-23.58381","386.3533","40.66877","0.03912468","0","0","0","0","24.64508","0","999999","270.8053"
"11/3/2007 2:00:00 AM","0","0","-94.50056","90","0","0","22.847","1.056151","0","0","22.847","14.6202","14.6202","0","0","0","0","0","14.6202","0","0","0.000000000000001776357","0","15.38968","14.6202","0","0","335.8757","247.2215","0","15.38968","-15.38968","368.2164","38.75962","0.03912468","0","0","0","0","16.08222","0","999999","247.2215"
"11/3/2007 3:00:00 AM","0","0","-88.02086","90","0","0","22.847","2.023319","0","0","22.847","13.13656","13.13656","0","0","0","0","0","13.13656","0","0","0.000000000000001776357","0","13.82796","13.13656","0","0","335.8757","231.8318","0","13.82796","-13.82796","351.92","37.04421","0.03912468","0","0","0","0","14.45022","0","999999","231.8318"
"11/3/2007 4:00:00 AM","0","0","-82.4765","90","0","0","22.847","2.320337","0","0","22.847","34.96741","34.96741","0","0","0","0","0","34.96741","0","0","0","0","36.8078","34.96741","0","0","335.8757","218.0039","0","36.8078","-36.8078","308.5416","32.47807","0.03912468","0","0","0","0","38.46415","0","999999","218.0039"
"11/3/2007 5:00:00 AM","0","0","-76.99335","90","0","0","22.847","1.983832","0","0","22.847","73.5138","73.5138","0","0","0","0","0","73.5138","0","0","0.00000000000001421085","0","77.38295","73.5138","0","0","335.8757","181.1961","0","77.38295","-77.38295","217.3449","22.87841","0.03912468","0","0","0","0","80.86518","0","999999","181.1961"
"11/3/2007 6:00:00 AM","0.06792796","3.668271","-70.99123","78.93359","0.1898908","76.9676","27.4277","2.660801","3.670781","0","22.847","85.89067","85.89067","0","0","0","0","0","85.89067","93.88491","0","0","80.63838","86.54726","82.21989","0","0","335.8757","103.8131","0","9.579655","-9.579655","206.0552","21.69002","0.03912468","0","0","0","0","96.31513","61.57408","1000003","180.7807"
"11/3/2007 7:00:00 AM","0.2668474","16.2987","-63.86921","64.55711","0.3908656","155.3761","32.32004","4.37923","99.77152","0","22.847","54.72107","54.72107","0","-0.000000000000007105427","0","0","0","54.72107","466.2695","0","0","255.1477","0","0","45.05046","42.79794","335.8757","94.23347","198.1741","0","198.1741","374.2115","39.39068","0.03910808","0","0","0","0","110.0789","124.3009","99.77152","249.6096"
"11/3/2007 8:00:00 AM","0.5489554","28.07465","-54.81906","50.3571","0.7385067","283.4672","40.89197","5.80801","244.0199","0","22.847","52.56973","52.56973","0","484.4284","0","0","0","686.9982","76.78144","6.946723","0","527.4871","308.3982","292.9782","0","0","335.8757","236.9188","0","181.8777","-181.8777","159.8666","16.82806","0.03910808","150","3.232394","3.232394","0","179.8367","226.7738","1000243","520.386"
"11/3/2007 9:00:00 AM","0.7317156","38.38651","-42.69052","36.59076","0.9410648","353.6181","45.95153","3.553541","43.90191","0","22.847","61.26509","61.26509","0","0","0","0","0","61.26509","648.8524","0","0","397.5201","18.27704","17.36319","0","0","335.8757","55.04112","335.3411","0","335.3411","444.4129","46.78031","0.03908002","0","0","3.232394","0","89.34255","282.8945","43.90191","408.6592"
"11/3/2007 10:00:00 AM","0.9121639","46.1722","-26.18364","24.06106","1.151775","423.0262","51.26645","3.699619","52.51403","0","22.847","73.02559","73.02559","0","0","48.24469","0","3.232394","186.8297","254.5314","0","0","475.5403","21.59112","20.51156","0","0","335.8757","296.4867","335.8757","0","335.8757","729.4129","76.78031","0.03905195","113.8041","2.452397","2.452397","0","106.5852","338.421","1000052","767.7576"
"11/3/2007 11:00:00 AM","0.903945","49.92109","-5.242459","16.03681","1.130842","416.2949","50.73604","3.225056","25.5572","0","22.847","122.4744","122.4744","0","0","36.60295","0","2.452397","213.3898","207.0634","0","0","441.8521","102.0181","96.91723","0","0","259.9644","483.661","259.9644","0","259.9644","950","100","0.03903026","90.91533","1.959161","1.959161","0","147.5005","333.0359","1000025","936.5588"
"11/3/2007 12:00:00 PM","0.9044127","48.51986","16.84264","19.34117","1.135035","417.6462","50.84224","2.80867","9.192039","0","22.847","81.58973","81.58973","0","181.8662","0","0","0","413.4559","103.2367","0","0","426.8382","267.6462","254.2639","0","0","0","483.661","0","0","0","950","100","0.03903026","150","3.232394","5.191556","0","94.34472","334.1169","1000008","901.3072"
"11/3/2007 1:00:00 PM","0.8621484","42.42259","35.58689","30.48728","1.098693","405.8866","49.9225","3.516544","41.72072","0","22.847","70.0347","70.0347","0","264.6643","52.51158","0","3.518276","484.699","92.34748","0.00000000000005684342","0","447.6073","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03903026","150","3.232394","4.905674","0","97.89853","324.7093","1000041","967.0335"
"11/3/2007 2:00:00 PM","0.6319156","33.12492","49.62061","43.84666","0.8283055","314.9783","43.12903","3.793562","58.29023","0","22.847","93.27876","93.27876","0","191.2989","73.21902","0","4.905674","434.5777","85.89224","0.00000000000002842171","0","373.2685","238.1973","226.2874","0","0","0","483.661","0","0","0","950","100","0.03903026","150","3.232394","3.232394","0","131.7518","251.9826","1000057","871.8583"
"11/3/2007 3:00:00 PM","0.4426835","21.93381","59.9436","57.89282","0.6242307","242.4261","38.05878","3.863521","62.75843","0","22.847","53.76959","53.76959","0","142.6261","48.24469","0","3.232394","346.3957","88.10287","0","0","305.1845","140.6708","133.6372","0","0","0","483.661","0","0","0","950","100","0.03903026","150","3.232394","3.232394","0","90.52576","193.9409","1000062","774.3318"
"11/3/2007 4:00:00 PM","0.1939626","9.647462","67.84672","72.20609","0.3471068","138.5735","31.25091","4.236207","87.12349","0","22.847","74.89722","74.89722","0","47.20352","48.24469","0","3.232394","272.1007","82.9461","0","0","225.697","36.81816","34.97725","0","0","0","483.661","0","0","0","950","100","0.03903026","150","3.232394","3.232394","0","125.9487","110.8588","1000086","670.4792"
"11/3/2007 5:00:00 PM","0.006969101","0","74.28844","90","0","0","22.847","4.095634","77.58321","0","22.847","95.24534","95.24534","0","0","48.24469","0","3.232394","124.8983","62.1171","0","0","77.58321","18.59171","17.66212","0","0","0","483.661","0","0","0","950","100","0.03903026","29.65298","0.6390009","0.6390009","0","143.5615","0","1000077","531.9057"
"11/3/2007 6:00:00 PM","0","0","79.94539","90","0","0","22.847","3.77707","57.23691","0","22.847","147.4114","147.4114","0","0","0","0","0","147.4114","38.82801","0","0","57.23691","94.92052","90.17449","0","0","0","483.661","0","94.92052","-94.92052","838.1351","88.22475","0.03903026","0","0","0.6390009","0","190.771","0","1000056","483.661"
"11/3/2007 7:00:00 PM","0","0","85.38087","90","0","0","22.847","2.008952","0","0","22.847","117.3441","117.3441","0","0","0","0","0","117.3441","0","0","0","0","123.5201","117.3441","0","0","131.8341","483.661","0","123.5201","-123.5201","692.5653","72.90161","0.03903026","0","0","0.6390009","0","129.0785","0","999999","483.661"
"11/3/2007 8:00:00 PM","0","0","91.27284","90","0","0","22.847","1.482811","0","0","22.847","110.206","110.206","0","0","0","0","0","110.206","0","0","0.00000000000001421085","0","116.0063","110.206","0","0","303.3897","483.661","0","116.0063","-116.0063","555.8505","58.51058","0.03903026","0","0","0.6390009","0","121.2266","0","999999","483.661"
"11/3/2007 9:00:00 PM","0","0","98.96035","90","0","0","22.847","0.9466334","0","0","22.847","90.52644","90.52644","0","0","0","0","0","90.52644","0","0","0","0","95.29099","90.52644","0","0","335.8757","391.0446","0","95.29099","-95.29099","443.549","46.68937","0.03903026","0","0","0.6390009","0","99.57908","0","999999","391.0446"
"11/3/2007 10:00:00 PM","0","0","112.9024","90","0","0","22.847","0.8183163","0","0","22.847","44.1503","44.1503","0","0","0","0","0","44.1503","0","0","0","0","46.474","44.1503","0","0","335.8757","295.7537","0","46.474","-46.474","388.7789","40.9241","0.03903026","0","0","0.6390009","0","48.56533","0","999999","295.7537"
"11/3/2007 11:00:00 PM","0","0","158.4294","90","0","0","22.847","1.029035","0","0","22.847","36.33048","36.33048","0","0","0","0","0","36.33048","0","0","0","0","38.24261","36.33048","0","0","335.8757","249.2796","0","38.24261","-38.24261","343.7095","36.17995","0.03903026","0","0","0.6390009","0","39.96352","0","999999","249.2796"
"11/4/2007 12:00:00 AM","0","0","-125.4654","90","0","0","22.847","1.128342","0","0","22.847","15.48629","15.48629","0","0","0","0","0","15.48629","0","0","0.000000000000003552714","0","16.30136","15.48629","0","0","335.8757","211.037","0","16.30136","-16.30136","324.4982","34.15771","0.03903026","0","0","0.6390009","0","17.03492","0","999999","211.037"
"11/4/2007 1:00:00 AM","0","0","-103.4918","90","0","0","22.847","1.657383","0","0","22.847","18.33026","18.33026","0","0","0","0","0","18.33026","0","0","0.000000000000003552714","0","19.29501","18.33026","0","0","335.8757","194.7357","0","19.29501","-19.29501","301.7588","31.76409","0.03903026","0","0","0.6390009","0","20.16328","0","0","194.7357"
"11/4/2007 2:00:00 AM","0","0","-94.06172","90","0","0","22.847","1.065634","0","0","22.847","16.75955","16.75955","0","0","0","0","0","16.75955","0","0","0","0","17.64164","16.75955","0","0","335.8757","175.4407","0","17.64164","-17.64164","280.968","29.57557","0.03903026","0","0","0.6390009","0","18.43551","0","999999","175.4407"
"11/4/2007 3:00:00 AM","0","0","-87.67067","90","0","0","22.847","2.110584","0","0","22.847","27.08769","27.08769","0","0","0","0","0","27.08769","0","0","0.000000000000003552714","0","28.51336","27.08769","0","0","335.8757","157.799","0","28.51336","-28.51336","247.3646","26.03838","0.03903026","0","0","0.6390009","0","29.79646","0","999999","157.799"
"11/4/2007 4:00:00 AM","0","0","-82.17373","90","0","0","22.847","3.675073","51.06691","0","22.847","96.36919","96.36919","0","0","0","0","0","96.36919","52.99092","0","0","51.06691","47.6866","45.30227","0","0","335.8757","129.2857","0","47.6866","-47.6866","191.1654","20.12268","0.03903026","0","0","0.6390009","0","131.5396","0","1000050","129.2857"
"11/4/2007 5:00:00 AM","0","0","-76.71577","90","0","0","22.847","4.069489","75.91338","0","22.847","84.3471","84.3471","0","0","0","0","0","84.3471","90.00117","0","0","75.91338","8.877599","8.433719","0","0","335.8757","81.59908","0","8.877599","-8.877599","180.7031","19.02138","0.03903026","0","0","0.6390009","0","130.7385","0","1000075","81.59908"
"11/4/2007 6:00:00 AM","0.05603987","3.532479","-70.72538","78.95331","0.1399057","56.97746","26.218","4.084277","76.8578","0","22.847","111.3047","111.3047","0","0","0","0","0","111.3047","120.2422","0","0","133.8353","36.25994","34.44694","0","0","335.8757","72.72148","20.71752","0","20.71752","198.2825","20.87184","0.03902853","0","0","0.6390009","0","160.8641","45.58197","1000076","129.6989"
"11/4/2007 7:00:00 AM","0.2223189","16.13878","-63.60726","64.60043","0.3003333","120.4469","30.11054","4.561611","115.9002","0","22.847","99.32803","99.32803","0","2.035827","0","0","0","251.3639","94.02589","0","0","236.3471","0","0","14.53633","13.80952","335.8757","87.6381","0","15.74355","-15.74355","179.7285","18.91879","0.03902853","150","3.232394","3.871395","0","167.2109","96.35754","1000115","208.085"
"11/4/2007 8:00:00 AM","0.3600455","27.88313","-54.56046","50.43008","0.4357971","172.4722","33.42009","4.450089","106.0379","0","22.847","53.75503","53.75503","0","0","57.78202","0","3.871395","53.75503","518.1099","0","0","278.5101","0","0","52.28289","49.66875","335.8757","71.89455","279.9229","0","279.9229","417.251","43.92116","0.0390052","0","0","-0.0000000000000004440892","0","112.1495","137.9777","1000105","302.1487"
"11/4/2007 9:00:00 AM","0.610314","38.15565","-42.45037","36.70718","0.776759","296.97","41.84375","3.983078","70.39438","0","22.847","80.84358","80.84358","0","0","0","-3","0","80.84358","454.4138","0","0","367.3644","10.99917","10.44921","0","0","335.8757","273.4391","285.9709","0","285.9709","659.9053","69.46372","0.03898139","0","0","-0.0000000000000004440892","0","124.1251","237.576","1000069","570.4091"
"11/4/2007 10:00:00 AM","0.7565465","45.89992","-26.00898","24.25173","0.9520202","357.3169","46.22657","3.238495","26.08538","0","22.847","74.44721","74.44721","0","0","0","-3","0","74.44721","514.9989","0","0","383.4023","50.90718","48.36183","0","0","335.8757","479.3381","306.4097","0","306.4097","919.9026","96.83186","0.03895592","0","0","-0.0000000000000004440892","0","94.93462","285.8535","1000025","836.655"
"11/4/2007 11:00:00 AM","0.5801968","49.62388","-5.207671","16.3283","0.6639444","256.8079","39.04166","4.465834","107.4303","0","22.847","78.96378","78.96378","0","0","0","-3","0","228.9638","159.0811","99.8043","0","364.2382","0","0","0","0","35.47007","483.661","35.47007","0","35.47007","950","100","0.03895297","150","3.232394","3.232394","0","140.5753","205.4463","107.4303","740.4689"
"11/4/2007 12:00:00 PM","0.8659211","48.23408","16.71519","19.57805","1.088623","402.6086","49.66793","4.5638","116.0938","0","22.847","102.4592","102.4592","0","299.4452","48.24469","0","3.232394","551.9044","93.9841","0","0","518.7024","300.8533","285.8106","0","0","0","483.661","0","0","0","950","100","0.03895297","150","3.232394","3.232394","0","170.752","322.0869","1000115","934.5143"
"11/4/2007 1:00:00 PM","0.6510774","42.17545","35.36164","30.62733","0.8162449","310.7841","42.82803","3.319197","30.08595","0","22.847","62.86505","62.86505","0","165.7983","48.24469","0","3.232394","378.6633","90.0193","0","0","340.8701","209.0288","198.5774","0","0","0","483.661","0","0","0","950","100","0.03895297","150","3.232394","3.232394","0","84.19453","248.6273","1000029","842.6898"
"11/4/2007 2:00:00 PM","0.6220384","32.92056","49.36184","43.93125","0.8182617","311.4863","42.87835","3.539998","43.10345","0","22.847","90.09447","90.09447","0","152.2534","48.24469","0","3.232394","392.3479","90.37636","0","0","354.5897","209.731","199.2444","0","0","0","483.661","0","0","0","950","100","0.03895297","150","3.232394","3.232394","0","120.6556","249.189","1000042","843.392"
"11/4/2007 3:00:00 PM","0.3988672","21.76547","59.6786","57.94249","0.5634093","220.1557","36.55705","3.333135","30.90769","0","22.847","87.74234","87.74234","0","55.64577","48.24469","0","3.232394","293.3881","85.57383","0","0","251.0634","118.4004","112.4804","0","0","0","483.661","0","0","0","950","100","0.03895297","150","3.232394","3.232394","0","111.9704","176.1246","1000030","752.0615"
"11/4/2007 4:00:00 PM","0.1651319","9.50697","67.58013","72.22988","0.2931814","117.6602","29.93639","3.706017","52.89124","0","22.847","67.0941","67.0941","0","0.90676","48.24469","0","3.232394","218.0009","78.23428","0","0","170.5514","15.90487","15.10963","0","0","0","483.661","0","0","0","950","100","0.03895297","150","3.232394","3.232394","0","100.2491","94.12814","1000052","649.5659"
"11/4/2007 5:00:00 PM","0.003123136","0","74.01497","90","0","0","22.847","4.164923","82.0086","0","22.847","142.9241","142.9241","0","0","48.24469","0","3.232394","142.9241","57.37911","0","0","82.0086","64.12163","60.91555","0","0","0","483.661","0","15.87694","-15.87694","931.2889","98.0304","0.03895297","0","0","0","0","198.2209","0","1000081","531.9057"
"11/4/2007 6:00:00 PM","0","0","79.65404","90","0","0","22.847","5.078569","165.5185","0","22.847","233.3365","233.3365","0","0","0","0","0","233.3365","70.93555","0","0","165.5185","71.38733","67.81796","0","0","22.0513","483.661","0","71.38733","-71.38733","847.1581","89.17454","0.03895297","0","0","0","0","339.4294","0","1000164","483.661"
"11/4/2007 7:00:00 PM","0","0","85.05396","90","0","0","22.847","4.646564","123.4129","0","22.847","203.0558","203.0558","0","0","0","0","0","203.0558","60.77782","0","0","123.4129","83.83464","79.64291","0","0","121.2004","483.661","0","83.83464","-83.83464","748.358","78.77453","0.03895297","0","0","0","0","285.0678","0","1000122","483.661"
"11/4/2007 8:00:00 PM","0","0","90.87968","90","0","0","22.847","5.053349","163.0405","0","22.847","125.7828","125.7828","0","0","0","0","0","196.5723","82.94172","0","0","163.0405","0","0","37.25762","35.39474","237.6374","483.661","0","35.39474","-35.39474","706.6449","74.38367","0.03895297","70.78947","1.525463","1.525463","0","219.8814","0","1000162","483.661"
"11/4/2007 9:00:00 PM","0","0","98.43868","90","0","0","22.847","4.687424","127.0848","0","22.847","112.0332","112.0332","0","0","0","0","0","140.6312","90.36741","0","0","127.0848","0","0","15.05158","14.299","286.7967","483.661","0","14.299","-14.299","689.7934","72.60983","0.03895297","28.59801","0.616267","2.14173","0","186.7789","0","1000126","483.661"
"11/4/2007 10:00:00 PM","0","0","112.1083","90","0","0","22.847","5.628077","230.7598","0","22.847","52.13819","52.13819","0","197.3276","0","0","0","399.4658","57.7671","0","0","230.7598","19.69052","18.70599","0","0","306.6565","483.661","0","169.6905","-169.6905","489.8112","51.55907","0.03895297","150","3.232394","5.374125","0","172.7319","0","1000230","483.661"
"11/4/2007 11:00:00 PM","0","0","157.7413","90","0","0","22.847","3.510196","41.34642","0","22.847","30.42157","30.42157","0","0","80","0","5.36","30.42157","135.9116","0","0","41.34642","0","0","10.92486","10.37862","335.8757","335.0084","90.37862","0","90.37862","566.5","59.63158","0.03894546","0","0","0.01412464","0","54.13693","0","1000040","415.0084"
"11/5/2007 12:00:00 AM","0","0","-124.5069","90","0","0","22.847","1.20318","0","0","22.847","22.77811","22.77811","331.1763","0","0.2108156","0","0.01412464","22.77811","0","0","0","0","0","0","308.3982","292.9782","335.8757","400.081","293.1891","0","293.1891","815.2791","85.81886","0.0389942","0","0","0","0","25.05592","0","999999","400.2918"
"11/5/2007 1:00:00 AM","0","0","-102.8818","90","0","0","22.847","1.74186","0","0","22.847","17.43479","17.43479","0","0","0","0","0","17.43479","0","0","0.000000000000003552714","0","18.35241","17.43479","0","0","158.7701","483.661","0","18.35241","-18.35241","793.6506","83.54217","0.0389942","0","0","0","0","19.17827","0","999999","483.661"
"11/5/2007 2:00:00 AM","0","0","-93.6297","90","0","0","22.847","1.283847","0","0","22.847","17.78872","17.78872","0","0","0","0","0","17.78872","0","0","0.000000000000003552714","0","18.72497","17.78872","0","0","184.2595","483.661","0","18.72497","-18.72497","771.583","81.21927","0.0389942","0","0","0","0","19.5676","0","999999","483.661"
"11/5/2007 3:00:00 AM","0","0","-87.32648","90","0","0","22.847","0.4038911","0","0","22.847","18.53761","18.53761","0","0","0","0","0","18.53761","0","0","0.000000000000003552714","0","19.51327","18.53761","0","0","210.2664","483.661","0","19.51327","-19.51327","748.5864","78.79857","0.0389942","0","0","0","0","20.39137","0","999999","483.661"
"11/5/2007 4:00:00 AM","0","0","-81.87653","90","0","0","22.847","1.131052","0","0","22.847","71.06525","71.06525","0","0","0","0","0","71.06525","0","0","0.00000000000001421085","0","74.80552","71.06525","0","0","237.3682","483.661","0","74.80552","-74.80552","660.4272","69.51866","0.0389942","0","0","0","0","78.17177","0","999999","483.661"
"11/5/2007 5:00:00 AM","0","0","-76.44372","90","0","0","22.847","1.703044","0","0","22.847","63.77033","63.77033","0","0","0","0","0","63.77033","0","0","0.000000000000007105427","0","67.12666","63.77033","0","0","335.8757","479.7809","0","67.12666","-67.12666","581.3177","61.19134","0.0389942","0","0","0","0","70.14736","0","999999","479.7809"
"11/5/2007 6:00:00 AM","0.06110145","3.395802","-70.4653","78.97631","0.1769608","71.81522","27.11451","2.097953","0","0","22.847","83.42433","83.42433","0","0","0","0","0","83.42433","86.08426","0","0","71.81522","87.81509","83.42433","0","0","335.8757","412.6543","0","15.99987","-15.99987","562.4617","59.20649","0.0389942","0","0","0","0","91.76676","57.45217","999999","484.4695"
"11/5/2007 7:00:00 AM","0.2084014","15.97828","-63.3517","64.64704","0.2734157","109.9377","29.45539","1.848717","0","0","22.847","87.95356","87.95356","0","0","0","0","0","87.95356","124.9951","0","0","109.9377","92.5827","87.95356","0","0","335.8757","396.6544","17.35497","0","17.35497","577.1879","60.75662","0.03899276","0","0","0","0","96.74892","87.95013","999999","506.5921"
"11/5/2007 8:00:00 AM","0.1843675","27.69161","-54.30924","50.50629","0.1822995","73.94415","27.2438","2.135722","0","0","22.847","85.86247","85.86247","0","0","0","0","0","85.86247","86.11929","0","0.00000000000001421085","73.94415","90.38155","85.86247","0","0","335.8757","409.15","0","16.4374","-16.4374","557.8162","58.7175","0.03899276","0","0","0","0","94.44872","59.15532","999999","483.0941"
"11/5/2007 9:00:00 AM","0.3232255","37.92588","-42.21876","36.82653","0.3321351","132.79","30.88562","3.001568","16.77325","0","22.847","65.8934","65.8934","0","0","0","0","0","65.8934","226.9776","0","0","149.5633","51.70542","49.12015","0","0","335.8757","392.7126","81.08461","0","81.08461","626.6188","65.95988","0.03898602","0","0","0","0","80.86936","106.232","1000016","525.5026"
"11/5/2007 10:00:00 AM","0.5329222","45.63033","-25.84306","24.44389","0.6089472","236.8577","37.68102","3.832512","60.77794","0","22.847","71.50871","71.50871","0","0","0","0","0","71.50871","416.2228","0","0","297.6356","11.29556","10.73078","0","0","335.8757","451.0935","225.5621","0","225.5621","818.0146","86.1068","0.03896729","0","0","0","0","109.0486","189.4861","1000060","687.9512"
"11/5/2007 11:00:00 AM","0.3344324","49.33109","-5.178913","16.61611","0.331971","132.7266","30.88161","2.620036","2.148689","0","22.847","94.27714","94.27714","0","0","0","0","0","94.27714","143.0625","0","0","134.8752","96.97731","92.12845","0","0","155.5463","483.661","35.74924","0","35.74924","848.3488","89.29988","0.03896433","0","0","0","0","104.7792","106.1812","1000001","616.3876"
"11/5/2007 12:00:00 PM","0.5385389","47.95359","16.58637","19.81076","0.6069791","236.1393","37.63239","1.614203","0","0","22.847","115.6814","115.6814","0","0","0","0","0","115.6814","204.129","0","0","236.1393","121.7699","115.6814","0","0","119.797","483.661","114.3694","0","114.3694","945.3945","99.51521","0.03895484","0","0","0","0","127.2496","188.9114","999999","719.8004"
"11/5/2007 1:00:00 PM","0.497555","41.93361","35.13794","30.76426","0.571624","223.1809","36.75963","2.933205","14.08633","0","22.847","107.663","107.663","0","0","0","0","0","226.9145","104.5624","0","0","237.2672","98.50179","93.57669","0","0","5.427675","483.661","5.427675","0","5.427675","950","100","0.03895439","119.2514","2.569784","2.569784","0","125.4725","178.5447","1000013","706.8419"
"11/5/2007 2:00:00 PM","0.5877368","32.72131","49.1056","44.01278","0.774841","296.2958","41.79599","3.512533","41.48421","0","22.847","61.19317","61.19317","0","155.7093","38.35499","0","2.569784","366.9025","92.06261","0","0","337.78","184.6508","175.4183","0","0","0","483.661","0","0","0","950","100","0.03895439","150","3.232394","3.232394","0","88.0546","237.0367","1000040","818.3118"
"11/5/2007 3:00:00 PM","0.2659399","21.6021","59.41636","57.98903","0.3227192","129.1437","30.65601","3.590703","46.09281","0","22.847","74.97435","74.97435","0","0","48.24469","0","3.232394","221.9611","78.9492","0","0","175.2365","30.40162","28.88154","0","0","0","483.661","0","0","0","950","100","0.03895439","146.9868","3.167462","3.167462","0","105.5182","103.315","1000045","661.0494"
"11/5/2007 4:00:00 PM","0.1079834","9.371415","67.31638","72.25048","0.1438274","58.55285","26.31281","4.790673","137.23","0","22.847","61.55269","61.55269","0","55.09438","47.27555","0","3.167462","266.6471","73.42395","0","0","195.7828","0","0","20.58289","19.55375","0","483.661","0","24.61786","-24.61786","920.9875","96.94606","0.03895439","150","3.232394","3.232394","0","136.3229","46.84228","1000136","589.4894"
"11/5/2007 5:00:00 PM","0.005715945","0","73.74442","90","0","0","22.847","4.981048","155.9361","0","22.847","61.29771","61.29771","0","31.38211","48.24469","0","3.232394","242.6798","64.25591","0","0","155.9361","0","0","63.25631","60.0935","34.19147","483.661","0","41.66181","-41.66181","871.8887","91.77776","0.03895439","150","3.232394","3.232394","0","145.3955","0","1000155","531.9057"
"11/5/2007 6:00:00 PM","0","0","79.36576","90","0","0","22.847","4.044334","74.30672","0","22.847","270.9637","270.9637","0","0","48.24469","0","3.232394","270.9637","27.42313","0","0","74.30672","207.0073","196.657","0","0","92.05509","483.661","0","158.7626","-158.7626","684.7851","72.08264","0.03895439","0","0","0","0","335.2134","0","1000073","531.9057"
"11/5/2007 7:00:00 PM","0","0","84.73036","90","0","0","22.847","4.054312","74.944","0","22.847","214.797","214.797","448.2512","0","0","0","0","214.797","34.89062","0","0","74.944","0","0","308.3982","292.9782","312.5587","483.661","292.9782","0","292.9782","933.3854","98.2511","0.03900301","0","0","0","0","273.7487","0","1000074","483.661"
"11/5/2007 8:00:00 PM","0","0","90.49012","90","0","0","22.847","4.189933","83.60595","0","22.847","137.6649","137.6649","0","0","0","0","0","137.6649","60.73151","0","0","83.60595","56.90411","54.0589","0","0","19.58049","483.661","0","56.90411","-56.90411","866.3233","91.19193","0.03900301","0","0","0","0","193.2343","0","1000083","483.661"
"11/5/2007 9:00:00 PM","0","0","97.92037","90","0","0","22.847","3.873034","63.36601","0","22.847","71.7285","71.7285","0","0","0","0","0","71.7285","88.34148","0","0","63.36601","8.802616","8.362485","0","0","98.61397","483.661","0","8.802616","-8.802616","855.9493","90.09992","0.03900301","0","0","0","0","110.5844","0","1000062","483.661"
"11/5/2007 10:00:00 PM","0","0","111.3113","90","0","0","22.847","1.431248","0","0","22.847","51.87755","51.87755","0","0","0","0","0","51.87755","0","0","0.000000000000007105427","0","54.60795","51.87755","0","0","110.8398","483.661","0","54.60795","-54.60795","791.5932","83.3256","0.03900301","0","0","0","0","57.0653","0","999999","483.661"
"11/5/2007 11:00:00 PM","0","0","157.0011","90","0","0","22.847","1.977452","0","0","22.847","24.1154","24.1154","0","0","0","0","0","24.1154","0","0","0.000000000000003552714","0","25.38463","24.1154","0","0","186.6842","483.661","0","25.38463","-25.38463","761.6771","80.17654","0.03900301","0","0","0","0","26.52694","0","999999","483.661"
"11/6/2007 12:00:00 AM","0","0","-123.547","90","0","0","22.847","1.255298","0","0","22.847","17.43495","17.43495","0","0","0","0","0","17.43495","0","0","0","0","18.35258","17.43495","0","0","221.9406","483.661","0","18.35258","-18.35258","740.0484","77.89983","0.03900301","0","0","0","0","19.17845","0","999999","483.661"
"11/6/2007 1:00:00 AM","0","0","-102.2797","90","0","0","22.847","1.66966","0","0","22.847","17.20815","17.20815","0","0","0","0","0","17.20815","0","0","0.000000000000003552714","0","18.11385","17.20815","0","0","247.4303","483.661","0","18.11385","-18.11385","718.701","75.65274","0.03900301","0","0","0","0","18.92897","0","999999","483.661"
"11/6/2007 2:00:00 AM","0","0","-93.20465","90","0","0","22.847","3.052797","18.78673","0","22.847","11.54475","11.54475","0","0","0","0","0","25.30451","74.24262","0","0","18.78673","0","0","7.241975","6.879876","272.5884","483.661","0","6.879876","-6.879876","710.593","74.79926","0.03900301","13.75975","0.296513","0.296513","0","22.09259","0","1000018","483.661"
"11/6/2007 3:00:00 AM","0","0","-86.98838","90","0","0","22.847","3.640978","49.0568","0","22.847","8.943276","8.943276","0","0","0","0","0","85.15897","57.60614","0","0","49.0568","0","0","40.11352","38.10785","282.1438","483.661","0","38.10785","-38.10785","665.6825","70.07185","0.03900301","76.21569","1.642394","1.938908","0","34.366","0","1000048","483.661"
"11/6/2007 4:00:00 AM","0","0","-81.585","90","0","0","22.847","4.671733","125.6387","0","22.847","51.6292","51.6292","0","0","0","0","0","192.2473","65.35266","0","0","125.6387","0","0","74.00953","70.30905","335.0714","483.661","0","70.30905","-70.30905","582.8225","61.34974","0.03900301","140.6181","3.030221","4.969129","0","119.6115","0","1000125","483.661"
"11/6/2007 5:00:00 AM","0","0","-76.17724","90","0","0","22.847","3.805062","59.0247","0","22.847","116.1432","116.1432","0","0","74.1661","0","4.969129","116.1432","50.82063","0","0","59.0247","60.12474","57.1185","0","0","335.8757","413.9311","14.04136","0","14.04136","594.737","62.60389","0.03900184","0","0","0","0","157.2699","0","1000058","488.0972"
"11/6/2007 6:00:00 AM","0.05521774","3.258295","-70.21107","79.00258","0.1547468","62.93296","26.57688","4.323961","94.88393","0","22.847","106.7928","106.7928","0","0","0","0","0","106.7928","147.7786","0","0","157.8169","12.53566","11.90887","0","0","335.8757","424.0409","50.3973","0","50.3973","637.5005","67.10532","0.03899767","0","0","0","0","164.9141","50.34637","1000094","486.9738"
"11/6/2007 7:00:00 AM","0.1792993","15.81728","-63.10259","64.69689","0.2158833","87.28593","28.05787","4.873277","145.3466","0","22.847","85.67316","85.67316","0","0","0","0","0","85.67316","271.5349","0","0","232.6326","0","0","59.67345","56.68978","335.8757","460.3269","143.9757","0","143.9757","759.668","79.96505","0.03898573","0","0","0","0","166.9138","69.82875","1000144","547.6129"
"11/6/2007 8:00:00 AM","0.2935815","27.50022","-54.06542","50.58564","0.3266139","130.6528","30.75097","5.934197","253.3192","0","22.847","77.73313","77.73313","0","0","0","0","0","150.8842","254.4812","0","0","383.972","0","0","175.5861","166.8068","224.3085","483.661","224.3085","0","224.3085","950","100","0.03896714","73.15112","1.576355","1.576355","0","212.1661","104.5222","1000252","614.3138"
"11/6/2007 9:00:00 AM","0.3738208","37.6973","-41.99563","36.94864","0.4014495","159.4176","32.57895","6.318217","264.5","0","22.847","76.09476","76.09476","0","197.3519","0","0","0","423.4467","100.1112","0","0","423.9176","9.417563","8.946685","0","0","0","483.661","0","0","0","950","100","0.03896714","150","3.232394","4.80875","0","215.9542","127.534","1000264","643.0786"
"11/6/2007 10:00:00 AM","0.7169908","45.36356","-25.68578","24.63728","0.9023414","340.4655","44.98055","5.467406","211.5319","0","22.847","118.7486","118.7486","0","341.9093","71.77238","0","4.80875","610.658","90.39389","0","0","551.9975","262.2379","249.126","0","0","0","483.661","0","0","0","950","100","0.03896714","150","3.232394","3.232394","0","236.3895","272.3724","1000211","895.899"
"11/6/2007 11:00:00 AM","0.8107588","49.04282","-5.156068","16.90007","1.01961","379.919","47.92654","6.578499","264.5","0","22.847","116.838","116.838","0","411.9175","48.24469","0","3.232394","678.7555","94.94125","0","0","644.419","278.1637","264.2555","0","0","0","483.661","0","0","0","950","100","0.03896714","150","3.232394","3.232394","0","260.7718","303.9352","1000264","911.8248"
"11/6/2007 12:00:00 PM","0.8594414","47.67849","16.45623","20.0392","1.086535","401.928","49.61517","6.24227","264.5","0","22.847","149.3525","149.3525","0","400.3116","48.24469","0","3.232394","699.6641","95.24971","0","0","666.428","300.1728","285.1641","0","0","0","483.661","0","0","0","950","100","0.03896714","150","3.232394","3.232394","0","296.5377","321.5424","1000264","933.8338"
"11/6/2007 1:00:00 PM","0.7857049","41.69716","34.91579","30.89795","1.008258","376.149","47.64063","6.362056","264.5","0","22.847","86.94598","86.94598","0","0","0","0","0","236.946","270.3777","403.703","0","640.6489","0","0","0","0","0","483.661","0","0","0","950","100","0.03896714","150","3.232394","6.464789","0","227.8906","300.9192","264.5","859.81"
"11/6/2007 2:00:00 PM","0.3932358","32.52723","48.8519","44.09117","0.4587796","181.1552","33.98367","4.474366","108.1848","0","22.847","58.29005","58.29005","0","155.4922","80","0","5.36","363.7822","79.53659","0","0","289.34","111.1552","105.5974","0","0","0","483.661","0","0","0","950","100","0.03896714","150","3.232394","4.337183","0","118.2115","144.9241","1000107","744.8162"
"11/6/2007 3:00:00 PM","0.3099723","21.44376","59.15692","58.0324","0.4114928","163.2444","32.82476","4.290451","91.92048","0","22.847","80.37618","80.37618","0","85.62382","64.73408","0","4.337183","316","80.74837","0","0","255.1648","77.97845","74.07952","0","0","0","483.661","0","0","0","950","100","0.03896714","150","3.232394","3.232394","0","134.374","130.5955","1000091","711.6395"
"11/6/2007 4:00:00 PM","0.14343","9.240839","67.0555","72.26785","0.2466415","99.42818","28.80455","5.150682","172.6305","0","22.847","64.91314","64.91314","0","107.7174","48.24469","0","3.232394","322.6305","84.32516","0","0","272.0587","0","0","0","0","0","483.661","0","2.327128","-2.327128","947.2574","99.71131","0.03896714","150","3.232394","3.232394","0","157.7197","79.54254","1000172","631.3339"
"11/6/2007 5:00:00 PM","0.003851655","0","73.47685","90","0","0","22.847","3.15127","22.6571","0","22.847","124.4343","124.4343","0","0","48.24469","0","3.232394","124.4343","18.20809","0","0.00000000000001421085","22.6571","107.1339","101.7772","0","0","3.232123","483.661","0","58.88916","-58.88916","877.8559","92.40588","0.03896714","0","0","0","0","148.2062","0","1000022","531.9057"
"11/6/2007 6:00:00 PM","0","0","79.08067","90","0","0","22.847","3.233892","25.9045","0","22.847","258.9967","258.9967","0","0","0","0","0","258.9967","10.00186","0","0","25.9045","245.3603","233.0922","0","0","85.02262","483.661","0","245.3603","-245.3603","588.6961","61.96801","0.03896714","0","0","0","0","297.8487","0","1000025","483.661"
"11/6/2007 7:00:00 PM","0","0","84.41026","90","0","0","22.847","3.009805","17.09698","0","22.847","149.4944","149.4944","0","0","0","0","0","149.4944","11.43653","0","0.00000000000002842171","17.09698","139.3658","132.3975","0","0","335.8757","418.915","0","139.3658","-139.3658","424.452","44.67915","0.03896714","0","0","0","0","172.9924","0","1000016","418.915"
"11/6/2007 8:00:00 PM","0","0","90.10441","90","0","0","22.847","1.268429","0","0","22.847","124.962","124.962","0","0","0","0","0","124.962","0","0","0","0","131.5389","124.962","0","0","335.8757","279.5493","0","131.5389","-131.5389","269.4319","28.36125","0.03896714","0","0","0","0","137.4582","0","999999","279.5493"
"11/6/2007 9:00:00 PM","0","0","97.40588","90","0","0","22.847","1.342095","0","0","22.847","75.44501","75.44501","0","0","0","0","0","75.44501","0","0","0","0","79.41581","75.44501","0","0","335.8757","148.0104","0","79.41581","-79.41581","175.8395","18.50942","0.03896714","0","0","0","0","82.98952","0","999999","148.0104"
"11/6/2007 10:00:00 PM","0","0","110.5123","90","0","0","22.847","0.8386537","0","0","22.847","60.24807","60.24807","0","0","0","0","0","60.24807","0","0","0.000000000000007105427","0","63.41902","60.24807","0","0","335.8757","68.59456","0","63.41902","-63.41902","101.0994","10.64205","0.03896714","0","0","0","0","66.27288","0","999999","68.59456"
"11/6/2007 11:00:00 PM","0","0","156.2057","90","0","0","22.847","2.207692","0","0","22.847","31.90213","31.90213","26.98537","0","0","0","0","31.90213","0","0","0","0","5.175533","4.916756","0","0","335.8757","5.175533","0","5.175533","-5.175533","95","10","0.03896714","0.000000000000001776357","0.00000000000000003827924","0.00000000000000003827924","0","35.09235","0","999999","5.175533"
"11/7/2007 12:00:00 AM","0","0","-122.5865","90","0","0","22.847","2.154376","0","0","22.847","21.07939","21.07939","329.4775","0","0","0","0","21.07939","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03901568","0","0","0.00000000000000003827924","0","23.18733","0","999999","0"
"11/7/2007 1:00:00 AM","0","0","-101.6857","90","0","0","22.847","2.548385","0","0","22.847","17.10083","17.10083","0","0","0","0","0","17.10083","0","0","0","0","18.00087","17.10083","0","0","335.8757","210.9443","0","18.00087","-18.00087","322.386","33.93538","0.03901568","0","0","0.00000000000000003827924","0","18.81091","0","999999","210.9443"
"11/7/2007 2:00:00 AM","0","0","-92.78672","90","0","0","22.847","1.084501","0","0","22.847","13.0946","13.0946","0","0","0","0","0","13.0946","0","0","0.000000000000001776357","0","13.78379","13.0946","0","0","335.8757","192.9435","0","13.78379","-13.78379","306.1417","32.22544","0.03901568","0","0","0.00000000000000003827924","0","14.40406","0","999999","192.9435"
"11/7/2007 3:00:00 AM","0","0","-86.65649","90","0","0","22.847","0.7330743","0","0","22.847","16.93929","16.93929","0","0","0","0","0","16.93929","0","0","0.000000000000003552714","0","17.83083","16.93929","0","0","335.8757","179.1597","0","17.83083","-17.83083","285.1279","30.01346","0.03901568","0","0","0.00000000000000003827924","0","18.63321","0","999999","179.1597"
"11/7/2007 4:00:00 AM","0","0","-81.29922","90","0","0","22.847","1.395576","0","0","22.847","45.0568","45.0568","0","0","0","0","0","45.0568","0","0","0","0","47.42821","45.0568","0","0","335.8757","161.3289","0","47.42821","-47.42821","229.2332","24.12981","0.03901568","0","0","0.00000000000000003827924","0","49.56248","0","999999","161.3289"
"11/7/2007 5:00:00 AM","0","0","-75.91644","90","0","0","22.847","1.621138","0","0","22.847","86.05875","86.05875","0","0","0","0","0","86.05875","0","0","0.00000000000001421085","0","90.58817","86.05875","0","0","335.8757","113.9007","0","90.58817","-90.58817","122.474","12.892","0.03901568","0","0","0.00000000000000003827924","0","94.66463","0","999999","113.9007"
"11/7/2007 6:00:00 AM","0.03274104","3.120014","-69.96275","79.03207","0.04657921","19.13701","23.96689","1.310294","0","0","22.847","97.60439","97.60439","57.27737","0","0","0","0","97.60439","19.60671","0","0","19.13701","42.44949","40.32702","0","0","335.8757","23.31248","0","23.31248","-23.31248","95","10","0.03901568","0","0","0.00000000000000003827924","0","107.3648","15.30961","999999","42.44949"
"11/7/2007 7:00:00 AM","0.1295546","15.65584","-62.85998","64.74992","0.1350159","55.01154","26.09982","1.477886","0","0","22.847","81.88118","81.88118","377.5277","0","0","0","0","81.88118","67.18459","0","0","55.01154","0","0","295.6465","280.8642","335.8757","0","335.8757","0","335.8757","380","40","0.03906992","0","0","0.00000000000000003827924","0","90.0693","44.00923","999999","55.01154"
"11/7/2007 8:00:00 AM","0.2108269","27.30904","-53.82903","50.66801","0.2128154","86.07081","27.98345","2.330379","0","0","22.847","85.61692","85.61692","0","0","0","0","0","85.61692","100.5301","0","0.00000000000001421085","86.07081","90.12308","85.61692","0","0","335.8757","241.8305","0","4.052267","-4.052267","375.2244","39.4973","0.03906992","0","0","0.00000000000000003827924","0","94.17861","68.85665","999999","327.9013"
"11/7/2007 9:00:00 AM","0.3943354","37.47003","-41.78095","37.07333","0.4330852","171.4448","33.35363","2.122928","0","0","22.847","77.68303","77.68303","0","0","0","0","0","77.68303","220.6979","0","0","171.4448","81.77161","77.68303","0","0","335.8757","237.7783","89.67323","0","89.67323","451.3146","47.5068","0.03906248","0","0","0.00000000000000003827924","0","85.45133","137.1559","999999","409.2231"
"11/7/2007 10:00:00 AM","0.7040838","45.09971","-25.53701","24.83166","0.8864658","335.0379","44.58298","3.752358","55.65859","0","22.847","89.52702","89.52702","0","0","0","0","0","89.52702","436.4006","0","0","390.6965","35.65098","33.86843","0","0","335.8757","302.343","299.3869","0","299.3869","705.3528","74.24767","0.03903767","0","0","0.00000000000000003827924","0","126.309","268.0303","1000055","637.3809"
"11/7/2007 11:00:00 AM","0.8613626","48.75916","-5.139017","17.18007","1.08846","402.5555","49.6638","3.822683","60.15015","0","22.847","86.10029","86.10029","0","0","0","0","0","173.0204","267.4284","0","0","462.7056","27.31593","25.95013","0","0","288.3194","483.661","288.3194","0","288.3194","950","100","0.03901382","86.9201","1.873067","1.873067","0","124.7854","322.0444","1000059","886.2165"
"11/7/2007 12:00:00 PM","0.5257691","47.40882","16.32477","20.26324","0.590858","230.243","37.23425","3.709828","53.11592","0","22.847","108.5426","108.5426","0","20.80416","0","0","0","279.3467","101.4363","0","0","283.3589","80.24296","76.23081","0","0","0","483.661","0","0","0","950","100","0.03901382","150","3.232394","5.105461","0","145.9548","184.1944","1000052","713.904"
"11/7/2007 1:00:00 PM","0.3658883","41.46616","34.69519","31.02826","0.3799297","151.191","32.05264","4.49267","109.8035","0","22.847","91.8726","91.8726","0","91.45323","76.20091","0","5.105461","333.3258","78.30012","0","0","260.9945","77.39195","73.52236","0","0","0","483.661","0","0","0","950","100","0.03901382","150","3.232394","3.232394","0","155.9616","120.9528","1000109","711.053"
"11/7/2007 2:00:00 PM","0.4092405","32.33838","48.60075","44.16634","0.488445","192.3012","34.71201","4.594103","118.7736","0","22.847","47.91418","47.91418","0","156.878","48.24469","0","3.232394","354.7922","87.67802","0","0","311.0748","90.54589","86.0186","0","0","0","483.661","0","0","0","950","100","0.03901382","150","3.232394","3.232394","0","112.0924","153.841","1000118","724.2069"
"11/7/2007 3:00:00 PM","0.2931826","21.29049","58.90032","58.07255","0.3810873","151.6345","32.08094","5.761978","240.6276","0","22.847","82.20975","82.20975","0","205.8031","48.24469","0","3.232394","438.0128","89.55493","0.000000000000007105427","0","392.2621","49.8792","47.38524","0","0","0","483.661","0","0","0","950","100","0.03901382","150","3.232394","3.232394","0","210.7445","121.3076","1000240","683.5402"
