sep=,
"11/7/2007 4:00:00 PM","0.1135518","9.11528","66.79759","72.282","0.1644618","66.8222","26.81194","6.053213","262.0901","0","22.847","89.68163","89.68163","0","172.4084","48.24469","0","3.232394","412.0901","79.81563","0","0","328.9123","0","0","0","0","0","483.661","0","34.93311","-34.93311","908.8309","95.66641","0.03901382","150","3.232394","3.232394","0","229.6948","53.45776","1000261","598.7279"
"11/7/2007 5:00:00 PM","0.00284642","0","73.21236","90","0","0","22.847","4.528795","112.9982","0","22.847","107.3964","107.3964","0","0","0","0","0","107.3964","105.216","0","0","112.9982","0","0","5.601779","5.321691","48.5182","483.661","5.321691","0","5.321691","913.3466","96.14174","0.03901338","0","0","3.232394","0","174.6351","0","112.9982","483.661"
"11/7/2007 6:00:00 PM","0","0","78.79887","90","0","0","22.847","4.712914","129.5895","0","22.847","224.3917","224.3917","0","0","48.24469","0","3.232394","224.3917","57.75145","0","0","129.5895","99.79185","94.80225","0","0","43.19651","483.661","0","51.54715","-51.54715","852.5977","89.74712","0.03901338","0","0","0","0","311.6256","0","129.5895","531.9057"
"11/7/2007 7:00:00 PM","0","0","84.09378","90","0","0","22.847","4.457727","106.7133","0","22.847","190.4134","190.4134","0","0","0","0","0","190.4134","56.04298","0","0","106.7133","88.10529","83.70004","0","0","114.7898","483.661","0","88.10529","-88.10529","748.7645","78.81732","0.03901338","0","0","0","0","262.8114","0","1000106","483.661"
"11/7/2007 8:00:00 PM","0","0","89.72279","90","0","0","22.847","5.274992","187.8988","0","22.847","159.5297","159.5297","0","0","0","0","0","213.431","88.03726","0","0","187.8988","0","0","28.3691","26.95064","237.1582","483.661","0","26.95064","-26.95064","717.0029","75.47399","0.03901338","53.90128","1.161535","1.161535","0","269.4321","0","1000187","483.661"
"11/7/2007 9:00:00 PM","0","0","96.89563","90","0","0","22.847","4.613704","120.507","0","22.847","94.15189","94.15189","0","0","0","0","0","144.2265","83.55395","0","0","120.507","0","0","26.35508","25.03732","274.5897","483.661","0","25.03732","-25.03732","687.4962","72.36802","0.03901338","50.07465","1.079073","2.240608","0","163.8206","0","1000120","483.661"
"11/7/2007 10:00:00 PM","0","0","109.7125","90","0","0","22.847","3.947836","68.14353","0","22.847","65.9178","65.9178","0","0","0","0","0","70.14669","97.14433","0","0","68.14353","0","0","2.225735","2.114448","309.3638","483.661","0","2.114448","-2.114448","685.0043","72.10571","0.03901338","4.228896","0.09112973","2.331738","0","106.5813","0","1000067","483.661"
"11/7/2007 11:00:00 PM","0","0","155.3521","90","0","0","22.847","3.388113","34.14895","0","22.847","33.64102","33.64102","0","0","0","0","0","34.60609","98.67902","0","0","34.14895","0","0","0.5079299","0.4825334","312.3005","483.661","0","0.4825334","-0.4825334","684.4355","72.04585","0.03901338","0.9650669","0.02079651","2.352534","0","54.0796","0","1000033","483.661"
"11/8/2007 12:00:00 AM","0","0","-121.6264","90","0","0","22.847","3.149885","22.60267","0","22.847","13.04935","13.04935","0","0","0","0","0","31.20066","72.44293","0","0","22.60267","0","0","9.55332","9.075654","312.9707","483.661","0","9.075654","-9.075654","673.7398","70.91998","0.03901338","18.15131","0.3911479","2.743682","0","25.65563","0","1000022","483.661"
"11/8/2007 1:00:00 AM","0","0","-101.1002","90","0","0","22.847","2.313669","0","0","22.847","12.72933","12.72933","0","0","40.95048","0","2.743682","12.72933","0","0","0","0","13.3993","12.72933","0","0","325.5757","483.661","27.55118","0","27.55118","697.1178","73.38082","0.0390111","0","0","0","0","14.00227","0","999999","524.6115"
"11/8/2007 2:00:00 AM","0","0","-92.37606","90","0","0","22.847","1.671431","0","0","22.847","16.17841","16.17841","324.5766","0","0","0","0","16.17841","0","0","0","0","0","0","308.3982","292.9782","298.0246","483.661","292.9782","0","292.9782","945.7181","99.54927","0.03905948","0","0","0","0","17.79625","0","999999","483.661"
"11/8/2007 3:00:00 AM","0","0","-86.33092","90","0","0","22.847","2.085629","0","0","22.847","16.0692","16.0692","0","0","0","0","0","16.0692","0","0","0","0","16.91495","16.0692","0","0","5.046316","483.661","0","16.91495","-16.91495","925.7836","97.4509","0.03905948","0","0","0","0","17.67612","0","999999","483.661"
"11/8/2007 4:00:00 AM","0","0","-81.01926","90","0","0","22.847","3.0859","20.08782","0","22.847","55.86955","55.86955","0","0","0","0","0","55.86955","35.95487","0","0","20.08782","37.66497","35.78172","0","0","28.5393","483.661","0","37.66497","-37.66497","881.395","92.77842","0.03905948","0","0","0","0","71.50041","0","1000019","483.661"
"11/8/2007 5:00:00 AM","0","0","-75.66136","90","0","0","22.847","2.666838","3.896191","0","22.847","94.43999","94.43999","0","0","0","0","0","94.43999","4.125574","0","0","3.896191","95.30927","90.5438","0","0","80.85176","483.661","0","95.30927","-95.30927","769.072","80.95494","0.03905948","0","0","0","0","105.8321","0","1000003","483.661"
"11/8/2007 6:00:00 AM","0.0516243","2.981016","-69.72041","79.06477","0.1545777","62.8652","26.57279","3.219167","25.32575","0","22.847","76.94486","76.94486","0","0","0","0","0","76.94486","114.6158","0","0","88.19095","54.33591","51.61911","0","0","213.2257","483.661","8.529288","0","8.529288","776.3093","81.71677","0.03905877","0","0","0","0","97.30222","50.29216","1000024","546.5262"
"11/8/2007 7:00:00 AM","0.1179762","15.49406","-62.62391","64.80606","0.1204158","49.13057","25.74709","1.84296","0","0","22.847","79.08373","79.08373","0","0","0","0","0","79.08373","62.12474","0","0","49.13057","83.24603","79.08373","0","0","204.6964","483.661","0","34.11547","-34.11547","736.1038","77.48461","0.03905877","0","0","0","0","86.99211","39.30445","999999","532.7916"
"11/8/2007 8:00:00 AM","0.2709446","27.11819","-53.60006","50.75331","0.2942182","118.0644","29.96163","1.888667","0","0","22.847","65.4864","65.4864","0","0","0","0","0","65.4864","180.2885","0","0","118.0644","68.93305","65.4864","0","0","252.079","483.661","49.13137","0","49.13137","777.7932","81.87297","0.0390547","0","0","0","0","72.03504","94.45155","999999","601.7255"
"11/8/2007 9:00:00 AM","0.1497508","37.2442","-41.57467","37.20045","0.1456407","59.28087","26.35666","1.718433","0","0","22.847","77.34927","77.34927","0","0","0","0","0","77.34927","76.64051","0","0","59.28087","81.42028","77.34927","0","0","202.9477","483.661","0","22.13941","-22.13941","751.7017","79.12649","0.0390547","0","0","0","0","85.0842","47.4247","999999","542.9419"
"11/8/2007 10:00:00 AM","0.09898226","44.8389","-25.39664","25.02677","0.09589296","39.21565","25.15516","2.274808","0","0","22.847","76.02879","76.02879","0","0","0","0","0","76.02879","51.58","0","0","39.21565","80.0303","76.02879","0","0","233.6969","483.661","0","40.81465","-40.81465","703.6011","74.06328","0.0390547","0","0","0","0","83.63167","31.37252","999999","522.8767"
"11/8/2007 11:00:00 AM","0.08136615","48.48018","-5.127644","17.45598","0.07874689","32.25569","24.7417","2.318297","0","0","22.847","128.6438","128.6438","0","0","0","0","0","128.6438","25.07364","0","0","32.25569","135.4145","128.6438","0","0","290.3839","483.661","0","103.1588","-103.1588","582.0273","61.26603","0.0390547","0","0","0","0","141.5082","25.80455","999999","515.9167"
"11/8/2007 12:00:00 PM","0.1541299","47.14467","16.19204","20.48276","0.1496174","60.87656","26.45282","2.035424","0","0","22.847","109.6972","109.6972","0","0","0","0","0","109.6972","55.49508","0","0","60.87656","115.4708","109.6972","0","0","335.8757","413.2563","0","54.5942","-54.5942","517.6874","54.49341","0.0390547","0","0","0","0","120.6669","48.70125","999999","474.1329"
"11/8/2007 1:00:00 PM","0.3060074","41.24067","34.47612","31.15511","0.3067781","122.9547","30.26752","3.279146","27.7247","0","22.847","96.27097","96.27097","0","0","0","0","0","96.27097","156.516","0","0","150.6794","72.15396","68.54626","0","0","335.8757","358.6621","50.80077","0","50.80077","560.7933","59.03087","0.0390505","0","0","0","0","119.7604","98.36379","1000027","481.6169"
"11/8/2007 2:00:00 PM","0.1055514","32.15484","48.35219","44.23823","0.10253","41.9037","25.3153","3.3803","33.68833","0","22.847","62.59778","62.59778","0","0","0","0","0","62.59778","120.7583","0","0","75.59203","30.43101","28.90946","0","0","335.8757","395.2387","11.4727","0","11.4727","570.5282","60.0556","0.03904955","0","0","0","0","85.70172","33.52296","1000033","437.1424"
"11/8/2007 3:00:00 PM","0.01180469","21.14236","58.6466","58.10944","0.01140522","4.701216","23.12099","3.308494","29.45494","0","22.847","58.54747","58.54747","0","0","0","0","0","58.54747","58.33924","0","0","34.15615","30.62372","29.09254","0","0","335.8757","403.499","0","25.92251","-25.92251","539.9782","56.83981","0.03904955","0","0","0","0","79.12968","3.760972","1000028","408.2003"
"11/8/2007 4:00:00 PM","0.003291538","8.994776","66.54269","72.29288","0.003180764","1.31211","22.9234","3.337118","31.14247","0","22.847","82.0178","82.0178","0","0","0","0","0","82.0178","39.57016","0","0","32.45457","53.55299","50.87534","0","0","335.8757","377.5765","0","52.24088","-52.24088","478.4117","50.35913","0.03904955","0","0","0","0","105.7908","1.049688","1000030","378.8886"
"11/8/2007 5:00:00 PM","0.002802393","0","72.95106","90","0","0","22.847","3.517635","41.78501","0","22.847","76.27766","76.27766","0","0","0","0","0","76.27766","54.78014","0","0.00000000000001421085","41.78501","36.30805","34.49265","0","0","335.8757","325.3357","0","36.30805","-36.30805","435.6223","45.85498","0.03904955","0","0","0","0","104.7979","0","1000041","325.3357"
"11/8/2007 6:00:00 PM","0","0","78.52047","90","0","0","22.847","3.246942","26.41738","0","22.847","351.7763","351.7763","50.78275","0","0","0","0","351.7763","7.509708","0","0.00000000000005684342","26.41738","289.0276","274.5762","0","0","335.8757","289.0276","0","289.0276","-289.0276","95","10","0.03904955","0","0","0","0","400.1627","0","1000025","289.0276"
"11/8/2007 7:00:00 PM","0","0","83.7811","90","0","0","22.847","2.201963","0","0","22.847","145.9931","145.9931","454.3913","0","0","0","0","145.9931","0","0.00000000000005684342","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03909786","0","0","0","0","160.5924","0","999999","0"
"11/8/2007 8:00:00 PM","0","0","89.3455","90","0","0","22.847","2.927343","13.85592","0","22.847","95.30229","95.30229","0","0","0","0","0","95.30229","14.53891","0","0.00000000000001421085","13.85592","85.73302","81.44637","0","0","335.8757","210.9443","0","85.73302","-85.73302","242.563","25.53294","0.03909786","0","0","0","0","111.7605","0","1000013","210.9443"
"11/8/2007 9:00:00 PM","0","0","96.39008","90","0","0","22.847","2.552497","0","0","22.847","79.64904","79.64904","0","0","0","0","0","79.64904","0","0","0.00000000000001421085","0","83.84109","79.64904","0","0","335.8757","125.2113","0","83.84109","-83.84109","143.7553","15.13213","0.03909786","0","0","0","0","87.61395","0","999999","125.2113"
"11/8/2007 10:00:00 PM","0","0","108.913","90","0","0","22.847","3.106431","20.89477","0","22.847","70.42444","70.42444","10.22796","0","0","0","0","70.42444","29.66977","0","0","20.89477","41.37022","39.30171","0","0","335.8757","41.37022","0","41.37022","-41.37022","95","10","0.03909786","0.000000000000007105427","0.000000000000000153117","0.000000000000000153117","0","87.91427","0","1000020","41.37022"
"11/8/2007 11:00:00 PM","0","0","154.4372","90","0","0","22.847","3.078776","19.80783","0","22.847","54.23143","54.23143","342.8217","0","0","0","0","54.23143","36.52463","0","0","19.80783","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03914611","0","0","0.000000000000000153117","0","69.55849","0","1000019","0"
"11/9/2007 12:00:00 AM","0","0","-120.6674","90","0","0","22.847","3.11764","21.33534","0","22.847","13.2849","13.2849","0","0","0","0","0","28.58073","74.64937","0","0","21.33534","0","0","8.050439","7.647917","335.8757","210.9443","0","7.647917","-7.647917","334.5871","35.2197","0.03914611","15.29583","0.3296145","0.3296145","0","25.28106","0","1000020","210.9443"
"11/9/2007 1:00:00 AM","0","0","-100.5234","90","0","0","22.847","4.253208","88.62698","0","22.847","18.09201","18.09201","0","0","0","0","0","152.1084","58.26565","0","0","88.62698","0","0","70.53497","67.00822","335.8757","203.2964","0","67.00822","-67.00822","255.6172","26.90707","0.03914611","134.0164","2.88796","3.217574","0","64.2147","0","1000088","203.2964"
"11/9/2007 2:00:00 AM","0","0","-91.97282","90","0","0","22.847","3.092161","20.33391","0","22.847","15.20632","15.20632","0","0","48.02349","0","3.217574","15.20632","133.7201","0","0","20.33391","0","0","5.12759","4.87121","335.8757","136.2882","52.8947","0","52.8947","300.4998","31.63156","0.03914173","0","0","0","0","26.89391","0","1000019","184.3117"
"11/9/2007 3:00:00 AM","0","0","-86.01175","90","0","0","22.847","1.711299","0","0","22.847","13.15452","13.15452","321.5527","0","0","0","0","13.15452","0","0","0","0","0","0","308.3982","292.9782","335.8757","174.3724","292.9782","0","292.9782","549.1002","57.80001","0.03918992","0","0","0","0","14.46997","0","999999","174.3724"
"11/9/2007 4:00:00 AM","0","0","-80.74523","90","0","0","22.847","1.012528","0","0","22.847","58.30947","58.30947","366.7076","0","0","0","0","58.30947","0","0","0","0","0","0","308.3982","292.9782","335.8757","385.3167","292.9782","0","292.9782","797.7004","83.96847","0.03923804","0","0","0","0","64.14042","0","999999","385.3167"
"11/9/2007 5:00:00 AM","0","0","-75.4121","90","0","0","22.847","1.628425","0","0","22.847","81.43346","81.43346","0","0","0","0","0","81.43346","0","0","0.00000000000001421085","0","85.71942","81.43346","0","0","179.4868","483.661","0","85.71942","-85.71942","696.6791","73.33464","0.03923804","0","0","0","0","89.5768","0","999999","483.661"
"11/9/2007 6:00:00 AM","0.04813827","2.841362","-69.4841","79.1006","0.1428192","58.14796","26.28844","1.508067","0","0","22.847","117.6785","117.6785","0","0","0","0","0","117.6785","49.41257","0","0","58.14796","123.8721","117.6785","0","0","298.5415","483.661","0","65.72412","-65.72412","619.2225","65.18131","0.03923804","0","0","0","0","129.4463","46.51837","999999","541.809"
"11/9/2007 7:00:00 AM","0.158196","15.33201","-62.39443","64.86523","0.1819145","73.7907","27.23448","1.1759","0","0","22.847","92.25005","92.25005","0","0","0","0","0","92.25005","79.98988","0","0.00000000000001421085","73.7907","97.10531","92.25005","0","0","335.8757","444.8175","0","23.31461","-23.31461","591.746","62.28905","0.03923804","0","0","0","0","101.475","59.03256","999999","518.6082"
"11/9/2007 8:00:00 AM","0.3411097","26.92776","-53.37855","50.84142","0.4143794","164.3428","32.89544","2.754458","7.167831","0","22.847","40.56643","40.56643","0","0","0","0","0","40.56643","422.7896","0","0","171.5106","35.15641","33.39859","0","0","335.8757","421.5029","129.1864","0","129.1864","701.3642","73.82781","0.03922734","0","0","0","0","48.20698","131.4742","1000006","585.8457"
"11/9/2007 9:00:00 AM","0.3302128","37.01992","-41.37675","37.32983","0.3439343","137.3494","31.17348","3.627619","48.26919","0","22.847","88.9809","88.9809","0","0","0","0","0","88.9809","208.605","0","0","185.6186","42.85443","40.71171","0","0","293.0201","483.661","94.495","0","94.495","781.5459","82.26799","0.03921951","0","0","0","0","122.0136","109.8795","1000047","621.0104"
"11/9/2007 10:00:00 AM","0.4506364","44.58124","-25.26454","25.22239","0.4893162","192.6274","34.73342","3.488344","40.05814","0","22.847","75.97975","75.97975","0","0","0","0","0","75.97975","306.2468","0","0","232.6856","37.81222","35.92161","0","0","198.5251","483.661","154.8152","0","154.8152","912.9109","96.09589","0.0392067","0","0","0","0","103.6068","154.102","1000039","676.2885"
"11/9/2007 11:00:00 AM","0.5112817","48.20598","-5.121834","17.72768","0.5663983","221.2571","36.63075","4.306673","93.35509","0","22.847","122.4335","122.4335","0","0","0","0","0","269.3719","116.7947","0","0","314.6122","30.60881","29.07837","0","0","43.70985","483.661","43.70985","0","43.70985","950","100","0.03920308","146.9384","3.16642","3.16642","0","181.3544","177.0057","1000092","704.9182"
"11/9/2007 12:00:00 PM","0.3858397","46.88611","16.05806","20.69766","0.3953572","157.0923","32.4299","6.141408","264.5","0","22.847","143.8306","143.8306","0","172.3041","47.26","0","3.16642","466.1347","90.44431","0","0","421.5923","54.35231","51.63469","0","0","0","483.661","0","0","0","950","100","0.03920308","150","3.232394","3.232394","0","290.4637","125.6739","1000264","688.0134"
"11/9/2007 1:00:00 PM","0.279666","41.02077","34.25859","31.27837","0.277341","111.4737","29.55088","5.506375","216.3183","0","22.847","82.54891","82.54891","0","143.0019","48.24469","0","3.232394","375.5508","87.283","0","0","327.792","9.718389","9.232469","0","0","0","483.661","0","0","0","950","100","0.03920308","150","3.232394","3.232394","0","198.963","89.17896","1000215","643.3795"
"11/9/2007 2:00:00 PM","0.1112835","31.97666","48.10621","44.30676","0.1081527","44.17825","25.451","4.239212","87.3892","0","22.847","72.28358","72.28358","0","-0.000000000000007105427","48.24469","0","3.232394","179.0569","73.47803","0","0","131.5674","0","0","15.10562","14.35034","0","483.661","0","0","0","950","100","0.03920308","106.7733","2.300889","2.300889","0","123.2065","35.3426","1000086","576.084"
"11/9/2007 3:00:00 PM","0.09246081","20.99941","58.39582","58.14303","0.09024261","36.92456","25.01888","4.252797","88.59064","0","22.847","89.0351","89.0351","0","0","0","0","0","125.4918","100.0186","0","0","125.5152","0.4678451","0.4444529","0","0","0","483.661","0","0","0","950","100","0.03920308","36.45671","0.7856165","3.086505","0","142.2339","29.53965","1000088","520.5856"
"11/9/2007 4:00:00 PM","0.07810047","8.879355","66.29089","72.30052","0.08734044","35.74683","24.94889","5.109699","168.5774","0","22.847","66.73767","66.73767","0","83.41294","46.06725","0","3.086505","300.1506","68.0739","0","0","204.3242","0","0","18.42677","17.50544","0","483.661","0","50.68048","-50.68048","890.2725","93.71289","0.03920308","150","3.232394","3.232394","0","157.7001","28.59747","1000168","565.4751"
"11/9/2007 5:00:00 PM","0.003106905","0","72.69299","90","0","0","22.847","4.5179","112.0347","0","22.847","134.7146","134.7146","0","0","48.24469","0","3.232394","134.7146","83.16447","0","0","112.0347","23.87359","22.67991","0","0","70.38956","483.661","24.3711","0","24.3711","910.952","95.88969","0.03920107","0","0","0","0","204.2034","0","1000111","531.9057"
"11/9/2007 6:00:00 PM","0","0","78.24561","90","0","0","22.847","3.912358","65.87758","0","22.847","202.8752","202.8752","0","0","0","0","0","202.8752","32.47198","0","0.00000000000002842171","65.87758","144.208","136.9976","0","0","46.01846","483.661","0","144.208","-144.208","741.0013","78.00014","0.03920107","0","0","0","0","256.1015","0","1000065","483.661"
"11/9/2007 7:00:00 PM","0","0","83.47237","90","0","0","22.847","3.409739","35.4239","0","22.847","197.2951","197.2951","0","0","0","0","0","197.2951","17.95478","0","0","35.4239","170.3907","161.8712","0","0","246.3074","483.661","0","170.3907","-170.3907","540.1938","56.86251","0.03920107","0","0","0","0","234.7366","0","1000034","483.661"
"11/9/2007 8:00:00 PM","0","0","88.97277","90","0","0","22.847","4.039915","74.02449","0","22.847","87.52161","87.52161","0","0","0","0","0","87.52161","84.57852","0","0","74.02449","14.2075","13.49713","0","0","335.8757","377.7595","0","14.2075","-14.2075","523.4501","55.10002","0.03920107","0","0","0","0","133.286","0","1000073","377.7595"
"11/9/2007 9:00:00 PM","0","0","95.88966","90","0","0","22.847","3.997293","71.3023","0","22.847","57.56527","57.56527","0","0","0","0","0","83.66563","85.22293","0","0","71.3023","0","0","13.73703","13.05018","335.8757","363.552","0","13.05018","-13.05018","508.0704","53.48109","0.03920107","26.10036","0.5624443","0.5624443","0","98.97295","0","1000070","363.552"
"11/9/2007 10:00:00 PM","0","0","108.1149","90","0","0","22.847","3.357372","32.33658","0","22.847","42.80855","42.80855","0","0","0","0","0","42.80855","75.53767","0","0","32.33658","11.02313","10.47197","0","0","335.8757","350.5018","0","11.02313","-11.02313","495.0795","52.11363","0.03920107","0","0","0.5624443","0","63.25769","0","1000031","350.5018"
"11/9/2007 11:00:00 PM","0","0","153.4581","90","0","0","22.847","2.916519","13.43048","0","22.847","38.04623","38.04623","0","0","0","0","0","38.04623","35.30043","0","0.000000000000007105427","13.43048","25.91132","24.61575","0","0","335.8757","339.4787","0","25.91132","-25.91132","464.5427","48.89923","0.03920107","0","0","0.5624443","0","48.5661","0","1000012","339.4787"
"11/10/2007 12:00:00 AM","0","0","-119.7104","90","0","0","22.847","1.82446","0","0","22.847","19.44865","19.44865","0","0","0","0","0","19.44865","0","0","0","0","20.47227","19.44865","0","0","335.8757","313.5674","0","20.47227","-20.47227","440.4159","46.35957","0.03920107","0","0","0.5624443","0","21.39352","0","999999","313.5674"
"11/10/2007 1:00:00 AM","0","0","-99.9556","90","0","0","22.847","2.099752","0","0","22.847","12.68081","12.68081","0","0","0","0","0","12.68081","0","0","0.000000000000001776357","0","13.34822","12.68081","0","0","335.8757","293.0951","0","13.34822","-13.34822","424.6849","44.70367","0.03920107","0","0","0.5624443","0","13.94889","0","999999","293.0951"
"11/10/2007 2:00:00 AM","0","0","-91.57713","90","0","0","22.847","2.303591","0","0","22.847","10.55474","10.55474","0","0","0","0","0","10.55474","0","0","0.000000000000001776357","0","11.11025","10.55474","0","0","335.8757","279.7469","0","11.11025","-11.11025","411.5913","43.3254","0.03920107","0","0","0.5624443","0","11.61021","0","999999","279.7469"
"11/10/2007 3:00:00 AM","0","0","-85.69909","90","0","0","22.847","2.907371","13.07093","0","22.847","20.16476","20.16476","0","0","0","0","0","20.16476","64.82065","0","0","13.07093","7.467192","7.093832","0","0","335.8757","268.6367","0","7.467192","-7.467192","402.7912","42.39907","0.03920107","0","0","0.5624443","0","28.7167","0","1000012","268.6367"
"11/10/2007 4:00:00 AM","0","0","-80.47719","90","0","0","22.847","1.676706","0","0","22.847","29.25442","29.25442","0","0","0","0","0","29.25442","0","0","0.000000000000003552714","0","30.79413","29.25442","0","0","335.8757","261.1695","0","30.79413","-30.79413","366.4999","38.57894","0.03920107","0","0","0.5624443","0","32.17986","0","999999","261.1695"
"11/10/2007 5:00:00 AM","0","0","-75.16872","90","0","0","22.847","1.265358","0","0","22.847","81.18815","81.18815","0","0","0","0","0","81.18815","0","0","0","0","85.4612","81.18815","0","0","335.8757","230.3753","0","85.4612","-85.4612","265.7829","27.97715","0.03920107","0","0","0.5624443","0","89.30696","0","999999","230.3753"
"11/10/2007 6:00:00 AM","0.03617276","2.701115","-69.25388","79.13956","0.07410005","30.36553","24.6297","1.14491","0","0","22.847","117.8012","117.8012","0","0","0","0","0","117.8012","25.77693","0","0.00000000000001421085","30.36553","124.0013","117.8012","0","0","335.8757","144.9141","0","93.63572","-93.63572","155.4322","16.36128","0.03920107","0","0","0.5624443","0","129.5813","24.29243","999999","175.2797"
"11/10/2007 7:00:00 AM","0.2207966","15.16978","-62.17157","64.92738","0.3196162","127.9406","30.58037","0.9908825","0","0","22.847","94.98164","94.98164","0","0","0","0","0","94.98164","134.7003","0","0","127.9406","99.98067","94.98164","0","0","335.8757","51.27841","27.95991","0","27.95991","179.157","18.85863","0.03919875","0","0","0.5624443","0","104.4798","102.3525","999999","179.219"
"11/10/2007 8:00:00 AM","0.4461117","26.73787","-53.16449","50.93223","0.609313","236.9912","37.69005","0.2847375","0","0","22.847","68.19261","68.19261","0","0","0","0","0","68.19261","347.532","0","0","236.9912","71.7817","68.19261","0","0","335.8757","71.40954","165.2095","0","165.2095","319.3419","33.61493","0.03918509","0","0","0.5624443","0","75.01187","189.5929","999999","308.4007"
"11/10/2007 9:00:00 AM","0.6009625","36.7973","-41.18713","37.46129","0.7816648","298.6932","41.96594","0.21856","0","0","22.847","90.47359","90.47359","0","0","0","0","0","90.47359","330.1441","0","0","298.6932","95.23536","90.47359","0","0","335.8757","190.3604","203.4578","0","203.4578","491.9815","51.78753","0.03916828","0","0","0.5624443","0","99.52095","238.9545","999999","489.0536"
"11/10/2007 10:00:00 AM","0.7806803","44.32684","-25.14059","25.41829","1.002076","374.0917","47.48502","0.8156168","0","0","22.847","81.94563","81.94563","0","0","0","0","0","81.94563","456.5121","0","0","374.0917","86.25856","81.94563","0","0","335.8757","336.85","287.8332","0","287.8332","736.2161","77.49643","0.03914453","0","0","0.5624443","0","90.14019","299.2734","999999","710.9417"
"11/10/2007 11:00:00 AM","0.9685208","47.93664","-5.121473","17.99506","1.238346","450.476","53.46555","1.694099","0","0","22.847","99.126","99.126","0","0","0","0","0","193.3121","233.0304","0","0","450.476","104.3432","99.126","0","0","251.9468","483.661","251.9468","0","251.9468","950","100","0.03912375","94.18613","2.029645","2.592089","0","109.0386","360.3808","999999","934.1371"
"11/10/2007 12:00:00 PM","0.9609646","46.63319","15.92286","20.90784","1.232836","448.7476","53.32531","2.882132","12.07895","0","22.847","144.4463","144.4463","0","0","0","0","0","294.4463","156.5061","159.4135","0","460.8265","139.334","132.3673","0","0","0","483.661","0","0","0","950","100","0.03912375","150","3.232394","5.824483","0","164.9304","358.998","12.07895","932.4086"
"11/10/2007 1:00:00 PM","0.7827718","40.80652","34.04261","31.39795","1.016927","379.0289","47.85895","2.369239","0","0","22.847","106.6005","106.6005","0","0","0","0","0","256.6005","147.7117","116.8178","0","379.0289","112.2111","106.6005","0","0","0","483.661","0","0","0","950","100","0.03912375","150","3.232394","9.056878","0","117.2606","303.2231","0","862.6899"
"11/10/2007 2:00:00 PM","0.6352376","31.80388","47.86285","44.37186","0.855872","324.5204","43.81767","2.721556","5.939298","0","22.847","62.5877","62.5877","0","185.1459","80","0","5.36","397.7336","83.08567","0","0","330.4596","254.5203","241.7943","0","0","0","483.661","0","0","0","950","100","0.03912375","150","3.232394","6.929272","0","71.81612","259.6163","1000005","888.1814"
"11/10/2007 3:00:00 PM","0.4138654","20.86167","58.148","58.17329","0.6058846","235.7396","37.60535","1.771377","0","0","22.847","76.33112","76.33112","0","81.12152","80","0","5.36","307.4526","76.6751","0","0","235.7396","165.7396","157.4526","0","0","0","483.661","0","0","0","950","100","0.03912375","150","3.232394","4.801666","0","83.96423","188.5917","999999","799.4006"
"11/10/2007 4:00:00 PM","0.1458142","8.769048","66.04222","72.30488","0.2727138","109.6629","29.43832","1.650501","0","0","22.847","91.09411","91.09411","0","0","71.66666","0","4.801666","176.5351","62.11958","0","0","109.6629","95.88853","91.09411","0","0","0","483.661","0","0","0","950","100","0.03912375","85.44099","1.841193","1.841193","0","100.2035","87.73029","999999","664.9905"
"11/10/2007 5:00:00 PM","0.003348505","0","72.43828","90","0","0","22.847","2.929784","13.95186","0","22.847","130.1506","130.1506","0","0","0","0","0","130.1506","10.71978","0","0.00000000000002842171","13.95186","122.3144","116.1987","0","0","0","483.661","0","122.3144","-122.3144","805.8511","84.82643","0.03912375","0","0","1.841193","0","150.1415","0","1000013","483.661"
"11/10/2007 6:00:00 PM","0","0","77.97438","90","0","0","22.847","3.094425","20.42288","0","22.847","375.965","375.965","62.56389","0","0","0","0","375.965","5.432122","0","0.0000000000001136868","20.42288","308.3982","292.9782","0","0","169.8811","483.661","0","308.3982","-308.3982","442.4004","46.56846","0.03912375","0","0","1.841193","0","423.7729","0","1000019","483.661"
"11/10/2007 7:00:00 PM","0","0","83.16773","90","0","0","22.847","1.754152","0","0","22.847","200.7341","200.7341","0","0","0","0","0","200.7341","0","0","0","0","211.299","200.7341","0","0","335.8757","294.779","0","211.299","-211.299","193.382","20.356","0.03912375","0","0","1.841193","0","220.8075","0","999999","294.779"
"11/10/2007 8:00:00 PM","0","0","88.60484","90","0","0","22.847","3.20099","24.6113","0","22.847","179.3896","179.3896","49.36591","0","27.48049","0","1.841193","179.3896","13.71947","0","0","24.6113","110.9604","105.4124","0","0","335.8757","83.47993","0","83.47993","-83.47993","95","10","0.03912375","0","0","0","0","209.6342","0","1000024","110.9604"
"11/10/2007 9:00:00 PM","0","0","95.3948","90","0","0","22.847","3.171743","23.4618","0","22.847","79.89636","79.89636","364.8327","0","0","0","0","79.89636","29.36529","0","0","23.4618","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03917175","0","0","0","0","99.6169","0","1000022","0"
"11/10/2007 10:00:00 PM","0","0","107.3196","90","0","0","22.847","2.442182","0","0","22.847","62.0777","62.0777","370.4759","0","0","0","0","62.0777","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03921969","0","0","0","0","68.28547","0","999999","210.9443"
"11/10/2007 11:00:00 PM","0","0","152.4117","90","0","0","22.847","2.12334","0","0","22.847","35.55801","35.55801","343.9562","0","0","0","0","35.55801","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03926757","0","0","0","0","39.11382","0","999999","421.8887"
"11/11/2007 12:00:00 AM","0","0","-118.7562","90","0","0","22.847","2.868458","11.54151","0","22.847","23.66121","23.66121","0","0","0","0","0","23.66121","48.77818","0","0","11.54151","12.75758","12.1197","0","0","128.6924","483.661","0","12.75758","-12.75758","825.7659","86.92273","0.03926757","0","0","0","0","31.79808","0","1000011","483.661"
"11/11/2007 1:00:00 AM","0","0","-99.39711","90","0","0","22.847","2.577309","0.5533044","0","22.847","17.4448","17.4448","0","0","0","0","0","17.4448","3.171744","0","0.000000000000003552714","0.5533044","17.78052","16.89149","0","0","146.4113","483.661","0","17.78052","-17.78052","804.8114","84.71699","0.03926757","0","0","0","0","19.46593","0","999999.6","483.661"
"11/11/2007 2:00:00 AM","0","0","-91.18913","90","0","0","22.847","2.896382","12.63902","0","22.847","16.14117","16.14117","0","0","0","0","0","16.14117","78.30302","0","0","12.63902","3.686468","3.502145","0","0","171.1064","483.661","0","3.686468","-3.686468","800.4668","84.25967","0.03926757","0","0","0","0","24.07479","0","1000012","483.661"
"11/11/2007 3:00:00 AM","0","0","-85.39304","90","0","0","22.847","3.016946","17.37767","0","22.847","14.20177","14.20177","0","0","0","0","0","20.23598","85.87511","0","0","17.37767","0","0","3.175899","3.017104","176.2265","483.661","0","3.017104","-3.017104","796.9111","83.88538","0.03926757","6.034209","0.1300329","0.1300329","0","24.31078","0","1000016","483.661"
"11/11/2007 4:00:00 AM","0","0","-80.21523","90","0","0","22.847","2.240965","0","0","22.847","69.16487","69.16487","0","0","0","0","0","69.16487","0","0","0","0","72.80513","69.16487","0","0","180.417","483.661","0","72.80513","-72.80513","711.1094","74.85363","0.03926757","0","0","0.1300329","0","76.08136","0","999999","483.661"
"11/11/2007 5:00:00 AM","0","0","-74.93128","90","0","0","22.847","3.194555","24.35839","0","22.847","78.26962","78.26962","0","0","0","0","0","78.26962","31.12113","0","0","24.35839","56.74866","53.91123","0","0","281.5352","483.661","0","56.74866","-56.74866","644.2305","67.81374","0.03926757","0","0","0.1300329","0","98.27579","0","1000023","483.661"
"11/11/2007 6:00:00 AM","0.0380533","2.560336","-69.02982","79.18157","0.09332359","38.17413","25.09319","3.05454","18.85526","0","22.847","110.9942","110.9942","0","0","0","0","0","110.9942","51.38053","0","0","57.0294","96.98834","92.13892","0","0","335.8757","466.0376","0","58.81421","-58.81421","574.9173","60.51761","0.03926757","0","0","0.1300329","0","131.5212","30.53931","1000018","504.2117"
"11/11/2007 7:00:00 AM","0.259905","15.00746","-61.95538","64.99242","0.4106599","162.9273","32.80437","1.320957","0","0","22.847","47.7103","47.7103","0","0","0","0","0","47.7103","341.493","0","0","162.9273","50.22137","47.7103","0","0","335.8757","407.2234","112.7059","0","112.7059","670.5515","70.58437","0.03925827","0","0","0.1300329","0","52.48133","130.3419","999999","570.1506"
"11/11/2007 8:00:00 AM","0.5327317","26.54861","-52.95788","51.02563","0.743311","285.1696","41.01142","1.085905","0","0","22.847","84.62463","84.62463","0","0","0","0","0","84.62463","336.9818","0","0","285.1696","89.07855","84.62463","0","0","329.3332","483.661","196.091","0","196.091","836.9402","88.09897","0.0392421","0","0","0.1300329","0","93.08708","228.1357","999999","768.8306"
"11/11/2007 9:00:00 AM","0.634476","36.57647","-41.00575","37.59468","0.8346149","317.1677","43.28656","1.57547","0","0","22.847","89.17874","89.17874","0","0","0","0","0","179.2319","176.9594","0","0","317.1677","93.87236","89.17874","0","0","133.2422","483.661","133.2422","0","133.2422","950","100","0.03923111","90.05315","1.940582","2.070615","0","98.09661","253.7342","999999","800.8287"
"11/11/2007 10:00:00 AM","0.7449701","44.07581","-25.02468","25.61424","0.9571093","359.0318","46.35437","2.048802","0","0","22.847","98.24018","98.24018","0","100.34","0","0","0","348.5802","102.9983","0","0","359.0318","209.0318","198.5802","0","0","0","483.661","0","0","0","950","100","0.03923111","150","3.232394","5.303009","0","108.0642","287.2254","999999","842.6928"
"11/11/2007 11:00:00 AM","0.8982068","47.67223","-5.126449","18.25801","1.148851","422.0881","51.19232","1.992909","0","0","22.847","80.14872","80.14872","0","178.335","0","0","0","408.4837","103.3305","0","0","422.0881","272.0881","258.4837","0","0","0","483.661","0","0","0","950","100","0.03923111","150","3.232394","8.535403","0","88.1636","337.6705","999999","905.7491"
"11/11/2007 12:00:00 PM","0.7170859","46.38598","15.78648","21.1132","0.9066342","341.9296","45.0881","1.73205","0","0","22.847","125.1869","125.1869","0","0","0","0","0","275.1869","124.2536","60.15398","0","341.9296","131.7757","125.1869","0","0","0","483.661","0","0","0","950","100","0.03923111","150","3.232394","11.7678","0","137.7056","273.5437","0","825.5907"
"11/11/2007 1:00:00 PM","0.5979337","40.59797","33.82817","31.51376","0.7531696","288.6571","41.25661","2.573433","0","0","22.847","60.22125","60.22125","0","147.503","80","0","5.36","357.7242","80.69263","0","0","288.6571","218.6571","207.7242","0","0","0","483.661","0","0","0","950","100","0.03923111","150","3.232394","9.640192","0","66.24337","230.9257","999999","852.3181"
"11/11/2007 2:00:00 PM","0.5471736","31.63658","47.62212","44.43348","0.7343124","281.9794","40.78771","2.459127","0","0","22.847","67.6579","67.6579","0","133.7225","80","0","5.36","351.3804","80.24903","0","0","281.9794","211.9794","201.3804","0","0","0","483.661","0","0","0","950","100","0.03923111","150","3.232394","7.512587","0","74.42369","225.5835","999999","845.6404"
"11/11/2007 3:00:00 PM","0.3962489","20.72919","57.90321","58.20019","0.5821864","227.0627","37.02022","3.291674","28.46327","0","22.847","68.66611","68.66611","0","109.0067","80","0","5.36","327.6728","77.98204","0","0","255.526","157.0627","149.2095","0","0","0","483.661","0","0","0","950","100","0.03923111","150","3.232394","5.384981","0","89.76436","181.6501","1000027","790.7238"
"11/11/2007 4:00:00 PM","0.1322025","8.663877","65.79678","72.30597","0.2368258","95.56129","28.56615","2.35252","0","0","22.847","77.48867","77.48867","0","0","80","0","5.36","171.4829","55.72641","0","0","95.56129","81.56702","77.48867","0","0","0","483.661","0","0","0","950","100","0.03923111","93.99427","2.02551","2.050491","0","85.23754","76.44904","999999","659.2224"
"11/11/2007 5:00:00 PM","0.002365386","0","72.18699","90","0","0","22.847","2.508335","0","0","22.847","121.4768","121.4768","0","0","0","0","0","121.4768","0","0","0","0","127.8703","121.4768","0","0","0","483.661","0","127.8703","-127.8703","799.3033","84.1372","0.03923111","0","0","2.050491","0","133.6245","0","999999","483.661"
"11/11/2007 6:00:00 PM","0","0","77.70689","90","0","0","22.847","2.987391","16.21601","0","22.847","192.6418","192.6418","0","0","0","0","0","192.6418","8.417702","0","0","16.21601","185.7114","176.4258","0","0","177.5977","483.661","0","185.7114","-185.7114","580.4404","61.099","0.03923111","0","0","2.050491","0","220.014","0","1000015","483.661"
"11/11/2007 7:00:00 PM","0","0","82.86735","90","0","0","22.847","3.455408","38.11634","0","22.847","144.2826","144.2826","0","0","0","0","0","144.2826","26.41784","0","0","38.11634","111.754","106.1663","0","0","335.8757","411.9099","0","111.754","-111.754","448.7371","47.23549","0.03923111","0","0","2.050491","0","177.769","0","1000037","411.9099"
"11/11/2007 8:00:00 PM","0","0","88.24194","90","0","0","22.847","2.781701","8.185038","0","22.847","129.6252","129.6252","0","0","0","0","0","129.6252","6.314388","0","0","8.185038","127.8317","121.4401","0","0","335.8757","300.1559","0","127.8317","-127.8317","298.086","31.37747","0.03923111","0","0","2.050491","0","146.6802","0","1000007","300.1559"
"11/11/2007 9:00:00 PM","0","0","94.90594","90","0","0","22.847","2.858194","11.13811","0","22.847","95.67505","95.67505","0","0","0","0","0","95.67505","11.6416","0","0","11.13811","88.98626","84.53694","0","0","335.8757","172.3242","0","88.98626","-88.98626","193.2147","20.33839","0.03923111","0","0","2.050491","0","110.8116","0","1000010","172.3242"
"11/11/2007 10:00:00 PM","0","0","106.5281","90","0","0","22.847","2.197399","0","0","22.847","56.72354","56.72354","0","0","0","0","0","56.72354","0","0","0.000000000000007105427","0","59.70899","56.72354","0","0","335.8757","83.33792","0","59.70899","-59.70899","122.847","12.93126","0.03923111","0","0","2.050491","0","62.39589","0","999999","83.33792"
"11/11/2007 11:00:00 PM","0","0","151.2955","90","0","0","22.847","2.487761","0","0","22.847","35.60038","35.60038","0","0","30.60435","0","2.050491","35.60038","0","0","0.000000000000007105427","0","37.47409","35.60038","0","0","335.8757","23.62893","0","6.869742","-6.869742","114.7509","12.07904","0.03923111","0","0","0","0","39.16042","0","999999","54.23328"
"11/12/2007 12:00:00 AM","0","0","-117.8058","90","0","0","22.847","1.458038","0","0","22.847","18.81773","18.81773","327.2159","0","0","0","0","18.81773","0","0","0","0","0","0","308.3982","292.9782","335.8757","16.75919","292.9782","0","292.9782","363.3512","38.24749","0.03927891","0","0","0","0","20.6995","0","999999","16.75919"
"11/12/2007 1:00:00 AM","0","0","-98.84818","90","0","0","22.847","1.788336","0","0","22.847","16.95953","16.95953","325.3577","0","0","0","0","16.95953","0","0","0","0","0","0","308.3982","292.9782","335.8757","227.7035","292.9782","0","292.9782","611.9515","64.41595","0.03932665","0","0","0","0","18.65549","0","999999","227.7035"
"11/12/2007 2:00:00 AM","0","0","-90.80895","90","0","0","22.847","1.704043","0","0","22.847","14.56728","14.56728","322.9654","0","0","0","0","14.56728","0","0","0","0","0","0","308.3982","292.9782","335.8757","438.6479","292.9782","0","292.9782","860.5518","90.5844","0.03937433","0","0","0","0","16.02401","0","999999","438.6479"
"11/12/2007 3:00:00 AM","0","0","-85.0937","90","0","0","22.847","2.709018","5.471148","0","22.847","11.25038","11.25038","0","0","0","0","0","11.25038","48.63078","0","0","5.471148","6.083402","5.779232","0","0","105.4158","483.661","0","6.083402","-6.083402","853.3824","89.82973","0.03937433","0","0","0","0","15.11099","0","1000004","483.661"
"11/12/2007 4:00:00 AM","0","0","-79.95943","90","0","0","22.847","2.849376","10.79151","0","22.847","34.00799","34.00799","0","0","0","0","0","34.00799","31.73229","0","0","10.79151","24.43839","23.21647","0","0","113.8649","483.661","0","24.43839","-24.43839","824.5815","86.79805","0.03937433","0","0","0","0","42.80454","0","1000010","483.661"
"11/12/2007 5:00:00 AM","0","0","-74.69986","90","0","0","22.847","2.855115","11.01706","0","22.847","84.05955","84.05955","0","0","0","0","0","84.05955","13.10625","0","0","11.01706","76.88683","73.0425","0","0","147.8071","483.661","0","76.88683","-76.88683","733.9695","77.25995","0.03937433","0","0","0","0","97.97404","0","1000010","483.661"
"11/12/2007 6:00:00 AM","0.03983213","2.419091","-68.81194","79.2266","0.1166632","47.61637","25.65646","3.01995","17.49573","0","22.847","87.64545","87.64545","0","0","0","0","0","87.64545","74.29033","0","0","65.11209","73.84181","70.14972","0","0","254.5944","483.661","0","26.22544","-26.22544","703.0625","74.00658","0.03937433","0","0","0","0","105.1579","38.09309","1000016","531.2774"
"11/12/2007 7:00:00 AM","0.1308587","14.84512","-61.74588","65.06026","0.1404261","57.18658","26.23059","3.611899","47.34245","0","22.847","45.26656","45.26656","0","0.000000000000003108624","0","0","0","106.3973","98.24403","0","0","104.529","0","0","2.075896","1.972101","291.0186","483.661","0","1.972101","-1.972101","700.7383","73.76193","0.03937433","61.13079","1.317325","1.317325","0","73.46443","45.74927","1000046","540.8476"
"11/12/2007 8:00:00 AM","0.2479765","26.36009","-52.75873","51.1215","0.2645155","106.4503","29.23895","3.270684","27.35056","0","22.847","63.85939","63.85939","0","0","0","0","0","63.85939","209.5242","0","0","133.8009","38.43035","36.50883","0","0","293.7577","483.661","68.01997","0","68.01997","758.4552","79.83739","0.03936872","0","0","1.317325","0","83.92061","85.16026","1000026","590.1113"
"11/12/2007 9:00:00 AM","0.1833269","36.35754","-40.83257","37.72984","0.178795","72.54689","27.15893","4.254804","88.76807","0","22.847","94.26814","94.26814","0","0","0","0","0","94.26814","171.1235","0","0","161.315","5.789541","5.500063","0","0","225.7377","483.661","66.75735","0","66.75735","815.1007","85.80007","0.03936321","0","0","1.317325","0","148.079","58.03751","1000088","556.2079"
"11/12/2007 10:00:00 AM","0.2121502","43.82825","-24.91668","25.81003","0.2066979","83.64559","27.83509","3.14181","22.28528","0","22.847","113.879","113.879","0","0","0","0","0","113.879","93.02055","0","0","105.9309","96.41445","91.59373","0","0","158.9804","483.661","0","12.76886","-12.76886","800.0524","84.21605","0.03936321","0","0","1.317325","0","136.4095","66.91647","1000021","567.3066"
"11/12/2007 11:00:00 AM","0.4384073","47.41284","-5.13665","18.51644","0.4640336","183.1343","34.11259","3.959505","68.88879","0","22.847","72.10537","72.10537","0","0","0","0","0","75.1389","335.4096","0","0","252.0231","3.385879","3.216585","0","0","176.7149","483.661","176.7149","0","176.7149","950","100","0.03934864","3.033529","0.06537042","1.382696","0","113.7603","146.5074","1000068","666.7953"
"11/12/2007 12:00:00 PM","0.6720453","46.14455","15.64895","21.31365","0.8396787","318.9226","43.41303","4.149508","81.02409","0","22.847","175.578","175.578","0","65.92249","0","0","0","391.5005","102.1574","0","0","399.9467","168.9226","160.4765","0","0","0","483.661","0","0","0","950","100","0.03934864","150","3.232394","4.61509","0","233.6479","255.1381","1000080","802.5836"
"11/12/2007 1:00:00 PM","0.6379772","40.39518","33.61529","31.6257","0.8201045","312.1276","42.92433","4.894794","147.4609","0","22.847","92.88253","92.88253","0","274.0374","68.88194","0","4.61509","516.92","88.90903","0","0","459.5885","231.0095","219.4591","0","0","0","483.661","0","0","0","950","100","0.03934864","150","3.232394","3.232394","0","175.9012","249.7021","1000146","864.6706"
"11/12/2007 2:00:00 PM","0.4121137","31.47478","47.38406","44.49155","0.5049598","198.476","35.11792","4.564574","116.1622","0","22.847","68.99903","68.99903","0","139.0479","48.24469","0","3.232394","358.0469","87.87627","0","0","314.6382","96.72067","91.88464","0","0","0","483.661","0","0","0","950","100","0.03934864","150","3.232394","3.232394","0","133.9801","158.7808","1000115","730.3817"
"11/12/2007 3:00:00 PM","0.2761089","20.60201","57.66148","58.22369","0.359785","143.4572","31.56044","4.889074","146.8989","0","22.847","62.8456","62.8456","0","123.67","48.24469","0","3.232394","336.5156","86.28307","0","0","290.356","41.70186","39.61677","0","0","0","483.661","0","0","0","950","100","0.03934864","150","3.232394","3.232394","0","142.5796","114.7657","1000146","675.3629"
"11/12/2007 4:00:00 PM","0.1489608","8.563861","65.55461","72.30379","0.2903726","116.5646","29.86801","5.360412","198.3905","0","22.847","83.18687","83.18687","0","129.2725","48.24469","0","3.232394","362.4593","86.89391","0","0","314.9551","14.80931","14.06885","0","0","0","483.661","0","0","0","950","100","0.03934864","150","3.232394","3.232394","0","190.7008","93.2517","1000197","648.4703"
"11/12/2007 5:00:00 PM","0.002436904","0","71.93922","90","0","0","22.847","6.092166","264.5","0","22.847","85.15732","85.15732","0","179.3427","48.24469","0","3.232394","414.5","63.81182","0","0","264.5","0","0","0","0","0","483.661","0","101.7553","-101.7553","830.0802","87.37686","0.03934864","150","3.232394","3.232394","0","225.923","0","1000264","531.9057"
"11/12/2007 6:00:00 PM","0","0","77.44327","90","0","0","22.847","6.537672","264.5","0","22.847","180.8986","180.8986","0","9.308055","48.24469","0","3.232394","340.2067","77.74686","0","0","264.5","0","0","74.29334","70.57867","141.3268","483.661","0","31.17663","-31.17663","793.3382","83.50928","0.03934864","150","3.232394","3.232394","0","331.2385","0","1000264","531.9057"
"11/12/2007 7:00:00 PM","0","0","82.57137","90","0","0","22.847","5.659189","233.0525","0","22.847","164.3248","164.3248","0","0","48.24469","0","3.232394","294.9075","79.02565","0","0","233.0525","0","0","68.72771","65.29132","184.6277","483.661","0","17.04663","-17.04663","773.2485","81.39458","0.03934864","130.5826","2.813964","2.813964","0","297.2836","0","1000232","531.9057"
"11/12/2007 8:00:00 PM","0","0","87.88428","90","0","0","22.847","3.409936","35.43554","0","22.847","107.8726","107.8726","0","0","41.99946","0","2.813964","107.8726","32.84943","0","0","35.43554","76.24955","72.43707","0","0","208.3036","483.661","0","34.25009","-34.25009","732.8845","77.14573","0.03934864","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","136.3776","0","1000034","525.6605"
"11/12/2007 9:00:00 PM","0","0","94.42349","90","0","0","22.847","4.432109","104.4479","0","22.847","90.334","90.334","0","0","0.000000000000004570655","0","0.0000000000000003062339","90.334","115.6241","0","0","104.4479","0","0","14.11388","13.40819","255.8731","483.661","13.40819","0","13.40819","744.2617","78.34333","0.03934753","0","0","0","0","151.5913","0","1000103","483.661"
"11/12/2007 10:00:00 PM","0","0","105.7417","90","0","0","22.847","3.086695","20.11907","0","22.847","51.74796","51.74796","286.8552","0","0","0","0","51.74796","38.87897","0","0","20.11907","0","0","255.2263","242.465","242.465","483.661","242.465","0","242.465","950","100","0.03938694","0","0","0","0","66.98229","0","1000019","483.661"
"11/12/2007 11:00:00 PM","0","0","150.107","90","0","0","22.847","2.694292","4.921297","0","22.847","32.63247","32.63247","0","0","0","0","0","32.63247","15.08099","0","0","4.921297","29.16965","27.71117","0","0","0","483.661","0","29.16965","-29.16965","915.6232","96.38139","0.03938694","0","0","0","0","38.35636","0","1000004","483.661"
"11/13/2007 12:00:00 AM","0","0","-116.8602","90","0","0","22.847","2.470941","0","0","22.847","16.42372","16.42372","0","0","0","0","0","16.42372","0","0","0.000000000000003552714","0","17.28813","16.42372","0","0","40.5134","483.661","0","17.28813","-17.28813","895.249","94.23673","0.03938694","0","0","0","0","18.06609","0","999999","483.661"
