sep=,
"11/13/2007 1:00:00 AM","0","0","-98.30907","90","0","0","22.847","2.285062","0","0","22.847","18.70023","18.70023","0","0","0","0","0","18.70023","0","0","0","0","19.68445","18.70023","0","0","64.52469","483.661","0","19.68445","-19.68445","872.0507","91.79481","0.03938694","0","0","0","0","20.57025","0","999999","483.661"
"11/13/2007 2:00:00 AM","0","0","-90.43674","90","0","0","22.847","3.240086","26.14792","0","22.847","16.71051","16.71051","0","0","0","0","0","34.64158","75.48131","0","0","26.14792","0","0","9.437402","8.965531","91.8642","483.661","0","8.965531","-8.965531","861.4847","90.68259","0.03938694","17.93106","0.3864018","0.3864018","0","31.45552","0","1000025","483.661"
"11/13/2007 3:00:00 AM","0","0","-84.80115","90","0","0","22.847","4.060471","75.33736","0","22.847","14.01912","14.01912","0","0","0","0","0","130.5238","57.71926","0","0","75.33736","0","0","61.31823","58.25232","104.3163","483.661","0","58.25232","-58.25232","792.8336","83.45617","0.03938694","116.5046","2.510593","2.896995","0","53.08971","0","1000074","483.661"
"11/13/2007 4:00:00 AM","0","0","-79.70985","90","0","0","22.847","4.46826","107.6449","0","22.847","47.7304","47.7304","0","0","43.23873","0","2.896995","161.5679","66.62516","0","0","107.6449","0","0","59.91446","56.91873","185.2223","483.661","0","13.68","-13.68","776.7116","81.75912","0.03938694","113.8375","2.453117","2.453117","0","106.3259","0","1000107","526.8998"
"11/13/2007 5:00:00 AM","0","0","-74.4745","90","0","0","22.847","4.239421","87.40771","0","22.847","80.27238","80.27238","0","0","0","0","0","93.82951","93.15588","0","0","87.40771","0","0","7.135331","6.778564","204.2223","483.661","0","6.778564","-6.778564","768.723","80.91821","0.03938694","13.55713","0.2921466","2.745264","0","132.0035","0","1000086","483.661"
"11/13/2007 6:00:00 AM","0.04311958","2.277448","-68.60031","79.2746","0.1579032","64.1974","26.65324","3.693709","52.16559","0","22.847","106.4492","106.4492","0","0","40.97409","0","2.745264","106.4492","109.3132","0","0","116.363","57.14064","54.28361","0","0","213.637","483.661","48.03084","0","48.03084","809.4785","85.20827","0.03938298","0","0","0","0","143.1769","51.35792","1000051","588.8325"
"11/13/2007 7:00:00 AM","0.2591368","14.68286","-61.54311","65.13085","0.4176473","165.5855","32.97545","4.358151","97.90746","0","22.847","86.77262","86.77262","0","35.99027","0","0","0","272.7629","96.60147","0","0","263.493","26.16361","24.85543","0","0","165.6062","483.661","0","10.5781","-10.5781","797.0121","83.89601","0.03938298","150","3.232394","3.232394","0","144.4036","132.4684","1000097","649.2465"
"11/13/2007 8:00:00 AM","0.4904108","26.17241","-52.56703","51.21973","0.6884387","265.615","39.64878","4.624242","121.4389","0","22.847","88.75051","88.75051","0","15.38487","48.24469","0","3.232394","254.1354","152.3022","0","0","387.0538","0","0","17.30347","16.4383","180.298","483.661","180.298","0","180.298","950","100","0.03936811","150","3.232394","3.232394","0","158.345","212.492","1000120","797.5207"
"11/13/2007 9:00:00 AM","0.6299844","36.14061","-40.66751","37.86658","0.8341314","317.0001","43.27449","6.306201","264.5","0","22.847","53.09903","53.09903","0","415.8835","48.24469","0","3.232394","618.9825","93.9445","0","0","581.5001","215.2447","204.4825","0","0","0","483.661","0","0","0","950","100","0.03936811","150","3.232394","3.232394","0","190.6589","253.6","1000264","848.9058"
"11/13/2007 10:00:00 AM","0.8076212","43.58427","-24.81648","26.00545","1.046525","388.8146","48.605","4.673194","125.7679","0","22.847","69.69868","69.69868","0","328.7756","48.24469","0","3.232394","548.4742","93.82072","0","0","514.5825","287.0593","272.7064","0","0","0","483.661","0","0","0","950","100","0.03936811","150","3.232394","3.232394","0","139.5525","311.0517","1000125","920.7204"
"11/13/2007 11:00:00 AM","0.9334834","47.15855","-5.151966","18.77024","1.201724","438.9404","52.53416","4.328181","95.25713","0","22.847","108.078","108.078","0","261.6725","0","0","0","519.7505","102.7796","0","0","534.1975","288.9404","274.4933","0","0","0","483.661","0","0","0","950","100","0.03936811","150","3.232394","6.464789","0","166.5144","351.1523","1000094","922.6014"
"11/13/2007 12:00:00 PM","0.8440304","45.90895","15.51031","21.50911","1.08715","402.1285","49.6307","4.246793","88.05968","0","22.847","75.83607","75.83607","0","305.2019","56.26967","0","3.770068","531.038","92.30756","0","0","490.1882","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03936811","150","3.232394","5.927115","0","127.4495","321.7028","1000087","965.7896"
"11/13/2007 1:00:00 PM","0.8541629","40.1982","33.40398","31.73368","1.12282","413.7059","50.53293","3.667521","50.62167","0","22.847","101.8153","101.8153","0","241.7846","44.69227","0","2.994382","493.5999","94.06962","0.00000000000002842171","0","464.3275","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03936811","150","3.232394","6.165128","0","137.3077","330.9647","1000050","977.3669"
"11/13/2007 2:00:00 PM","0.6564093","31.31855","47.14869","44.54604","0.8951106","337.996","44.79943","3.704999","52.83121","0","22.847","91.96758","91.96758","0","215.4598","80","0","5.36","457.4274","85.44027","0","0","390.8272","267.996","254.5962","0","0","0","483.661","0","0","0","950","100","0.03936811","150","3.232394","4.037522","0","127.5799","270.3968","1000052","901.657"
"11/13/2007 3:00:00 PM","0.4208575","20.48015","57.42287","58.24379","0.626354","243.1982","38.11129","2.914434","13.34855","0","22.847","54.69453","54.69453","0","104.4408","60.26152","0","4.037522","309.1353","82.98851","0","0","256.5468","153.4597","145.7868","0","0","0","483.661","0","0","0","950","100","0.03936811","150","3.232394","3.232394","0","66.83826","194.5586","1000012","787.1208"
"11/13/2007 4:00:00 PM","0.1595001","8.469019","65.3158","72.29833","0.3204824","128.2765","30.60148","2.548149","0","0","22.847","89.73335","89.73335","0","0","48.24469","0","3.232394","171.7984","74.66689","0","0","128.2765","94.45615","89.73335","0","0","0","483.661","0","0","0","950","100","0.03936811","82.06504","1.768444","1.768444","0","98.70668","102.6212","999999","660.1823"
"11/13/2007 5:00:00 PM","0.001853619","0","71.69504","90","0","0","22.847","2.799292","8.841854","0","22.847","104.4293","104.4293","0","0","0","0","0","104.4293","8.466831","0","0.00000000000001421085","8.841854","100.6184","95.58746","0","0","0","483.661","0","100.6184","-100.6184","831.4201","87.51791","0.03936811","0","0","1.768444","0","119.2932","0","1000008","483.661"
"11/13/2007 6:00:00 PM","0","0","77.18362","90","0","0","22.847","2.990999","16.35783","0","22.847","269.0242","269.0242","0","0","0","0","0","269.0242","6.08043","0","0.00000000000005684342","16.35783","265.9646","252.6664","0","0","139.7478","483.661","0","265.9646","-265.9646","517.9778","54.52398","0.03936811","0","0","1.768444","0","304.1055","0","1000015","483.661"
"11/13/2007 7:00:00 PM","0","0","82.27994","90","0","0","22.847","3.381162","33.73913","0","22.847","234.2781","234.2781","0","0","0","0","0","234.2781","14.40132","0","0.00000000000002842171","33.73913","211.0936","200.5389","0","0","335.8757","358.9086","0","211.0936","-211.0936","269.2016","28.33701","0.03936811","0","0","1.768444","0","274.5754","0","1000033","358.9086"
"11/13/2007 8:00:00 PM","0","0","87.53209","90","0","0","22.847","2.776662","7.996877","0","22.847","144.726","144.726","0","0","0","0","0","144.726","5.525528","0","0.00000000000002842171","7.996877","143.9254","136.7291","0","0","335.8757","147.815","0","143.9254","-143.9254","99.58389","10.48252","0.03936811","0","0","1.768444","0","163.1971","0","1000007","147.815"
"11/13/2007 9:00:00 PM","0","0","93.94787","90","0","0","22.847","2.020783","0","0","22.847","66.45625","66.45625","37.68622","0","26.39468","0","1.768444","66.45625","0","0","0","0","30.28424","28.77003","0","0","335.8757","3.889561","0","3.889561","-3.889561","95","10","0.03936811","0","0","0","0","73.10188","0","999999","30.28424"
"11/13/2007 10:00:00 PM","0","0","104.9615","90","0","0","22.847","1.699577","0","0","22.847","65.63054","65.63054","374.0287","0","0","0","0","65.63054","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03941566","0","0","0","0","72.1936","0","999999","0"
"11/13/2007 11:00:00 PM","0","0","148.8442","90","0","0","22.847","2.631612","2.580929","0","22.847","34.40332","34.40332","340.2206","0","0","0","0","34.40332","7.501976","0","0","2.580929","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03946315","0","0","0","0","39.13412","0","1000002","210.9443"
"11/14/2007 12:00:00 AM","0","0","-115.9202","90","0","0","22.847","3.162558","23.10078","0","22.847","12.18961","12.18961","0","0","0","0","0","12.18961","189.5121","0","0","23.10078","0","0","10.91117","10.36561","335.8757","421.8887","10.36561","0","10.36561","600.9961","63.26274","0.03946229","0","0","0","0","24.95896","0","1000022","421.8887"
"11/14/2007 1:00:00 AM","0","0","-97.78004","90","0","0","22.847","3.18819","24.10822","0","22.847","16.82911","16.82911","0","0","0","0","0","16.82911","143.2531","0","0","24.10822","0","0","7.279105","6.91515","335.8757","429.3519","6.91515","0","6.91515","606.8638","63.8804","0.03946172","0","0","0","0","30.56613","0","1000023","429.3519"
"11/14/2007 2:00:00 AM","0","0","-90.07262","90","0","0","22.847","4.088764","77.14441","0","22.847","14.66029","14.66029","0","0","0","0","0","14.66029","526.2134","0","0","77.14441","0","0","62.48412","59.35991","335.8757","434.3308","59.35991","0","59.35991","657.2324","69.18235","0.03945683","0","0","0","0","54.69852","0","1000076","434.3308"
"11/14/2007 3:00:00 AM","0","0","-84.5155","90","0","0","22.847","3.515706","41.6713","0","22.847","14.71851","14.71851","0","0","0","0","0","14.71851","283.1217","0","0","41.6713","0","0","26.95279","25.60515","335.8757","477.07","25.60515","0","25.60515","678.959","71.46938","0.03945472","0","0","0","0","37.02602","0","1000041","477.07"
"11/14/2007 4:00:00 AM","0","0","-79.46657","90","0","0","22.847","2.832553","10.1303","0","22.847","49.96125","49.96125","348.2291","0","0","0","0","49.96125","20.27632","0","0","10.1303","0","0","308.3982","292.9782","319.4248","483.661","292.9782","0","292.9782","927.5593","97.63783","0.03950214","0","0","0","0","60.02253","0","1000009","483.661"
"11/14/2007 5:00:00 AM","0","0","-74.25527","90","0","0","22.847","2.4135","0","0","22.847","52.0251","52.0251","0","0","0","0","0","52.0251","0","0","0.000000000000007105427","0","54.76326","52.0251","0","0","26.44658","483.661","0","54.76326","-54.76326","863.0202","90.84423","0.03950214","0","0","0","0","57.22761","0","999999","483.661"
"11/14/2007 6:00:00 AM","0.03352272","2.135473","-68.39497","79.32551","0.08905855","36.44413","24.99032","0.9480621","0","0","22.847","112.7614","112.7614","0","0","0","0","0","112.7614","32.31969","0","0","36.44413","118.6962","112.7614","0","0","102.5067","483.661","0","82.25209","-82.25209","766.0852","80.64055","0.03950214","0","0","0","0","124.0376","29.15531","999999","520.1052"
"11/14/2007 7:00:00 AM","0.25069","14.52077","-61.34708","65.20409","0.4046353","160.6323","32.65691","0.8451431","0","0","22.847","54.52394","54.52394","0","0","0","0","0","54.52394","294.6088","0","0","160.6323","57.39362","54.52394","0","0","216.7457","483.661","103.2387","0","103.2387","853.6862","89.8617","0.03949362","0","0","0","0","59.97633","128.5059","999999","644.2934"
"11/14/2007 8:00:00 AM","0.5057856","25.98568","-52.38277","51.32021","0.7140461","274.7708","40.28425","1.340305","0","0","22.847","85.48952","85.48952","0","0","0","0","0","156.7644","175.2763","0","0","274.7708","89.98896","85.48952","0","0","113.507","483.661","113.507","0","113.507","950","100","0.03948427","71.27486","1.535923","1.535923","0","94.03847","219.8166","999999","758.4318"
"11/14/2007 9:00:00 AM","0.7088113","35.9258","-40.51052","38.00476","0.9459499","355.2687","46.07416","1.246312","0","0","22.847","80.00654","80.00654","0","114.9987","0","0","0","345.0052","102.9749","0","0","355.2687","205.2687","195.0052","0","0","0","483.661","0","0","0","950","100","0.03948427","150","3.232394","4.768317","0","88.00719","284.2149","999999","838.9297"
"11/14/2007 10:00:00 AM","0.7168162","43.34396","-24.72396","26.20029","0.9259116","348.4859","45.57136","1.587247","0","0","22.847","70.31699","70.31699","0","185.8551","71.16891","0","4.768317","406.1721","85.7976","0","0","348.4859","269.6548","256.1721","0","0","0","483.661","0","0","0","950","100","0.03948427","150","3.232394","3.232394","0","77.34868","278.7887","999999","903.3159"
"11/14/2007 11:00:00 AM","0.9541038","46.90942","-5.172287","19.01932","1.232333","448.5898","53.31251","1.873793","0","0","22.847","97.26428","97.26428","0","186.396","0","0","0","433.6602","103.4427","0","0","448.5898","298.5898","283.6602","0","0","0","483.661","0","0","0","950","100","0.03948427","150","3.232394","6.464789","0","106.9907","358.8718","999999","932.2508"
"11/14/2007 12:00:00 PM","0.9471439","45.67923","15.3706","21.69949","1.227632","447.1127","53.19288","2.42118","0","0","22.847","122.242","122.242","0","160.0151","0","0","0","432.257","103.4368","0","0","447.1127","297.1127","282.257","0","0","0","483.661","0","0","0","950","100","0.03948427","150","3.232394","9.697183","0","134.4662","357.6901","999999","930.7737"
"11/14/2007 1:00:00 PM","0.8501673","40.00709","33.19424","31.83763","1.120597","412.9873","50.47665","2.849119","10.78142","0","22.847","107.1285","107.1285","0","196.6312","45.41085","0","3.042527","453.7597","93.39056","0.00000000000002842171","0","423.7687","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03948427","150","3.232394","9.887051","0","123.232","330.3899","1000010","976.6484"
"11/14/2007 2:00:00 PM","0.6688327","31.16791","46.91603","44.59687","0.9158923","345.0821","45.32013","2.24442","0","0","22.847","62.29602","62.29602","0","199.032","80","0","5.36","411.328","83.89463","0","0","345.0821","275.0821","261.328","0","0","0","483.661","0","0","0","950","100","0.03948427","150","3.232394","7.759445","0","68.52563","276.0657","999999","908.7432"
"11/14/2007 3:00:00 PM","0.398587","20.36365","57.18742","58.26044","0.594821","231.6943","37.3321","2.543185","0","0","22.847","68.93195","68.93195","0","84.67767","80","0","5.36","303.6096","76.31324","0","0","231.6943","161.6943","153.6096","0","0","0","483.661","0","0","0","950","100","0.03948427","150","3.232394","5.631839","0","75.82514","185.3555","999999","795.3553"
"11/14/2007 4:00:00 PM","0.1527618","8.379363","65.08041","72.2896","0.3084772","123.6153","30.30891","2.958037","15.06232","0","22.847","75.20719","75.20719","0","0","80","0","5.36","215.5121","64.34796","0","0","138.6777","63.31039","60.14487","0","0","0","483.661","0","0","0","950","100","0.03948427","140.3049","3.023473","3.295312","0","90.25907","98.89227","1000014","687.2764"
"11/14/2007 5:00:00 PM","0.001889154","0","71.45455","90","0","0","22.847","4.448064","105.8588","0","22.847","96.73055","96.73055","0","-0.000000000000001776357","49.18377","0","3.295312","154.5861","68.47884","0","0","105.8588","0","0","9.128231","8.671819","0","483.661","0","0","0","950","100","0.03948427","57.85559","1.246747","1.246747","0","159.333","0","1000105","532.8448"
"11/14/2007 6:00:00 PM","0","0","76.92803","90","0","0","22.847","4.734892","131.749","0","22.847","144.968","144.968","0","0","0","0","0","144.968","90.88142","0","0","131.749","13.91477","13.21903","0","0","0","483.661","0","13.91477","-13.91477","933.6013","98.27382","0.03948427","0","0","1.246747","0","225.3393","0","1000131","483.661"
"11/14/2007 7:00:00 PM","0","0","81.99319","90","0","0","22.847","4.570436","116.6806","0","22.847","173.8954","173.8954","0","0","0","0","0","173.8954","67.09815","0","0","116.6806","60.2261","57.21479","0","0","19.32607","483.661","0","60.2261","-60.2261","862.6241","90.80254","0.03948427","0","0","1.246747","0","249.6252","0","1000116","483.661"
"11/14/2007 8:00:00 PM","0","0","87.18559","90","0","0","22.847","3.812933","59.52744","0","22.847","111.1034","111.1034","0","0","0","0","0","111.1034","53.5784","0","0","59.52744","54.2905","51.57598","0","0","102.9734","483.661","0","54.2905","-54.2905","798.6422","84.0676","0.03948427","0","0","1.246747","0","151.9775","0","1000058","483.661"
"11/14/2007 9:00:00 PM","0","0","93.47948","90","0","0","22.847","3.661397","50.26064","0","22.847","40.3388","40.3388","0","0","0","0","0","40.3388","124.5963","0","0","50.26064","0","0","9.921841","9.425749","178.3769","483.661","9.425749","0","9.425749","806.6402","84.90949","0.03948349","0","0","1.246747","0","69.50301","0","50.26064","483.661"
"11/14/2007 10:00:00 PM","0","0","104.1887","90","0","0","22.847","3.526537","42.30982","0","22.847","57.02508","57.02508","0","0","0","0","0","57.02508","74.19512","0","0","42.30982","15.48974","14.71525","0","0","168.9512","483.661","0","15.48974","-15.48974","788.3854","82.98793","0.03948349","0","0","1.246747","0","83.88249","0","1000041","483.661"
"11/14/2007 11:00:00 PM","0","0","147.5056","90","0","0","22.847","4.120381","79.16373","0","22.847","29.78572","29.78572","0","0","0","0","0","123.604","64.04628","0","0","79.16373","0","0","49.37802","46.90912","190.4647","483.661","0","46.90912","-46.90912","733.1024","77.16868","0.03948349","93.81824","2.021717","3.268464","0","72.34616","0","1000078","483.661"
"11/15/2007 12:00:00 AM","0","0","-114.9868","90","0","0","22.847","3.198065","24.49634","0","22.847","19.78559","19.78559","0","0","48.78304","0","3.268464","19.78559","123.809","0","0","24.49634","0","0","4.710752","4.475215","255.6162","483.661","53.25826","0","53.25826","778.2936","81.92564","0.0394791","0","0","0","0","34.01232","0","1000024","532.4441"
"11/15/2007 1:00:00 AM","0","0","-97.26134","90","0","0","22.847","2.844268","10.59074","0","22.847","10.82096","10.82096","0","0","0","0","0","10.82096","97.87248","0","0","10.59074","0.2423345","0.2302178","0","0","202.358","483.661","0","0.2423345","-0.2423345","778.008","81.89558","0.0394791","0","0","0","0","17.19843","0","1000010","483.661"
"11/15/2007 2:00:00 AM","0","0","-89.71671","90","0","0","22.847","2.798074","8.796386","0","22.847","27.43983","27.43983","0","0","0","0","0","27.43983","32.057","0","0.000000000000003552714","8.796386","19.62468","18.64344","0","0","202.6945","483.661","0","19.62468","-19.62468","754.8801","79.46106","0.0394791","0","0","0","0","34.582","0","1000008","483.661"
"11/15/2007 3:00:00 AM","0","0","-84.23682","90","0","0","22.847","2.441426","0","0","22.847","21.08018","21.08018","0","0","0","0","0","21.08018","0","0","0.000000000000003552714","0","22.18966","21.08018","0","0","229.951","483.661","0","22.18966","-22.18966","728.7293","76.70835","0.0394791","0","0","0","0","23.18819","0","0","483.661"
"11/15/2007 4:00:00 AM","0","0","-79.22966","90","0","0","22.847","1.876186","0","0","22.847","59.31127","59.31127","0","0","0","0","0","59.31127","0","0","0.000000000000007105427","0","62.43292","59.31127","0","0","260.77","483.661","0","62.43292","-62.43292","655.1514","68.9633","0.0394791","0","0","0","0","65.2424","0","0","483.661"
"11/15/2007 5:00:00 AM","0","0","-74.04223","90","0","0","22.847","2.019982","0","0","22.847","103.4159","103.4159","0","0","0","0","0","103.4159","0","0","0.00000000000001421085","0","108.8589","103.4159","0","0","335.8757","475.3042","0","108.8589","-108.8589","526.86","55.45895","0.0394791","0","0","0","0","113.7575","0","999999","475.3042"
"11/15/2007 6:00:00 AM","0.03508594","1.993236","-68.19597","79.37927","0.1088152","44.4461","25.46699","0.7121373","0","0","22.847","83.71472","83.71472","0","0","0","0","0","83.71472","53.09233","0","0.00000000000001421085","44.4461","88.12076","83.71472","0","0","335.8757","366.4453","0","43.67466","-43.67466","475.3889","50.04094","0.0394791","0","0","0","0","92.0862","35.55688","999999","410.8914"
"11/15/2007 7:00:00 AM","0.2645032","14.35892","-61.15783","65.2799","0.4363641","172.6869","33.43399","2.084191","0","0","22.847","124.1297","124.1297","0","0","0","0","0","124.1297","139.1181","0","0","172.6869","130.6629","124.1297","0","0","335.8757","322.7707","42.02402","0","42.02402","511.0475","53.79447","0.03947564","0","0","0","0","136.5427","138.1495","999999","495.4576"
"11/15/2007 8:00:00 AM","0.5141406","25.8","-52.20594","51.42281","0.7295669","280.2944","40.66978","2.717848","5.80084","0","22.847","92.3998","92.3998","0","0","0","0","0","92.3998","309.6276","0","0","286.0953","91.15681","86.59897","0","0","335.8757","353.028","189.1376","0","189.1376","671.5361","70.688","0.03946006","0","0","0","0","104.5402","224.2355","1000005","633.3224"
"11/15/2007 9:00:00 AM","0.6288143","35.71323","-40.36154","38.14421","0.8382596","318.431","43.37759","3.253169","26.66215","0","22.847","73.47427","73.47427","0","0","0","0","0","73.47427","469.6789","0","0","345.0931","49.27591","46.81211","0","0","328.1729","483.661","269.1551","0","269.1551","899.9217","94.7286","0.03943792","0","0","0","0","94.15277","254.7448","1000026","802.092"
"11/15/2007 10:00:00 AM","0.7498367","43.10743","-24.63899","26.39436","0.9748428","364.9908","46.79998","3.786797","57.85816","0","22.847","90.84707","90.84707","0","115.1854","0","0","0","356.0325","118.767","0","0","422.8489","155.973","148.1743","0","0","59.01782","483.661","59.01782","0","59.01782","950","100","0.03943306","150","3.232394","3.232394","0","128.8609","291.9926","1000057","848.6518"
"11/15/2007 11:00:00 AM","0.785956","46.66552","-5.197507","19.2636","1.011417","377.1991","47.72017","2.563579","0","0","22.847","82.28478","82.28478","0","179.3868","48.24469","0","3.232394","411.6716","91.62621","-0.00000000000002842171","0","377.1991","275.4438","261.6716","0","0","0","483.661","0","0","0","950","100","0.03943306","150","3.232394","3.232394","0","90.51326","301.7592","999999","909.1048"
"11/15/2007 12:00:00 PM","0.7847527","45.45545","15.22987","21.88471","1.013843","378.0049","47.78127","3.485562","39.89412","0","22.847","119.9996","119.9996","0","182.3317","48.24469","0","3.232394","452.3313","92.38783","0","0","417.8991","276.2496","262.4372","0","0","0","483.661","0","0","0","950","100","0.03943306","150","3.232394","3.232394","0","151.9466","302.404","1000039","909.9107"
"11/15/2007 1:00:00 PM","0.6424046","39.82189","32.98611","31.93745","0.8351945","317.3687","43.30104","4.920756","150.0119","0","22.847","74.77048","74.77048","0","280.0741","48.24469","0","3.232394","504.8446","92.5791","0","0","467.3806","215.6134","204.8327","0","0","0","483.661","0","0","0","950","100","0.03943306","150","3.232394","3.232394","0","157.2535","253.895","1000149","849.2744"
"11/15/2007 2:00:00 PM","0.5514577","31.02292","46.68612","44.64401","0.7519153","288.2138","41.2254","4.708355","129.1415","0","22.847","70.08863","70.08863","0","236.1884","48.24469","0","3.232394","456.2771","91.46971","0","0","417.3553","186.4585","177.1356","0","0","0","483.661","0","0","0","950","100","0.03943306","150","3.232394","3.232394","0","141.6682","230.571","1000128","820.1196"
"11/15/2007 3:00:00 PM","0.3585471","20.25253","56.95519","58.27365","0.5329649","208.8974","35.80697","4.741854","132.4331","0","22.847","56.09708","56.09708","0","178.121","48.24469","0","3.232394","384.218","88.8377","0","0","341.3305","107.1421","101.785","0","0","0","483.661","0","0","0","950","100","0.03943306","150","3.232394","3.232394","0","127.9233","167.1179","1000131","740.8032"
"11/15/2007 4:00:00 PM","0.1525027","8.294905","64.8485","72.27762","0.3116888","124.8634","30.38716","4.74241","132.4876","0","22.847","77.93859","77.93859","0","76.50173","48.24469","0","3.232394","304.4403","84.53251","0","0","257.351","23.10809","21.95268","0","0","0","483.661","0","0","0","950","100","0.03943306","150","3.232394","3.232394","0","151.9763","99.89072","1000132","656.7691"
"11/15/2007 5:00:00 PM","0.002230879","0","71.21783","90","0","0","22.847","4.68541","126.8869","0","22.847","153.8399","153.8399","0","0","48.24469","0","3.232394","173.713","73.04398","0","0","126.8869","28.37156","26.95298","0","0","0","483.661","0","0","0","950","100","0.03943306","19.87313","0.428252","0.428252","0","232.6673","0","1000126","531.9057"
"11/15/2007 6:00:00 PM","0","0","76.67664","90","0","0","22.847","4.858206","143.8657","0","22.847","268.6738","268.6738","0","0","0","0","0","268.6738","53.54661","0","0","143.8657","131.3769","124.8081","0","0","0","483.661","0","131.3769","-131.3769","795.1708","83.70219","0.03943306","0","0","0.428252","0","367.4741","0","1000143","483.661"
"11/15/2007 7:00:00 PM","0","0","81.7113","90","0","0","22.847","3.946762","68.07489","0","22.847","195.9321","195.9321","0","0","0","0","0","195.9321","34.74412","0","0.00000000000002842171","68.07489","134.5865","127.8572","0","0","182.468","483.661","0","134.5865","-134.5865","636.559","67.00621","0.03943306","0","0","0.428252","0","249.5628","0","1000067","483.661"
"11/15/2007 8:00:00 PM","0","0","86.84499","90","0","0","22.847","3.973485","69.78168","0","22.847","112.1107","112.1107","0","0","0","0","0","112.1107","62.24355","0","0","69.78168","44.55686","42.32902","0","0","335.8757","459.5281","0","44.55686","-44.55686","584.0483","61.47876","0.03943306","0","0","0.428252","0","158.2126","0","1000069","459.5281"
"11/15/2007 9:00:00 PM","0","0","93.0187","90","0","0","22.847","2.981826","15.99731","0","22.847","90.57436","90.57436","0","0","0","0","0","90.57436","17.66208","0","0.00000000000001421085","15.99731","78.50215","74.57704","0","0","335.8757","414.9712","0","78.50215","-78.50215","491.5326","51.74027","0.03943306","0","0","0.428252","0","107.6304","0","1000015","414.9712"
"11/15/2007 10:00:00 PM","0","0","103.4246","90","0","0","22.847","3.949914","68.27624","0","22.847","55.39589","55.39589","0","0","0","0","0","55.39589","123.2515","0","0","68.27624","0","0","12.88035","12.23634","335.8757","336.4691","12.23634","0","12.23634","501.9155","52.83321","0.03943206","0","0","0.428252","0","95.07359","0","68.27624","336.4691"
"11/15/2007 11:00:00 PM","0","0","146.0902","90","0","0","22.847","3.464908","38.67646","0","22.847","25.75949","25.75949","0","0","0","0","0","50.30174","76.88892","0","0","38.67646","0","0","12.91698","12.27113","335.8757","345.2792","0","12.27113","-12.27113","487.4538","51.31092","0.03943206","24.54225","0.5288683","0.9571204","0","47.67367","0","1000038","345.2792"
"11/16/2007 12:00:00 AM","0","0","-114.0609","90","0","0","22.847","3.165517","23.21707","0","22.847","3.724133","3.724133","0","0","0","0","0","40.76071","56.95943","0","0","23.21707","0","0","19.49293","18.51829","335.8757","333.0081","0","18.51829","-18.51829","465.6298","49.01366","0.03943206","37.03657","0.7981121","1.755232","0","15.70508","0","1000022","333.0081"
"11/16/2007 1:00:00 AM","0","0","-96.75323","90","0","0","22.847","1.922594","0","0","22.847","15.59132","15.59132","0","0","0","0","0","15.59132","0","0","0.000000000000003552714","0","16.41191","15.59132","0","0","335.8757","314.4898","0","16.41191","-16.41191","446.2881","46.9777","0.03943206","0","0","1.755232","0","17.15045","0","999999","314.4898"
"11/16/2007 2:00:00 AM","0","0","-89.36916","90","0","0","22.847","1.181828","0","0","22.847","19.46021","19.46021","0","0","0","0","0","19.46021","0","0","0.000000000000003552714","0","20.48443","19.46021","0","0","335.8757","298.0779","0","20.48443","-20.48443","422.147","44.43653","0.03943206","0","0","1.755232","0","21.40623","0","999999","298.0779"
"11/16/2007 3:00:00 AM","0","0","-83.9652","90","0","0","22.847","2.622878","2.254803","0","22.847","17.52157","17.52157","0","0","0","0","0","17.52157","12.86873","0","0.000000000000003552714","2.254803","16.07028","15.26677","0","0","335.8757","277.5934","0","16.07028","-16.07028","403.208","42.44295","0.03943206","0","0","1.755232","0","20.40113","0","1000001","277.5934"
"11/16/2007 4:00:00 AM","0","0","-78.99919","90","0","0","22.847","2.801675","8.930851","0","22.847","60.77241","60.77241","0","0","0","0","0","60.77241","14.69557","0","0","8.930851","54.57006","51.84156","0","0","335.8757","261.5232","0","54.57006","-54.57006","338.8966","35.67332","0.03943206","0","0","1.755232","0","71.31507","0","1000008","261.5232"
"11/16/2007 5:00:00 AM","0","0","-73.83543","90","0","0","22.847","3.74829","55.39877","0","22.847","103.5075","103.5075","0","0","0","0","0","103.5075","53.52151","0","0","55.39877","50.64076","48.10873","0","0","335.8757","206.9531","0","50.64076","-50.64076","279.2159","29.39114","0.03943206","0","0","1.755232","0","141.5576","0","1000054","206.9531"
"11/16/2007 6:00:00 AM","0.04582058","1.850809","-68.00333","79.43584","0.211129","85.40255","27.94254","2.223275","0","0","22.847","50.36361","50.36361","0","0","0","0","0","50.36361","169.5719","0","0","85.40255","53.01433","50.36361","0","0","335.8757","156.3123","32.38822","0","32.38822","306.6982","32.28402","0.03942939","0","0","1.755232","0","55.39997","68.32204","999999","241.7149"
"11/16/2007 7:00:00 AM","0.2140168","14.19742","-60.97538","65.35819","0.3288295","131.5107","30.805","2.328237","0","0","22.847","108.1842","108.1842","0","0","0","0","0","108.1842","121.5619","0","0","131.5107","113.8781","108.1842","0","0","335.8757","179.6319","17.63262","0","17.63262","321.66","33.85894","0.03942794","0","0","1.755232","0","119.0026","105.2086","999999","311.1426"
"11/16/2007 8:00:00 AM","0.3460792","25.61547","-52.03654","51.52741","0.442888","175.1556","33.59391","3.657659","50.04026","0","22.847","76.27686","76.27686","0","0","0","0","0","76.27686","295.2349","0","0","225.1959","27.61748","26.2366","0","0","335.8757","192.3274","147.5381","0","147.5381","446.8503","47.03687","0.03941582","0","0","1.755232","0","108.9247","140.1245","1000049","367.483"
"11/16/2007 9:00:00 AM","0.420833","35.50299","-40.2205","38.28477","0.4913977","193.4068","34.78456","4.1494","81.01715","0","22.847","66.35204","66.35204","0","69.13679","0","0","0","285.4888","96.12422","0","0","274.4239","57.33861","54.47168","0","0","335.8757","298.5548","0","13.93185","-13.93185","430.4314","45.30857","0.03941582","150","3.232394","4.987627","0","113.4958","154.7254","1000080","491.9616"
"11/16/2007 10:00:00 AM","0.5151988","42.87476","-24.56146","26.58747","0.6031305","234.7335","37.53731","3.594456","46.31404","0","22.847","41.53535","41.53535","0","0","74.44219","0","4.987627","41.53535","676.6466","0","0","281.0475","0","0","4.778688","4.539753","335.8757","284.623","313.7155","0","313.7155","696.6278","73.32924","0.03939007","0","0","0","0","68.84591","187.7868","1000045","593.7987"
"11/16/2007 11:00:00 AM","0.7544641","46.42693","-5.227518","19.50299","0.969798","363.2982","46.67317","3.649589","49.56446","0","22.847","110.7802","110.7802","0","0","0","0","0","111.0387","371.8186","0","0","412.8626","64.43761","61.21572","0","0","298.602","483.661","298.602","0","298.602","950","100","0.03936559","0.2585359","0.005571266","0.005571266","0","146.6404","290.6385","1000049","846.9592"
"11/16/2007 12:00:00 PM","0.7358891","45.23767","15.08815","22.0647","0.9481868","356.0238","46.13031","3.630192","48.42089","0","22.847","113.5544","113.5544","0","130.5891","0","0","0","394.1435","102.6136","0","0","404.4447","206.0238","195.7226","0","0","0","483.661","0","0","0","950","100","0.03936559","150","3.232394","3.237966","0","149.1203","284.8191","1000047","839.6849"
"11/16/2007 1:00:00 PM","0.5511829","39.64265","32.7796","32.03309","0.6872385","265.1846","39.61902","3.904534","65.37788","0","22.847","88.87772","88.87772","0","131.837","48.32785","0","3.237966","370.7147","89.16897","0","0","330.5624","163.5124","155.3368","0","0","0","483.661","0","0","0","950","100","0.03936559","150","3.232394","3.232394","0","130.4544","212.1477","1000064","797.1735"
"11/16/2007 2:00:00 PM","0.4247645","30.8836","46.45899","44.68742","0.5371472","210.4484","35.90995","3.884565","64.10245","0","22.847","57.60793","57.60793","0","109.753","48.24469","0","3.232394","317.3609","86.51061","0","0","274.5508","108.6931","103.2584","0","0","0","483.661","0","0","0","950","100","0.03936559","150","3.232394","3.232394","0","95.41994","168.3587","1000063","742.3541"
"11/16/2007 3:00:00 PM","0.3122979","20.14681","56.72623","58.28339","0.4464459","176.5006","33.68114","4.754915","133.7164","0","22.847","85.41504","85.41504","0","119.3094","48.24469","0","3.232394","354.7245","87.45296","0","0","310.217","74.74529","71.00802","0","0","0","483.661","0","0","0","950","100","0.03936559","150","3.232394","3.232394","0","160.8148","141.2005","1000133","708.4063"
"11/16/2007 4:00:00 PM","0.129477","8.21565","64.62016","72.26239","0.2489496","100.3364","28.86062","2.723334","6.005679","0","22.847","49.30273","49.30273","0","0","48.24469","0","3.232394","152.3079","69.82042","0","0","106.342","45.57584","43.29705","0","0","0","483.661","0","0","0","950","100","0.03936559","103.0052","2.21969","2.21969","0","57.23584","80.26909","1000005","632.2421"
"11/16/2007 5:00:00 PM","0.00196797","0","70.98498","90","0","0","22.847","4.052633","74.83676","0","22.847","111.3941","111.3941","0","0","0","0","0","111.3941","67.18196","0","0","74.83676","38.48144","36.55737","0","0","0","483.661","0","38.48144","-38.48144","904.6492","95.22623","0.03936559","0","0","2.21969","0","159.9519","0","1000074","483.661"
"11/16/2007 6:00:00 PM","0","0","76.42953","90","0","0","22.847","3.298322","28.85524","0","22.847","176.921","176.921","0","0","0","0","0","176.921","16.30967","0","0.00000000000002842171","28.85524","155.8587","148.0658","0","0","53.44644","483.661","0","155.8587","-155.8587","720.9679","75.89136","0.03936559","0","0","2.21969","0","209.0408","0","1000028","483.661"
"11/16/2007 7:00:00 PM","0","0","81.43436","90","0","0","22.847","2.440237","0","0","22.847","162.3615","162.3615","0","0","0","0","0","162.3615","0","0","0.00000000000002842171","0","170.9068","162.3615","0","0","269.9169","483.661","0","170.9068","-170.9068","519.5522","54.68971","0.03936559","0","0","2.21969","0","178.5977","0","999999","483.661"
"11/16/2007 8:00:00 PM","0","0","86.5105","90","0","0","22.847","3.528602","42.43159","0","22.847","84.92479","84.92479","0","0","0","0","0","84.92479","49.96373","0","0","42.43159","44.72968","42.4932","0","0","335.8757","360.2445","0","44.72968","-44.72968","466.8378","49.14082","0.03936559","0","0","2.21969","0","114.6331","0","1000041","360.2445"
"11/16/2007 9:00:00 PM","0","0","92.56593","90","0","0","22.847","2.948624","14.69235","0","22.847","36.53631","36.53631","0","0","0","0","0","36.53631","40.21302","0","0","14.69235","22.99364","21.84396","0","0","335.8757","315.5149","0","22.99364","-22.99364","439.7396","46.28838","0.03936559","0","0","2.21969","0","47.53612","0","1000014","315.5149"
"11/16/2007 10:00:00 PM","0","0","102.6702","90","0","0","22.847","1.940207","0","0","22.847","54.14894","54.14894","0","0","0","0","0","54.14894","0","0","0.000000000000007105427","0","56.99889","54.14894","0","0","335.8757","292.5212","0","56.99889","-56.99889","372.5657","39.21745","0.03936559","0","0","2.21969","0","59.56384","0","999999","292.5212"
"11/16/2007 11:00:00 PM","0","0","144.5981","90","0","0","22.847","1.870203","0","0","22.847","24.87265","24.87265","0","0","0","0","0","24.87265","0","0","0.000000000000003552714","0","26.18173","24.87265","0","0","335.8757","235.5223","0","26.18173","-26.18173","341.7103","35.9695","0.03936559","0","0","2.21969","0","27.35991","0","999999","235.5223"
"11/17/2007 12:00:00 AM","0","0","-113.1436","90","0","0","22.847","1.774362","0","0","22.847","15.89806","15.89806","0","0","0","0","0","15.89806","0","0","0.000000000000001776357","0","16.73479","15.89806","0","0","335.8757","209.3406","0","16.73479","-16.73479","321.9881","33.89349","0.03936559","0","0","2.21969","0","17.48786","0","999999","209.3406"
"11/17/2007 1:00:00 AM","0","0","-96.25597","90","0","0","22.847","1.239673","0","0","22.847","19.44128","19.44128","0","0","0","0","0","19.44128","0","0","0.000000000000003552714","0","20.46451","19.44128","0","0","335.8757","192.6058","0","20.46451","-20.46451","297.8705","31.35479","0.03936559","0","0","2.21969","0","21.38541","0","999999","192.6058"
"11/17/2007 2:00:00 AM","0","0","-89.03009","90","0","0","22.847","1.968427","0","0","22.847","19.13214","19.13214","0","0","0","0","0","19.13214","0","0","0.000000000000003552714","0","20.13909","19.13214","0","0","335.8757","172.1413","0","20.13909","-20.13909","274.1363","28.85645","0.03936559","0","0","2.21969","0","21.04535","0","999999","172.1413"
"11/17/2007 3:00:00 AM","0","0","-83.70074","90","0","0","22.847","1.531708","0","0","22.847","16.99514","16.99514","0","0","0","0","0","16.99514","0","0","0","0","17.88963","16.99514","0","0","335.8757","152.0022","0","17.88963","-17.88963","253.0532","26.63718","0.03936559","0","0","2.21969","0","18.69466","0","999999","152.0022"
"11/17/2007 4:00:00 AM","0","0","-78.77523","90","0","0","22.847","1.591316","0","0","22.847","59.18162","59.18162","0","0","0","0","0","59.18162","0","0","0.000000000000007105427","0","62.29644","59.18162","0","0","335.8757","134.1126","0","62.29644","-62.29644","179.6361","18.90907","0.03936559","0","0","2.21969","0","65.09978","0","999999","134.1126"
"11/17/2007 5:00:00 AM","0","0","-73.63493","90","0","0","22.847","2.610893","1.807302","0","22.847","57.81729","57.81729","0","0","0","0","0","57.81729","3.125885","0","0.000000000000007105427","1.807302","58.95788","56.00999","0","0","335.8757","71.81614","0","58.95788","-58.95788","110.1536","11.59512","0.03936559","0","0","2.21969","0","64.50267","0","1000001","71.81614"
"11/17/2007 6:00:00 AM","0.02805928","1.708262","-67.81712","79.49513","0.06497528","26.64908","24.40985","3.164936","23.19424","0","22.847","85.24444","85.24444","0","0","33.1297","0","2.21969","85.24444","58.47105","0","0","49.84332","65.31599","62.05019","0","0","335.8757","12.85826","0","5.537217","-5.537217","103.6279","10.9082","0.03936559","0","0","0","0","105.366","21.31926","23.19424","72.63704"
"11/17/2007 7:00:00 AM","0.2104643","14.03634","-60.79972","65.43889","0.3243958","129.7935","30.69689","2.302863","0","0","22.847","112.192","112.192","0","0","0","0","0","112.192","115.6887","0","0","129.7935","118.0969","112.192","0","0","335.8757","7.321043","11.69661","0","11.69661","113.5528","11.95293","0.03936463","0","0","0","0","123.4112","103.8348","999999","137.1145"
"11/17/2007 8:00:00 AM","0.3444645","25.43219","-51.87453","51.6339","0.4426139","175.052","33.58719","3.771595","56.8872","0","22.847","66.81341","66.81341","0","0","0","0","0","66.81341","347.1447","0","0","231.9392","10.44864","9.926211","0","0","335.8757","15.7426","164.6033","0","164.6033","253.2234","26.65509","0.03935115","0","0","0","0","101.9383","140.0416","1000056","190.7946"
"11/17/2007 9:00:00 AM","0.6044029","35.29519","-40.08732","38.42627","0.8080754","307.9364","42.62423","3.295689","28.70001","0","22.847","80.44644","80.44644","0","0","0","0","0","80.44644","418.4603","0","0","336.6364","54.46993","51.74644","0","0","335.8757","134.257","253.4665","0","253.4665","468.2968","49.2944","0.03933041","0","0","0","0","102.8411","246.3491","1000028","442.1934"
"11/17/2007 10:00:00 AM","0.7429043","42.64605","-24.49125","26.77943","0.970666","363.5895","46.69499","3.371113","33.14668","0","22.847","75.05624","75.05624","0","0","0","0","0","75.05624","528.5853","0","0","396.7362","44.11533","41.90956","0","0","335.8757","316.7529","319.4742","0","319.4742","739.3797","77.82944","0.03930429","0","0","0","0","99.13521","290.8716","1000032","680.3424"
"11/17/2007 11:00:00 AM","0.7478049","46.19372","-5.262216","19.73743","0.962777","360.9391","46.49675","4.397358","101.3747","0","22.847","84.63371","84.63371","0","0.000000000000003552714","0","0","0","213.2583","216.7858","0","0","462.3138","0","0","16.74099","15.90394","248.2184","483.661","248.2184","0","248.2184","950","100","0.03928403","128.6246","2.771769","2.771769","0","143.7844","288.7513","1000100","844.6001"
"11/17/2007 12:00:00 PM","0.6860976","45.02593","14.94549","22.23938","0.8753131","331.2127","44.30386","4.936402","151.5493","0","22.847","154.9293","154.9293","0","208.0732","41.36969","0","2.771769","513.0025","94.10518","0","0","482.7619","222.5824","211.4532","0","0","0","483.661","0","0","0","950","100","0.03928403","150","3.232394","3.232394","0","246.1968","264.9701","1000151","856.2434"
"11/17/2007 1:00:00 PM","0.5041565","39.46941","32.57473","32.12447","0.6076892","236.3985","37.64993","4.926674","150.5935","0","22.847","51.7285","51.7285","0","0","0","0","0","201.7285","191.838","185.2635","0","386.992","0","0","0","0","0","483.661","0","0","0","950","100","0.03928403","150","3.232394","6.464789","0","132.1981","189.1188","150.5935","720.0596"
"11/17/2007 2:00:00 PM","0.4353151","30.74999","46.23467","44.72704","0.5590042","218.5313","36.44846","4.50785","111.1459","0","22.847","77.24471","77.24471","0","175.0059","80","0","5.36","402.2506","81.95815","0","0","329.6772","148.5313","141.1047","0","0","0","483.661","0","0","0","950","100","0.03928403","150","3.232394","4.337183","0","140.5421","174.825","1000110","782.1923"
"11/17/2007 3:00:00 PM","0.3068523","20.04652","56.50058","58.28965","0.4376932","173.1901","33.46656","3.298199","28.84801","0","22.847","55.06603","55.06603","0","57.30996","64.73408","0","4.337183","262.376","77.00328","0","0","202.0381","87.92419","83.52798","0","0","0","483.661","0","0","0","950","100","0.03928403","150","3.232394","3.232394","0","74.99664","138.5521","1000028","721.5852"
"11/17/2007 4:00:00 PM","0.113544","8.141601","64.39542","72.24392","0.1983966","80.34996","27.63383","3.910686","65.77079","0","22.847","61.07212","61.07212","0","-0.000000000000001776357","48.24469","0","3.232394","194.1305","75.26934","0","0","146.1208","0","0","4.698668","4.463734","0","483.661","0","0","0","950","100","0.03928403","133.0584","2.867315","2.867315","0","100.0647","64.27997","1000065","612.2557"
"11/17/2007 5:00:00 PM","0.00145754","0","70.75606","90","0","0","22.847","4.361658","98.21761","0","22.847","92.90894","92.90894","0","0.000000000000003552714","42.79574","0","2.867315","140.7479","69.78264","0","0","98.21761","0","0","5.308671","5.043237","0","483.661","0","0","0","950","100","0.03928403","47.83898","1.030896","1.030896","0","151.3086","0","1000097","526.4568"
"11/17/2007 6:00:00 PM","0","0","76.18683","90","0","0","22.847","4.928623","150.7849","0","22.847","216.4796","216.4796","0","0","0","0","0","216.4796","69.65315","0","0","150.7849","69.15236","65.69474","0","0","0","483.661","0","69.15236","-69.15236","868.5032","91.42139","0.03928403","0","0","1.030896","0","313.52","0","1000150","483.661"
"11/17/2007 7:00:00 PM","0","0","81.16256","90","0","0","22.847","3.917646","66.21535","0","22.847","191.7731","191.7731","0","0","0","0","0","191.7731","34.52796","0","0.00000000000002842171","66.21535","132.1661","125.5578","0","0","96.04494","483.661","0","132.1661","-132.1661","712.744","75.02568","0.03928403","0","0","1.030896","0","244.0581","0","1000065","483.661"
"11/17/2007 8:00:00 PM","0","0","86.18231","90","0","0","22.847","3.87512","63.49926","0","22.847","92.35551","92.35551","0","0","0","0","0","92.35551","68.75525","0","0","63.49926","30.375","28.85625","0","0","279.6089","483.661","0","30.375","-30.375","676.9467","71.25755","0.03928403","0","0","1.030896","0","133.3407","0","1000062","483.661"
"11/17/2007 9:00:00 PM","0","0","92.12154","90","0","0","22.847","5.823103","245.1322","0","22.847","66.31287","66.31287","0","197.7038","0","0","0","414.0167","59.20829","0","0","245.1322","19.87839","18.88447","0","0","321.7964","483.661","0","169.8784","-169.8784","476.7431","50.18348","0.03928403","150","3.232394","4.26329","0","195.5103","0","1000244","483.661"
"11/17/2007 10:00:00 PM","0","0","101.9268","90","0","0","22.847","4.888396","146.8322","0","22.847","56.85194","56.85194","0","22.06586","63.6312","0","4.26329","228.9178","64.14191","0","0","146.8322","0","0","67.91444","64.51871","335.8757","323.9197","0","21.85008","-21.85008","450.9925","47.4729","0.03928403","150","3.232394","3.232394","0","135.9533","0","1000146","387.5509"
"11/17/2007 11:00:00 PM","0","0","143.0298","90","0","0","22.847","4.816084","139.7269","0","22.847","24.65565","24.65565","0","0","48.24469","0","3.232394","24.65565","566.7133","0","0","139.7269","0","0","115.0712","109.3177","335.8757","302.0696","157.5623","0","157.5623","584.6886","61.54617","0.03927118","0","0","0","0","96.98466","0","1000139","350.3143"
"11/18/2007 12:00:00 AM","0","0","-112.2358","90","0","0","22.847","5.518047","217.7519","0","22.847","10.17407","10.17407","0","0","0","0","0","10.17407","2140.264","0","0","217.7519","0","0","207.5779","197.199","335.8757","415.5146","197.199","0","197.199","752.0175","79.15973","0.0392551","0.00000000000002700062","0.0000000000000005818445","0.0000000000000005818445","0","120.0674","0","1000217","415.5146"
"11/18/2007 1:00:00 AM","0","0","-95.76978","90","0","0","22.847","6.756016","264.5","0","22.847","16.93226","16.93226","0","0","0.000000000000008684245","0","0.0000000000000005818445","18.79695","1407.143","0","0","264.5","0","0","247.5677","235.1893","233.3247","483.661","233.3247","0","233.3247","950","100","0.03923611","1.864686","0.04018267","0.04018267","0","150.8755","0","1000264","483.661"
"11/18/2007 2:00:00 AM","0","0","-88.69961","90","0","0","22.847","7.013494","264.5","0","22.847","14.19757","14.19757","0","250.3024","0","0","0","414.5","63.81182","0","0","264.5","0","0","0","0","0","483.661","0","150","-150","773.2233","81.39193","0.03923611","150","3.232394","3.272577","0","147.8673","0","1000264","483.661"
"11/18/2007 3:00:00 AM","0","0","-83.44353","90","0","0","22.847","6.303205","264.5","0","22.847","15.67089","15.67089","0","330.8974","48.84443","0","3.272577","496.5683","53.26559","0","0","264.5","86.38766","82.06828","0","0","208.3333","483.661","0","187.5432","-187.5432","552.2015","58.12647","0.03923611","150","3.232394","3.232394","0","149.488","0","1000264","532.5055"
"11/18/2007 4:00:00 AM","0","0","-78.55785","90","0","0","22.847","5.749711","239.7236","0","22.847","56.54903","56.54903","0","0","48.24469","0","3.232394","56.54903","423.9217","0","0","239.7236","0","0","183.1746","174.0158","335.8757","387.9483","222.2605","0","222.2605","740.7958","77.97851","0.03921802","0","0","0","0","182.0657","0","1000239","436.193"
"11/18/2007 5:00:00 AM","0","0","-73.44077","90","0","0","22.847","6.043424","261.3687","0","22.847","52.31697","52.31697","0","0","0","0","0","52.31697","499.5867","0","0","261.3687","0","0","209.0517","198.5991","246.5495","483.661","198.5991","0","198.5991","909.3127","95.71713","0.03920188","0","0","0","0","188.233","0","1000260","483.661"
"11/18/2007 6:00:00 AM","0.03555718","1.565668","-67.63734","79.55711","0.1347463","54.90306","26.0933","5.459135","210.5161","0","22.847","86.39845","86.39845","0","145.7917","0","0","0","382.1902","69.44688","-0.000000000000003552714","0","265.4192","22.81481","21.67407","0","0","47.95041","483.661","0","117.9117","-117.9117","770.3524","81.08973","0.03920188","150","3.232394","3.232394","0","200.2963","43.92245","1000210","538.5641"
"11/18/2007 7:00:00 AM","0.1664138","13.87578","-60.6309","65.52189","0.2185445","88.3394","28.12243","4.12348","79.36172","0","22.847","70.2146","70.2146","0","0","48.24469","0","3.232394","70.2146","238.8408","0","0","167.7011","0","0","9.147112","8.689756","211.7167","483.661","145.2738","0","145.2738","893.6213","94.06541","0.03919008","0","0","-0.0000000000000004440892","0","116.9169","70.67152","1000078","620.2451"
