sep=,
"11/18/2007 8:00:00 AM","0.1275381","25.25027","-51.71991","51.74215","0.1246619","50.84263","25.84965","4.539804","113.9717","0","22.847","63.32593","63.32593","0","-0.000000000000007105427","0","-3","0","210.3956","78.33547","0","0","164.8143","0","0","50.64579","48.1135","66.44287","483.661","0","48.1135","-48.1135","836.9191","88.09674","0.03919008","147.0696","3.169247","3.169247","0","126.6444","40.6741","1000113","534.5037"
"11/18/2007 9:00:00 AM","0.3050495","35.08995","-39.96194","38.56857","0.316835","126.8615","30.51258","3.720164","53.72525","0","22.847","81.16605","81.16605","0","0","47.3022","0","3.169247","93.17756","193.8093","0","0","180.5868","28.88505","27.4408","0","0","133.2672","483.661","133.2672","0","133.2672","950","100","0.03917926","12.01151","0.2588395","0.2588395","0","116.1453","101.4892","1000053","657.8248"
"11/18/2007 10:00:00 AM","0.3262122","42.4214","-24.42826","26.97007","0.3299092","131.9287","30.83133","4.736553","131.9122","0","22.847","103.2651","103.2651","0","28.64709","0","0","0","281.9122","93.58974","0","0","263.8409","0","0","0","0","0","483.661","0","18.07132","-18.07132","928.7028","97.75819","0.03917926","150","3.232394","3.491234","0","179.5477","105.5429","1000131","615.5897"
"11/18/2007 11:00:00 AM","0.06736664","45.96594","-5.301495","19.96682","0.06518442","26.73433","24.41489","4.777157","135.9019","0","22.847","122.0613","122.0613","0","-0.000000000000003552714","52.10797","0","3.491234","188.9532","86.07227","0","0","162.6363","0","0","13.84064","13.14861","25.09905","483.661","25.09905","0","25.09905","950","100","0.03917722","66.89186","1.441472","1.441472","0","202.2184","21.38747","1000135","562.5034"
"11/18/2007 12:00:00 PM","0.4445399","44.82027","14.80193","22.4087","0.4824439","190.052","34.56459","5.324482","193.9774","0","22.847","170.4986","170.4986","0","61.52827","0","0","0","382.0269","100.5242","0","0","384.0294","40.05203","38.04943","0","0","0","483.661","0","0","0","950","100","0.03917722","150","3.232394","4.673867","0","284.5371","152.0416","1000193","673.7131"
"11/18/2007 1:00:00 PM","0.2265346","39.3022","32.37152","32.21151","0.2219441","89.68437","28.20491","5.679114","234.5209","0","22.847","100.8511","100.8511","0","142.6412","69.75921","0","4.673867","393.4923","82.39177","0","0","324.2053","9.443576","8.971397","0","0","0","483.661","0","0","0","950","100","0.03917722","150","3.232394","3.232394","0","228.1967","71.7475","1000234","643.1046"
"11/18/2007 2:00:00 PM","0.1901439","30.62212","46.01321","44.76286","0.1872022","75.89731","27.36256","5.782291","242.1246","0","22.847","81.11261","81.11261","0","161.012","48.24469","0","3.232394","392.1246","81.10226","0","0","318.0219","0","0","0","0","0","483.661","0","25.858","-25.858","919.5261","96.79221","0.03917722","150","3.232394","3.232394","0","210.2862","60.71785","1000241","607.803"
"11/18/2007 3:00:00 PM","0.04568927","19.95167","56.27831","58.29243","0.04436462","18.23092","23.91359","6.620294","264.5","0","22.847","89.68206","89.68206","0","207.4105","48.24469","0","3.232394","447.0926","63.23767","0","0","282.7309","34.30796","32.59256","0","0","35.91388","483.661","0","117.8324","-117.8324","780.6593","82.17467","0.03917722","150","3.232394","3.232394","0","230.9003","14.58474","1000264","550.1367"
"11/18/2007 4:00:00 PM","0.0298196","8.072758","64.17439","72.22224","0.02937028","12.08615","23.55286","5.458349","210.4195","0","22.847","52.27121","52.27121","0","169.8589","48.24469","0","3.232394","372.1301","59.79243","0.000000000000001776357","0","222.5056","12.32699","11.71064","0","0","199.5699","483.661","0","101.9962","-101.9962","660.4557","69.52165","0.03917722","150","3.232394","3.232394","0","162.7081","9.66892","1000209","543.9919"
"11/18/2007 5:00:00 PM","0.0009244675","0","70.53117","90","0","0","22.847","4.668601","125.3617","0","22.847","102.6409","102.6409","0","0","48.24469","0","3.232394","102.6409","122.1362","0","0","125.3617","0","0","22.72083","21.58479","335.8757","479.8051","69.82948","0","69.82948","719.7079","75.75874","0.03917156","0","0","0","0","175.5859","0","1000124","528.0497"
"11/18/2007 6:00:00 PM","0","0","75.94862","90","0","0","22.847","4.012128","72.24979","0","22.847","209.5666","209.5666","423.0029","0","0","0","0","209.5666","34.47581","0","0","72.24979","0","0","285.6861","271.4018","271.4018","483.661","271.4018","0","271.4018","950","100","0.03921526","0","0","0","0","266.6482","0","1000071","483.661"
"11/18/2007 7:00:00 PM","0","0","80.896","90","0","0","22.847","3.122276","21.51755","0","22.847","164.5689","164.5689","0","0","0","0","0","164.5689","13.0751","0","0","21.51755","150.5804","143.0513","0","0","0","483.661","0","150.5804","-150.5804","772.5394","81.31993","0.03921526","0","0","0","0","191.7845","0","21.51755","483.661"
"11/18/2007 8:00:00 PM","0","0","85.86063","90","0","0","22.847","2.949236","14.71639","0","22.847","94.4978","94.4978","0","0","0","0","0","94.4978","15.57326","0","0.00000000000001421085","14.71639","83.98043","79.78141","0","0","209.1394","483.661","0","83.98043","-83.98043","673.5674","70.90184","0.03921526","0","0","0","0","111.3058","0","1000014","483.661"
"11/18/2007 9:00:00 PM","0","0","91.68587","90","0","0","22.847","3.712989","53.30224","0","22.847","113.5253","113.5253","0","0","0","0","0","113.5253","46.95185","0","0","53.30224","63.39272","60.22308","0","0","325.7789","483.661","0","63.39272","-63.39272","598.8585","63.03773","0.03921526","0","0","0","0","151.529","0","1000052","483.661"
"11/18/2007 10:00:00 PM","0","0","101.1952","90","0","0","22.847","3.81259","59.50553","0","22.847","41.80714","41.80714","0","0","0","0","0","75.43407","78.88415","0","0","59.50553","0","0","17.69839","16.81347","335.8757","427.5381","0","16.81347","-16.81347","579.0436","60.95195","0.03921526","33.62693","0.7246367","0.7246367","0","75.74062","0","1000058","427.5381"
"11/18/2007 11:00:00 PM","0","0","141.3874","90","0","0","22.847","3.581871","45.5721","0","22.847","35.9584","35.9584","0","0","0","0","0","54.22443","84.04348","0","0","45.5721","0","0","9.613703","9.133018","335.8757","410.7246","0","9.133018","-9.133018","568.2802","59.81897","0.03921526","18.26604","0.3936202","1.118257","0","62.34029","0","1000045","410.7246"
"11/19/2007 12:00:00 AM","0","0","-111.3385","90","0","0","22.847","2.497543","0","0","22.847","28.16693","28.16693","0","0","0","0","0","28.16693","0","0","0.000000000000003552714","0","29.6494","28.16693","0","0","335.8757","401.5916","0","29.6494","-29.6494","533.3381","56.14085","0.03921526","0","0","1.118257","0","30.98362","0","999999","401.5916"
"11/19/2007 1:00:00 AM","0","0","-95.29492","90","0","0","22.847","3.508658","41.25574","0","22.847","16.45013","16.45013","0","0","0","0","0","63.5808","64.88712","0","0","41.25574","0","0","24.80561","23.56533","335.8757","371.9422","0","23.56533","-23.56533","505.566","53.21748","0.03921526","47.13066","1.015633","2.133889","0","38.72302","0","1000040","371.9422"
"11/19/2007 2:00:00 AM","0","0","-88.37785","90","0","0","22.847","2.808825","9.197792","0","22.847","12.30691","12.30691","0","0","0","0","0","12.30691","74.73682","0","0","9.197792","3.272754","3.109117","0","0","335.8757","348.3768","0","3.272754","-3.272754","501.7091","52.81148","0.03921526","0","0","2.133889","0","18.1365","0","1000008","348.3768"
"11/19/2007 3:00:00 AM","0","0","-83.19363","90","0","0","22.847","1.742915","0","0","22.847","15.23711","15.23711","0","0","0","0","0","15.23711","0","0","0","0","16.03907","15.23711","0","0","335.8757","345.1041","0","16.03907","-16.03907","482.8069","50.82177","0.03921526","0","0","2.133889","0","16.76082","0","0","345.1041"
"11/19/2007 4:00:00 AM","0","0","-78.34709","90","0","0","22.847","2.736103","6.482469","0","22.847","45.6827","45.6827","0","0","0","0","0","45.6827","14.1902","0","0","6.482469","41.26341","39.20024","0","0","335.8757","329.065","0","41.26341","-41.26341","434.1775","45.70289","0.03921526","0","0","2.133889","0","53.49221","0","1000006","329.065"
"11/19/2007 5:00:00 AM","0","0","-73.253","90","0","0","22.847","1.605596","0","0","22.847","133.7347","133.7347","0","0","0","0","0","133.7347","0","0","0","0","140.7734","133.7347","0","0","335.8757","287.8016","0","140.7734","-140.7734","268.2744","28.23941","0.03921526","0","0","2.133889","0","147.1082","0","999999","287.8016"
"11/19/2007 6:00:00 AM","0.02526974","1.423103","-67.46405","79.62169","0.0550808","22.61189","24.17155","2.817211","9.527317","0","22.847","107.549","107.549","0","0","0","0","0","107.549","29.88331","0","0","32.1392","103.1807","98.02168","0","0","335.8757","147.0282","0","80.56882","-80.56882","173.3231","18.24454","0.03921526","0","0","2.133889","0","123.0676","18.08951","1000008","169.6401"
"11/19/2007 7:00:00 AM","0.1237773","13.71582","-60.46891","65.6071","0.135851","55.34742","26.12","4.000343","71.49707","0","22.847","115.4719","115.4719","0","0","0","0","0","115.4719","109.8488","0","0","126.8445","46.28934","43.97487","0","0","335.8757","66.45937","9.058079","0","9.058079","181.0092","19.0536","0.03921452","0","0","2.133889","0","162.7677","44.27794","1000070","121.8068"
"11/19/2007 8:00:00 AM","0.2116151","25.0698","-51.57264","51.85205","0.2193567","88.6608","28.14213","3.789613","58.03801","0","22.847","58.9005","58.9005","0","0","0","0","0","58.9005","249.0621","0","0","146.6988","0.9078859","0.8624917","0","0","335.8757","72.98119","87.75292","0","87.75292","255.47","26.89158","0.0392074","0","0","2.133889","0","93.80955","70.92864","1000057","161.642"
"11/19/2007 9:00:00 AM","0.3750004","34.88735","-39.8443","38.71151","0.4202988","166.5932","33.04039","4.390414","100.7606","0","22.847","86.3824","86.3824","0","43.11815","0","0","0","279.5005","95.65414","0","0","267.3539","30.25254","28.73991","0","0","335.8757","136.1633","0","13.65933","-13.65933","239.3723","25.19708","0.0392074","150","3.232394","5.366284","0","145.401","133.2746","1000100","302.7565"
"11/19/2007 10:00:00 AM","0.5461722","42.20089","-24.37234","27.15921","0.6624625","256.2735","39.00495","5.203295","179.0926","0","22.847","74.07166","74.07166","0","300.7621","80","0","5.36","524.8338","82.95313","0","0","435.3661","206.0434","195.7412","0","0","335.8757","122.504","0","19.76988","-19.76988","216.0733","22.74456","0.0392074","150","3.232394","3.238678","0","171.0251","205.0188","1000178","458.7774"
"11/19/2007 11:00:00 AM","0.5654863","45.74366","-5.345253","20.1911","0.6722651","259.8051","39.24782","5.804555","243.7653","0","22.847","58.18954","58.18954","0","0","48.33848","0","3.238678","206.7543","243.5598","0","0","503.5704","0","0","185.5758","176.297","335.8757","102.7341","335.8757","0","335.8757","501.0733","52.74456","0.03918017","148.5648","3.201467","3.201467","0","185.8911","207.844","1000243","410.8776"
"11/19/2007 12:00:00 PM","0.5637821","44.62076","14.65752","22.57259","0.676414","261.2974","39.35065","8.267979","264.5","0","22.847","92.41592","92.41592","0","0","47.78308","0","3.201467","229.1006","229.5051","0","0","525.7974","0","0","172.0841","163.4799","335.8757","344.5646","335.8757","0","335.8757","786.0733","82.74455","0.03915297","136.6846","2.945458","2.945458","0","233.9075","209.0379","1000264","653.6451"
"11/19/2007 1:00:00 PM","0.5427322","39.14108","32.16999","32.29417","0.67935","262.3527","39.42342","7.67657","264.5","0","22.847","85.20822","85.20822","0","362.8218","43.96206","0","2.945458","598.03","88.09804","0","0","526.8527","193.1895","183.53","0","0","193.1895","483.661","0","36.87475","-36.87475","742.616","78.1701","0.03915297","150","3.232394","3.232394","0","225.979","209.8822","1000264","789.9758"
"11/19/2007 2:00:00 PM","0.5121659","30.50002","45.79462","44.79483","0.7004504","269.9163","39.94677","7.318454","264.5","0","22.847","95.741","95.741","0","88.50275","48.24469","0","3.232394","334.2437","159.8882","0","0","534.4163","0","0","80.25625","76.24344","244.4044","483.661","244.4044","0","244.4044","950","100","0.0391332","150","3.232394","3.232394","0","237.5651","215.933","1000264","801.822"
"11/19/2007 3:00:00 PM","0.3273615","19.86226","56.05946","58.29171","0.4852153","191.0911","34.63267","7.050037","264.5","0","22.847","74.72177","74.72177","0","274.6472","48.24469","0","3.232394","499.369","91.23335","0","0","455.5911","89.33579","84.869","0","0","0","483.661","0","0","0","950","100","0.0391332","150","3.232394","3.232394","0","214.444","152.8729","1000264","722.9968"
"11/19/2007 4:00:00 PM","0.08956553","8.00912","63.95712","72.19735","0.1259764","51.37234","25.8814","5.93727","253.5457","0","22.847","80.30529","80.30529","0","173.2404","48.24469","0","3.232394","403.5457","75.55973","0","0","304.9181","0","0","0","0","0","483.661","0","50.38297","-50.38297","890.6231","93.7498","0.0391332","150","3.232394","3.232394","0","215.1087","41.09787","1000253","583.2781"
"11/19/2007 5:00:00 PM","0.001376186","0","70.31039","90","0","0","22.847","4.935587","151.4693","0","22.847","158.0903","158.0903","0","0","48.24469","0","3.232394","158.0903","95.81185","0","0","151.4693","6.969535","6.621058","0","0","69.97635","483.661","41.27516","0","41.27516","925.6462","97.43645","0.03912987","0","0","0","0","249.634","0","1000150","531.9057"
"11/19/2007 6:00:00 PM","0","0","75.71501","90","0","0","22.847","5.589334","226.5077","0","22.847","302.3361","302.3361","0","0","0","0","0","302.3361","74.91917","0","0","226.5077","79.81937","75.82841","0","0","28.70119","483.661","0","79.81937","-79.81937","831.5782","87.53455","0.03912987","0","0","0","0","445.8236","0","1000226","483.661"
"11/19/2007 7:00:00 PM","0","0","80.63481","90","0","0","22.847","5.990419","257.4625","0","22.847","178.1117","178.1117","0","0.8067386","0","0","0","328.9185","78.27547","0","0","257.4625","0","0","78.544","74.6168","139.5614","483.661","0","75.3832","-75.3832","742.7382","78.18298","0.03912987","150","3.232394","3.232394","0","324.6541","0","1000256","483.661"
"11/19/2007 8:00:00 PM","0","0","85.54565","90","0","0","22.847","5.963023","255.4435","0","22.847","123.2024","123.2024","0","106.5875","48.24469","0","3.232394","379.7899","67.25917","0","0","255.4435","0","0","25.65363","24.37095","244.2603","483.661","0","77.38435","-77.38435","651.5399","68.58315","0.03912987","150","3.232394","3.232394","0","263.2444","0","1000254","531.9057"
"11/19/2007 9:00:00 PM","0","0","91.25928","90","0","0","22.847","5.455218","210.035","0","22.847","85.72712","85.72712","0","0","48.24469","0","3.232394","85.72712","245.0041","0","0","210.035","0","0","124.3078","118.0925","335.8757","472.2398","166.3371","0","166.3371","792.6816","83.44017","0.03911643","0","0","0","0","199.3173","0","1000209","520.4844"
"11/19/2007 10:00:00 PM","0","0","100.4767","90","0","0","22.847","4.224404","86.07975","0","22.847","54.45881","54.45881","0","0","0","0","0","114.5386","75.15349","0","0","86.07975","0","0","31.62094","30.03989","185.4014","483.661","0","30.03989","-30.03989","757.2793","79.71361","0.03911643","60.07978","1.294677","1.294677","0","102.9446","0","1000085","483.661"
"11/19/2007 11:00:00 PM","0","0","139.6737","90","0","0","22.847","3.147189","22.49673","0","22.847","43.8285","43.8285","0","0","0","0","0","43.8285","51.329","0","0","22.49673","22.4545","21.33177","0","0","227.1235","483.661","0","22.4545","-22.4545","730.8164","76.92805","0.03911643","0","0","1.294677","0","59.45972","0","1000022","483.661"
"11/20/2007 12:00:00 AM","0","0","-110.4527","90","0","0","22.847","2.849253","10.78666","0","22.847","28.32","28.32","0","0","0","0","0","28.32","38.08851","0","0.000000000000003552714","10.78666","18.45614","17.53333","0","0","258.3103","483.661","0","18.45614","-18.45614","709.0657","74.63849","0.03911643","0","0","1.294677","0","36.54533","0","1000010","483.661"
"11/20/2007 1:00:00 AM","0","0","-94.83163","90","0","0","22.847","2.999951","16.70971","0","22.847","19.66604","19.66604","0","0","0","0","0","19.66604","84.96729","0","0","16.70971","3.111935","2.956338","0","0","283.9438","483.661","0","3.111935","-3.111935","705.3982","74.25244","0.03911643","0","0","1.294677","0","29.9875","0","1000016","483.661"
"11/20/2007 2:00:00 AM","0","0","-88.06493","90","0","0","22.847","2.367799","0","0","22.847","19.06879","19.06879","0","0","0","0","0","19.06879","0","0","0","0","20.07241","19.06879","0","0","288.266","483.661","0","20.07241","-20.07241","681.7427","71.76238","0.03911643","0","0","1.294677","0","20.97567","0","999999","483.661"
"11/20/2007 3:00:00 AM","0","0","-82.95114","90","0","0","22.847","2.60189","1.471122","0","22.847","17.52311","17.52311","0","0","0","0","0","17.52311","8.395325","0","0.000000000000003552714","1.471122","16.89683","16.05199","0","0","316.1443","483.661","0","16.89683","-16.89683","661.8295","69.66627","0.03911643","0","0","1.294677","0","20.01098","0","1000000","483.661"
"11/20/2007 4:00:00 AM","0","0","-78.14304","90","0","0","22.847","2.449066","0","0","22.847","48.20488","48.20488","0","0","0","0","0","48.20488","0","0","0.000000000000007105427","0","50.74199","48.20488","0","0","335.8757","480.9708","0","50.74199","-50.74199","602.0295","63.37153","0.03911643","0","0","1.294677","0","53.02537","0","999999","480.9708"
"11/20/2007 5:00:00 AM","0","0","-73.07167","90","0","0","22.847","2.355858","0","0","22.847","86.07015","86.07015","0","0","0","0","0","86.07015","0","0","0.00000000000001421085","0","90.60016","86.07015","0","0","335.8757","430.2288","0","90.60016","-90.60016","495.2562","52.13224","0.03911643","0","0","1.294677","0","94.67717","0","999999","430.2288"
"11/20/2007 6:00:00 AM","0.02674237","1.280639","-67.29726","79.6888","0.06998524","28.69039","24.53055","1.35869","0","0","22.847","95.40332","95.40332","0","0","0","0","0","95.40332","30.07274","0","0.00000000000001421085","28.69039","100.4245","95.40332","0","0","335.8757","339.6287","0","71.73415","-71.73415","410.7167","43.23334","0.03911643","0","0","1.294677","0","104.9436","22.95231","999999","368.3191"
"11/20/2007 7:00:00 AM","0.1159568","13.55656","-60.31376","65.69444","0.1245078","50.78052","25.84592","1.515348","0","0","22.847","74.14492","74.14492","0","0","0","0","0","74.14492","68.4882","0","0","50.78052","78.04729","74.14492","0","0","335.8757","267.8945","0","27.26676","-27.26676","378.5825","39.85079","0.03911643","0","0","1.294677","0","81.55942","40.62442","999999","318.675"
"11/20/2007 8:00:00 AM","0.1552602","24.89089","-51.43271","51.96347","0.1531596","62.29686","26.53849","2.146933","0","0","22.847","86.94591","86.94591","0","0","0","0","0","86.94591","71.65013","0","0","62.29686","91.52201","86.94591","0","0","335.8757","240.6277","0","29.22515","-29.22515","344.1404","36.2253","0.03911643","0","0","1.294677","0","95.6405","49.83749","999999","302.9246"
"11/20/2007 9:00:00 AM","0.1876527","34.68751","-39.7343","38.85493","0.1834435","74.40009","27.27151","2.126497","0","0","22.847","88.62585","88.62585","0","0","0","0","0","88.62585","83.94852","0","0","74.40009","93.29037","88.62585","0","0","335.8757","211.4026","0","18.89029","-18.89029","321.8779","33.88189","0.03911643","0","0","1.294677","0","97.48844","59.52007","999999","285.8027"
"11/20/2007 10:00:00 AM","0.07344588","41.9846","-24.32341","27.34669","0.07111292","29.1496","24.55772","2.323071","0","0","22.847","95.72897","95.72897","0","0","0","0","0","95.72897","30.45013","0","0","29.1496","100.7673","95.72897","0","0","335.8757","192.5123","0","71.61774","-71.61774","237.4756","24.99743","0.03911643","0","0","1.294677","0","105.3019","23.31968","999999","221.6619"
"11/20/2007 11:00:00 AM","0.3767259","45.52695","-5.393389","20.41021","0.3876215","154.1356","32.2407","3.361735","32.5938","0","22.847","84.46951","84.46951","0","0","0","0","0","84.46951","221.0613","0","0","186.7294","54.60601","51.87571","0","0","335.8757","120.8946","99.52961","0","99.52961","321.9293","33.88729","0.03910839","0","0","1.294677","0","109.2134","123.3085","1000032","275.0302"
"11/20/2007 12:00:00 PM","0.2288143","44.42742","14.51231","22.73098","0.2233033","90.22184","28.23789","3.861123","62.60523","0","22.847","146.3945","146.3945","0","0","0","0","0","146.3945","104.394","0","0","152.8271","88.19926","83.7893","0","0","335.8757","192.5559","2.022577","0","2.022577","323.6455","34.06795","0.03910823","0","0","1.294677","0","192.3366","72.17747","1000062","282.7777"
"11/20/2007 1:00:00 PM","0.1625958","38.98606","31.97019","32.37237","0.1582713","64.34476","26.66215","3.956614","68.70417","0","22.847","119.4785","119.4785","0","0","0","0","0","119.4785","111.358","0","0","133.0489","53.44668","50.77435","0","0","335.8757","194.0121","10.89809","0","10.89809","332.8929","35.04135","0.03910735","0","0","1.294677","0","165.7785","51.47581","1000068","258.3569"
"11/20/2007 2:00:00 PM","0.3142337","30.3837","45.57897","44.82293","0.3480987","138.956","31.27512","3.943424","67.8617","0","22.847","65.73128","65.73128","0","-0.00000000000001509903","0","0","0","208.7351","99.08143","0","0","206.8177","0","0","2.130425","2.023904","335.8757","201.8588","0","2.023904","-2.023904","330.5077","34.79028","0.03910735","143.0038","3.081631","4.376308","0","106.2353","111.1648","1000067","340.8148"
"11/20/2007 3:00:00 PM","0.2185442","19.77833","55.84409","58.28751","0.2581566","103.955","29.08437","3.438054","37.09325","0","22.847","100.5361","100.5361","0","0","65.31803","0","4.376308","100.5361","140.2961","0","0","141.0482","66.78194","63.44284","0","0","335.8757","199.8349","102.4911","0","102.4911","417.4742","43.94465","0.03909908","0","0","0","0","129.1363","83.16399","1000036","369.1079"
"11/20/2007 4:00:00 PM","0.0689794","7.950679","63.74367","72.16929","0.07872063","32.24501","24.74107","3.743487","55.10032","0","22.847","96.80263","96.80263","350.1005","0","0","0","0","96.80263","90.23033","0","0","87.34533","0","0","308.3982","292.9782","335.8757","273.6284","325.2233","0","325.2233","693.4353","72.99319","0.03915054","0","0","0","0","134.0331","25.79601","1000054","305.8734"
"11/20/2007 5:00:00 PM","0.001090113","0","70.09379","90","0","0","22.847","3.552878","43.86279","0","22.847","133.25","133.25","0","0","0","0","0","133.25","32.91768","0","0","43.86279","94.09175","89.38717","0","0","302.3644","483.661","0","94.09175","-94.09175","582.5471","61.32075","0.03915054","0","0","0","0","168.5063","0","43.86279","483.661"
"11/20/2007 6:00:00 PM","0","0","75.48611","90","0","0","22.847","4.228069","86.40385","0","22.847","262.1729","262.1729","484.1673","0","0","0","0","262.1729","32.95681","0.00000000000005684342","0","86.40385","0","0","308.3982","292.9782","335.8757","413.6974","292.9782","0","292.9782","831.1474","87.4892","0.03919753","0","0","0","0","331.5922","0","1000085","413.6974"
"11/20/2007 7:00:00 PM","0","0","80.37914","90","0","0","22.847","4.18139","83.06036","0","22.847","154.6552","154.6552","0","0","0","0","0","154.6552","53.7068","0","0.00000000000002842171","83.06036","75.36298","71.59483","0","0","140.0691","483.661","0","75.36298","-75.36298","742.3313","78.14014","0.03919753","0","0","0","0","211.6509","0","1000082","483.661"
"11/20/2007 8:00:00 PM","0","0","85.23754","90","0","0","22.847","4.169035","82.27123","0","22.847","126.8241","126.8241","0","0","0","0","0","126.8241","64.87032","0","0","82.27123","46.8978","44.55291","0","0","244.7399","483.661","0","46.8978","-46.8978","687.0617","72.32228","0.03919753","0","0","0","0","180.6422","0","1000081","483.661"
"11/20/2007 9:00:00 PM","0","0","90.84209","90","0","0","22.847","2.659534","3.623504","0","22.847","95.39182","95.39182","0","0","0","0","0","95.39182","3.798548","0","0","3.623504","96.59822","91.76831","0","0","309.8758","483.661","0","96.59822","-96.59822","573.2196","60.3389","0.03919753","0","0","0","0","106.7428","0","1000003","483.661"
"11/20/2007 10:00:00 PM","0","0","99.77219","90","0","0","22.847","2.475103","0","0","22.847","53.54476","53.54476","0","0","0","0","0","53.54476","0","0","0.000000000000007105427","0","56.3629","53.54476","0","0","335.8757","405.7828","0","56.3629","-56.3629","506.7953","53.34687","0.03919753","0","0","0","0","58.89923","0","999999","405.7828"
"11/20/2007 11:00:00 PM","0","0","137.8932","90","0","0","22.847","2.566964","0","0","22.847","45.76074","45.76074","0","0","0","0","0","45.76074","0","0","0","0","48.1692","45.76074","0","0","335.8757","349.4199","0","48.1692","-48.1692","450.0273","47.3713","0.03919753","0","0","0","0","50.33681","0","999999","349.4199"
"11/21/2007 12:00:00 AM","0","0","-109.5794","90","0","0","22.847","2.229488","0","0","22.847","15.60245","15.60245","0","0","0","0","0","15.60245","0","0","0.000000000000001776357","0","16.42363","15.60245","0","0","335.8757","301.2507","0","16.42363","-16.42363","430.6719","45.33388","0.03919753","0","0","0","0","17.16269","0","999999","301.2507"
"11/21/2007 1:00:00 AM","0","0","-94.38013","90","0","0","22.847","3.378344","33.57297","0","22.847","17.39557","17.39557","0","0","0","0","0","48.13263","69.75095","0","0","33.57297","0","0","16.1774","15.36853","335.8757","284.827","0","15.36853","-15.36853","412.5599","43.42736","0.03919753","30.73706","0.6623621","0.6623621","0","35.92161","0","1000033","284.827"
"11/21/2007 2:00:00 AM","0","0","-87.76097","90","0","0","22.847","3.921281","66.44749","0","22.847","14.88098","14.88098","0","0","0","0","0","112.8574","58.87741","0","0","66.44749","0","0","51.56651","48.98819","335.8757","269.4585","0","48.98819","-48.98819","354.8268","37.35019","0.03919753","97.97637","2.111322","2.773684","0","49.59282","0","1000065","269.4585"
"11/21/2007 3:00:00 AM","0","0","-82.71613","90","0","0","22.847","3.096222","20.4935","0","22.847","18.27162","18.27162","0","0","41.39827","0","2.773684","18.27162","112.1603","0","0","20.4935","0","0","2.221879","2.110785","335.8757","220.4703","43.50905","0","43.50905","391.7454","41.23636","0.03919401","0","0","0","0","30.34554","0","1000020","261.8686"
"11/21/2007 4:00:00 AM","0","0","-77.94573","90","0","0","22.847","2.78104","8.160366","0","22.847","62.7659","62.7659","363.0037","0","0","0","0","62.7659","13.00127","0","0","8.160366","0","0","308.3982","292.9782","335.8757","251.7968","292.9782","0","292.9782","640.3457","67.40481","0.03924094","0","0","0","0","73.12267","0","1000007","251.7968"
"11/21/2007 5:00:00 AM","0","0","-72.89682","90","0","0","22.847","2.366678","0","0","22.847","79.98758","79.98758","388.3857","0","0","0","0","79.98758","0","0","0","0","0","0","308.3982","292.9782","335.8757","462.7412","292.9782","0","292.9782","888.946","93.57327","0.03928781","0","0","0","0","87.98634","0","999999","462.7412"
"11/21/2007 6:00:00 AM","0.02288152","1.138355","-67.13702","79.7584","0.04773232","19.60865","23.99464","1.190925","0","0","22.847","114.6186","114.6186","0","0","0","0","0","114.6186","17.10774","0","0","19.60865","120.6512","114.6186","0","0","71.95283","483.661","0","101.0425","-101.0425","769.8663","81.03855","0.03928781","0","0","0","0","126.0805","15.68692","999999","503.2697"
"11/21/2007 7:00:00 AM","0.1111106","13.39809","-60.16545","65.78382","0.1180373","48.17095","25.68965","2.075537","0","0","22.847","73.84595","73.84595","0","0","0","0","0","73.84595","65.23167","0","0","48.17095","77.73258","73.84595","0","0","212.2897","483.661","0","29.56163","-29.56163","735.0275","77.37132","0.03928781","0","0","0","0","81.23055","38.53676","999999","531.832"
"11/21/2007 8:00:00 AM","0.2160736","24.71364","-51.30008","52.0763","0.2265933","91.52224","28.31774","2.631787","2.587451","0","22.847","72.29272","72.29272","0","0","0","0","0","72.29272","130.1787","0","0","94.10969","73.37396","69.70526","0","0","253.3475","483.661","18.14828","0","18.14828","750.4269","78.9923","0.03928635","0","0","0","0","80.81571","73.21779","1000002","575.1833"
"11/21/2007 9:00:00 AM","0.1704697","34.49052","-39.63189","38.99868","0.1663216","67.5659","26.85695","4.999464","157.7457","0","22.847","81.11718","81.11718","0","66.48436","0","0","0","297.6015","75.70916","0","0","225.3116","0","0","10.14419","9.636976","235.1992","483.661","0","72.79712","-72.79712","664.6346","69.96154","0.03928635","150","3.232394","3.232394","0","168.1018","54.05272","1000157","551.2269"
"11/21/2007 10:00:00 AM","0.2979939","41.77263","-24.28134","27.53236","0.2978299","119.4719","30.04957","3.855756","62.2625","0","22.847","74.36455","74.36455","0","0","48.24469","0","3.232394","74.36455","244.3831","0","0","181.7344","12.739","12.10205","0","0","335.8757","483.351","154.9776","0","154.9776","796.1375","83.80395","0.03927382","0","0","0","0","112.9323","95.57754","1000061","651.0676"
"11/21/2007 11:00:00 AM","0.4396231","45.31586","-5.445802","20.62408","0.4742377","186.9718","34.36307","5.124759","170.0572","0","22.847","94.77419","94.77419","0","178.3491","0","0","0","423.1233","84.37943","0","0","357.029","108.4907","103.0661","0","0","181.3287","483.661","0","71.51884","-71.51884","711.8517","74.93176","0.03927382","150","3.232394","3.232394","0","189.2802","149.5775","1000169","670.6329"
"11/21/2007 12:00:00 PM","0.5575206","44.2403","14.36635","22.88383","0.6695836","258.8398","39.18137","4.551743","115.0275","0","22.847","146.0195","146.0195","0","0","48.24469","0","3.232394","146.0195","256.0393","0","0","373.8673","32.6231","30.99194","0","0","280.6604","483.661","274.4614","0","274.4614","944.7399","99.44631","0.03925165","0","0","0","0","218.1352","207.0718","1000114","790.7455"
"11/21/2007 1:00:00 PM","0.4430269","38.83719","31.77213","32.44607","0.5096077","200.2099","35.23222","4.57747","117.3027","0","22.847","108.4561","108.4561","0","50.6569","0","0","0","309.1129","102.7173","-0.000000000000007105427","0","317.5125","44.01081","41.81028","0","0","6.19905","483.661","6.19905","0","6.19905","950","100","0.03925115","150","3.232394","3.232394","0","177.953","160.1679","1000116","683.8709"
"11/21/2007 2:00:00 PM","0.2989717","30.2732","45.36628","44.84712","0.3251906","130.1015","30.71627","3.392081","34.38291","0","22.847","80.85446","80.85446","0","0","48.24469","0","3.232394","210.2832","78.22041","0","0","164.4844","48.91742","46.47155","0","0","0","483.661","0","0","0","950","100","0.03925115","129.4287","2.789098","2.789098","0","106.1314","104.0812","1000033","662.0072"
"11/21/2007 3:00:00 PM","0.2627297","19.69986","55.63225","58.27981","0.3503828","139.8366","31.33087","3.337848","31.18554","0","22.847","68.96957","68.96957","0","0","41.62833","0","2.789098","210.6619","81.18326","0","0","171.0222","39.77266","37.78403","0","0","0","483.661","0","0","0","950","100","0.03925115","141.6923","3.053369","3.053369","0","91.4593","111.8693","1000030","665.126"
"11/21/2007 4:00:00 PM","0.05684328","7.897427","63.53411","72.13808","0.05953177","24.42892","24.27873","3.283566","27.98528","0","22.847","56.68322","56.68322","0","0","45.57267","0","3.053369","96.47646","54.32849","0","0","52.4142","30.20835","28.69794","0","0","0","483.661","0","0","0","950","100","0.03925115","39.79324","0.8575163","0.8575163","0","76.34418","19.54314","1000027","553.6627"
"11/21/2007 5:00:00 PM","0.001627107","0","69.88146","90","0","0","22.847","2.74219","6.70975","0","22.847","85.15096","85.15096","0","0","0","0","0","85.15096","7.879828","0","0","6.70975","82.56969","78.44122","0","0","0","483.661","0","82.56969","-82.56969","852.6907","89.75691","0.03925115","0","0","0.8575163","0","97.02094","0","1000006","483.661"
"11/21/2007 6:00:00 PM","0","0","75.26199","90","0","0","22.847","3.451224","37.8697","0","22.847","252.2727","252.2727","0","0","0","0","0","252.2727","15.01141","0","0","37.8697","225.6874","214.403","0","0","114.6801","483.661","0","225.6874","-225.6874","586.7156","61.75953","0.03925115","0","0","0.8575163","0","296.4348","0","37.8697","483.661"
"11/21/2007 7:00:00 PM","0","0","80.1291","90","0","0","22.847","3.682686","51.51574","0","22.847","178.0829","178.0829","0","0","0","0","0","178.0829","28.92796","0","0","51.51574","133.2286","126.5672","0","0","335.8757","417.2345","0","133.2286","-133.2286","429.7042","45.23202","0.03925115","0","0","0.8575163","0","221.6491","0","1000050","417.2345"
"11/21/2007 8:00:00 PM","0","0","84.93649","90","0","0","22.847","2.523456","0","0","22.847","132.9046","132.9046","0","0","0","0","0","132.9046","0","0","0","0","139.8996","132.9046","0","0","335.8757","284.0059","0","139.8996","-139.8996","264.8309","27.87694","0.03925115","0","0","0.8575163","0","146.195","0","999999","284.0059"
"11/21/2007 9:00:00 PM","0","0","90.4346","90","0","0","22.847","2.113664","0","0","22.847","85.06033","85.06033","0","0","0","0","0","85.06033","0","0","0","0","89.53719","85.06033","0","0","335.8757","144.1063","0","89.53719","-89.53719","159.3103","16.76951","0.03925115","0","0","0.8575163","0","93.56637","0","999999","144.1063"
"11/21/2007 10:00:00 PM","0","0","99.08263","90","0","0","22.847","2.453641","0","0","22.847","56.33623","56.33623","4.495546","0","0","0","0","56.33623","0","0","0.000000000000007105427","0","54.56914","51.84068","0","0","335.8757","54.56914","0","54.56914","-54.56914","95","10","0.03925115","0","0","0.8575163","0","61.96985","0","999999","54.56914"
"11/21/2007 11:00:00 PM","0","0","136.0515","90","0","0","22.847","1.861167","0","0","22.847","33.24866","33.24866","341.6468","0","0","0","0","33.24866","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03929794","0","0","0.8575163","0","36.57353","0","999999","0"
"11/22/2007 12:00:00 AM","0","0","-108.7196","90","0","0","22.847","1.760189","0","0","22.847","27.92965","27.92965","0","0","0","0","0","27.92965","0","0","0.000000000000003552714","0","29.39963","27.92965","0","0","335.8757","210.9443","0","29.39963","-29.39963","308.9525","32.52132","0.03929794","0","0","0.8575163","0","30.72261","0","999999","210.9443"
"11/22/2007 1:00:00 AM","0","0","-93.94066","90","0","0","22.847","1.936085","0","0","22.847","18.85193","18.85193","0","0","0","0","0","18.85193","0","0","0.000000000000003552714","0","19.84413","18.85193","0","0","335.8757","181.5447","0","19.84413","-19.84413","285.5659","30.05957","0.03929794","0","0","0.8575163","0","20.73712","0","999999","181.5447"
"11/22/2007 2:00:00 AM","0","0","-87.46609","90","0","0","22.847","1.3529","0","0","22.847","18.79992","18.79992","0","0","0","0","0","18.79992","0","0","0.000000000000003552714","0","19.78938","18.79992","0","0","335.8757","161.7006","0","19.78938","-19.78938","262.244","27.60463","0.03929794","0","0","0.8575163","0","20.67991","0","999999","161.7006"
"11/22/2007 3:00:00 AM","0","0","-82.48869","90","0","0","22.847","1.215926","0","0","22.847","20.29511","20.29511","0","0","0","0","0","20.29511","0","0","0","0","21.36327","20.29511","0","0","335.8757","141.9112","0","21.36327","-21.36327","237.0671","24.95443","0.03929794","0","0","0.8575163","0","22.32462","0","999999","141.9112"
"11/22/2007 4:00:00 AM","0","0","-77.75524","90","0","0","22.847","1.135687","0","0","22.847","85.48742","85.48742","0","0","0","0","0","85.48742","0","0","0.00000000000001421085","0","89.98676","85.48742","0","0","335.8757","120.5479","0","89.98676","-89.98676","131.0167","13.79123","0.03929794","0","0","0.8575163","0","94.03616","0","999999","120.5479"
"11/22/2007 5:00:00 AM","0","0","-72.7285","90","0","0","22.847","2.341464","0","0","22.847","108.3552","108.3552","79.32212","0","0","0","0","108.3552","0","0","0","0","30.56116","29.03311","0","0","335.8757","30.56116","0","30.56116","-30.56116","95","10","0.03929794","0.000000000000003552714","0.00000000000000007655848","0.8575163","0","119.1908","0","999999","30.56116"
"11/22/2007 6:00:00 AM","0.02572562","0.9963246","-66.98333","79.83039","0.07254954","29.73447","24.59234","2.905796","13.00905","0","22.847","83.96976","83.96976","379.3589","0","0","0","0","83.96976","50.90347","0","0","42.74352","0","0","308.3982","292.9782","335.8757","0","322.7127","0","322.7127","368.8308","38.8243","0.03934872","0","0","0.8575163","0","98.87126","23.78758","1000012","29.73447"
"11/22/2007 7:00:00 AM","0.2397089","13.24049","-60.02401","65.87514","0.4159476","164.9393","32.93383","4.215104","85.25727","0","22.847","116.1221","116.1221","0","0","0","0","0","116.1221","215.4598","0","0","250.1965","32.48931","30.86484","0","0","335.8757","232.3532","132.45","0","132.45","481.2183","50.65456","0.03933802","0","0","0.8575163","0","170.363","131.9514","1000084","397.2924"
"11/22/2007 8:00:00 AM","0.4833294","24.53814","-51.17474","52.19042","0.7053166","271.6555","40.06754","3.672961","50.94239","0","22.847","105.1647","105.1647","0","0","0","0","0","105.1647","306.7549","0","0","322.5979","57.07613","54.22232","0","0","335.8757","327.7171","214.5794","0","214.5794","663.295","69.82053","0.0393207","0","0","0.8575163","0","141.1524","217.3244","1000050","599.3726"
"11/22/2007 9:00:00 AM","0.6634738","34.29648","-39.53699","39.14262","0.9057158","341.6165","45.06509","2.233969","0","0","22.847","93.61869","93.61869","0","0","0","0","0","93.61869","364.9021","0","0","341.6165","98.54599","93.61869","0","0","335.8757","482.2143","243.0706","0","243.0706","869.5472","91.53128","0.03930109","0","0","0.8575163","0","102.9806","273.2932","0","823.8308"
"11/22/2007 10:00:00 AM","0.7043132","41.56506","-24.24602","27.71605","0.9288761","349.4914","45.64571","2.092425","0","0","22.847","97.00624","97.00624","0","2.43679","0","0","0","249.443","140.1087","0","0","349.4914","104.6769","99.44303","0","0","94.81455","483.661","94.81455","0","94.81455","950","100","0.03929345","150","3.232394","4.089911","0","106.7069","279.5931","999999","833.1525"
"11/22/2007 11:00:00 AM","0.5900834","45.11045","-5.502391","20.83265","0.7204298","277.045","40.44278","1.922556","0","0","22.847","114.337","114.337","0","64.34702","61.04344","0","4.089911","328.684","84.28916","0","0","277.045","188.0885","178.684","0","0","0","483.661","0","0","0","950","100","0.03929345","150","3.232394","3.232394","0","125.7707","221.636","999999","821.7495"
"11/22/2007 12:00:00 PM","0.5765768","44.05945","14.21969","23.03107","0.7043086","271.2954","40.04251","2.5116","0","0","22.847","161.4397","161.4397","0","0","0","0","0","262.7986","103.2332","0","0","271.2954","169.9365","161.4397","0","0","0","483.661","0","0","0","950","100","0.03929345","101.3589","2.184213","5.416607","0","177.5837","217.0363","999999","754.9565"
"11/22/2007 1:00:00 PM","0.5742089","38.6945","31.57585","32.51521","0.7406204","284.2164","40.94452","3.071743","19.5314","0","22.847","88.91396","88.91396","0","134.123","80","0","5.36","373.037","81.42565","0","0","303.7478","214.2164","203.5056","0","0","0","483.661","0","0","0","950","100","0.03929345","150","3.232394","3.289002","0","107.5711","227.3731","1000019","847.8774"
"11/22/2007 2:00:00 PM","0.3780101","30.16853","45.1566","44.86739","0.4610316","182.0037","34.03892","3.214936","25.15944","0","22.847","90.62144","90.62144","0","11.57664","49.08958","0","3.289002","252.1981","82.14304","0","0","207.1632","81.09332","77.03865","0","0","0","483.661","0","0","0","950","100","0.03929345","150","3.232394","3.232394","0","112.2633","145.603","1000024","714.7543"
"11/22/2007 3:00:00 PM","0.291829","19.62686","55.424","58.26863","0.4168045","165.2651","32.95481","3.007195","16.9944","0","22.847","52.72616","52.72616","0","24.60255","48.24469","0","3.232394","227.3287","80.17444","0","0","182.2595","63.5098","60.33431","0","0","0","483.661","0","0","0","950","100","0.03929345","150","3.232394","3.232394","0","66.49597","132.2121","1000016","697.1708"
"11/22/2007 4:00:00 PM","0.09912204","7.849351","63.32853","72.10374","0.1611044","65.47896","26.7307","3.757294","55.97386","0","22.847","72.73803","72.73803","0","0","48.24469","0","3.232394","168.8152","71.94425","0","0","121.4528","17.64649","16.76417","0","0","0","483.661","0","0","0","950","100","0.03929345","96.07716","2.070395","2.070395","0","107.9988","52.38316","1000055","597.3847"
"11/22/2007 5:00:00 PM","0.001315554","0","69.67349","90","0","0","22.847","3.456226","38.16462","0","22.847","140.2727","140.2727","0","0","0","0","0","140.2727","27.20744","0","0","38.16462","107.4822","102.1081","0","0","0","483.661","0","107.4822","-107.4822","823.331","86.66642","0.03929345","0","0","2.070395","0","173.3823","0","1000037","483.661"
"11/22/2007 6:00:00 PM","0","0","75.04278","90","0","0","22.847","2.709985","5.507257","0","22.847","247.853","247.853","0","0","0","0","0","247.853","2.221985","0","0.00000000000002842171","5.507257","255.1008","242.3457","0","0","149.2809","483.661","0","255.1008","-255.1008","522.6919","55.0202","0.03929345","0","0","2.070395","0","275.3919","0","1000004","483.661"
"11/22/2007 7:00:00 PM","0","0","79.88481","90","0","0","22.847","1.801013","0","0","22.847","203.114","203.114","0","0","0","0","0","203.114","0","0","0.00000000000002842171","0","213.8042","203.114","0","0","335.8757","362.9086","0","213.8042","-213.8042","270.7213","28.49697","0.03929345","0","0","2.070395","0","223.4253","0","999999","362.9086"
"11/22/2007 8:00:00 PM","0","0","84.64265","90","0","0","22.847","2.584003","0.8032467","0","22.847","125.5412","125.5412","0","0","0","0","0","125.5412","0.6398272","0","0.00000000000002842171","0.8032467","131.3031","124.7379","0","0","335.8757","149.1044","0","131.3031","-131.3031","115.9791","12.20832","0.03929345","0","0","2.070395","0","138.4969","0","999999.8","149.1044"
"11/22/2007 9:00:00 PM","0","0","90.03712","90","0","0","22.847","2.108328","0","0","22.847","97.08163","97.08163","50.81403","0","30.90142","0","2.070395","97.08163","0","0","0.00000000000001421085","0","48.70275","46.26761","0","0","335.8757","17.80133","0","17.80133","-17.80133","95","10","0.03929345","0","0","0","0","106.7898","0","999999","48.70275"
"11/22/2007 10:00:00 PM","0","0","98.40891","90","0","0","22.847","1.368865","0","0","22.847","73.01379","73.01379","381.412","0","0","0","0","73.01379","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03934009","0","0","0","0","80.31517","0","999999","0"
"11/22/2007 11:00:00 PM","0","0","134.1557","90","0","0","22.847","1.479227","0","0","22.847","45.17402","45.17402","353.5722","0","0","0","0","45.17402","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03938667","0","0","0","0","49.69142","0","999999","210.9443"
"11/23/2007 12:00:00 AM","0","0","-107.8744","90","0","0","22.847","3.041426","18.33981","0","22.847","11.13423","11.13423","0","0","0","0","0","11.13423","164.7156","0","0","18.33981","0","0","7.205584","6.845304","335.8757","421.8887","6.845304","0","6.845304","598.009","62.94832","0.03938612","0","0","0","0","21.41755","0","1000017","421.8887"
"11/23/2007 1:00:00 AM","0","0","-93.51346","90","0","0","22.847","1.846016","0","0","22.847","23.14576","23.14576","331.5439","0","0","0","0","23.14576","0","0","0","0","0","0","308.3982","292.9782","335.8757","426.8173","292.9782","0","292.9782","846.6093","89.11677","0.03943265","0","0","0","0","25.46034","0","999999","426.8173"
"11/23/2007 2:00:00 AM","0","0","-87.1804","90","0","0","22.847","1.808119","0","0","22.847","8.354003","8.354003","0","0","0","0","0","8.354003","0","0","0.000000000000001776357","0","8.793687","8.354003","0","0","121.8471","483.661","0","8.793687","-8.793687","836.2458","88.02588","0.03943265","0","0","0","0","9.189403","0","999999","483.661"
"11/23/2007 3:00:00 AM","0","0","-82.26888","90","0","0","22.847","0.8335584","0","0","22.847","17.74085","17.74085","0","0","0","0","0","17.74085","0","0","0","0","18.67458","17.74085","0","0","134.0606","483.661","0","18.67458","-18.67458","814.2377","85.70923","0.03943265","0","0","0","0","19.51493","0","999999","483.661"
"11/23/2007 4:00:00 AM","0","0","-77.57162","90","0","0","22.847","1.747317","0","0","22.847","67.67751","67.67751","0","0","0","0","0","67.67751","0","0","0","0","71.23949","67.67751","0","0","159.9975","483.661","0","71.23949","-71.23949","730.2811","76.8717","0.03943265","0","0","0","0","74.44527","0","999999","483.661"
"11/23/2007 5:00:00 AM","0","0","-72.56673","90","0","0","22.847","1.529132","0","0","22.847","82.9677","82.9677","0","0","0","0","0","82.9677","0","0","0.00000000000001421085","0","87.33443","82.9677","0","0","258.9412","483.661","0","87.33443","-87.33443","627.3565","66.03753","0.03943265","0","0","0","0","91.26448","0","999999","483.661"
"11/23/2007 6:00:00 AM","0.02267512","0.854627","-66.83623","79.90472","0.05413521","22.22567","24.14878","2.343851","0","0","22.847","69.65828","69.65828","0","0","0","0","0","69.65828","31.90671","0","0","22.22567","73.3245","69.65828","0","0","335.8757","451.7195","0","51.09883","-51.09883","567.1359","59.69852","0.03943265","0","0","0","0","76.62411","17.78053","999999","473.9451"
"11/23/2007 7:00:00 AM","0.2147277","13.08385","-59.8894","65.9683","0.3628015","144.6173","31.63411","3.623175","48.00723","0","22.847","103.4513","103.4513","0","0","0","0","0","103.4513","186.1982","0","0","192.6245","58.36223","55.44412","0","0","335.8757","400.6206","86.25506","0","86.25506","640.3258","67.40272","0.03942569","0","0","0","0","137.8001","115.6938","1000047","545.2379"
"11/23/2007 8:00:00 AM","0.5131181","24.36449","-51.05664","52.30569","0.7538056","288.8818","41.27243","3.366161","32.85475","0","22.847","111.5369","111.5369","0","0","0","0","0","111.5369","288.4576","0","0","321.7366","82.82328","78.68211","0","0","335.8757","462.7243","206.0585","0","206.0585","815.1722","85.8076","0.03940907","0","0","0","0","139.1179","231.1055","1000032","751.6061"
"11/23/2007 9:00:00 AM","0.6645525","34.10549","-39.44952","39.2866","0.9098748","343.0339","45.1693","3.836343","61.0226","0","22.847","69.66553","69.66553","0","23.78804","0","0","0","243.4536","165.9686","0","0","404.0565","34.13787","32.43098","0","0","158.896","483.661","158.896","0","158.896","950","100","0.03939626","150","3.232394","3.232394","0","107.1434","274.4271","1000060","826.6949"
"11/23/2007 10:00:00 AM","0.7069369","41.36195","-24.21733","27.89763","0.9350718","351.5906","45.80114","4.565556","116.2491","0","22.847","83.3181","83.3181","0","270.2745","48.24469","0","3.232394","503.5926","92.90043","0","0","467.8397","249.8353","237.3435","0","0","0","483.661","0","0","0","950","100","0.03939626","150","3.232394","3.232394","0","149.7744","281.2725","1000115","883.4963"
"11/23/2007 11:00:00 AM","0.8232974","44.91077","-5.563059","21.03585","1.080954","400.1068","49.47414","4.297808","92.57111","0","22.847","80.81812","80.81812","0","295.1869","48.24469","0","3.232394","526.005","93.66411","0","0","492.6779","298.3515","283.4339","0","0","0","483.661","0","0","0","950","100","0.03939626","150","3.232394","3.232394","0","135.1855","320.0854","1000092","932.0125"
"11/23/2007 12:00:00 PM","0.87141","43.88489","14.07237","23.17267","1.150392","422.5824","51.23137","4.194178","83.87708","0","22.847","153.689","153.689","0","189.1414","0","0","0","492.8304","102.7655","0.00000000000002842171","0","506.4595","272.5824","258.9533","0","0","0","483.661","0","0","0","950","100","0.03939626","150","3.232394","6.464789","0","210.9964","338.0659","1000083","906.2435"
"11/23/2007 1:00:00 PM","0.7911333","38.55801","31.38138","32.57975","1.064292","394.6541","49.05333","5.034216","161.1605","0","22.847","81.2736","81.2736","0","372.8651","63.7441","0","4.270855","604.1387","92.00114","0","0","555.8146","308.3982","292.9782","0","0","0","483.661","0","0","0","950","100","0.03939626","150","3.232394","5.426328","0","169.9812","315.7232","1000160","958.3151"
"11/23/2007 2:00:00 PM","0.6072703","30.06971","44.94996","44.88371","0.8516809","323.0736","43.71291","4.932","151.1167","0","22.847","65.57717","65.57717","0","325.9595","80","0","5.36","541.5367","87.56385","0","0","474.1903","253.0736","240.4199","0","0","0","483.661","0","0","0","950","100","0.03939626","150","3.232394","3.298723","0","147.6933","258.4589","1000150","886.7346"
