sep=,
"11/23/2007 3:00:00 PM","0.3899053","19.55934","55.21941","58.25396","0.6043649","235.1846","37.56781","5.173424","175.4237","0","22.847","70.47675","70.47675","0","232.6452","49.23467","0","3.298723","453.122","90.6176","0","0","410.6083","134.4192","127.6983","0","0","0","483.661","0","0","0","950","100","0.03939626","150","3.232394","3.232394","0","165.2363","188.1476","1000174","768.0803"
"11/23/2007 4:00:00 PM","0.1375022","7.806437","63.12698","72.06632","0.297132","119.2","30.03258","4.09919","77.81033","0","22.847","65.30953","65.30953","0","29.07328","48.24469","0","3.232394","244.3828","80.61547","0","0","197.0104","17.44472","16.57248","0","0","0","483.661","0","0","0","950","100","0.03939626","150","3.232394","3.232394","0","110.7456","95.36002","1000077","651.1058"
"11/23/2007 5:00:00 PM","0.001122765","0","69.46996","90","0","0","22.847","3.970254","69.5753","0","22.847","115.5913","115.5913","0","0","48.24469","0","3.232394","115.5913","60.19079","0","0","69.5753","48.43786","46.01597","0","0","0","483.661","0","0.1931697","-0.1931697","949.7723","99.97604","0.03939626","0","0","0","0","161.938","0","1000069","531.9057"
"11/23/2007 6:00:00 PM","0","0","74.82855","90","0","0","22.847","4.0358","73.76167","0","22.847","174.8705","174.8705","0","0","0","0","0","174.8705","42.18075","0","0.00000000000002842171","73.76167","106.4303","101.1088","0","0","0.2682912","483.661","0","106.4303","-106.4303","824.343","86.77295","0.03939626","0","0","0","0","229.2384","0","1000073","483.661"
"11/23/2007 7:00:00 PM","0","0","79.64639","90","0","0","22.847","2.890439","12.40545","0","22.847","170.8515","170.8515","0","0","0","0","0","170.8515","7.260958","0","0","12.40545","166.7853","158.446","0","0","148.0882","483.661","0","166.7853","-166.7853","627.7847","66.0826","0.03939626","0","0","0","0","194.1393","0","1000011","483.661"
"11/23/2007 8:00:00 PM","0","0","84.35621","90","0","0","22.847","3.607028","47.05527","0","22.847","104.1144","104.1144","0","0","0","0","0","104.1144","45.19571","0","0.00000000000001421085","47.05527","60.0623","57.05918","0","0","335.8757","452.0828","0","60.0623","-60.0623","557.0005","58.63164","0.03939626","0","0","0","0","138.0535","0","1000046","452.0828"
"11/23/2007 9:00:00 PM","0","0","89.64995","90","0","0","22.847","3.381816","33.77772","0","22.847","97.39776","97.39776","0","0","0","0","0","97.39776","34.68018","0","0.00000000000001421085","33.77772","66.96847","63.62004","0","0","335.8757","392.0205","0","66.96847","-66.96847","478.0775","50.32394","0.03939626","0","0","0","0","124.0264","0","1000033","392.0205"
"11/23/2007 10:00:00 PM","0","0","97.75189","90","0","0","22.847","1.934341","0","0","22.847","65.78786","65.78786","0","0","0","0","0","65.78786","0","0","0","0","69.25037","65.78786","0","0","335.8757","325.052","0","69.25037","-69.25037","396.4651","41.73317","0.03939626","0","0","0","0","72.36664","0","999999","325.052"
"11/23/2007 11:00:00 PM","0","0","132.2142","90","0","0","22.847","3.084062","20.01557","0","22.847","36.75756","36.75756","0","0","0","0","0","36.75756","54.45294","0","0","20.01557","17.62315","16.74199","0","0","335.8757","255.8017","0","17.62315","-17.62315","375.696","39.54696","0.03939626","0","0","0","0","50.4411","0","1000019","255.8017"
"11/24/2007 12:00:00 AM","0","0","-107.0447","90","0","0","22.847","2.196951","0","0","22.847","24.85057","24.85057","0","0","0","0","0","24.85057","0","0","0.000000000000003552714","0","26.15849","24.85057","0","0","335.8757","238.1785","0","26.15849","-26.15849","344.868","36.30189","0.03939626","0","0","0","0","27.33563","0","999999","238.1785"
"11/24/2007 1:00:00 AM","0","0","-93.09876","90","0","0","22.847","2.596423","1.267013","0","22.847","22.36612","22.36612","0","0","0","0","0","22.36612","5.664875","0","0","1.267013","22.20959","21.09911","0","0","335.8757","212.02","0","22.20959","-22.20959","318.6937","33.54671","0.03939626","0","0","0","0","25.23624","0","1000000","212.02"
"11/24/2007 2:00:00 AM","0","0","-86.90403","90","0","0","22.847","2.263854","0","0","22.847","12.45339","12.45339","0","0","0","0","0","12.45339","0","0","0","0","13.10883","12.45339","0","0","335.8757","189.8104","0","13.10883","-13.10883","303.2448","31.92051","0.03939626","0","0","0","0","13.69873","0","999999","189.8104"
"11/24/2007 3:00:00 AM","0","0","-82.05679","90","0","0","22.847","1.336765","0","0","22.847","22.60201","22.60201","0","0","0","0","0","22.60201","0","0","0.000000000000003552714","0","23.79159","22.60201","0","0","335.8757","176.7016","0","23.79159","-23.79159","275.2062","28.96907","0.03939626","0","0","0","0","24.86221","0","999999","176.7016"
"11/24/2007 4:00:00 AM","0","0","-77.39492","90","0","0","22.847","1.404757","0","0","22.847","35.85412","35.85412","0","0","0","0","0","35.85412","0","0","0","0","37.74118","35.85412","0","0","335.8757","152.91","0","37.74118","-37.74118","230.7278","24.28713","0.03939626","0","0","0","0","39.43953","0","0","152.91"
"11/24/2007 5:00:00 AM","0","0","-72.41158","90","0","0","22.847","0.8928799","0","0","22.847","88.77969","88.77969","0","0","0","0","0","88.77969","0","0","0.00000000000001421085","0","93.4523","88.77969","0","0","335.8757","115.1688","0","93.4523","-93.4523","120.5932","12.69402","0.03939626","0","0","0","0","97.65765","0","0","115.1688"
"11/24/2007 6:00:00 AM","0.02960671","0.7133397","-66.69573","79.98129","0.1202091","49.0472","25.74209","2.02543","0","0","22.847","97.5348","97.5348","30.30927","0","0","0","0","97.5348","50.28687","0","0","49.0472","70.76372","67.22553","0","0","335.8757","21.71652","0","21.71652","-21.71652","95","10","0.03939626","0","0","0","0","107.2883","39.23776","999999","70.76372"
"11/24/2007 7:00:00 AM","0.2777155","12.92827","-59.76165","66.06321","0.4960554","195.1494","34.89902","1.571571","0","0","22.847","75.02021","75.02021","0","0","0","0","0","75.02021","260.129","0","0","195.1494","78.96864","75.02021","0","0","335.8757","0","116.1807","0","116.1807","193.5826","20.37712","0.0393869","0","0","0","0","82.52223","156.1195","999999","195.1494"
"11/24/2007 8:00:00 AM","0.5445887","24.19279","-50.94575","52.42202","0.8055273","307.0471","42.56068","1.876053","0","0","22.847","92.41332","92.41332","0","0","0","0","0","92.41332","332.2541","0","0","307.0471","97.27718","92.41332","0","0","335.8757","83.65011","209.7699","0","209.7699","371.5782","39.1135","0.03937001","0","0","0","0","101.6547","245.6377","999999","390.6972"
"11/24/2007 9:00:00 AM","0.7114611","33.91763","-39.36941","39.43048","0.9793553","366.503","46.91343","2.137319","0","0","22.847","89.62534","89.62534","0","0","0","0","0","89.62534","408.9279","0","0","366.503","94.34246","89.62534","0","0","335.8757","234.6844","272.1605","0","272.1605","602.5141","63.42254","0.03934812","0","0","0","0","98.58787","293.2024","999999","601.1874"
"11/24/2007 10:00:00 AM","0.866734","41.16341","-24.19517","28.07694","1.158014","425.0252","51.42462","2.989463","16.29748","0","22.847","96.51983","96.51983","0","0","0","0","0","101.2248","435.983","0","0","441.3227","84.44457","80.22234","0","0","335.8757","430.64","335.8757","0","335.8757","887.5141","93.42254","0.03932114","4.704931","0.1013879","0.1013879","0","114.3206","340.0202","1000015","855.6652"
"11/24/2007 11:00:00 AM","0.8907158","44.71687","-5.627709","21.23364","1.174939","430.4322","51.85397","1.969083","0","0","22.847","84.62746","84.62746","0","111.8248","0","0","0","346.4522","124.24","0","0","430.4322","206.7918","196.4522","0","0","73.64034","483.661","73.64034","0","73.64034","950","100","0.03931523","150","3.232394","3.333782","0","93.0902","344.3457","999999","914.0932"
"11/24/2007 12:00:00 PM","0.80673","43.71666","13.92445","23.30856","1.064488","394.7184","49.05828","2.089132","0","0","22.847","138.2494","138.2494","0","141.5031","49.75795","0","3.333782","429.7525","91.84783","0","0","394.7184","294.4763","279.7525","0","0","0","483.661","0","0","0","950","100","0.03931523","150","3.232394","3.232394","0","152.0744","315.7747","999999","928.1373"
"11/24/2007 1:00:00 PM","0.6906487","38.42774","31.18876","32.63964","0.9269058","348.8232","45.59629","0.9708608","0","0","22.847","116.2207","116.2207","0","118.4938","48.24469","0","3.232394","384.7145","90.67067","0","0","348.8232","247.0679","234.7145","0","0","0","483.661","0","0","0","950","100","0.03931523","150","3.232394","3.232394","0","127.8428","279.0586","999999","880.7289"
"11/24/2007 2:00:00 PM","0.5410269","29.97675","44.74643","44.89608","0.757191","290.0774","41.35665","1.450805","0","0","22.847","59.45506","59.45506","0","119.451","48.24469","0","3.232394","328.906","88.19463","0","0","290.0774","188.3221","178.906","0","0","0","483.661","0","0","0","950","100","0.03931523","150","3.232394","3.232394","0","65.40056","232.0619","999999","821.9832"
"11/24/2007 3:00:00 PM","0.3300674","19.4973","55.01851","58.23583","0.5020583","197.3927","35.04659","1.4975","0","0","22.847","83.06549","83.06549","0","7.789997","48.24469","0","3.232394","240.8555","81.95481","0","0","197.3927","95.63735","90.85549","0","0","0","483.661","0","0","0","950","100","0.03931523","150","3.232394","3.232394","0","91.37204","157.9141","999999","729.2984"
"11/24/2007 4:00:00 PM","0.09991527","7.768669","62.92952","72.02583","0.1673077","67.96014","26.88082","1.507586","0","0","22.847","81.82714","81.82714","0","0","48.24469","0","3.232394","111.8981","60.73393","0","0","67.96014","86.13383","81.82714","0","0","0","483.661","0","0","0","950","100","0.03931523","30.071","0.6480089","0.6480089","0","90.00986","54.36811","999999","599.8658"
"11/24/2007 5:00:00 PM","0.0008903529","0","69.27092","90","0","0","22.847","1.525038","0","0","22.847","138.3591","138.3591","0","0","0","0","0","138.3591","0","0","0.00000000000002842171","0","145.6412","138.3591","0","0","0","483.661","0","145.6412","-145.6412","778.3602","81.93266","0.03931523","0","0","0.6480089","0","152.195","0","999999","483.661"
"11/24/2007 6:00:00 PM","0","0","74.61941","90","0","0","22.847","2.273196","0","0","22.847","365.0041","365.0041","72.02583","0","0","0","0","365.0041","0","0","0.00000000000005684342","0","308.3982","292.9782","0","0","202.2794","483.661","0","308.3982","-308.3982","414.9095","43.67469","0.03931523","0","0","0.6480089","0","401.5045","0","999999","483.661"
"11/24/2007 7:00:00 PM","0","0","79.41396","90","0","0","22.847","1.211855","0","0","22.847","160.1454","160.1454","0","0","0","0","0","160.1454","0","0","0","0","168.5741","160.1454","0","0","335.8757","271.4522","0","168.5741","-168.5741","216.243","22.76242","0.03931523","0","0","0.6480089","0","176.1599","0","999999","271.4522"
"11/24/2007 8:00:00 PM","0","0","84.07731","90","0","0","22.847","0.5210373","0","0","22.847","122.4696","122.4696","24.73543","0","0","0","0","122.4696","0","0","0.00000000000001421085","0","102.8781","97.7342","0","0","335.8757","102.8781","0","102.8781","-102.8781","95","10","0.03931523","0","0","0.6480089","0","134.7166","0","999999","102.8781"
"11/24/2007 9:00:00 PM","0","0","89.27332","90","0","0","22.847","0.9600998","0","0","22.847","82.42","82.42","390.8181","0","0","0","0","82.42","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03936163","0","0","0.6480089","0","90.662","0","999999","0"
"11/24/2007 10:00:00 PM","0","0","97.11237","90","0","0","22.847","1.673498","0","0","22.847","57.33201","57.33201","0","0","0","0","0","57.33201","0","0","0.000000000000007105427","0","60.34949","57.33201","0","0","335.8757","210.9443","0","60.34949","-60.34949","272.4777","28.68187","0.03936163","0","0","0.6480089","0","63.06522","0","0","210.9443"
"11/24/2007 11:00:00 PM","0","0","130.2368","90","0","0","22.847","1.346439","0","0","22.847","37.08574","37.08574","0","0","0","0","0","37.08574","0","0","0","0","39.03762","37.08574","0","0","335.8757","150.5948","0","39.03762","-39.03762","226.4715","23.8391","0.03936163","0","0","0.6480089","0","40.79432","0","999999","150.5948"
"11/25/2007 12:00:00 AM","0","0","-106.2317","90","0","0","22.847","0.7375249","0","0","22.847","18.95887","18.95887","0","0","0","0","0","18.95887","0","0","0","0","19.95671","18.95887","0","0","335.8757","111.5572","0","19.95671","-19.95671","202.9523","21.36339","0.03936163","0","0","0.6480089","0","20.85476","0","999999","111.5572"
"11/25/2007 1:00:00 AM","0","0","-92.69679","90","0","0","22.847","1.047436","0","0","22.847","20.48573","20.48573","0","0","0","0","0","20.48573","0","0","0.000000000000003552714","0","21.56392","20.48573","0","0","335.8757","91.60052","0","21.56392","-21.56392","177.5389","18.68831","0.03936163","0","0","0.6480089","0","22.5343","0","999999","91.60052"
"11/25/2007 2:00:00 AM","0","0","-86.63707","90","0","0","22.847","1.399864","0","0","22.847","16.41687","16.41687","0","0","0","0","0","16.41687","0","0","0","0","17.28092","16.41687","0","0","335.8757","70.0366","0","17.28092","-17.28092","157.1732","16.54454","0.03936163","0","0","0.6480089","0","18.05856","0","999999","70.0366"
"11/25/2007 3:00:00 AM","0","0","-81.85249","90","0","0","22.847","1.397593","0","0","22.847","14.98546","14.98546","0","0","0","0","0","14.98546","0","0","0.000000000000001776357","0","15.77417","14.98546","0","0","335.8757","52.75568","0","15.77417","-15.77417","138.5831","14.5877","0.03936163","0","0","0.6480089","0","16.484","0","999999","52.75568"
"11/25/2007 4:00:00 AM","0","0","-77.2252","90","0","0","22.847","1.456927","0","0","22.847","34.23315","34.23315","0","0","0","0","0","34.23315","0","0","0","0","36.0349","34.23315","0","0","335.8757","36.98151","0","36.0349","-36.0349","96.11559","10.11743","0.03936163","0","0","0.6480089","0","37.65647","0","999999","36.98151"
"11/25/2007 5:00:00 AM","0","0","-72.26305","90","0","0","22.847","2.014383","0","0","22.847","95.06091","95.06091","94.16163","0","0","0","0","95.06091","0","0","0","0","0.9466149","0.8992842","0","0","335.8757","0.9466149","0","0.9466149","-0.9466149","95","10","0.03936163","0","0","0.6480089","0","104.567","0","999999","0.9466149"
"11/25/2007 6:00:00 AM","0.01548967","0.5725415","-66.56185","80.06005","0.02210373","9.102058","23.37813","2.399554","0","0","22.847","106.831","106.831","415.2292","0","0","0","0","106.831","8.520053","0","0","9.102058","0","0","308.3982","292.9782","335.8757","0","302.0803","0","302.0803","351.3236","36.98144","0.03940921","0","0","0.6480089","0","117.5141","7.281647","999999","9.102058"
"11/25/2007 7:00:00 AM","0.2015531","12.77384","-59.64075","66.15977","0.3381061","135.0987","31.03127","2.702314","5.220835","0","22.847","82.65449","82.65449","0","0","0","0","0","82.65449","169.7664","0","0","140.3195","81.5091","77.43365","0","0","335.8757","217.4978","53.58957","0","53.58957","396.7959","41.76799","0.03940491","0","0","0.6480089","0","93.53035","108.0789","1000004","352.5965"
"11/25/2007 8:00:00 AM","0.341776","24.02314","-50.84203","52.53928","0.460912","181.9587","34.03599","2.578817","0.6096075","0","22.847","82.13909","82.13909","0","0","0","0","0","82.13909","222.2672","0","0","182.5683","85.82051","81.52949","0","0","335.8757","256.0823","96.13818","0","96.13818","478.3719","50.35493","0.03939719","0","0","0.6480089","0","90.65781","145.567","999999.6","438.041"
"11/25/2007 9:00:00 AM","0.5076365","33.73301","-39.29657","39.57412","0.6697615","258.9038","39.18578","2.474406","0","0","22.847","65.07434","65.07434","0","0","0","0","0","65.07434","397.8585","0","0","258.9038","68.49931","65.07434","0","0","335.8757","325.3018","190.4045","0","190.4045","639.9354","67.36163","0.0393819","0","0","0.6480089","0","71.58178","207.123","999999","584.2056"
"11/25/2007 10:00:00 AM","0.7318859","40.96949","-24.17942","28.25386","0.9744648","364.864","46.79047","2.981437","15.98203","0","22.847","96.71686","96.71686","0","0","0","0","0","96.71686","393.7742","0","0","380.846","84.98403","80.73483","0","0","335.8757","462.393","279.88","0","279.88","877.4214","92.36015","0.03935946","0","0","0.6480089","0","114.3796","291.8912","1000015","827.2571"
"11/25/2007 11:00:00 AM","0.7396785","44.52882","-5.696246","21.42597","0.9700039","363.3673","46.67835","2.532792","0","0","22.847","80.06545","80.06545","0","41.37558","0","0","0","271.441","133.866","0","0","363.3673","127.8327","121.441","0","0","85.53461","483.661","85.53461","0","85.53461","950","100","0.03935261","150","3.232394","3.880403","0","88.072","290.6938","999999","847.0283"
"11/25/2007 12:00:00 PM","0.6696672","43.55479","13.77599","23.43871","0.8678095","328.6333","44.11615","2.237197","0","0","22.847","137.2253","137.2253","0","0","0","0","0","287.2253","114.4166","34.18568","0","328.6333","144.4476","137.2253","0","0","0","483.661","0","0","0","950","100","0.03935261","150","3.232394","7.112798","0","150.9478","262.9066","0","812.2944"
"11/25/2007 1:00:00 PM","0.7291005","38.30373","30.99802","32.69484","0.9822729","367.4798","46.98679","2.551384","0","0","22.847","70.34147","70.34147","0","212.2643","80","0","5.36","432.6058","84.94565","0","0","367.4798","297.4798","282.6058","0","0","0","483.661","0","0","0","950","100","0.03935261","150","3.232394","4.985192","0","77.37562","293.9838","999999","931.1409"
"11/25/2007 2:00:00 PM","0.5830202","29.88966","44.54602","44.90446","0.8205585","312.2856","42.93567","3.458059","38.27265","0","22.847","63.61414","63.61414","0","199.5154","74.40585","0","4.985192","413.1295","84.85432","0","0","350.5582","236.6914","224.8569","0","0","0","483.661","0","0","0","950","100","0.03935261","150","3.232394","3.232394","0","89.11188","249.8285","1000037","870.3525"
"11/25/2007 3:00:00 PM","0.3612186","19.44072","54.82138","58.21423","0.5616619","219.5116","36.51397","3.189458","24.15806","0","22.847","71.37895","71.37895","0","64.64755","48.24469","0","3.232394","286.0265","85.19128","0","0","243.6696","117.7563","111.8684","0","0","0","483.661","0","0","0","950","100","0.03935261","150","3.232394","3.232394","0","90.59588","175.6093","1000023","751.4173"
"11/25/2007 4:00:00 PM","0.1124063","7.736024","62.73624","71.98232","0.215045","86.95399","28.03753","2.329987","0","0","22.847","47.16457","47.16457","0","0","48.24469","0","3.232394","132.7163","65.51868","0","0","86.95399","49.64692","47.16457","0","0","0","483.661","0","0","0","950","100","0.03935261","85.55177","1.84358","1.84358","0","51.88103","69.56319","999999","618.8597"
"11/25/2007 5:00:00 PM","0.00123248","0","69.07648","90","0","0","22.847","1.533849","0","0","22.847","104.2854","104.2854","0","0","0","0","0","104.2854","0","0","0.00000000000001421085","0","109.7742","104.2854","0","0","0","483.661","0","109.7742","-109.7742","820.6299","86.3821","0.03935261","0","0","1.84358","0","114.714","0","999999","483.661"
"11/25/2007 6:00:00 PM","0","0","74.41543","90","0","0","22.847","1.040445","0","0","22.847","241.6119","241.6119","0","0","0","0","0","241.6119","0","0","0.00000000000002842171","0","254.3283","241.6119","0","0","152.4641","483.661","0","254.3283","-254.3283","520.9011","54.8317","0.03935261","0","0","1.84358","0","265.7731","0","999999","483.661"
"11/25/2007 7:00:00 PM","0","0","79.18762","90","0","0","22.847","0.5897449","0","0","22.847","222.3545","222.3545","0","0","0","0","0","222.3545","0","0","0.00000000000002842171","0","234.0573","222.3545","0","0","335.8757","361.3891","0","234.0573","-234.0573","245.0619","25.79599","0.03935261","0","0","1.84358","0","244.5899","0","999999","361.3891"
"11/25/2007 8:00:00 PM","0","0","83.8061","90","0","0","22.847","0.4404405","0","0","22.847","105.0253","105.0253","0","0","0","0","0","105.0253","0","0","0.00000000000001421085","0","110.553","105.0253","0","0","335.8757","127.3317","0","110.553","-110.553","114.774","12.08147","0.03935261","0","0","1.84358","0","115.5278","0","999999","127.3317"
"11/25/2007 9:00:00 PM","0","0","88.9075","90","0","0","22.847","0.4754676","0","0","22.847","54.15018","54.15018","12.07002","0","27.51613","0","1.84358","54.15018","0","0","0","0","44.29491","42.08016","0","0","335.8757","16.77878","0","16.77878","-16.77878","95","10","0.03935261","0","0","0","0","59.5652","0","999999","44.29491"
"11/25/2007 10:00:00 PM","0","0","96.49104","90","0","0","22.847","0.3042893","0","0","22.847","56.52848","56.52848","364.9266","0","0","0","0","56.52848","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03939887","0","0","0","0","62.18132","0","999999","0"
"11/25/2007 11:00:00 PM","0","0","128.2343","90","0","0","22.847","0.8979321","0","0","22.847","40.92095","40.92095","349.3191","0","0","0","0","40.92095","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03944508","0","0","0","0","45.01304","0","999999","210.9443"
"11/26/2007 12:00:00 AM","0","0","-105.4363","90","0","0","22.847","1.114907","0","0","22.847","22.43807","22.43807","330.8362","0","0","0","0","22.43807","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03949123","0","0","0","0","24.68188","0","999999","421.8887"
"11/26/2007 1:00:00 AM","0","0","-92.30778","90","0","0","22.847","0.5956213","0","0","22.847","23.04465","23.04465","0","0","0","0","0","23.04465","0","0","0.000000000000003552714","0","24.25752","23.04465","0","0","128.6924","483.661","0","24.25752","-24.25752","812.2131","85.49612","0.03949123","0","0","0","0","25.34911","0","999999","483.661"
"11/26/2007 2:00:00 AM","0","0","-86.37965","90","0","0","22.847","0.5388655","0","0","22.847","13.83851","13.83851","0","0","0","0","0","13.83851","0","0","0.000000000000001776357","0","14.56685","13.83851","0","0","162.3834","483.661","0","14.56685","-14.56685","795.0459","83.68904","0.03949123","0","0","0","0","15.22236","0","999999","483.661"
"11/26/2007 3:00:00 AM","0","0","-81.65604","90","0","0","22.847","0.7017434","0","0","22.847","19.45391","19.45391","0","0","0","0","0","19.45391","0","0","0","0","20.4778","19.45391","0","0","182.6152","483.661","0","20.4778","-20.4778","770.9126","81.1487","0.03949123","0","0","0","0","21.3993","0","999999","483.661"
"11/26/2007 4:00:00 AM","0","0","-77.06249","90","0","0","22.847","1.634215","0","0","22.847","54.2249","54.2249","0","0","0","0","0","54.2249","0","0","0.000000000000007105427","0","57.07885","54.2249","0","0","211.0565","483.661","0","57.07885","-57.07885","703.6445","74.06784","0.03949123","0","0","0","0","59.64739","0","999999","483.661"
"11/26/2007 5:00:00 AM","0","0","-72.12119","90","0","0","22.847","1.286229","0","0","22.847","81.59611","81.59611","0","0","0","0","0","81.59611","0","0","0.00000000000001421085","0","85.89064","81.59611","0","0","290.3327","483.661","0","85.89064","-85.89064","602.4214","63.41278","0.03949123","0","0","0","0","89.75572","0","999999","483.661"
"11/26/2007 6:00:00 AM","0.02212328","0.4323114","-66.43461","80.14091","0.06399524","26.24953","24.38624","0.9021474","0","0","22.847","117.2566","117.2566","0","0","0","0","0","117.2566","22.3864","0","0.00000000000001421085","26.24953","123.428","117.2566","0","0","335.8757","430.5614","0","97.1785","-97.1785","487.8955","51.35742","0.03949123","0","0","0","0","128.9823","20.99963","999999","456.8109"
"11/26/2007 7:00:00 AM","0.1738501","12.62064","-59.52668","66.2579","0.2660312","107.0447","29.2758","0.9762582","0","0","22.847","105.4392","105.4392","0","0","0","0","0","105.4392","101.5227","0","0","107.0447","110.9886","105.4392","0","0","335.8757","333.3829","0","3.943942","-3.943942","483.2475","50.86816","0.03949123","0","0","0","0","115.9831","85.63573","999999","440.4275"
"11/26/2007 8:00:00 AM","0.318148","23.85562","-50.74545","52.65734","0.4145439","164.4054","32.89946","1.299089","0","0","22.847","76.23049","76.23049","0","0","0","0","0","76.23049","215.6688","0","0","164.4054","80.24262","76.23049","0","0","335.8757","329.4389","84.16277","0","84.16277","554.662","58.38547","0.03948447","0","0","0","0","83.85354","131.5243","999999","493.8443"
"11/26/2007 9:00:00 AM","0.5834786","33.55172","-39.23094","39.71737","0.8001934","305.1838","42.42768","1.710976","0","0","22.847","76.44717","76.44717","0","0","0","0","0","76.44717","399.2087","0","0","305.1838","80.47071","76.44717","0","0","335.8757","390.0361","224.7131","0","224.7131","745.3373","78.45656","0.03946645","0","0","0","0","84.0919","244.147","999999","695.2199"
"11/26/2007 10:00:00 AM","0.4591002","40.78027","-24.16998","28.42825","0.5266395","206.549","35.65126","3.585501","45.78609","0","22.847","92.24841","92.24841","0","0","0","0","0","92.24841","273.5387","0","0","252.3351","48.90771","46.46232","0","0","241.1973","483.661","157.6413","0","157.6413","879.1004","92.53688","0.03945382","0","0","0","0","124.3663","165.2392","1000045","690.21"
"11/26/2007 11:00:00 AM","0.6658443","44.34664","-5.768573","21.61278","0.8574318","325.0584","43.85666","2.46755","0","0","22.847","84.62408","84.62408","0","2.303236","0","0","0","236.9273","137.1975","0","0","325.0584","91.50244","86.92732","0","0","83.55598","483.661","83.55598","0","83.55598","950","100","0.03944713","150","3.232394","3.232394","0","93.08649","260.0468","999999","808.7195"
"11/26/2007 12:00:00 PM","0.6185753","43.39933","13.62703","23.56308","0.784632","299.7345","42.03986","3.50139","40.8273","0","22.847","145.1079","145.1079","0","0","0","0","0","295.1079","115.4025","39.96542","0","340.5618","109.7691","104.2806","0","0","0","483.661","0","0","0","950","100","0.03944713","150","3.232394","6.464789","0","180.0323","239.7876","40.8273","783.3955"
"11/26/2007 1:00:00 PM","0.6674607","38.18598","30.8092","32.7453","0.8979371","338.9619","44.87022","2.979392","15.90163","0","22.847","97.85416","97.85416","0","173.5612","80","0","5.36","421.4154","84.20753","-0.00000000000002842171","0","354.8635","268.9619","255.5138","0","0","0","483.661","0","0","0","950","100","0.03944713","150","3.232394","4.337183","0","115.5904","271.1695","1000015","902.6229"
"11/26/2007 2:00:00 PM","0.5250016","29.80845","44.34881","44.90886","0.7361722","282.6393","40.83394","2.870153","11.60812","0","22.847","75.67704","75.67704","0","123.4358","64.73408","0","4.337183","349.1128","84.28433","0","0","294.2474","197.3734","187.5047","0","0","0","483.661","0","0","0","950","100","0.03944713","150","3.232394","3.232394","0","89.04881","226.1114","1000011","831.0344"
"11/26/2007 3:00:00 PM","0.3829848","19.38961","54.62806","58.18919","0.5992145","233.3019","37.44059","2.614672","1.948387","0","22.847","81.34315","81.34315","0","45.57454","48.24469","0","3.232394","276.9177","84.95316","-0.000000000000007105427","0","235.2503","131.5466","124.9693","0","0","0","483.661","0","0","0","950","100","0.03944713","150","3.232394","3.232394","0","90.45166","186.6416","1000001","765.2077"
"11/26/2007 4:00:00 PM","0.151666","7.708481","62.54718","71.93581","0.3410512","136.2363","31.10313","3.799318","58.65784","0","22.847","73.99609","73.99609","0","17.41874","48.24469","0","3.232394","241.4148","80.73","0","0","194.8942","34.48103","32.75698","0","0","0","483.661","0","0","0","950","100","0.03944713","150","3.232394","3.232394","0","110.7246","108.9891","1000058","668.1421"
"11/26/2007 5:00:00 PM","0.00111382","0","68.8867","90","0","0","22.847","4.08531","76.92381","0","22.847","111.3622","111.3622","0","0","48.24469","0","3.232394","123.3559","62.35922","0","0","76.92381","36.25099","34.43844","0","0","0","483.661","0","0","0","950","100","0.03944713","11.9937","0.2584558","0.2584558","0","160.9604","0","1000076","531.9057"
"11/26/2007 6:00:00 PM","0","0","74.21671","90","0","0","22.847","4.197295","84.07617","0","22.847","215.4491","215.4491","0","0","0","0","0","215.4491","39.02368","0","0.00000000000002842171","84.07617","138.2873","131.373","0","0","0","483.661","0","138.2873","-138.2873","787.0269","82.84493","0.03944713","0","0","0.2584558","0","279.0321","0","1000083","483.661"
"11/26/2007 7:00:00 PM","0","0","78.96748","90","0","0","22.847","3.467305","38.81776","0","22.847","243.5376","243.5376","0","0","0","0","0","243.5376","15.93913","0","0.00000000000002842171","38.81776","215.4945","204.7198","0","0","192.0657","483.661","0","215.4945","-215.4945","533.0641","56.11201","0.03944713","0","0","0.2584558","0","287.3002","0","1000038","483.661"
"11/26/2007 8:00:00 PM","0","0","83.54272","90","0","0","22.847","2.914771","13.36177","0","22.847","149.5852","149.5852","0","0","0","0","0","149.5852","8.93255","0","0","13.36177","143.3931","136.2234","0","0","335.8757","371.7097","0","143.3931","-143.3931","364.0738","38.32355","0.03944713","0","0","0.2584558","0","171.2246","0","1000012","371.7097"
"11/26/2007 9:00:00 PM","0","0","88.55273","90","0","0","22.847","2.083369","0","0","22.847","80.54503","80.54503","0","0","0","0","0","80.54503","0","0","0.00000000000001421085","0","84.78424","80.54503","0","0","335.8757","228.3167","0","84.78424","-84.78424","264.1546","27.80574","0.03944713","0","0","0.2584558","0","88.59953","0","999999","228.3167"
"11/26/2007 10:00:00 PM","0","0","95.8886","90","0","0","22.847","2.312894","0","0","22.847","57.38731","57.38731","0","0","0","0","0","57.38731","0","0","0","0","60.4077","57.38731","0","0","335.8757","143.5324","0","60.4077","-60.4077","192.9634","20.31194","0.03944713","0","0","0.2584558","0","63.12604","0","999999","143.5324"
"11/26/2007 11:00:00 PM","0","0","126.2183","90","0","0","22.847","2.222954","0","0","22.847","43.41507","43.41507","0","0","0","0","0","43.41507","0","0","0.000000000000007105427","0","45.70008","43.41507","0","0","335.8757","83.12472","0","45.70008","-45.70008","139.1054","14.64267","0.03944713","0","0","0.2584558","0","47.75658","0","999999","83.12472"
"11/27/2007 12:00:00 AM","0","0","-104.6596","90","0","0","22.847","2.568129","0","0","22.847","26.65549","26.65549","0","0","0","0","0","26.65549","0","0","0.000000000000003552714","0","28.05841","26.65549","0","0","335.8757","37.42464","0","28.05841","-28.05841","106.0382","11.16192","0.03944713","0","0","0.2584558","0","29.32104","0","999999","37.42464"
"11/27/2007 1:00:00 AM","0","0","-91.93195","90","0","0","22.847","1.761878","0","0","22.847","16.33867","16.33867","7.44074","0","0","0","0","16.33867","0","0","0","0","9.366236","8.897924","0","0","335.8757","9.366236","0","9.366236","-9.366236","95","10","0.03944713","0","0","0.2584558","0","17.97253","0","999999","9.366236"
"11/27/2007 2:00:00 AM","0","0","-86.13188","90","0","0","22.847","1.074734","0","0","22.847","13.91847","13.91847","322.3166","0","0","0","0","13.91847","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.0394932","0","0","0.2584558","0","15.31032","0","999999","0"
"11/27/2007 3:00:00 AM","0","0","-81.46753","90","0","0","22.847","0.770387","0","0","22.847","23.65954","23.65954","0","0","0","0","0","23.65954","0","0","0.000000000000003552714","0","24.90478","23.65954","0","0","335.8757","210.9443","0","24.90478","-24.90478","314.2497","33.07892","0.0394932","0","0","0.2584558","0","26.02549","0","999999","210.9443"
"11/27/2007 4:00:00 AM","0","0","-76.90686","90","0","0","22.847","0.6530839","0","0","22.847","71.4959","71.4959","0","0","0","0","0","71.4959","0","0","0","0","75.25885","71.4959","0","0","335.8757","186.0396","0","75.25885","-75.25885","225.5563","23.74277","0.0394932","0","0","0.2584558","0","78.64549","0","999999","186.0396"
"11/27/2007 5:00:00 AM","0","0","-71.98602","90","0","0","22.847","0.7489155","0","0","22.847","100.1503","100.1503","0","0","0","0","0","100.1503","0","0","0","0","105.4214","100.1503","0","0","335.8757","110.7807","0","105.4214","-105.4214","101.316","10.66484","0.0394932","0","0","0.2584558","0","110.1654","0","999999","110.7807"
"11/27/2007 6:00:00 AM","0.01682925","0.2927291","-66.31402","80.22381","0.03137068","12.90692","23.60097","0.7694124","0","0","22.847","135.7171","135.7171","118.3642","0","0","0","0","135.7171","9.510166","0","0","12.90692","18.26623","17.35292","0","0","335.8757","5.359311","0","5.359311","-5.359311","95","10","0.0394932","0.000000000000007105427","0.000000000000000153117","0.2584558","0","149.2888","10.32554","999999","18.26623"
"11/27/2007 7:00:00 AM","0.03853733","12.46876","-59.41945","66.35748","0.03766149","15.48607","23.7523","0.360609","0","0","22.847","112.1607","112.1607","420.5589","0","0","0","0","112.1607","13.80704","0","0","15.48607","0","0","308.3982","292.9782","335.8757","0","308.4643","0","308.4643","356.7407","37.55165","0.03954129","0","0","0.2584558","0","123.3768","12.38886","999999","15.48607"
"11/27/2007 8:00:00 AM","0.1547573","23.69033","-50.65598","52.7761","0.153506","62.43571","26.54687","0.6144072","0","0","22.847","80.89761","80.89761","0","0","0","0","0","80.89761","77.17869","0","0","62.43571","85.15537","80.89761","0","0","335.8757","222.0943","0","22.71967","-22.71967","329.9653","34.73319","0.03954129","0","0","0.2584558","0","88.98737","49.94857","999999","284.53"
"11/27/2007 9:00:00 AM","0.2577786","33.37384","-39.17243","39.86012","0.2611565","105.1326","29.15729","0.8810803","0","0","22.847","55.19307","55.19307","0","0","0","0","0","55.19307","190.4815","0","0","105.1326","58.09797","55.19307","0","0","335.8757","199.3746","47.03461","0","47.03461","369.8755","38.93426","0.03953752","0","0","0.2584558","0","60.71238","84.10606","0","304.5072"
"11/27/2007 10:00:00 AM","0.2889329","40.59583","-24.16675","28.59998","0.2888368","115.9653","29.83062","1.320513","0","0","22.847","112.2296","112.2296","0","0","0","0","0","112.2296","103.3287","0","0","115.9653","118.1364","112.2296","0","0","335.8757","233.2396","0","2.171032","-2.171032","367.3169","38.66494","0.03953752","0","0","0.2584558","0","123.4525","92.77227","999999","349.2049"
"11/27/2007 11:00:00 AM","0.424616","44.1704","-5.844597","21.79402","0.4574331","180.6476","33.95063","2.450118","0","0","22.847","108.7596","108.7596","0","0","0","0","0","108.7596","166.0981","0","0","180.6476","114.4838","108.7596","0","0","335.8757","231.0685","66.16382","0","66.16382","423.4587","44.5746","0.03953222","0","0","0.2584558","0","119.6355","144.5181","999999","411.7161"
"11/27/2007 12:00:00 PM","0.3321844","43.25029","13.47763","23.68162","0.3365321","134.4904","30.99287","2.912703","13.28052","0","22.847","85.29105","85.29105","0","0","0","0","0","85.29105","173.2549","0","0","147.7709","75.80055","72.01052","0","0","335.8757","278.7065","58.68983","0","58.68983","473.2587","49.81671","0.03952752","0","0","0.2584558","0","100.4604","107.5923","1000012","413.1969"
"11/27/2007 1:00:00 PM","0.3406456","38.07453","30.62235","32.791","0.3577887","142.689","31.51169","3.545849","43.44838","0","22.847","97.42984","97.42984","0","0","0","0","0","97.42984","191.0476","0","0","186.1374","56.82259","53.98146","0","0","335.8757","320.9632","85.86644","0","85.86644","546.1188","57.48619","0.03952064","0","0","0.2584558","0","128.897","114.1512","1000042","463.6522"
"11/27/2007 2:00:00 PM","0.3750135","29.73313","44.15483","44.90927","0.4619586","182.3529","34.06167","4.558059","115.5861","0","22.847","88.8643","88.8643","0","81.57349","0","0","0","320.4378","92.97874","0","0","297.939","57.73862","54.85169","0","0","335.8757","382.787","0","25.38571","-25.38571","516.2015","54.33699","0.03952064","150","3.232394","3.49085","0","155.5438","145.8823","1000115","565.1399"
"11/27/2007 3:00:00 PM","0.2221339","19.34396","54.43863","58.16073","0.2714976","109.1866","29.40874","5.586366","226.1432","0","22.847","82.07351","82.07351","0","235.3198","52.10224","0","3.49085","467.3933","71.74467","0","0","335.3298","96.05276","91.25013","0","0","335.8757","357.4013","0","84.76392","-84.76392","416.3062","43.8217","0.03952064","150","3.232394","3.232394","0","203.3524","87.34927","1000225","518.6901"
"11/27/2007 4:00:00 PM","0.09731191","7.686015","62.36243","71.88636","0.1620311","65.84982","26.75312","5.403615","203.6969","0","22.847","88.85408","88.85408","0","0","48.24469","0","3.232394","88.85408","303.3589","0","0","269.5467","0","0","114.8428","109.1007","335.8757","272.6374","223.1952","0","223.1952","605.6936","63.75722","0.03950277","0","0","0","0","199.5879","52.67985","1000203","386.7319"
"11/27/2007 5:00:00 PM","0.001367797","0","68.70165","90","0","0","22.847","6.680482","264.5","0","22.847","170.3955","170.3955","0","0","0","0","0","170.3955","155.2271","0","0","264.5","0","0","94.10448","89.39926","335.8757","433.3379","89.39926","0","89.39926","681.5514","71.74225","0.03949562","0","0","0","0","319.6851","0","1000264","433.3379"
"11/27/2007 6:00:00 PM","0","0","74.02333","90","0","0","22.847","7.849667","264.5","0","22.847","300.0215","300.0215","343.9197","0","0","0","0","300.0215","88.16034","0","0","264.5","0","0","308.3982","292.9782","316.3697","483.661","292.9782","0","292.9782","930.1517","97.91071","0.03954155","0","0","0","0","462.2737","0","1000264","483.661"
"11/27/2007 7:00:00 PM","0","0","78.75365","90","0","0","22.847","6.880081","264.5","0","22.847","277.4594","277.4594","0","0","0","0","0","277.4594","95.32928","0","0","264.5","13.64142","12.95935","0","0","23.39146","483.661","0","13.64142","-13.64142","914.0751","96.21844","0.03954155","0","0","0","0","437.4553","0","1000264","483.661"
"11/27/2007 8:00:00 PM","0","0","83.28732","90","0","0","22.847","5.650193","232.3896","0","22.847","125.4795","125.4795","0","55.92545","0","0","0","331.4049","70.12254","0","0","232.3896","0","0","50.98464","48.43541","42.33788","483.661","0","101.5646","-101.5646","794.3801","83.61896","0.03954155","150","3.232394","3.232394","0","254.2222","0","1000231","483.661"
"11/27/2007 9:00:00 PM","0","0","88.20921","90","0","0","22.847","5.548229","221.459","0","22.847","92.94398","92.94398","0","0","0","0","0","92.94398","238.2715","0","0","221.459","0","0","128.515","122.0893","183.3998","483.661","122.0893","0","122.0893","897.9763","94.52382","0.03953179","0","0","3.232394","0","212.9679","0","221.459","483.661"
"11/27/2007 10:00:00 PM","0","0","95.30566","90","0","0","22.847","5.896966","250.5755","0","22.847","67.73504","67.73504","0","205.354","48.24469","0","3.232394","423.089","59.22524","0","0","250.5755","23.69844","22.51352","0","0","61.31052","483.661","0","125.4537","-125.4537","750.1276","78.96081","0.03953179","150","3.232394","3.232394","0","199.7963","0","1000250","531.9057"
"11/27/2007 11:00:00 PM","0","0","124.2012","90","0","0","22.847","6.813039","264.5","0","22.847","36.84418","36.84418","0","0","48.24469","0","3.232394","65.81007","401.9142","0","0","264.5","0","0","227.6558","216.273","235.5518","483.661","235.5518","0","235.5518","950","100","0.03951295","28.96589","0.6241946","0.6241946","0","172.7786","0","1000264","531.9057"
"11/28/2007 12:00:00 AM","0","0","-103.9027","90","0","0","22.847","6.230206","264.5","0","22.847","15.16212","15.16212","0","249.3379","0","0","0","414.5","63.81182","0","0","264.5","0","0","0","0","0","483.661","0","150","-150","773.2233","81.39193","0.03951295","150","3.232394","3.856589","0","148.9283","0","1000264","483.661"
"11/28/2007 1:00:00 AM","0","0","-91.56953","90","0","0","22.847","4.524007","112.5747","0","22.847","4.523347","4.523347","0","58.20806","57.56103","0","3.856589","212.7314","52.91872","0","0","112.5747","0","0","49.84334","47.35117","208.3333","483.661","0","45.0878","-45.0878","720.0869","75.79861","0.03951295","150","3.232394","3.232394","0","61.26305","0","1000112","541.222"
"11/28/2007 2:00:00 AM","0","0","-85.89388","90","0","0","22.847","5.156222","173.3109","0","22.847","13.54718","13.54718","0","0","48.24469","0","3.232394","13.54718","1279.314","0","0","173.3109","0","0","159.7637","151.7755","270.9553","483.661","200.0202","0","200.0202","889.8096","93.66417","0.03949697","0","0","0","0","101.5573","0","1000172","531.9057"
"11/28/2007 3:00:00 AM","0","0","-81.28703","90","0","0","22.847","4.979601","155.794","0","22.847","7.612371","7.612371","0","138.4686","0","0","0","296.0809","52.61873","0","0","155.794","0","0","9.713083","9.227428","70.93504","483.661","0","140.7726","-140.7726","723.9075","76.2008","0.03949697","150","3.232394","3.232394","0","86.27062","0","1000155","483.661"
"11/28/2007 4:00:00 AM","0","0","-76.75835","90","0","0","22.847","5.307943","191.9459","0","22.847","46.20172","46.20172","0","133.5937","48.24469","0","3.232394","329.7954","58.20152","0","0","191.9459","0","0","12.15052","11.543","266.4525","483.661","0","90.21231","-90.21231","617.5913","65.00961","0.03949697","150","3.232394","3.232394","0","146.7949","0","1000191","531.9057"
"11/28/2007 5:00:00 AM","0","0","-71.85758","90","0","0","22.847","4.819345","140.0473","0","22.847","46.95993","46.95993","0","-0.00000000000001421085","48.24469","0","3.232394","46.95993","298.2273","0","0","140.0473","0","0","93.08739","88.43302","335.8757","443.4334","136.6777","0","136.6777","733.5662","77.2175","0.03948606","0","0","0","0","121.6796","0","1000139","491.6781"
"11/28/2007 6:00:00 AM","0.02234235","0.1538748","-66.20009","80.30865","0.07683649","31.47881","24.69565","2.432148","0","0","22.847","99.58409","99.58409","334.9429","0","0","0","0","99.58409","31.61028","0","0","31.47881","0","0","235.3588","223.5909","255.0697","483.661","255.0697","0","255.0697","950","100","0.03952526","0","0","0","0","109.5425","25.18305","999999","515.1398"
"11/28/2007 7:00:00 AM","0.1311061","12.31829","-59.31902","66.45843","0.1629998","66.2374","26.77656","3.132803","21.93128","0","22.847","84.49138","84.49138","0","0","0","0","0","84.87604","103.8793","0","0","88.16868","65.85274","62.5601","0","0","0","483.661","0","0","0","950","100","0.03952526","0.3846639","0.008289235","0.008289235","0","103.9062","52.98992","1000021","549.8984"
"11/28/2007 8:00:00 AM","0.3724306","23.52737","-50.57355","52.89544","0.5333376","209.0357","35.81614","3.921677","66.47278","0","22.847","67.47044","67.47044","0","55.08622","0","0","0","272.5567","101.083","0","0","275.5085","59.03567","56.08389","0","0","0","483.661","0","0","0","950","100","0.03952526","150","3.232394","3.240684","0","107.4539","167.2285","1000066","692.6967"
"11/28/2007 9:00:00 AM","0.6065415","33.19946","-39.12096","40.00221","0.8391964","318.7555","43.40099","3.577652","45.32337","0","22.847","60.7252","60.7252","0","190.8659","48.36841","0","3.240684","401.5911","90.6591","0","0","364.0789","217.1239","206.2677","0","0","0","483.661","0","0","0","950","100","0.03952526","150","3.232394","3.232394","0","89.4594","255.0044","1000044","850.785"
"11/28/2007 10:00:00 AM","0.6594087","40.41623","-24.1696","28.76894","0.8749084","331.0736","44.29374","4.381342","99.95836","0","22.847","73.0156","73.0156","0","244.7952","48.24469","0","3.232394","467.8108","92.13811","0","0","431.032","229.3183","217.8524","0","0","0","483.661","0","0","0","950","100","0.03952526","150","3.232394","3.232394","0","130.2963","264.8589","1000099","862.9794"
"11/28/2007 11:00:00 AM","0.6430372","44.00014","-5.924226","21.96966","0.8236073","313.3458","43.01175","5.255763","185.537","0","22.847","51.33616","51.33616","0","335.2118","48.24469","0","3.232394","536.548","92.98009","0","0","498.8828","211.5905","201.011","0","0","0","483.661","0","0","0","950","100","0.03952526","150","3.232394","3.232394","0","149.2383","250.6767","1000185","845.2516"
"11/28/2007 12:00:00 PM","0.5195979","43.1077","13.32785","23.7943","0.6155429","239.2631","37.84401","4.148601","80.96609","0","22.847","125.9862","125.9862","0","85.61226","48.24469","0","3.232394","361.5985","88.55933","-0.00000000000001421085","0","320.2292","137.5078","130.6324","0","0","0","483.661","0","0","0","950","100","0.03952526","150","3.232394","3.232394","0","179.0679","191.4105","1000080","771.1688"
"11/28/2007 1:00:00 PM","0.5793222","37.96938","30.4375","32.83191","0.7610163","291.4273","41.45184","5.222876","181.4976","0","22.847","49.0514","49.0514","0","312.6346","48.24469","0","3.232394","511.686","92.42483","-0.00000000000002842171","0","472.9249","189.672","180.1884","0","0","0","483.661","0","0","0","950","100","0.03952526","150","3.232394","3.232394","0","144.7054","233.1418","1000180","823.333"
"11/28/2007 2:00:00 PM","0.5185389","29.6637","43.96413","44.90567","0.729313","280.2042","40.66347","5.180269","176.2645","0","22.847","68.36368","68.36368","0","277.4273","48.24469","0","3.232394","495.791","92.06879","0","0","456.4687","178.4489","169.5265","0","0","0","483.661","0","0","0","950","100","0.03952526","150","3.232394","3.232394","0","163.3323","224.1634","1000175","812.11"
"11/28/2007 3:00:00 PM","0.3261046","19.30375","54.25312","58.12886","0.5012648","197.0963","35.02708","4.861548","144.1942","0","22.847","47.19756","47.19756","0","187.5706","48.24469","0","3.232394","384.7681","88.7003","0","0","341.2905","95.34098","90.57393","0","0","0","483.661","0","0","0","950","100","0.03952526","150","3.232394","3.232394","0","124.0144","157.677","1000143","729.002"
"11/28/2007 4:00:00 PM","0.08884764","7.668597","62.18205","71.834","0.134171","54.67164","26.0794","6.228578","264.5","0","22.847","59.59257","59.59257","0","204.9074","48.24469","0","3.232394","414.5","77.0016","0","0","319.1716","0","0","0","0","0","483.661","0","47.08367","-47.08367","894.5114","94.15909","0.03952526","150","3.232394","3.232394","0","197.8018","43.73731","1000264","586.5774"
"11/28/2007 5:00:00 PM","0.001098105","0","68.52142","90","0","0","22.847","5.65047","232.41","0","22.847","50.71314","50.71314","0","203.1783","48.24469","0","3.232394","403.8914","57.54269","-0.000000000000003552714","0","232.41","22.61204","21.48144","0","0","65.39398","483.661","0","124.3673","-124.3673","747.9431","78.73084","0.03952526","150","3.232394","3.232394","0","171.9895","0","1000231","531.9057"
"11/28/2007 6:00:00 PM","0","0","73.83537","90","0","0","22.847","5.199272","178.5985","0","22.847","168.0361","168.0361","0","0","48.24469","0","3.232394","168.0361","106.2858","0","0","178.5985","0","0","10.56241","10.03429","238.1264","483.661","58.27898","0","58.27898","797.3944","83.93625","0.0395206","0","0","0","0","274.139","0","178.5985","531.9057"
"11/28/2007 7:00:00 PM","0","0","78.54621","90","0","0","22.847","4.388262","100.5703","0","22.847","89.88168","89.88168","0","0","0","0","0","110.19","91.26987","0","0","100.5703","0","0","10.6886","10.15417","179.8474","483.661","0","10.15417","-10.15417","785.4276","82.67659","0.0395206","20.30833","0.4376303","0.4376303","0","149.155","0","1000100","483.661"
"11/28/2007 8:00:00 PM","0","0","83.04","90","0","0","22.847","2.776213","7.980119","0","22.847","99.87035","99.87035","0","0","0","0","0","99.87035","7.990479","0","0","7.980119","96.72656","91.89023","0","0","193.9504","483.661","0","96.72656","-96.72656","671.4343","70.67729","0.0395206","0","0","0.4376303","0","113.8474","0","1000007","483.661"
"11/28/2007 9:00:00 PM","0","0","87.87714","90","0","0","22.847","2.640294","2.905074","0","22.847","77.78324","77.78324","0","0","0","0","0","77.78324","3.734833","0","0.00000000000001421085","2.905074","78.81912","74.87817","0","0","328.2929","483.661","0","78.81912","-78.81912","578.545","60.89948","0.0395206","0","0","0.4376303","0","87.0141","0","1000002","483.661"
"11/28/2007 10:00:00 PM","0","0","94.74274","90","0","0","22.847","2.755487","7.206241","0","22.847","46.38139","46.38139","0","0","0","0","0","46.38139","15.53692","0","0","7.206241","41.237","39.17515","0","0","335.8757","410.3016","0","41.237","-41.237","529.9468","55.78387","0.0395206","0","0","0.4376303","0","54.62265","0","1000006","410.3016"
"11/28/2007 11:00:00 PM","0","0","122.1956","90","0","0","22.847","1.382744","0","0","22.847","28.62445","28.62445","0","0","0","0","0","28.62445","0","0","0.000000000000003552714","0","30.131","28.62445","0","0","335.8757","369.0646","0","30.131","-30.131","494.437","52.04601","0.0395206","0","0","0.4376303","0","31.48689","0","999999","369.0646"
