sep=,
"11/29/2007 12:00:00 AM","0","0","-103.1666","90","0","0","22.847","1.210872","0","0","22.847","16.09833","16.09833","0","0","0","0","0","16.09833","0","0","0","0","16.94561","16.09833","0","0","335.8757","338.9336","0","16.94561","-16.94561","474.4664","49.94384","0.0395206","0","0","0.4376303","0","17.70817","0","999999","338.9336"
"11/29/2007 1:00:00 AM","0","0","-91.22076","90","0","0","22.847","1.87322","0","0","22.847","13.43551","13.43551","0","0","0","0","0","13.43551","0","0","0.000000000000001776357","0","14.14264","13.43551","0","0","335.8757","321.9879","0","14.14264","-14.14264","457.7992","48.18939","0.0395206","0","0","0.4376303","0","14.77906","0","999999","321.9879"
"11/29/2007 2:00:00 AM","0","0","-85.66573","90","0","0","22.847","1.787164","0","0","22.847","20.20269","20.20269","0","0","0","0","0","20.20269","0","0","0.000000000000003552714","0","21.26599","20.20269","0","0","335.8757","307.8453","0","21.26599","-21.26599","432.737","45.55126","0.0395206","0","0","0.4376303","0","22.22296","0","999999","307.8453"
"11/29/2007 3:00:00 AM","0","0","-81.11459","90","0","0","22.847","3.164328","23.17033","0","22.847","18.65893","18.65893","0","0","0","0","0","27.2306","85.08932","0","0","23.17033","0","0","4.511406","4.285836","335.8757","286.5793","0","4.285836","-4.285836","427.6861","45.01958","0.0395206","8.571671","0.1847135","0.6223438","0","32.10999","0","1000022","286.5793"
"11/29/2007 4:00:00 AM","0","0","-76.617","90","0","0","22.847","2.586626","0.9012006","0","22.847","39.83794","39.83794","0","0","0","0","0","39.83794","2.262167","0","0","0.9012006","40.98604","38.93674","0","0","335.8757","282.2935","0","40.98604","-40.98604","379.3835","39.93511","0.0395206","0","0","0.6223438","0","44.27234","0","999999.9","282.2935"
"11/29/2007 5:00:00 AM","0","0","-71.7359","90","0","0","22.847","2.706831","5.389482","0","22.847","60.21036","60.21036","0","0","0","0","0","60.21036","8.951087","0","0","5.389482","57.70618","54.82087","0","0","335.8757","241.3074","0","57.70618","-57.70618","311.3762","32.77644","0.0395206","0","0","0.6223438","0","68.92613","0","1000004","241.3074"
"11/29/2007 6:00:00 AM","0.01695805","0.01582877","-66.09283","80.39536","0.03781726","15.5499","23.75604","2.440511","0","0","22.847","78.27395","78.27395","0","0","0","0","0","78.27395","19.86599","0","0","15.5499","82.39363","78.27395","0","0","335.8757","183.6013","0","66.84373","-66.84373","232.6001","24.48422","0.0395206","0","0","0.6223438","0","86.10135","12.43992","999999","199.1512"
"11/29/2007 7:00:00 AM","0.07759681","12.16932","-59.22541","66.56065","0.07781445","31.87654","24.71923","1.572272","0","0","22.847","131.1611","131.1611","0","0","0","0","0","131.1611","24.30336","0","0","31.87654","138.0643","131.1611","0","0","335.8757","116.7575","0","106.1877","-106.1877","107.4566","11.31122","0.0395206","0","0","0.6223438","0","144.2772","25.50123","999999","148.6341"
"11/29/2007 8:00:00 AM","0.2085502","23.36683","-50.49814","53.01524","0.2213752","89.45934","28.19111","1.821984","0","0","22.847","44.52182","44.52182","0","0","0","0","0","44.52182","200.9337","0","0","89.45934","46.86507","44.52182","0","0","335.8757","10.56979","42.59427","0","42.59427","143.5991","15.11569","0.03951721","0","0","0.6223438","0","48.974","71.56747","999999","100.0291"
"11/29/2007 9:00:00 AM","0.1859571","33.02866","-39.07645","40.14353","0.1821764","73.89511","27.24082","2.027281","0","0","22.847","53.92706","53.92706","0","0","0","0","0","53.92706","137.0279","0","0","73.89511","56.76532","53.92706","0","0","335.8757","41.23767","17.1298","0","17.1298","158.1342","16.6457","0.03951584","0","0","0.6223438","0","59.31976","59.11609","999999","115.1328"
"11/29/2007 10:00:00 AM","0.2256127","40.24154","-24.17845","28.935","0.2209048","89.27327","28.17969","2.603464","1.52991","0","22.847","93.39734","93.39734","0","0","0","0","0","93.39734","97.22245","0","0","90.80318","96.70256","91.86743","0","0","335.8757","53.57112","0","7.429286","-7.429286","149.3787","15.72407","0.03951584","0","0","0.6223438","0","103.502","71.41862","1000000","142.8444"
"11/29/2007 11:00:00 AM","0.4601129","43.8359","-6.007369","22.13964","0.513113","201.5164","35.31843","3.360614","32.52772","0","22.847","72.75365","72.75365","0","0","0","0","0","72.75365","321.694","0","0","234.0441","42.34309","40.22593","0","0","335.8757","46.14183","159.1733","0","159.1733","284.4417","29.94123","0.03950314","0","0","0.6223438","0","96.29288","161.2131","1000032","247.6582"
"11/29/2007 12:00:00 PM","0.4080636","42.9716","13.17773","23.90108","0.4377661","173.2177","33.46835","3.563692","44.50035","0","22.847","104.9904","104.9904","0","0","0","0","0","104.9904","207.3694","0","0","217.718","63.67376","60.49007","0","0","335.8757","160.7466","109.5439","0","109.5439","377.3928","39.72556","0.0394944","0","0","0.6223438","0","137.7396","138.5742","1000044","333.9643"
"11/29/2007 1:00:00 PM","0.6028283","37.87056","30.25471","32.86799","0.802526","305.9989","42.48584","2.385121","0","0","22.847","82.96759","82.96759","0","0","0","0","0","82.96759","368.8174","0","0","305.9989","87.3343","82.96759","0","0","335.8757","239.6183","218.6646","0","218.6646","562.9359","59.25641","0.03947698","0","0","0.6223438","0","91.26434","244.7991","999999","545.6171"
"11/29/2007 2:00:00 PM","0.4212746","29.60016","43.77676","44.89808","0.5541071","216.7236","36.32775","2.8293","10.00244","0","22.847","36.17997","36.17997","0","0","0","0","0","36.17997","626.662","0","0","226.7261","27.55529","26.17752","0","0","335.8757","397.0568","189.1684","0","189.1684","723.4506","76.15269","0.03946192","0","0","0.6223438","0","44.79918","173.3789","10.00244","613.7804"
"11/29/2007 3:00:00 PM","0.3548273","19.26897","54.07161","58.09361","0.557427","217.9493","36.40958","4.336219","95.96796","0","22.847","54.53165","54.53165","0","143.3844","0","0","0","347.9161","90.22787","0","0","313.9173","107.3138","101.9481","0","0","266.9911","483.661","0","39.36449","-39.36449","677.0591","71.26937","0.03946192","150","3.232394","3.854738","0","107.9688","174.3595","1000095","701.6104"
"11/29/2007 4:00:00 PM","0.1366324","7.656199","62.0061","71.77877","0.3064872","122.8416","30.26043","5.151313","172.708","0","22.847","62.19072","62.19072","0","184.4586","57.53341","0","3.854738","396.6493","74.51156","0","0","295.5496","77.83298","73.94134","0","0","321.664","483.661","0","47.45797","-47.45797","621.1293","65.38203","0.03946192","150","3.232394","3.232394","0","154.7638","98.27329","1000172","664.0361"
"11/29/2007 5:00:00 PM","0.001557594","0","68.34606","90","0","0","22.847","5.044779","162.1984","0","22.847","78.88838","78.88838","0","0","48.24469","0","3.232394","78.88838","205.6049","0","0","162.1984","0","0","83.30998","79.14449","335.8757","446.4355","127.3892","0","127.3892","729.2226","76.76028","0.03945178","0","0","0","0","167.8764","0","162.1984","494.6802"
"11/29/2007 6:00:00 PM","0","0","73.65293","90","0","0","22.847","5.056257","163.3262","0","22.847","176.8559","176.8559","287.4124","0","0","0","0","176.8559","92.34991","0","0","163.3262","0","0","273.8828","260.1887","260.1887","483.661","260.1887","0","260.1887","950","100","0.03949242","0","0","0","0","276.2046","0","1000162","483.661"
"11/29/2007 7:00:00 PM","0","0","78.34527","90","0","0","22.847","4.390166","100.7387","0","22.847","199.6535","199.6535","0","0","0","0","0","199.6535","50.45676","0","0","100.7387","104.1208","98.9148","0","0","0","483.661","0","104.1208","-104.1208","827.2924","87.08341","0.03949242","0","0","0","0","269.9882","0","1000100","483.661"
"11/29/2007 8:00:00 PM","0","0","82.8009","90","0","0","22.847","5.706427","236.5338","0","22.847","65.19669","65.19669","0","183.4688","0","0","0","398.6654","59.33139","0","0","236.5338","12.7702","12.13169","0","0","144.6123","483.661","0","162.7702","-162.7702","635.4659","66.89114","0.03949242","150","3.232394","3.232394","0","189.9832","0","1000236","483.661"
"11/29/2007 9:00:00 PM","0","0","87.55672","90","0","0","22.847","5.336576","195.4628","0","22.847","74.74816","74.74816","0","83.53455","48.24469","0","3.232394","308.2827","63.40375","0","0","195.4628","0","0","37.1801","35.32109","335.8757","458.6005","0","66.43422","-66.43422","557.1724","58.64973","0.03949242","150","3.232394","3.232394","0","179.9544","0","1000194","506.8452"
"11/29/2007 10:00:00 PM","0","0","94.20036","90","0","0","22.847","3.779327","57.38103","0","22.847","49.22351","49.22351","0","0","48.24469","0","3.232394","49.22351","116.5724","0","0","57.38103","0","0","8.157521","7.749645","335.8757","392.1663","55.99434","0","55.99434","604.6852","63.65107","0.03948797","0","0","0","0","82.83638","0","1000056","440.411"
"11/29/2007 11:00:00 PM","0","0","120.2141","90","0","0","22.847","2.944093","14.51425","0","22.847","17.94252","17.94252","311.8264","0","0","0","0","17.94252","80.89304","0","0","14.51425","0","0","308.3982","292.9782","335.8757","432.4822","292.9782","0","292.9782","853.2855","89.81952","0.03953367","0","0","0","0","26.9939","0","1000014","432.4822"
"11/30/2007 12:00:00 AM","0","0","-102.4523","90","0","0","22.847","3.345944","31.66283","0","22.847","24.31194","24.31194","0","0","0","0","0","38.27863","82.71673","0","0","31.66283","0","0","7.35089","6.983346","113.9792","483.661","0","6.983346","-6.983346","845.0555","88.95321","0.03953367","13.96669","0.3009723","0.3009723","0","42.57455","0","1000031","483.661"
"11/30/2007 1:00:00 AM","0","0","-90.88586","90","0","0","22.847","3.557129","44.11339","0","22.847","21.28126","21.28126","0","0","0","0","0","64.66231","68.22118","0","0","44.11339","0","0","22.83213","21.69053","123.6783","483.661","0","21.69053","-21.69053","819.493","86.26242","0.03953367","43.38105","0.9348311","1.235803","0","45.46608","0","1000043","483.661"
"11/30/2007 2:00:00 AM","0","0","-85.44757","90","0","0","22.847","2.090832","0","0","22.847","20.84583","20.84583","0","0","0","0","0","20.84583","0","0","0.000000000000003552714","0","21.94298","20.84583","0","0","153.804","483.661","0","21.94298","-21.94298","793.6329","83.54031","0.03953367","0","0","1.235803","0","22.93041","0","999999","483.661"
"11/30/2007 3:00:00 AM","0","0","-80.95028","90","0","0","22.847","1.154733","0","0","22.847","13.43508","13.43508","0","0","0","0","0","13.43508","0","0","0.000000000000001776357","0","14.14219","13.43508","0","0","184.2803","483.661","0","14.14219","-14.14219","776.9662","81.78592","0.03953367","0","0","1.235803","0","14.77859","0","999999","483.661"
"11/30/2007 4:00:00 AM","0","0","-76.48286","90","0","0","22.847","2.171416","0","0","22.847","45.59565","45.59565","0","0","0","0","0","45.59565","0","0","0.000000000000007105427","0","47.99542","45.59565","0","0","203.9223","483.661","0","47.99542","-47.99542","720.4031","75.8319","0.03953367","0","0","1.235803","0","50.15521","0","999999","483.661"
"11/30/2007 5:00:00 AM","0","0","-71.621","90","0","0","22.847","1.745637","0","0","22.847","137.7532","137.7532","0","0","0","0","0","137.7532","0","0","0.00000000000002842171","0","145.0033","137.7532","0","0","270.5826","483.661","0","145.0033","-145.0033","549.515","57.84368","0.03953367","0","0","1.235803","0","151.5285","0","999999","483.661"
"11/30/2007 6:00:00 AM","0.02205415","0","-65.99224","90","0","0","22.847","3.015547","17.32268","0","22.847","91.40348","91.40348","0","0","0","0","0","91.40348","18.95188","0","0","17.32268","77.97979","74.0808","0","0","335.8757","385.6688","0","77.97979","-77.97979","457.6149","48.16999","0.03953367","0","0","1.235803","0","109.2052","0","1000016","385.6688"
"11/30/2007 7:00:00 AM","0.2166088","12.02194","-59.13858","66.66403","0.3986517","158.3501","32.5105","1.967694","0","0","22.847","60.59974","60.59974","0","0","0","0","0","60.59974","261.3049","0","0","158.3501","63.7892","60.59974","0","0","335.8757","307.689","94.56091","0","94.56091","537.8525","56.61605","0.03952615","0","0","1.235803","0","66.65971","126.6801","999999","466.0391"
"11/30/2007 8:00:00 AM","0.3610639","23.20878","-50.4297","53.13539","0.5162755","202.6943","35.39623","2.505654","0","0","22.847","63.29791","63.29791","0","0","0","0","0","63.29791","320.2228","0","0","202.6943","66.62938","63.29791","0","0","335.8757","375.7728","136.065","0","136.065","653.3075","68.7692","0.03951532","0","0","1.235803","0","69.6277","162.1555","999999","578.4672"
"11/30/2007 9:00:00 AM","0.6890815","32.86153","-39.03883","40.28396","0.9626703","360.9032","46.49407","3.026477","17.75227","0","22.847","68.15037","68.15037","0","0","0","0","0","68.15037","555.6177","0","0","378.6555","53.05063","50.3981","0","0","335.8757","473.7396","307.8526","0","307.8526","914.5291","96.26621","0.03949085","0","0","1.235803","0","83.84154","288.7226","1000017","834.6428"
"11/30/2007 10:00:00 AM","0.7215944","40.07183","-24.19318","29.09806","0.9703038","363.468","46.68589","2.943676","14.49788","0","22.847","108.237","108.237","0","69.34267","0","0","0","327.5797","115.3813","0","0","377.9659","171.6651","163.0818","0","0","41.80292","483.661","41.80292","0","41.80292","950","100","0.03948753","150","3.232394","4.468198","0","126.3096","290.7744","1000014","847.129"
"11/30/2007 11:00:00 AM","0.5663475","43.67773","-6.093934","22.30394","0.6941517","267.6622","39.79049","2.236346","0","0","22.847","74.98882","74.98882","0","100.1453","66.68952","0","4.468198","325.1342","82.32362","0","0","267.6622","184.3517","175.1342","0","0","0","483.661","0","0","0","950","100","0.03948753","150","3.232394","3.232394","0","82.4877","214.1298","999999","818.0128"
"11/30/2007 12:00:00 PM","0.3938945","42.842","13.02735","24.00193","0.418085","165.7519","32.98617","2.653885","3.412544","0","22.847","113.9639","113.9639","0","0","48.24469","0","3.232394","211.5906","79.94892","0","0","169.1644","116.3698","110.5513","0","0","0","483.661","0","0","0","950","100","0.03948753","97.62675","2.103788","2.103788","0","127.0665","132.6015","1000002","697.6577"
"11/30/2007 1:00:00 PM","0.4079938","37.77806","30.074","32.89922","0.4607008","181.8791","34.0308","1.679953","0","0","22.847","94.6395","94.6395","0","0","0","0","0","176.8981","102.8158","0","0","181.8791","99.62053","94.6395","0","0","0","483.661","0","0","0","950","100","0.03948753","82.25857","1.772614","3.876402","0","104.1035","145.5033","999999","665.5402"
"11/30/2007 2:00:00 PM","0.3928075","29.54251","43.59278","44.88647","0.4995807","196.4671","34.98568","3.057513","18.97211","0","22.847","67.6374","67.6374","0","50.4424","57.85675","0","3.876402","268.0798","80.36385","0","0","215.4392","104.3239","99.10769","0","0","0","483.661","0","0","0","950","100","0.03948753","150","3.232394","3.232394","0","83.88719","157.1737","1000018","737.9849"
"11/30/2007 3:00:00 PM","0.2283616","19.2396","53.89415","58.05499","0.28632","114.9829","29.76937","2.709962","5.506383","0","22.847","98.7735","98.7735","0","0","48.24469","0","3.232394","163.8252","73.54747","0","0","120.4893","98.17591","93.26712","0","0","0","483.661","0","0","0","950","100","0.03948753","65.05166","1.401817","1.401817","0","111.404","91.98631","1000004","646.8886"
"11/30/2007 4:00:00 PM","0.0602525","7.648786","61.83465","71.72073","0.06596987","27.05448","24.43381","1.867516","0","0","22.847","63.25894","63.25894","0","0","0","0","0","63.25894","42.76783","0","0.000000000000007105427","27.05448","66.58836","63.25894","0","0","0","483.661","0","39.53388","-39.53388","903.4089","95.09567","0.03948753","0","0","1.401817","0","69.58484","21.64358","0","510.7155"
"11/30/2007 5:00:00 PM","0.001224307","0","68.17567","90","0","0","22.847","2.233224","0","0","22.847","119.675","119.675","0","0","0","0","0","119.675","0","0","0.00000000000001421085","0","125.9737","119.675","0","0","54.90817","483.661","0","125.9737","-125.9737","754.9474","79.46815","0.03948753","0","0","1.401817","0","131.6425","0","999999","483.661"
"11/30/2007 6:00:00 PM","0","0","73.47607","90","0","0","22.847","2.035799","0","0","22.847","252.8443","252.8443","0","0","0","0","0","252.8443","0","0","0.00000000000005684342","0","266.1519","252.8443","0","0","229.8717","483.661","0","266.1519","-266.1519","441.2845","46.45099","0.03948753","0","0","1.401817","0","278.1287","0","999999","483.661"
"11/30/2007 7:00:00 PM","0","0","78.1509","90","0","0","22.847","1.01197","0","0","22.847","184.0303","184.0303","0","0","0","0","0","184.0303","0","0","0.00000000000002842171","0","193.7162","184.0303","0","0","335.8757","293.8321","0","193.7162","-193.7162","212.9878","22.41977","0.03948753","0","0","1.401817","0","202.4334","0","999999","293.8321"
"11/30/2007 8:00:00 PM","0","0","82.57013","90","0","0","22.847","0.4563237","0","0","22.847","106.8692","106.8692","11.75909","0","0","0","0","106.8692","0","0","0.00000000000001421085","0","100.1159","95.11015","0","0","335.8757","100.1159","0","100.1159","-100.1159","95","10","0.03948753","0","0","1.401817","0","117.5562","0","999999","100.1159"
"11/30/2007 9:00:00 PM","0","0","87.24812","90","0","0","22.847","0.1571687","0","0","22.847","87.06792","87.06792","395.4661","0","20.92265","0","1.401817","87.06792","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","313.9009","0","313.9009","361.3538","38.03724","0.03953594","0","0","0","0","95.77472","0","999999","20.92265"
"11/30/2007 10:00:00 PM","0","0","93.67893","90","0","0","22.847","0.5456023","0","0","22.847","59.75409","59.75409","368.1523","0","0","0","0","59.75409","0","0","0","0","0","0","308.3982","292.9782","335.8757","226.0087","292.9782","0","292.9782","609.954","64.20569","0.03958151","0","0","0","0","65.72949","0","999999","226.0087"
"11/30/2007 11:00:00 PM","0","0","118.2688","90","0","0","22.847","0.6786455","0","0","22.847","40.75279","40.75279","349.1509","0","0","0","0","40.75279","0","0","0","0","0","0","308.3982","292.9782","335.8757","436.953","292.9782","0","292.9782","858.5543","90.37414","0.03962703","0","0","0","0","44.82807","0","999999","436.953"
"12/1/2007 12:00:00 AM","0","0","-101.7611","90","0","0","19.02917","1.538917","0","0","19.02917","14.63666","14.63666","0","0","0","0","0","14.63666","0","0","0.000000000000001776357","0","15.40701","14.63666","0","0","107.7698","483.661","0","15.40701","-15.40701","840.397","88.46284","0.03962703","0","0","0","0","16.10032","0","999999","483.661"
"12/1/2007 1:00:00 AM","0","0","-90.56507","90","0","0","19.02917","1.827149","0","0","19.02917","21.86112","21.86112","0","0","0","0","0","21.86112","0","0","0","0","23.01171","21.86112","0","0","129.1684","483.661","0","23.01171","-23.01171","813.2774","85.60815","0.03962703","0","0","0","0","24.04724","0","999999","483.661"
"12/1/2007 2:00:00 AM","0","0","-85.23949","90","0","0","19.02917","1.657413","0","0","19.02917","14.42322","14.42322","0","0","0","0","0","14.42322","0","0","0.000000000000001776357","0","15.18233","14.42322","0","0","161.1291","483.661","0","15.18233","-15.18233","795.3849","83.72472","0.03962703","0","0","0","0","15.86554","0","999999","483.661"
"12/1/2007 3:00:00 AM","0","0","-80.79417","90","0","0","19.02917","1.041661","0","0","19.02917","14.12333","14.12333","0","0","0","0","0","14.12333","0","0","0","0","14.86667","14.12333","0","0","182.2157","483.661","0","14.86667","-14.86667","777.8643","81.88046","0.03962703","0","0","0","0","15.53567","0","999999","483.661"
"12/1/2007 4:00:00 AM","0","0","-76.35596","90","0","0","19.02917","1.427366","0","0","19.02917","73.54759","73.54759","0","0","0","0","0","73.54759","0","0","0.00000000000001421085","0","77.41852","73.54759","0","0","202.8638","483.661","0","77.41852","-77.41852","686.6257","72.2764","0.03962703","0","0","0","0","80.90235","0","999999","483.661"
"12/1/2007 5:00:00 AM","0","0","-71.5129","90","0","0","19.02917","2.624062","2.299008","0","19.02917","75.57857","75.57857","0","0","0","0","0","75.57857","3.041878","0","0","2.299008","77.13638","73.27956","0","0","310.3895","483.661","0","77.13638","-77.13638","595.7197","62.70733","0.03962703","0","0","0","0","84.28593","0","1000001","483.661"
"12/1/2007 6:00:00 AM","0.02090092","0","-65.89834","90","0","0","19.02917","1.435634","0","0","19.02917","68.44283","68.44283","0","0","0","0","0","68.44283","0","0","0","0","72.04509","68.44283","0","0","335.8757","424.8747","0","72.04509","-72.04509","510.8137","53.76986","0.03962703","0","0","0","0","75.28712","0","999999","424.8747"
"12/1/2007 7:00:00 AM","0.1250687","11.87623","-59.05853","66.76849","0.1557044","64.26878","22.76842","2.394258","0","0","19.02917","96.50264","96.50264","0","0","0","0","0","96.50264","66.59795","0","0","64.26878","101.5817","96.50264","0","0","335.8757","352.8296","0","37.31295","-37.31295","466.84","49.14105","0.03962703","0","0","0","0","106.1529","51.41502","999999","417.0984"
"12/1/2007 8:00:00 AM","0.1119823","23.05334","-50.36818","53.25578","0.1095705","45.42069","21.65769","3.346473","31.69402","0","19.02917","79.23659","79.23659","0","0","0","0","0","79.23659","97.3221","0","0","77.11471","50.04481","47.54257","0","0","335.8757","315.5167","0","4.624117","-4.624117","461.3904","48.56741","0.03962703","0","0","0","0","103.0072","36.33655","1000031","360.9374"
"12/1/2007 9:00:00 AM","0.1273727","32.69815","-39.00802","40.42336","0.1240285","51.34517","22.00553","3.487844","40.02863","0","19.02917","54.05988","54.05988","0","0","0","0","0","54.05988","169.0233","0","0","91.37379","14.76973","14.03124","0","0","335.8757","310.8925","36.57544","0","36.57544","492.4257","51.83428","0.03962411","0","0","0","0","79.48018","41.07613","1000039","362.2377"
"12/1/2007 10:00:00 AM","0.1603092","39.90716","-24.21369","29.25802","0.1560438","64.40681","22.7766","4.244529","87.85947","0","19.02917","90.93365","90.93365","0","0","0","0","0","90.93365","167.4477","0","0","152.2663","3.235976","3.074177","0","0","335.8757","337.2269","61.17083","0","61.17083","544.3309","57.29799","0.03961925","0","0","0","0","143.9567","51.52544","1000087","401.6337"
"12/1/2007 11:00:00 AM","0.4147761","43.52565","-6.183834","22.46252","0.4458933","179.0368","29.80997","4.863533","144.3892","0","19.02917","106.5889","106.5889","0","99.50021","0","0","0","356.0891","90.82729","0","0","323.4261","64.94718","61.69983","0","0","335.8757","381.2699","0","35.91036","-35.91036","502.0101","52.84317","0.03961925","150","3.232394","3.232394","0","189.4424","143.2295","1000143","560.3067"
"12/1/2007 12:00:00 PM","0.4200296","42.71893","12.87675","24.09682","0.4565769","183.1363","30.07103","5.386389","201.5811","0","19.02917","105.9629","105.9629","0","213.3932","48.24469","0","3.232394","469.3561","81.96707","0","0","384.7174","123.9736","117.7749","0","0","335.8757","345.3595","0","42.59264","-42.59264","451.8142","47.55939","0.03961925","150","3.232394","3.232394","0","217.3497","146.509","1000201","576.7405"
"12/1/2007 1:00:00 PM","0.3019686","37.69191","29.89543","32.92558","0.3083978","125.477","26.46171","4.040716","74.07565","0","19.02917","121.0709","121.0709","0","0","48.24469","0","3.232394","121.0709","164.823","0","0","199.5526","49.46864","46.99521","0","0","335.8757","302.7669","124.253","0","124.253","557.2464","58.65751","0.03960937","0","0","0","0","170.2158","100.3816","1000073","476.4886"
"12/1/2007 2:00:00 PM","0.5290103","29.49075","43.41223","44.87088","0.7505572","292.3875","37.30632","4.509485","111.2905","0","19.02917","83.07151","83.07151","0","0","0","0","0","83.07151","485.9404","0","0","403.678","0","0","28.21901","26.80806","335.8757","392.2291","319.1956","0","319.1956","828.0928","87.16766","0.03958401","0","0","0","0","147.0239","233.91","1000110","684.6166"
"12/1/2007 3:00:00 PM","0.1792212","19.21563","53.72081","58.01305","0.1958955","80.55496","23.738","4.899514","147.9247","0","19.02917","72.75854","72.75854","0","77.03083","0","0","0","299.7894","76.21339","0","0","228.4797","1.962811","1.864671","0","0","143.669","483.661","0","71.40785","-71.40785","743.9379","78.30925","0.03958401","150","3.232394","3.232394","0","153.9967","64.44397","1000147","564.216"
"12/1/2007 4:00:00 PM","0.09824265","7.646325","61.66776","71.6599","0.1682042","69.34729","23.06977","5.080024","165.6615","0","19.02917","69.61333","69.61333","0","106.1116","48.24469","0","3.232394","325.7249","72.14947","0","0","235.0088","10.59307","10.06342","0","0","242.8466","483.661","0","43.00109","-43.00109","693.2606","72.9748","0.03958401","150","3.232394","3.232394","0","159.4054","55.47783","1000165","601.2531"
"12/1/2007 5:00:00 PM","0.001220135","0","68.01029","90","0","0","19.02917","5.481175","213.2232","0","19.02917","114.5272","114.5272","0","0","48.24469","0","3.232394","114.5272","186.1769","0","0","213.2232","0","0","98.69596","93.76116","302.5703","483.661","142.0059","0","142.0059","813.7565","85.65858","0.03957274","0","0","0","0","232.5915","0","1000212","531.9057"
"12/1/2007 6:00:00 PM","0","0","73.30486","90","0","0","19.02917","6.684711","264.5","0","19.02917","263.1951","263.1951","0","0","0","0","0","265.6744","99.55795","0","0","264.5","0","0","1.304909","1.239663","160.5645","483.661","0","1.239663","-1.239663","812.2956","85.5048","0.03957274","2.479327","0.05342775","0.05342775","0","421.7646","0","1000264","483.661"
"12/1/2007 7:00:00 PM","0","0","77.96321","90","0","0","19.02917","6.015835","259.3355","0","19.02917","161.6093","161.6093","0","37.55766","0","0","0","349.167","74.27264","0","0","259.3355","0","0","60.16854","57.16011","162.2862","483.661","0","92.83989","-92.83989","702.8828","73.98766","0.03957274","150","3.232394","3.285822","0","307.438","0","1000258","483.661"
"12/1/2007 8:00:00 PM","0","0","82.34779","90","0","0","19.02917","5.097024","167.3319","0","19.02917","142.2985","142.2985","0","0","49.04212","0","3.285822","142.2985","117.5922","0","0","167.3319","0","0","25.0334","23.78172","291.2305","483.661","72.82384","0","72.82384","764.6758","80.49219","0.03956696","0","0","0","0","240.1944","0","1000166","532.7032"
"12/1/2007 9:00:00 PM","0","0","86.95148","90","0","0","19.02917","6.590481","264.5","0","19.02917","69.92471","69.92471","0","227.6795","0","0","0","447.6042","59.09238","0","0","264.5","34.84653","33.10421","0","0","218.4066","483.661","0","184.8465","-184.8465","546.8321","57.56127","0.03956696","150","3.232394","3.232394","0","209.1672","0","1000264","483.661"
"12/1/2007 10:00:00 PM","0","0","93.17883","90","0","0","19.02917","4.926142","150.5411","0","19.02917","49.38909","49.38909","0","44.40928","48.24469","0","3.232394","243.7984","61.7482","0","0","150.5411","0","0","56.74273","53.90559","335.8757","383.3922","0","47.84971","-47.84971","490.4406","51.62533","0.03956696","150","3.232394","3.232394","0","129.5985","0","1000150","431.6369"
"12/1/2007 11:00:00 PM","0","0","116.3711","90","0","0","19.02917","4.765136","134.7207","0","19.02917","20.81629","20.81629","0","0","48.24469","0","3.232394","20.81629","647.189","0","0","134.7207","0","0","113.9044","108.2092","335.8757","335.5425","156.4539","0","156.4539","623.1962","65.5996","0.03955455","0","0","0","0","90.25828","0","1000134","383.7872"
"12/2/2007 12:00:00 AM","0","0","-101.0939","90","0","0","19.02917","5.664392","233.436","0","19.02917","13.30133","13.30133","0","0","0","0","0","13.30133","1754.982","0","0","233.436","0","0","220.1346","209.1279","335.8757","448.1893","209.1279","0","209.1279","800.6471","84.27864","0.03953798","0","0","0","0","131.3494","0","1000232","448.1893"
"12/2/2007 1:00:00 AM","0","0","-90.25861","90","0","0","19.02917","3.060272","19.08052","0","19.02917","16.79722","16.79722","0","0","0","0","0","21.13549","90.27715","0","0","19.08052","0","0","2.283302","2.169137","176.0141","483.661","0","2.169137","-2.169137","798.0908","84.00955","0.03953798","4.338274","0.09348675","0.09348675","0","28.0172","0","1000018","483.661"
"12/2/2007 2:00:00 AM","0","0","-85.04162","90","0","0","19.02917","3.144769","22.40158","0","19.02917","13.36638","13.36638","0","0","0","0","0","30.53327","73.36778","0","0","22.40158","0","0","9.035208","8.583447","179.0268","483.661","0","8.583447","-8.583447","787.975","82.94474","0.03953798","17.16689","0.3699345","0.4634212","0","25.90381","0","1000021","483.661"
"12/2/2007 3:00:00 AM","0","0","-80.64634","90","0","0","19.02917","3.055735","18.9022","0","19.02917","14.62381","14.62381","0","0","0","0","0","22.75276","83.07655","0","0","18.9022","0","0","4.278392","4.064473","190.9482","483.661","0","4.064473","-4.064473","783.1851","82.44053","0.03953798","8.128945","0.175173","0.6385943","0","25.5373","0","1000018","483.661"
"12/2/2007 4:00:00 AM","0","0","-76.23634","90","0","0","19.02917","1.670421","0","0","19.02917","55.12957","55.12957","0","0","0","0","0","55.12957","0","0","0.000000000000007105427","0","58.03113","55.12957","0","0","196.5933","483.661","0","58.03113","-58.03113","714.7947","75.24155","0.03953798","0","0","0.6385943","0","60.64253","0","999999","483.661"
"12/2/2007 5:00:00 AM","0","0","-71.41162","90","0","0","19.02917","0.8013919","0","0","19.02917","77.20351","77.20351","0","0","0","0","0","77.20351","0","0","0","0","81.26686","77.20351","0","0","277.1921","483.661","0","81.26686","-81.26686","619.0208","65.16008","0.03953798","0","0","0.6385943","0","84.92387","0","999999","483.661"
"12/2/2007 6:00:00 AM","0.01775639","0","-65.81112","90","0","0","19.02917","1.879172","0","0","19.02917","43.01914","43.01914","0","0","0","0","0","43.01914","0","0","0.000000000000007105427","0","45.2833","43.01914","0","0","335.8757","444.6464","0","45.2833","-45.2833","565.6539","59.54251","0.03953798","0","0","0.6385943","0","47.32105","0","999999","444.6464"
"12/2/2007 7:00:00 AM","0.1818968","11.73228","-58.98523","66.87393","0.3161718","128.5447","26.65045","3.058143","18.99686","0","19.02917","79.81458","79.81458","0","0","0","0","0","79.81458","184.8555","0","0","147.5416","64.01865","60.81771","0","0","335.8757","399.3631","64.52609","0","64.52609","620.4061","65.30591","0.03953287","0","0","0.6385943","0","97.29446","102.8358","1000018","527.9078"
"12/2/2007 8:00:00 AM","0.3625556","22.90057","-50.31355","53.37629","0.5252854","209.2857","31.75312","3.834178","60.8843","0","19.02917","106.6388","106.6388","0","0","0","0","0","106.6388","253.3506","0","0","270.17","48.1626","45.75447","0","0","335.8757","445.8219","161.1231","0","161.1231","757.1236","79.69722","0.03952012","0","0","0.6385943","0","147.7448","167.4285","1000060","655.1075"
"12/2/2007 9:00:00 AM","0.6485997","32.53859","-38.98393","40.56162","0.9083453","348.166","41.23118","4.6118","120.3386","0","19.02917","74.94324","74.94324","0","261.337","0","0","0","486.2803","96.34456","0","0","468.5046","227.307","215.9417","0","0","227.307","483.661","0","29.14103","-29.14103","722.7805","76.08216","0.03952012","150","3.232394","3.870989","0","142.6068","278.5328","1000119","831.827"
"12/2/2007 10:00:00 AM","0.7312764","39.74759","-24.23989","29.41476","0.9874062","375.3535","43.20879","5.248505","184.6455","0","19.02917","62.60247","62.60247","0","136.6243","57.77595","0","3.870989","349.2268","160.354","0","0","559.999","15.34879","14.58135","0","0","267.7807","483.661","267.7807","0","267.7807","950","100","0.03949894","150","3.232394","3.232394","0","161.1855","300.2828","1000184","916.7905"
"12/2/2007 11:00:00 AM","0.7420267","43.37972","-6.276978","22.61533","0.9866661","375.1014","43.19024","5.017903","159.5575","0","19.02917","74.77763","74.77763","0","344.4586","48.24469","0","3.232394","569.2363","93.92565","0","0","534.6589","273.3461","259.6788","0","0","0","483.661","0","0","0","950","100","0.03949894","150","3.232394","3.232394","0","162.0341","300.0811","1000159","907.0071"
"12/2/2007 12:00:00 PM","0.6693853","42.60241","12.72599","24.18572","0.8801612","338.3509","40.52797","5.865997","248.2932","0","19.02917","99.24355","99.24355","0","373.8155","48.24469","0","3.232394","623.059","94.15546","0","0","586.6441","236.5956","224.7658","0","0","0","483.661","0","0","0","950","100","0.03949894","150","3.232394","3.232394","0","233.3145","270.6807","1000247","870.2566"
"12/2/2007 1:00:00 PM","0.6778827","37.61212","29.71905","32.94704","0.9225906","353.1024","41.58696","6.739702","264.5","0","19.02917","75.38446","75.38446","0","427.8952","48.24469","0","3.232394","653.2797","94.53873","0","0","617.6024","251.347","238.7797","0","0","0","483.661","0","0","0","950","100","0.03949894","150","3.232394","3.232394","0","215.1729","282.4819","1000264","885.0081"
"12/2/2007 2:00:00 PM","0.451981","29.44487","43.23517","44.85129","0.6172698","243.7077","34.01354","7.133996","264.5","0","19.02917","36.31659","36.31659","0","363.0381","48.24469","0","3.232394","549.3547","92.50993","0","0","508.2076","141.9523","134.8547","0","0","0","483.661","0","0","0","950","100","0.03949894","150","3.232394","3.232394","0","172.1982","194.9661","1000264","775.6134"
"12/2/2007 3:00:00 PM","0.3365316","19.19703","53.55164","57.9678","0.5274093","210.088","31.8052","5.586661","226.1794","0","19.02917","58.49581","58.49581","0","270.5997","48.24469","0","3.232394","479.0955","91.06065","0","0","436.2674","108.3327","102.9161","0","0","0","483.661","0","0","0","950","100","0.03949894","150","3.232394","3.232394","0","177.4351","168.0704","1000225","741.9938"
"12/2/2007 4:00:00 PM","0.1263323","7.648779","61.5055","71.59637","0.2754856","112.437","25.66342","3.83385","60.86335","0","19.02917","43.62814","43.62814","0","27.38287","48.24469","0","3.232394","221.011","78.41257","0","0","173.3004","10.68174","10.14766","0","0","0","483.661","0","0","0","950","100","0.03949894","150","3.232394","3.232394","0","78.42262","89.94964","1000060","644.3428"
"12/2/2007 5:00:00 PM","0.0009722571","0","67.85001","90","0","0","19.02917","4.608528","120.0492","0","19.02917","86.68461","86.68461","0","0","48.24469","0","3.232394","166.6257","72.04725","0","0","120.0492","0","0","33.36459","31.69636","0","483.661","0","0","0","950","100","0.03949894","79.94105","1.722673","1.722673","0","155.3777","0","1000119","531.9057"
"12/2/2007 6:00:00 PM","0","0","73.13938","90","0","0","19.02917","4.318863","94.43311","0","19.02917","179.0461","179.0461","0","0","0","0","0","179.0461","52.74233","0","0","94.43311","89.06636","84.61304","0","0","0","483.661","0","89.06636","-89.06636","845.0343","88.95098","0.03949894","0","0","1.722673","0","244.1673","0","1000093","483.661"
"12/2/2007 7:00:00 PM","0","0","77.78226","90","0","0","19.02917","4.605513","119.7826","0","19.02917","96.29635","96.29635","0","0","0","0","0","140.9203","85.00027","0","0","119.7826","0","0","23.48629","22.31197","123.7033","483.661","0","22.31197","-22.31197","818.7394","86.18309","0.03949894","44.62394","0.9616145","2.684288","0","165.8173","0","1000119","483.661"
"12/2/2007 8:00:00 PM","0","0","82.13397","90","0","0","19.02917","3.563598","44.49482","0","19.02917","53.96444","53.96444","0","0","40.064","0","2.684288","53.96444","82.45212","0","0","44.49482","9.968019","9.469617","0","0","154.6921","483.661","30.09598","0","30.09598","844.2767","88.87123","0.03949656","0","0","0","0","81.60829","0","1000044","523.725"
"12/2/2007 9:00:00 PM","0","0","86.66694","90","0","0","19.02917","5.966016","255.6641","0","19.02917","86.75107","86.75107","0","178.8571","0","0","0","415.6082","61.51567","0","0","255.6641","10.46742","9.944045","0","0","124.5961","483.661","0","160.4674","-160.4674","655.164","68.96463","0.03949656","150","3.232394","3.232394","0","223.2582","0","1000255","483.661"
"12/2/2007 10:00:00 PM","0","0","92.70039","90","0","0","19.02917","5.419946","205.7027","0","19.02917","45.72631","45.72631","0","161.8551","48.24469","0","3.232394","357.5814","57.52612","0","0","205.7027","1.977587","1.878708","0","0","335.8757","475.3149","0","103.7329","-103.7329","532.9136","56.09617","0.03949656","150","3.232394","3.232394","0","153.1503","0","1000205","523.5596"
"12/2/2007 11:00:00 PM","0","0","114.5316","90","0","0","19.02917","6.143774","264.5","0","19.02917","22.28483","22.28483","0","-0.00000000000002842171","48.24469","0","3.232394","22.28483","1186.906","0","0","264.5","0","0","242.2152","230.1044","335.8757","371.582","278.3491","0","278.3491","769.1006","80.95796","0.03947457","0","0","0","0","156.7633","0","1000264","419.8267"
"12/3/2007 12:00:00 AM","0","0","-100.452","90","0","0","19.02917","4.115828","78.87296","0","19.02917","22.42392","22.42392","0","0","0","0","0","129.6771","60.82258","0","0","78.87296","0","0","56.44904","53.62659","213.1919","483.661","0","53.62659","-53.62659","705.9011","74.30538","0.03947457","107.2532","2.311231","2.311231","0","64.10279","0","1000078","483.661"
"12/3/2007 1:00:00 AM","0","0","-89.9667","90","0","0","19.02917","4.156231","81.45345","0","19.02917","21.37199","21.37199","0","0","0","0","0","135.5267","60.10138","0","0","81.45345","0","0","60.08146","57.07738","287.6733","483.661","0","57.07738","-57.07738","638.6348","67.22472","0.03947457","114.1548","2.459955","4.771185","0","64.23591","0","1000080","483.661"
"12/3/2007 2:00:00 AM","0","0","-84.85404","90","0","0","19.02917","4.406543","102.187","0","19.02917","13.84078","13.84078","0","18.79769","71.21172","0","4.771185","182.6385","55.95042","0","0","102.187","0","0","69.54852","66.0711","335.8757","461.2894","0","12.71718","-12.71718","623.6475","65.64709","0.03947457","150","3.232394","3.232394","0","66.31835","0","1000101","532.5011"
"12/3/2007 3:00:00 AM","0","0","-80.50683","90","0","0","19.02917","4.535923","113.6285","0","19.02917","13.60138","13.60138","0","0","48.24469","0","3.232394","13.60138","835.4194","0","0","113.6285","0","0","100.0272","95.02581","335.8757","448.5722","143.2705","0","143.2705","745.2165","78.44384","0.03946326","0","0","0","0","71.77579","0","1000113","496.8169"
"12/3/2007 4:00:00 AM","0","0","-76.12405","90","0","0","19.02917","2.791422","8.548014","0","19.02917","49.83046","49.83046","295.3242","0","0","0","0","49.83046","17.15419","0","0","8.548014","0","0","254.0418","241.3397","241.3397","483.661","241.3397","0","241.3397","950","100","0.03950064","0","0","0","0","59.08751","0","1000008","483.661"
"12/3/2007 5:00:00 AM","0","0","-71.31718","90","0","0","19.02917","2.59946","1.380407","0","19.02917","82.18584","82.18584","0","0","0","0","0","82.18584","1.679617","0","0.00000000000001421085","1.380407","85.05835","80.80543","0","0","0","483.661","0","85.05835","-85.05835","849.7578","89.44819","0.03950064","0","0","0","0","91.09462","0","1000000","483.661"
"12/3/2007 6:00:00 AM","0.01699305","0","-65.73059","90","0","0","19.02917","2.365627","0","0","19.02917","83.19122","83.19122","0","0","0","0","0","83.19122","0","0","0","0","87.56971","83.19122","0","0","118.1366","483.661","0","87.56971","-87.56971","746.5559","78.58483","0.03950064","0","0","0","0","91.51035","0","999999","483.661"
"12/3/2007 7:00:00 AM","0.1217655","11.59019","-58.91866","66.98025","0.1522494","62.86291","22.68515","2.99439","16.49111","0","19.02917","101.9099","101.9099","0","0","0","0","0","101.9099","77.86684","0","0","79.35402","89.91451","85.41878","0","0","239.7612","483.661","0","27.0516","-27.0516","714.6753","75.22897","0.03950064","0","0","0","0","120.3464","50.29033","1000016","546.5239"
"12/3/2007 8:00:00 AM","0.1658996","22.75057","-50.26573","53.49683","0.1673172","68.9873","23.04838","2.918133","13.49395","0","19.02917","78.31942","78.31942","0","0","0","0","0","78.31942","105.3139","0","0","82.48124","68.23734","64.82547","0","0","277.3329","483.661","0.7499559","0","0.7499559","715.3116","75.29596","0.03950058","0","0","0","0","92.89834","55.18984","1000012","552.6483"
"12/3/2007 9:00:00 AM","0.2856219","32.38295","-38.96649","40.69863","0.2994748","121.95","26.24516","2.293141","0","0","19.02917","74.76247","74.76247","0","0","0","0","0","74.76247","163.1166","0","0","121.95","78.69734","74.76247","0","0","276.5829","483.661","43.25266","0","43.25266","752.0128","79.15923","0.03949717","0","0","0","0","82.23872","97.56001","999999","605.611"
"12/3/2007 10:00:00 AM","0.5731809","39.59317","-24.27167","29.5682","0.740238","288.6696","37.05065","0.9950575","0","0","19.02917","99.55373","99.55373","0","0","0","0","0","99.55373","289.9636","0","0","288.6696","104.7934","99.55373","0","0","233.3302","483.661","183.8762","0","183.8762","908.0368","95.58282","0.03948266","0","0","0","0","109.5091","230.9357","999999","772.3306"
"12/3/2007 11:00:00 AM","0.6399213","43.23997","-6.373282","22.76234","0.8275058","319.8408","39.21671","0.8501692","0","0","19.02917","81.29351","81.29351","0","33.07388","0","0","0","264.3674","120.9835","0","0","319.8408","120.3867","114.3674","0","0","49.45408","483.661","49.45408","0","49.45408","950","100","0.03947876","150","3.232394","3.232394","0","89.42286","255.8727","999999","803.5018"
"12/3/2007 12:00:00 PM","0.5795068","42.49245","12.57513","24.26862","0.7278802","284.2059","36.74464","0.414739","0","0","19.02917","96.19681","96.19681","0","77.13126","48.24469","0","3.232394","323.3281","87.90016","0","0","284.2059","182.4506","173.3281","0","0","0","483.661","0","0","0","950","100","0.03947876","150","3.232394","3.232394","0","105.8165","227.3647","999999","816.1116"
"12/3/2007 1:00:00 PM","0.6473609","37.53868","29.54491","32.96359","0.8793706","338.0746","40.50826","1.116956","0","0","19.02917","94.9675","94.9675","0","129.5359","48.24469","0","3.232394","374.5034","90.27279","0","0","338.0746","236.3193","224.5034","0","0","0","483.661","0","0","0","950","100","0.03947876","150","3.232394","3.232394","0","104.4642","270.4597","999999","869.9803"
"12/3/2007 2:00:00 PM","0.491983","29.40487","43.06165","44.82771","0.6917402","271.0816","35.85074","2.228109","0","0","19.02917","58.29462","58.29462","0","102.5654","48.24469","0","3.232394","310.86","87.20377","0","0","271.0816","169.3263","160.86","0","0","0","483.661","0","0","0","950","100","0.03947876","150","3.232394","3.232394","0","64.12408","216.8653","999999","802.9873"
"12/3/2007 3:00:00 PM","0.2252934","19.18378","53.38669","57.91929","0.2813155","114.753","25.80474","3.009396","17.08092","0","19.02917","60.62956","60.62956","0","0","48.24469","0","3.232394","177.7866","74.15291","0","0","131.8339","45.84067","43.54864","0","0","0","483.661","0","0","0","950","100","0.03947876","117.157","2.524652","2.524652","0","75.23298","91.80241","1000016","646.6588"
"12/3/2007 4:00:00 PM","0.1003206","7.65611","61.34793","71.53016","0.1762953","72.62819","23.26493","2.037235","0","0","19.02917","44.74464","44.74464","0","0","0","0","0","70.27321","103.3512","0","0","72.62819","47.09962","44.74464","0","0","0","483.661","0","0","0","950","100","0.03947876","25.52857","0.5501227","3.074774","0","49.2191","58.10255","999999","556.2892"
"12/3/2007 5:00:00 PM","0.001163427","0","67.69488","90","0","0","19.02917","1.693828","0","0","19.02917","113.852","113.852","0","0","45.89215","0","3.074774","113.852","0","0","0","0","119.8443","113.852","0","0","0","483.661","0","73.9521","-73.9521","862.8466","90.82596","0.03947876","0","0","0","0","125.2372","0","999999","529.5532"
"12/3/2007 6:00:00 PM","0","0","72.97971","90","0","0","19.02917","1.314611","0","0","19.02917","160.557","160.557","0","0","0","0","0","160.557","0","0","0.00000000000002842171","0","169.0073","160.557","0","0","102.7113","483.661","0","169.0073","-169.0073","663.6696","69.85995","0.03947876","0","0","0","0","176.6127","0","999999","483.661"
"12/3/2007 7:00:00 PM","0","0","77.60815","90","0","0","19.02917","1.512584","0","0","19.02917","210.0939","210.0939","0","0","0","0","0","210.0939","0","0","0","0","221.1515","210.0939","0","0","335.8757","482.5321","0","221.1515","-221.1515","403.04","42.42526","0.03947876","0","0","0","0","231.1033","0","999999","482.5321"
"12/3/2007 8:00:00 PM","0","0","81.92878","90","0","0","19.02917","2.24031","0","0","19.02917","133.6651","133.6651","0","0","0","0","0","133.6651","0","0","0","0","140.7001","133.6651","0","0","335.8757","261.3806","0","140.7001","-140.7001","237.2234","24.97088","0.03947876","0","0","0","0","147.0316","0","0","261.3806"
"12/3/2007 9:00:00 PM","0","0","86.39462","90","0","0","19.02917","1.669245","0","0","19.02917","90.30912","90.30912","0","0","0","0","0","90.30912","0","0","0.00000000000001421085","0","95.06223","90.30912","0","0","335.8757","120.6805","0","95.06223","-95.06223","125.1915","13.17805","0.03947876","0","0","0","0","99.34003","0","999999","120.6805"
"12/3/2007 10:00:00 PM","0","0","92.24385","90","0","0","19.02917","1.83796","0","0","19.02917","53.25802","53.25802","28.92063","0","0","0","0","53.25802","0","0","0","0","25.61831","24.33739","0","0","335.8757","25.61831","0","25.61831","-25.61831","95","10","0.03947876","0","0","0","0","58.58382","0","999999","25.61831"
"12/3/2007 11:00:00 PM","0","0","112.7595","90","0","0","19.02917","1.842343","0","0","19.02917","30.78635","30.78635","339.1845","0","0","0","0","30.78635","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03952408","0","0","0","0","33.86499","0","999999","0"
"12/4/2007 12:00:00 AM","0","0","-99.83646","90","0","0","19.02917","1.903952","0","0","19.02917","19.5637","19.5637","0","0","0","0","0","19.5637","0","0","0.000000000000003552714","0","20.59336","19.5637","0","0","335.8757","210.9443","0","20.59336","-20.59336","319.3308","33.61377","0.03952408","0","0","0","0","21.52007","0","0","210.9443"
"12/4/2007 1:00:00 AM","0","0","-89.68959","90","0","0","19.02917","3.95155","68.38072","0","19.02917","10.71545","10.71545","0","0","0","0","0","10.71545","638.1509","0","0","68.38072","0","0","57.66528","54.78201","335.8757","190.351","54.78201","0","54.78201","365.8148","38.50683","0.03951976","0","0","0","0","45.97736","0","68.38072","190.351"
"12/4/2007 2:00:00 AM","0","0","-84.67688","90","0","0","19.02917","3.855969","62.27605","0","19.02917","14.83945","14.83945","0","0","0","0","0","104.969","59.32804","0","0","62.27605","0","0","47.4366","45.06477","335.8757","229.794","0","45.06477","-45.06477","312.7055","32.91637","0.03951976","90.12955","1.942228","1.942228","0","47.46143","0","1000061","229.794"
"12/4/2007 3:00:00 AM","0","0","-80.37571","90","0","0","19.02917","3.582435","45.60537","0","19.02917","19.73421","19.73421","0","0","0","0","0","68.88943","66.20084","0","0","45.60537","0","0","25.87117","24.57761","335.8757","184.7292","0","24.57761","-24.57761","283.7405","29.86742","0.03951976","49.15522","1.05926","3.001489","0","44.51031","0","1000045","184.7292"
"12/4/2007 4:00:00 AM","0","0","-76.01913","90","0","0","19.02917","4.348185","97.0261","0","19.02917","32.88231","32.88231","0","0","44.79834","0","3.001489","154.7555","62.69638","0","0","97.0261","0","0","64.1438","60.93661","335.8757","160.1516","0","16.13827","-16.13827","264.7214","27.86541","0.03951976","121.8732","2.626282","2.626282","0","84.68359","0","1000096","204.95"
"12/4/2007 5:00:00 AM","0","0","-71.2296","90","0","0","19.02917","2.810565","9.266068","0","19.02917","67.89134","67.89134","367.0234","0","39.19824","0","2.626282","67.89134","13.64838","0","0","9.266068","0","0","308.3982","292.9782","335.8757","144.0134","332.1765","0","332.1765","546.5825","57.535","0.03957018","0","0","0.0000000000000004440892","0","79.31351","0","1000008","183.2116"
"12/4/2007 6:00:00 AM","0.007420546","0","-65.65674","90","0","0","19.02917","2.702057","5.211242","0","19.02917","95.77583","95.77583","398.9628","0","0.000000000000006628197","0","0.0000000000000004440892","95.77583","5.441082","0","0","5.211242","0","0","308.3982","292.9782","335.8757","383.1805","292.9782","0","292.9782","795.1828","83.70345","0.03961538","0","0","0","0","107.959","0","1000004","383.1805"
"12/4/2007 7:00:00 AM","0.03938255","11.45002","-58.8588","67.08734","0.03860545","16.10825","19.95377","3.070828","19.49543","0","19.02917","43.38966","43.38966","0","0","0","0","0","43.38966","82.05566","0","0","35.60367","25.15183","23.89424","0","0","182.4538","483.661","0","9.043583","-9.043583","784.5248","82.58156","0.03961538","0","0","0","0","57.47634","12.8866","1000018","499.7693"
