sep=,
"12/4/2007 8:00:00 AM","0.1895536","22.60342","-50.2247","53.61727","0.1976799","81.27515","23.78109","3.258621","26.87641","0","19.02917","61.99187","61.99187","0","0","0","0","0","61.99187","174.4609","0","0","108.1516","36.96364","35.11546","0","0","195.0144","483.661","44.3115","0","44.3115","822.1244","86.53941","0.03961188","0","0","0","0","81.62926","65.02012","26.87641","564.9362"
"12/4/2007 9:00:00 AM","0.3002233","32.23129","-38.95562","40.83426","0.3206123","130.2949","26.75829","3.186001","24.02216","0","19.02917","75.21149","75.21149","0","0","0","0","0","75.21149","205.1775","0","0","154.3171","53.88351","51.18934","0","0","150.7029","483.661","76.41142","0","76.41142","886.9616","93.36438","0.03960584","0","0","0","0","94.74372","104.2359","24.02216","613.956"
"12/4/2007 10:00:00 AM","0.2561418","39.44397","-24.30893","29.71823","0.2533789","103.6309","25.1279","3.867908","63.03858","0","19.02917","41.08364","41.08364","0","0","0","0","0","91.28029","182.5909","0.000000000000003552714","0","166.6695","0","0","21.95494","20.8572","74.29146","483.661","74.29146","0","74.29146","950","100","0.03959998","50.19665","1.081702","1.081702","0","76.7113","82.90473","63.03858","587.2919"
"12/4/2007 11:00:00 AM","0.3457282","43.10642","-6.472659","22.90353","0.3537489","143.3067","27.56371","4.495003","110.0098","0","19.02917","65.70146","65.70146","0","44.30833","0","0","0","260.0098","97.42576","0","0","253.3165","0","0","0","0","0","483.661","0","6.693285","-6.693285","942.1119","99.16967","0.03959998","150","3.232394","4.314097","0","127.2765","114.6454","1000109","626.9678"
"12/4/2007 12:00:00 PM","0.2817967","42.38908","12.42423","24.34547","0.2795406","114.0482","25.76171","4.820562","140.1669","0","19.02917","56.35212","56.35212","0","101.9992","64.3895","0","4.314097","308.3513","82.44334","0","0","254.2151","19.14147","18.1844","0","0","9.296228","483.661","9.296228","0","9.296228","950","100","0.03959925","150","3.232394","3.232394","0","132.0708","91.23856","1000139","662.0988"
"12/4/2007 1:00:00 PM","0.2648105","37.4716","29.37305","32.97522","0.264536","108.08","25.39811","4.841627","142.2367","0","19.02917","44.50039","44.50039","0","103.7448","48.24469","0","3.232394","298.2452","83.92985","0","0","250.3168","6.324736","6.008499","0","0","0","483.661","0","0","0","950","100","0.03959925","150","3.232394","3.232394","0","120.0688","86.46404","1000141","639.9858"
"12/4/2007 2:00:00 PM","0.1244605","29.37074","42.89173","44.80016","0.1213738","50.25856","21.94164","4.138398","80.31447","0","19.02917","80.27831","80.27831","0","0.000000000000005981327","48.24469","0","3.232394","178.8159","73.02092","0","0","130.573","0","0","0.03616348","0.0343553","0","483.661","0","0","0","950","100","0.03959925","98.53761","2.123416","2.123416","0","128.4634","40.20684","1000079","582.1643"
"12/4/2007 3:00:00 PM","0.2039294","19.17586","53.22604","57.86754","0.2391416","97.93944","24.78331","3.708035","53.0102","0","19.02917","57.12484","57.12484","0","0","0","0","0","150.7331","100.1437","0","0","150.9496","4.331201","4.114641","0","0","0","483.661","0","0","0","950","100","0.03959925","93.60824","2.017192","4.140607","0","89.34242","78.35155","1000052","581.6005"
"12/4/2007 4:00:00 PM","0.08616932","7.668276","61.19511","71.46133","0.1269948","52.5587","22.07692","4.543072","114.2607","0","19.02917","59.19726","59.19726","0","17.54642","61.80011","0","4.140607","226.7437","73.57181","0","0","166.8194","0","0","37.51704","35.64118","0","483.661","0","0","0","950","100","0.03959925","150","3.232394","3.232394","0","122.2473","42.04696","1000113","598.0198"
"12/4/2007 5:00:00 PM","0.001002375","0","67.54497","90","0","0","19.02917","5.586741","226.1893","0","19.02917","110.5468","110.5468","0","73.3901","48.24469","0","3.232394","333.937","67.73412","0","0","226.1893","0","0","42.25232","40.13971","0","483.661","0","61.6156","-61.6156","877.3853","92.35635","0.03959925","150","3.232394","3.232394","0","234.6962","0","1000225","531.9057"
"12/4/2007 6:00:00 PM","0","0","72.8259","90","0","0","19.02917","7.810955","264.5","0","19.02917","156.3937","156.3937","0","58.31785","48.24469","0","3.232394","364.7115","72.52306","0","0","264.5","0","0","49.78844","47.29902","85.57722","483.661","0","54.45629","-54.45629","813.2079","85.60084","0.03959925","150","3.232394","3.232394","0","304.2831","0","1000264","531.9057"
"12/4/2007 7:00:00 PM","0","0","77.44093","90","0","0","19.02917","7.376691","264.5","0","19.02917","125.8336","125.8336","0","119.4382","48.24469","0","3.232394","395.2717","66.91599","0","0","264.5","0","0","19.22829","18.26688","161.211","483.661","0","83.48843","-83.48843","714.8159","75.24378","0.03959925","150","3.232394","3.232394","0","270.6669","0","1000264","531.9057"
"12/4/2007 8:00:00 PM","0","0","81.73229","90","0","0","19.02917","7.522901","264.5","0","19.02917","91.9383","91.9383","0","0","48.24469","0","3.232394","91.9383","287.6929","0","0","264.5","0","0","172.5617","163.9336","277.1671","483.661","212.1783","0","212.1783","894.8552","94.19528","0.03958251","0","0","0","0","233.3821","0","1000264","531.9057"
"12/4/2007 9:00:00 PM","0","0","86.13464","90","0","0","19.02917","6.161736","264.5","0","19.02917","85.2048","85.2048","0","198.6091","0","0","0","433.8139","60.97084","0","0","264.5","20.33043","19.31391","0","0","64.98882","483.661","0","170.3304","-170.3304","694.1188","73.06514","0.03958251","150","3.232394","3.232394","0","225.9753","0","1000264","483.661"
"12/4/2007 10:00:00 PM","0","0","91.80944","90","0","0","19.02917","7.204744","264.5","0","19.02917","49.92094","49.92094","0","265.7367","48.24469","0","3.232394","465.6576","56.80139","0","0","264.5","53.85011","51.1576","0","0","301.5589","483.661","0","155.6054","-155.6054","510.7361","53.76169","0.03958251","150","3.232394","3.232394","0","187.163","0","1000264","531.9057"
"12/4/2007 11:00:00 PM","0","0","111.063","90","0","0","19.02917","6.073216","263.5642","0","19.02917","25.45527","25.45527","0","0","48.24469","0","3.232394","25.45527","1035.401","0","0","263.5642","0","0","238.109","226.2035","335.8757","352.7638","274.4482","0","274.4482","743.6131","78.27506","0.03956088","0","0","0","0","159.7829","0","1000263","401.0085"
"12/5/2007 12:00:00 AM","0","0","-99.24842","90","0","0","19.02917","5.344213","196.4008","0","19.02917","10.52019","10.52019","0","0","0","0","0","10.52019","1866.895","0","0","196.4008","0","0","185.8806","176.5866","243.2293","483.661","176.5866","0","176.5866","893.4518","94.04755","0.03954698","0","0","0","0","109.7726","0","1000195","483.661"
"12/5/2007 1:00:00 AM","0","0","-89.42751","90","0","0","19.02917","4.661615","124.7439","0","19.02917","9.877701","9.877701","0","-0.000000000000007105427","0","0","0","52.35792","238.2523","0","0","124.7439","0","0","114.8662","109.1229","66.6427","483.661","66.6427","0","66.6427","950","100","0.03954174","42.48022","0.9154189","0.9154189","0","73.23744","0","124.7439","483.661"
"12/5/2007 2:00:00 AM","0","0","-84.51022","90","0","0","19.02917","5.293198","190.1349","0","19.02917","10.93506","10.93506","0","179.1998","0","0","0","340.1349","55.89985","0","0","190.1349","0","0","0","0","0","483.661","0","150","-150","773.2233","81.39193","0.03954174","150","3.232394","4.147813","0","107.096","0","1000189","483.661"
"12/5/2007 3:00:00 AM","0","0","-80.25304","90","0","0","19.02917","4.948452","152.7333","0","19.02917","10.32173","10.32173","0","126.9285","61.90766","0","4.147813","287.2502","53.17084","0","0","152.7333","0","0","15.48314","14.70899","208.3333","483.661","0","73.38335","-73.38335","686.7402","72.28844","0.03954174","150","3.232394","3.232394","0","87.72057","0","1000152","545.5687"
"12/5/2007 4:00:00 AM","0","0","-75.92159","90","0","0","19.02917","4.132897","79.96312","0","19.02917","62.31324","62.31324","0","0","48.24469","0","3.232394","62.31324","128.3245","0","0","79.96312","0","0","17.64989","16.76739","310.2547","483.661","65.01208","0","65.01208","741.9048","78.09524","0.03953662","0","0","0","0","108.5261","0","1000079","531.9057"
"12/5/2007 5:00:00 AM","0","0","-71.14889","90","0","0","19.02917","3.700817","52.58466","0","19.02917","70.30658","70.30658","275.872","0","0","0","0","70.30658","74.79337","0","0","52.58466","0","0","258.1501","245.2426","245.2426","483.661","245.2426","0","245.2426","950","100","0.03957438","0","0","0","0","103.6296","0","1000052","483.661"
"12/5/2007 6:00:00 AM","0.01321957","0","-65.58957","90","0","0","19.02917","2.855178","11.01957","0","19.02917","76.65475","76.65475","0","0","0","0","0","76.65475","14.37558","0","0.00000000000001421085","11.01957","69.08967","65.63519","0","0","0","483.661","0","69.08967","-69.08967","868.577","91.42916","0.03957438","0","0","0","0","89.83001","0","1000010","483.661"
"12/5/2007 7:00:00 AM","0.02353851","11.31188","-58.80563","67.19513","0.02292576","9.579592","19.57804","2.010199","0","0","19.02917","76.8303","76.8303","0","0","0","0","0","76.8303","12.46851","0","0.00000000000001421085","9.579592","80.87399","76.8303","0","0","95.95787","483.661","0","71.2944","-71.2944","784.5558","82.58482","0.03957438","0","0","0","0","84.51333","7.663673","999999","493.2406"
"12/5/2007 8:00:00 AM","0.1278466","22.45921","-50.1904","53.73751","0.125686","52.02333","22.04542","2.59726","1.298243","0","19.02917","75.08874","75.08874","0","0","0","0","0","75.08874","71.01141","0","0","53.32157","77.6742","73.79049","0","0","194.9779","483.661","0","25.65088","-25.65088","754.3259","79.40273","0.03957438","0","0","0","0","83.24673","41.61866","1000000","535.6844"
"12/5/2007 9:00:00 AM","0.06758486","32.08368","-38.95123","40.96842","0.06553014","27.27512","20.59959","2.420807","0","0","19.02917","69.83482","69.83482","0","0","0","0","0","69.83482","39.05662","0","0.00000000000001421085","27.27512","73.51035","69.83482","0","0","230.6041","483.661","0","46.23522","-46.23522","699.8372","73.66708","0.03957438","0","0","0","0","76.81831","21.8201","999999","510.9362"
"12/5/2007 10:00:00 AM","0.3417457","39.30005","-24.35158","29.86478","0.3566289","144.4336","27.63377","2.670026","4.015236","0","19.02917","74.98942","74.98942","0","0","0","0","0","74.98942","197.9597","0","0","148.4488","74.70967","70.97418","0","0","294.8197","483.661","69.7239","0","69.7239","758.9999","79.89473","0.03956889","0","0","0","0","84.49598","115.5469","1000003","628.0946"
"12/5/2007 11:00:00 AM","0.4947268","42.97913","-6.575023","23.03887","0.5759866","228.3421","32.99784","3.055907","18.90898","0","19.02917","51.63725","51.63725","0","0","0","0","0","51.63725","478.823","0","0","247.251","34.45081","32.72828","0","0","225.0958","483.661","193.8912","0","193.8912","923.5221","97.21285","0.03955365","0","0","0","0","66.25547","182.6736","1000018","712.0031"
"12/5/2007 12:00:00 PM","0.2504187","42.29232","12.27335","24.41627","0.2459828","100.6762","24.94886","2.918537","13.50979","0","19.02917","111.4639","111.4639","0","0","0","0","0","111.4639","102.4422","0","0","114.186","103.1096","97.95408","0","0","31.20453","483.661","0","2.433336","-2.433336","920.6544","96.91099","0.03955365","0.00000000000001421085","0.0000000000000003062339","0.0000000000000003062339","0","129.3651","80.54098","1000012","584.3373"
"12/5/2007 1:00:00 PM","0.1926309","37.41089","29.20353","32.9819","0.1881574","77.42905","23.55118","1.912581","0","0","19.02917","85.44216","85.44216","0","0","0","0","0","85.44216","90.6216","0","0","77.42905","89.93912","85.44216","0","0","34.58416","483.661","0","12.51006","-12.51006","905.9111","95.35906","0.03955365","0","0","0.0000000000000003062339","0","93.98637","61.94324","999999","561.0901"
"12/5/2007 2:00:00 PM","0.08256225","29.34245","42.72546","44.76866","0.0802123","33.34104","20.9521","1.596191","0","0","19.02917","61.82396","61.82396","0","0","0","0","0","61.82396","53.92899","0","0.000000000000007105427","33.34104","65.07786","61.82396","0","0","51.95925","483.661","0","31.73682","-31.73682","868.5089","91.42199","0.03955365","0","0","0.0000000000000003062339","0","68.00636","26.67283","0","517.0021"
"12/5/2007 3:00:00 PM","0.1276529","19.17323","53.06974","57.81259","0.1274281","52.73588","22.08735","1.383591","0","0","19.02917","68.374","68.374","0","0","0","0","0","68.374","77.12856","0","0","52.73588","71.97263","68.374","0","0","96.03816","483.661","0","19.23676","-19.23676","845.8382","89.0356","0.03955365","0","0","0.0000000000000003062339","0","75.2114","42.1887","999999","536.3969"
"12/5/2007 4:00:00 PM","0.1025913","7.685234","61.04711","71.38995","0.1845344","75.96388","23.46374","0.8584191","0","0","19.02917","33.19357","33.19357","0","0","0","0","0","33.19357","228.8512","0","0","75.96388","34.9406","33.19357","0","0","122.7559","483.661","41.02328","0","41.02328","880.6476","92.69975","0.03955042","0","0","0.0000000000000003062339","0","36.51293","60.77111","999999","559.6249"
"12/5/2007 5:00:00 PM","0.001853462","0","67.40034","90","0","0","19.02917","0.7568554","0","0","19.02917","86.98875","86.98875","0","0","0","0","0","86.98875","0","0","0","0","91.5671","86.98875","0","0","81.73259","483.661","0","91.5671","-91.5671","772.7347","81.3405","0.03955042","0","0","0.0000000000000003062339","0","95.68762","0","999999","483.661"
"12/5/2007 6:00:00 PM","0","0","72.67803","90","0","0","19.02917","0.5023433","0","0","19.02917","181.1873","181.1873","0","0","0","0","0","181.1873","0","0","0.00000000000002842171","0","190.7235","181.1873","0","0","208.9091","483.661","0","190.7235","-190.7235","547.965","57.68052","0.03955042","0","0","0.0000000000000003062339","0","199.306","0","999999","483.661"
"12/5/2007 7:00:00 PM","0","0","77.28069","90","0","0","19.02917","0.375515","0","0","19.02917","157.419","157.419","0","0","0","0","0","157.419","0","0","0.00000000000002842171","0","165.7042","157.419","0","0","335.8757","384.3535","0","165.7042","-165.7042","352.6806","37.12428","0.03955042","0","0","0.0000000000000003062339","0","173.1609","0","999999","384.3535"
"12/5/2007 8:00:00 PM","0","0","81.54459","90","0","0","19.02917","0.4504871","0","0","19.02917","112.9238","112.9238","0","0","0","0","0","112.9238","0","0","0.00000000000001421085","0","118.8671","112.9238","0","0","335.8757","218.6493","0","118.8671","-118.8671","212.5944","22.37836","0.03955042","0","0","0.0000000000000003062339","0","124.2162","0","999999","218.6493"
"12/5/2007 9:00:00 PM","0","0","85.88708","90","0","0","19.02917","0.5950818","0","0","19.02917","71.30626","71.30626","0","0","0","0","0","71.30626","0","0","0","0","75.05922","71.30626","0","0","335.8757","99.78213","0","75.05922","-75.05922","124.1362","13.06697","0.03955042","0","0","0.0000000000000003062339","0","78.43688","0","999999","99.78213"
"12/5/2007 10:00:00 PM","0","0","91.39732","90","0","0","19.02917","1.466594","0","0","19.02917","54.94539","54.94539","31.45863","0","0","0","0","54.94539","0","0","0","0","24.72291","23.48676","0","0","335.8757","24.72291","0","24.72291","-24.72291","95","10","0.03955042","0","0","0.0000000000000003062339","0","60.43993","0","999999","24.72291"
"12/5/2007 11:00:00 PM","0","0","109.4486","90","0","0","19.02917","2.406306","0","0","19.02917","35.83669","0.000000000000004342123","0","0","0.000000000000004570655","0","0.0000000000000003062339","0.000000000000004342123","0","0","35.83669","0","0.000000000000004570655","0.000000000000004342123","0","0","335.8757","0","0","0","0","95","10","0.03955042","0","0","0","0","39.42036","0","0","0.000000000000004570655"
"12/6/2007 12:00:00 AM","0","0","-98.68913","90","0","0","19.02917","2.614583","1.945082","0","19.02917","15.66035","15.66035","322.1134","0","0","0","0","15.66035","12.42043","0","0","1.945082","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03959547","0","0","0","0","18.19892","0","1000001","0"
"12/6/2007 1:00:00 AM","0","0","-89.18069","90","0","0","19.02917","3.050407","18.69282","0","19.02917","19.91204","19.91204","309.6174","0","0","0","0","19.91204","93.87695","0","0","18.69282","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03964046","0","0","0","0","31.24965","0","1000018","210.9443"
"12/6/2007 2:00:00 AM","0","0","-84.35419","90","0","0","19.02917","1.957436","0","0","19.02917","15.47417","15.47417","323.8723","0","0","0","0","15.47417","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03968541","0","0","0","0","17.02159","0","999999","421.8887"
"12/6/2007 3:00:00 AM","0","0","-80.13886","90","0","0","19.02917","2.342256","0","0","19.02917","16.85075","16.85075","0","0","0","0","0","16.85075","0","0","0","0","17.73763","16.85075","0","0","128.6924","483.661","0","17.73763","-17.73763","819.8969","86.30493","0.03968541","0","0","0","0","18.53583","0","999999","483.661"
"12/6/2007 4:00:00 AM","0","0","-75.83148","90","0","0","19.02917","3.150777","22.63772","0","19.02917","49.73","49.73","0","0","0","0","0","49.73","45.52126","0","0","22.63772","28.51819","27.09228","0","0","153.328","483.661","0","28.51819","-28.51819","786.2878","82.76714","0.03968541","0","0","0","0","66.02186","0","1000022","483.661"
"12/6/2007 5:00:00 AM","0","0","-71.07507","90","0","0","19.02917","2.969316","15.50561","0","19.02917","69.44276","69.44276","0","0","0","0","0","69.44276","22.32862","0","0","15.50561","56.77595","53.93715","0","0","192.9366","483.661","0","56.77595","-56.77595","719.3768","75.72387","0.03968541","0","0","0","0","84.13985","0","1000014","483.661"
"12/6/2007 6:00:00 AM","0.009277863","0","-65.52907","90","0","0","19.02917","2.742021","6.703455","0","19.02917","110.1986","110.1986","0","0","0","0","0","110.1986","6.083067","0","0.00000000000001421085","6.703455","108.9423","103.4951","0","0","271.7921","483.661","0","108.9423","-108.9423","590.9871","62.20917","0.03968541","0","0","0","0","124.5702","0","1000006","483.661"
"12/6/2007 7:00:00 AM","0.1400269","11.17583","-58.75912","67.3035","0.2072485","85.13277","24.01221","3.150044","22.60894","0","19.02917","87.88885","87.88885","0","0","0","0","0","87.88885","122.5886","0","0","107.7417","68.7157","65.27991","0","0","335.8757","420.859","16.41708","0","16.41708","604.9174","63.67552","0.03968411","0","0","0","0","107.9822","68.10622","1000022","505.9918"
"12/6/2007 8:00:00 AM","0.3409038","22.31801","-50.16277","53.85746","0.4908608","196.2309","30.90968","2.639372","2.870652","0","19.02917","85.03319","85.03319","0","0","0","0","0","85.03319","234.1457","0","0","199.1015","86.48689","82.16254","0","0","335.8757","432.6793","109.744","0","109.744","698.0383","73.47771","0.03967547","0","0","0","0","94.97183","156.9847","1000002","628.9102"
"12/6/2007 9:00:00 AM","0.4536797","31.9402","-38.95325","41.10099","0.5945282","235.26","33.45378","1.947724","0","0","19.02917","102.7372","102.7372","0","0","0","0","0","102.7372","228.9921","0","0","235.26","108.1444","102.7372","0","0","296.9397","483.661","127.1156","0","127.1156","805.8995","84.83153","0.03966548","0","0","0","0","113.0109","188.208","999999","718.9211"
"12/6/2007 10:00:00 AM","0.7350073","39.16145","-24.39952","30.00775","0.9992144","379.3703","43.5048","3.855528","62.24793","0","19.02917","76.69783","76.69783","0","42.11902","0","0","0","268.8168","164.2822","-0.000000000000007105427","0","441.6182","59.54623","56.56892","0","0","169.8241","483.661","169.8241","0","169.8241","950","100","0.03965212","150","3.232394","3.232394","0","115.4916","303.4962","1000061","863.0313"
"12/6/2007 11:00:00 AM","0.7883156","42.8581","-6.68029","23.16833","1.056843","398.8096","44.95179","3.428138","36.50866","0","19.02917","77.55437","77.55437","0","241.1559","48.24469","0","3.232394","468.7103","92.87577","-0.00000000000002842171","0","435.3183","297.0543","282.2016","0","0","0","483.661","0","0","0","950","100","0.03965212","150","3.232394","3.232394","0","103.5641","319.0477","1000036","930.7153"
"12/6/2007 12:00:00 PM","0.7572538","42.20216","12.12255","24.48099","1.016578","385.2562","43.94037","3.391293","34.3364","0","19.02917","84.13342","84.13342","0","219.5288","48.24469","0","3.232394","453.6623","92.49009","0","0","419.5926","283.5009","269.3259","0","0","0","483.661","0","0","0","950","100","0.03965212","150","3.232394","3.232394","0","109.715","308.205","1000033","917.1619"
"12/6/2007 1:00:00 PM","0.6995704","37.35655","29.0364","32.98364","0.9581519","365.353","42.47617","3.974529","69.84835","0","19.02917","89.38417","89.38417","0","230.882","48.24469","0","3.232394","470.2662","92.54362","0","0","435.2014","263.5977","250.4178","0","0","0","483.661","0","0","0","950","100","0.03965212","150","3.232394","3.232394","0","133.2468","292.2824","1000069","897.2588"
"12/6/2007 2:00:00 PM","0.6054185","29.32001","42.56289","44.73321","0.8708107","335.0803","40.29488","3.670222","50.78091","0","19.02917","70.18822","70.18822","0","202.2514","48.24469","0","3.232394","422.4396","91.34114","0","0","385.8612","233.325","221.6587","0","0","0","483.661","0","0","0","950","100","0.03965212","150","3.232394","3.232394","0","102.5975","268.0642","1000050","866.986"
"12/6/2007 3:00:00 PM","0.3313383","19.17588","52.91785","57.75449","0.520553","207.4966","31.63709","3.320529","30.16448","0","19.02917","69.49825","69.49825","0","61.12044","48.24469","0","3.232394","280.6187","84.69182","0","0","237.6611","105.7413","100.4542","0","0","0","483.661","0","0","0","950","100","0.03965212","150","3.232394","3.232394","0","91.53032","165.9973","1000029","739.4023"
"12/6/2007 4:00:00 PM","0.1239874","7.70694","60.90398","71.31605","0.2671657","109.1273","25.46181","1.841804","0","0","19.02917","63.67733","63.67733","0","0","48.24469","0","3.232394","154.0206","70.85242","0","0","109.1273","67.02877","63.67733","0","0","0","483.661","0","0","0","950","100","0.03965212","90.34322","1.946833","1.946833","0","70.04506","87.30184","999999","641.033"
"12/6/2007 5:00:00 PM","0.001280631","0","67.26107","90","0","0","19.02917","2.120475","0","0","19.02917","146.8455","146.8455","0","0","0","0","0","146.8455","0","0","0","0","154.5742","146.8455","0","0","0","483.661","0","154.5742","-154.5742","767.8325","80.82448","0.03965212","0","0","1.946833","0","161.5301","0","999999","483.661"
"12/6/2007 6:00:00 PM","0","0","72.53616","90","0","0","19.02917","1.259045","0","0","19.02917","244.4645","244.4645","0","0","0","0","0","244.4645","0","0","0.00000000000002842171","0","257.3311","244.4645","0","0","214.6864","483.661","0","257.3311","-257.3311","464.565","48.90158","0.03965212","0","0","1.946833","0","268.9109","0","999999","483.661"
"12/6/2007 7:00:00 PM","0","0","77.12747","90","0","0","19.02917","1.39981","0","0","19.02917","159.9579","159.9579","0","0","0","0","0","159.9579","0","0","0.00000000000002842171","0","168.3768","159.9579","0","0","335.8757","313.5863","0","168.3768","-168.3768","266.131","28.01379","0.03965212","0","0","1.946833","0","175.9537","0","999999","313.5863"
"12/6/2007 8:00:00 PM","0","0","81.36572","90","0","0","19.02917","1.317394","0","0","19.02917","131.4352","131.4352","0","0","0","0","0","131.4352","0","0","0","0","138.3528","131.4352","0","0","335.8757","145.2095","0","138.3528","-138.3528","103.0807","10.8506","0.03965212","0","0","1.946833","0","144.5787","0","999999","145.2095"
"12/6/2007 9:00:00 PM","0","0","85.65204","90","0","0","19.02917","2.781355","8.172131","0","19.02917","104.1528","104.1528","61.86243","0","29.05721","0","1.946833","104.1528","7.846292","0","0","8.172131","35.91392","34.11823","0","0","335.8757","6.856715","0","6.856715","-6.856715","95","10","0.03965212","0","0","0","0","118.6541","0","1000007","35.91392"
"12/6/2007 10:00:00 PM","0","0","91.00761","90","0","0","19.02917","2.589316","1.001644","0","19.02917","64.55875","64.55875","371.9553","0","0","0","0","64.55875","1.551522","0","0","1.001644","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.039697","0","0","0","0","71.51546","0","1000000","0"
"12/6/2007 11:00:00 PM","0","0","107.9215","90","0","0","19.02917","1.40694","0","0","19.02917","34.82347","34.82347","343.2216","0","0","0","0","34.82347","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03974181","0","0","0","0","38.30582","0","999999","210.9443"
"12/7/2007 12:00:00 AM","0","0","-98.15978","90","0","0","19.02917","1.116032","0","0","19.02917","23.61637","23.61637","332.0145","0","0","0","0","23.61637","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03978658","0","0","0","0","25.978","0","999999","421.8887"
"12/7/2007 1:00:00 AM","0","0","-88.94938","90","0","0","19.02917","1.592422","0","0","19.02917","20.38801","20.38801","0","0","0","0","0","20.38801","0","0","0","0","21.46107","20.38801","0","0","128.6924","483.661","0","21.46107","-21.46107","815.5088","85.84303","0.03978658","0","0","0","0","22.42682","0","0","483.661"
"12/7/2007 2:00:00 AM","0","0","-84.20888","90","0","0","19.02917","1.179885","0","0","19.02917","19.34998","19.34998","0","0","0","0","0","19.34998","0","0","0","0","20.3684","19.34998","0","0","158.4995","483.661","0","20.3684","-20.3684","791.5044","83.31625","0.03978658","0","0","0","0","21.28498","0","999999","483.661"
"12/7/2007 3:00:00 AM","0","0","-80.03325","90","0","0","19.02917","1.325188","0","0","19.02917","18.58842","18.58842","0","0","0","0","0","18.58842","0","0","0","0","19.56675","18.58842","0","0","186.7889","483.661","0","19.56675","-19.56675","768.4448","80.88892","0.03978658","0","0","0","0","20.44726","0","999999","483.661"
"12/7/2007 4:00:00 AM","0","0","-75.74882","90","0","0","19.02917","1.177388","0","0","19.02917","76.24874","76.24874","0","0","0","0","0","76.24874","0","0","0","0","80.26183","76.24874","0","0","213.9649","483.661","0","80.26183","-80.26183","673.8553","70.93213","0.03978658","0","0","0","0","83.87362","0","999999","483.661"
"12/7/2007 5:00:00 AM","0","0","-71.00813","90","0","0","19.02917","1.762485","0","0","19.02917","115.7553","115.7553","0","0","0","0","0","115.7553","0","0","0.00000000000001421085","0","121.8477","115.7553","0","0","325.4397","483.661","0","121.8477","-121.8477","530.2564","55.81646","0.03978658","0","0","0","0","127.3308","0","999999","483.661"
"12/7/2007 6:00:00 AM","0.01991927","0","-65.47524","90","0","0","19.02917","1.623033","0","0","19.02917","114.1402","114.1402","0","0","0","0","0","114.1402","0","0","0.00000000000001421085","0","120.1476","114.1402","0","0","335.8757","369.3273","0","120.1476","-120.1476","388.6611","40.9117","0.03978658","0","0","0","0","125.5542","0","999999","369.3273"
"12/7/2007 7:00:00 AM","0.2047001","11.04198","-58.71923","67.41238","0.398645","160.799","28.65696","2.375975","0","0","19.02917","104.9675","104.9675","0","0","0","0","0","104.9675","153.1894","0","0","160.799","110.4921","104.9675","0","0","335.8757","249.1797","50.30693","0","50.30693","431.348","45.40505","0.03978262","0","0","0","0","115.4642","128.6392","999999","409.9788"
"12/7/2007 8:00:00 AM","0.3860853","22.17991","-50.14177","53.977","0.5852598","231.8054","33.22582","1.311561","0","0","19.02917","75.30694","75.30694","0","0","0","0","0","75.30694","307.8141","0","0","231.8054","79.27046","75.30694","0","0","335.8757","285.4007","152.5349","0","152.5349","560.7781","59.02928","0.03977062","0","0","0","0","82.83763","185.4443","999999","517.2061"
"12/7/2007 9:00:00 AM","0.5063865","31.80092","-38.9616","41.23186","0.6957219","272.5327","35.94915","1.007646","0","0","19.02917","114.7363","114.7363","0","0","0","0","0","114.7363","237.5297","0","0","272.5327","120.775","114.7363","0","0","335.8757","395.2259","151.7577","0","151.7577","689.5488","72.58408","0.03975868","0","0","0","0","126.2099","218.0262","999999","667.7585"
"12/7/2007 10:00:00 AM","0.6339861","39.02822","-24.45266","30.14706","0.8513116","328.2372","39.80913","0.7991594","0","0","19.02917","110.7743","110.7743","0","0","0","0","0","110.7743","296.3115","0","0","328.2372","116.6046","110.7743","0","0","306.9447","483.661","211.6326","0","211.6326","869.125","91.48684","0.03974205","0","0","0","0","121.8518","262.5897","999999","811.8982"
"12/7/2007 11:00:00 AM","0.7707608","42.74339","-6.788379","23.29187","1.033836","391.0815","44.37363","0.382776","0","0","19.02917","113.6857","113.6857","0","24.79522","0","0","0","288.4809","135.5658","0","0","391.0815","145.7694","138.4809","0","0","95.31211","483.661","95.31211","0","95.31211","950","100","0.03973456","150","3.232394","3.232394","0","125.0543","312.8652","999999","874.7426"
"12/7/2007 12:00:00 PM","0.6062083","42.11864","11.97189","24.53961","0.780028","302.9584","38.03716","0.9118293","0","0","19.02917","127.456","127.456","0","63.68693","48.24469","0","3.232394","341.1429","88.80688","0","0","302.9584","201.2031","191.1429","0","0","0","483.661","0","0","0","950","100","0.03973456","150","3.232394","3.232394","0","140.2016","242.3667","999999","834.8641"
"12/7/2007 1:00:00 PM","0.6996316","37.30857","28.87172","32.98043","0.9593086","365.7498","42.50512","0.8769175","0","0","19.02917","72.22713","72.22713","0","178.5676","48.24469","0","3.232394","400.7947","91.25613","-0.00000000000002842171","0","365.7498","263.9944","250.7947","0","0","0","483.661","0","0","0","950","100","0.03973456","150","3.232394","3.232394","0","79.44984","292.5998","999999","897.6555"
"12/7/2007 2:00:00 PM","0.5290222","29.30339","42.40409","44.69384","0.7572665","294.8002","37.47261","0.7522458","0","0","19.02917","76.57789","76.57789","0","106.8148","48.24469","0","3.232394","333.3927","88.42432","0","0","294.8002","193.0449","183.3927","0","0","0","483.661","0","0","0","950","100","0.03973456","150","3.232394","3.232394","0","84.23567","235.8402","999999","826.7059"
"12/7/2007 3:00:00 PM","0.3248964","19.18376","52.77043","57.69326","0.5078568","202.688","31.32593","1.233451","0","0","19.02917","92.37039","92.37039","0","0","0","0","0","197.8264","102.4575","0","0","202.688","97.23199","92.37039","0","0","0","483.661","0","0","0","950","100","0.03973456","105.456","2.272502","5.504897","0","101.6074","162.1504","0","686.349"
"12/7/2007 4:00:00 PM","0.07687452","7.733347","60.7658","71.23971","0.0998257","41.41846","21.42338","0.7800534","0","0","19.02917","59.05434","59.05434","0","0","80","0","5.36","118.3103","35.00832","0","0","41.41846","62.16246","59.05434","0","0","0","483.661","0","0","0","950","100","0.03973456","59.256","1.276925","1.421822","0","64.95977","33.13477","999999","605.0795"
"12/7/2007 5:00:00 PM","0.001114786","0","67.1272","90","0","0","19.02917","0.452799","0","0","19.02917","120.2245","120.2245","0","0","0","0","0","120.2245","0","0","0.00000000000001421085","0","126.5521","120.2245","0","0","0","483.661","0","126.5521","-126.5521","800.8569","84.30074","0.03973456","0","0","1.421822","0","132.2469","0","999999","483.661"
"12/7/2007 6:00:00 PM","0","0","72.40034","90","0","0","19.02917","0.3067055","0","0","19.02917","184.1752","184.1752","0","0","0","0","0","184.1752","0","0","0.00000000000002842171","0","193.8686","184.1752","0","0","175.7668","483.661","0","193.8686","-193.8686","572.3806","60.25059","0.03973456","0","0","1.421822","0","202.5927","0","999999","483.661"
"12/7/2007 7:00:00 PM","0","0","76.98135","90","0","0","19.02917","1.293429","0","0","19.02917","184.1742","184.1742","0","0","0","0","0","184.1742","0","0","0.00000000000002842171","0","193.8676","184.1742","0","0","335.8757","405.0709","0","193.8676","-193.8676","343.9055","36.20057","0.03973456","0","0","1.421822","0","202.5916","0","999999","405.0709"
"12/7/2007 8:00:00 PM","0","0","81.19579","90","0","0","19.02917","1.490722","0","0","19.02917","159.2685","159.2685","0","0","0","0","0","159.2685","0","0","0","0","167.6511","159.2685","0","0","335.8757","211.2033","0","167.6511","-167.6511","146.3268","15.40282","0.03973456","0","0","1.421822","0","175.1954","0","999999","211.2033"
"12/7/2007 9:00:00 PM","0","0","85.42957","90","0","0","19.02917","2.143348","0","0","19.02917","77.52579","77.52579","15.99105","0","21.22122","0","1.421822","77.52579","0","0","0.00000000000001421085","0","64.77341","61.53474","0","0","335.8757","43.55219","0","43.55219","-43.55219","95","10","0.03973456","0","0","0","0","85.27837","0","999999","64.77341"
"12/7/2007 10:00:00 PM","0","0","90.6404","90","0","0","19.02917","2.347158","0","0","19.02917","49.09732","49.09732","357.4955","0","0","0","0","49.09732","0","0","0","0","0","0","308.3982","292.9782","335.8757","0","292.9782","0","292.9782","343.6003","36.16845","0.03977925","0","0","0","0","54.00705","0","999999","0"
"12/7/2007 11:00:00 PM","0","0","106.4857","90","0","0","19.02917","0.8893872","0","0","19.02917","40.73067","40.73067","349.1288","0","0","0","0","40.73067","0","0","0","0","0","0","308.3982","292.9782","335.8757","210.9443","292.9782","0","292.9782","592.2006","62.3369","0.03982389","0","0","0","0","44.80374","0","999999","210.9443"
"12/8/2007 12:00:00 AM","0","0","-97.66167","90","0","0","19.02917","1.458409","0","0","19.02917","15.86016","15.86016","324.2583","0","0","0","0","15.86016","0","0","0","0","0","0","308.3982","292.9782","335.8757","421.8887","292.9782","0","292.9782","840.8008","88.50536","0.03986847","0","0","0","0","17.44618","0","999999","421.8887"
"12/8/2007 1:00:00 AM","0","0","-88.7338","90","0","0","19.02917","1.660314","0","0","19.02917","14.07186","14.07186","0","0","0","0","0","14.07186","0","0","0.000000000000001776357","0","14.81248","14.07186","0","0","128.6924","483.661","0","14.81248","-14.81248","823.3442","86.66781","0.03986847","0","0","0","0","15.47904","0","999999","483.661"
"12/8/2007 2:00:00 AM","0","0","-84.07439","90","0","0","19.02917","3.280992","27.83354","0","19.02917","10.82632","10.82632","0","0","0","0","0","43.14004","64.51905","0","0","27.83354","0","0","17.00722","16.15686","149.2653","483.661","0","16.15686","-16.15686","804.3032","84.66349","0.03986847","32.31371","0.6963378","0.6963378","0","25.82573","0","1000027","483.661"
"12/8/2007 3:00:00 AM","0","0","-79.93626","90","0","0","19.02917","4.543449","114.2941","0","19.02917","11.15898","11.15898","0","48.37551","0","0","0","209.5345","54.54668","0","0","114.2941","0","0","54.75961","52.02163","171.7054","483.661","0","97.97836","-97.97836","688.8345","72.5089","0.03986847","150","3.232394","3.928732","0","69.42193","0","1000113","483.661"
"12/8/2007 4:00:00 AM","0","0","-75.67365","90","0","0","19.02917","4.138135","80.29771","0","19.02917","47.60793","47.60793","0","0","58.63779","0","3.928732","47.60793","168.6646","0","0","80.29771","0","0","32.68979","31.0553","307.7864","483.661","89.69309","0","89.69309","764.9417","80.52017","0.03986142","0","0","0","0","92.51757","0","1000079","542.2988"
"12/8/2007 5:00:00 AM","0","0","-70.94811","90","0","0","19.02917","4.162811","81.87371","0","19.02917","64.4451","64.4451","0","0","0","0","0","97.55946","83.92185","0","0","81.87371","0","0","17.42861","16.55718","218.0934","483.661","0","16.55718","-16.55718","745.4288","78.46619","0.03986142","33.11437","0.7135913","0.7135913","0","111.8265","0","1000081","483.661"
"12/8/2007 6:00:00 AM","0.01358064","0","-65.42807","90","0","0","19.02917","2.667647","3.926396","0","19.02917","62.03856","62.03856","0","0","0","0","0","62.03856","6.328961","0","0.000000000000007105427","3.926396","61.1707","58.11217","0","0","241.0894","483.661","0","61.1707","-61.1707","673.3384","70.87773","0.03986142","0","0","0.7135913","0","70.20562","0","1000003","483.661"
"12/8/2007 7:00:00 AM","0.1903159","10.91039","-58.68596","67.52166","0.3668536","148.4289","27.88258","2.956068","14.98491","0","19.02917","57.41936","57.41936","0","0","0","0","0","57.41936","284.597","0","0","163.4138","44.66784","42.43445","0","0","326.0487","483.661","103.761","0","103.761","761.3826","80.14554","0.03985326","0","0","0.7135913","0","70.65375","118.7431","1000014","632.0899"
"12/8/2007 8:00:00 AM","0.3997833","22.04499","-50.12733","54.09604","0.6124081","241.9052","33.89383","4.092106","77.35787","0","19.02917","59.19484","59.19484","0","121.8651","0","0","0","331.0599","96.43663","0","0","319.2631","109.1601","103.7021","0","0","222.2877","483.661","0","17.25488","-17.25488","741.0475","78.005","0.03985326","150","3.232394","3.945986","0","103.7933","193.5242","1000076","725.5662"
"12/8/2007 9:00:00 AM","0.6037658","31.66591","-38.9762","41.36095","0.8539256","329.1563","39.87423","4.887568","146.7508","0","19.02917","77.46505","77.46505","0","302.0147","58.89531","0","3.945986","529.4797","89.88203","0","0","475.9071","244.9778","232.7289","0","0","246.2528","483.661","0","6.926185","-6.926185","732.8849","77.14578","0.03985326","150","3.232394","3.232394","0","158.587","263.325","1000146","871.7126"
"12/8/2007 10:00:00 AM","0.6669008","38.90042","-24.5109","30.28264","0.9045679","346.8543","41.13688","6.033741","260.6551","0","19.02917","71.26583","71.26583","0","178.0486","48.24469","0","3.232394","399.3145","152.1381","0","0","607.5093","0","0","11.34059","10.77356","255.8725","483.661","255.8725","0","255.8725","950","100","0.03983316","150","3.232394","3.232394","0","208.7199","277.4834","1000260","878.76"
"12/8/2007 11:00:00 AM","0.714807","42.63501","-6.899206","23.40949","0.9553044","364.3759","42.40491","5.773019","241.4412","0","19.02917","57.56819","57.56819","0","433.3626","48.24469","0","3.232394","640.9308","94.52146","0","0","605.8171","262.6206","249.4896","0","0","0","483.661","0","0","0","950","100","0.03983316","150","3.232394","3.232394","0","184.0456","291.5007","1000240","896.2816"
"12/8/2007 12:00:00 PM","0.7873821","42.04175","11.82143","24.59212","1.060717","400.1067","45.04921","4.247601","88.13108","0","19.02917","86.99216","86.99216","0","284.5727","48.24469","0","3.232394","521.5649","93.61017","0","0","488.2377","298.3513","283.4338","0","0","0","483.661","0","0","0","950","100","0.03983316","150","3.232394","3.232394","0","139.7569","320.0853","1000087","932.0124"
"12/8/2007 1:00:00 PM","0.6432572","37.26695","28.70953","32.97226","0.8787186","337.8467","40.492","3.836349","61.02294","0","19.02917","82.75983","82.75983","0","202.55","48.24469","0","3.232394","435.3098","91.62892","0","0","398.8697","236.0914","224.2869","0","0","0","483.661","0","0","0","950","100","0.03983316","150","3.232394","3.232394","0","121.5473","270.2774","1000060","869.7525"
"12/8/2007 2:00:00 PM","0.425863","29.29258","42.24912","44.65057","0.5713562","226.6102","32.88404","2.506105","0","0","19.02917","48.76223","48.76223","0","69.84988","48.24469","0","3.232394","268.6121","84.36334","0","0","226.6102","124.8549","118.6121","0","0","0","483.661","0","0","0","950","100","0.03983316","150","3.232394","3.232394","0","53.63845","181.2881","999999","758.5159"
"12/8/2007 3:00:00 PM","0.3394143","19.19685","52.62754","57.62896","0.5375744","213.9233","32.05455","1.847302","0","0","19.02917","66.77991","66.77991","0","39.77969","48.24469","0","3.232394","256.5596","83.38152","0","0","213.9233","112.168","106.5596","0","0","0","483.661","0","0","0","950","100","0.03983316","150","3.232394","3.232394","0","73.45791","171.1387","999999","745.829"
"12/8/2007 4:00:00 PM","0.1381276","7.764407","60.6326","71.16099","0.3147143","127.9699","26.61506","2.128531","0","0","19.02917","74.19325","74.19325","0","0","0","0","0","124.065","103.1475","0","0","127.9699","78.09816","74.19325","0","0","0","483.661","0","0","0","950","100","0.03983316","49.87178","1.074702","4.307096","0","81.61258","102.376","0","611.631"
"12/8/2007 5:00:00 PM","0.001314275","0","66.9988","90","0","0","19.02917","2.151931","0","0","19.02917","94.50288","94.50288","0","0","64.28502","0","4.307096","94.50288","0","0","0.00000000000001421085","0","99.47672","94.50288","0","0","0","483.661","0","35.1917","-35.1917","908.5262","95.63434","0.03983316","0","0","0","0","103.9532","0","999999","547.946"
"12/8/2007 6:00:00 PM","0","0","72.27065","90","0","0","19.02917","2.737382","6.530233","0","19.02917","204.2632","204.2632","0","0","0","0","0","204.2632","3.19697","0","0.00000000000002842171","6.530233","208.14","197.733","0","0","48.87736","483.661","0","208.14","-208.14","663.2309","69.81378","0.03983316","0","0","0","0","227.9546","0","1000006","483.661"
"12/8/2007 7:00:00 PM","0","0","76.84239","90","0","0","19.02917","3.688277","51.84534","0","19.02917","168.4271","168.4271","0","0","0","0","0","168.4271","30.78206","0","0.00000000000002842171","51.84534","122.7177","116.5818","0","0","335.8757","482.1599","0","122.7177","-122.7177","518.6068","54.59018","0.03983316","0","0","0","0","211.1925","0","1000051","482.1599"
"12/8/2007 8:00:00 PM","0","0","81.03481","90","0","0","19.02917","6.127114","264.5","0","19.02917","86.31052","86.31052","0","196.5055","0","0","0","432.816","61.11142","0","0","264.5","19.28","18.31601","0","0","335.8757","359.4422","0","169.28","-169.28","319.1083","33.59035","0.03983316","150","3.232394","3.232394","0","227.1916","0","1000264","359.4422"
"12/8/2007 9:00:00 PM","0","0","85.21973","90","0","0","19.02917","5.649047","232.3052","0","19.02917","68.02367","68.02367","0","170.0456","48.24469","0","3.232394","388.0693","59.86179","0.0000000000000008881784","0","232.3052","6.067453","5.764081","0","0","335.8757","190.1622","0","107.8228","-107.8228","192.038","20.21453","0.03983316","150","3.232394","3.232394","0","190.9786","0","1000231","238.4069"
"12/8/2007 10:00:00 PM","0","0","90.29571","90","0","0","19.02917","4.967495","154.6045","0","19.02917","47.56745","47.56745","0","0","48.24469","0","3.232394","47.56745","325.0215","0","0","154.6045","0","0","107.037","101.6852","335.8757","82.33947","149.9299","0","149.9299","319.2577","33.60608","0.03982139","0","0","0","0","129.6264","0","1000154","130.5842"
"12/8/2007 11:00:00 PM","0","0","105.1438","90","0","0","19.02917","3.395221","34.568","0","19.02917","35.23986","35.23986","309.07","0","0","0","0","35.23986","98.09348","0.00000000000005684342","0","34.568","0","0","308.3982","292.9782","335.8757","190.289","292.9782","0","292.9782","567.858","59.77452","0.0398659","0","0","0","0","56.04785","0","1000034","190.289"
"12/9/2007 12:00:00 AM","0","0","-97.19608","90","0","0","19.02917","3.711387","53.20782","0","19.02917","19.41739","19.41739","0","0","0","0","0","19.41739","274.0215","0","0","53.20782","0","0","33.79043","32.10091","335.8757","401.2333","32.10091","0","32.10091","595.0965","62.64174","0.03986338","0","0","0","0","47.96304","0","1000052","401.2333"
"12/9/2007 1:00:00 AM","0","0","-88.53421","90","0","0","19.02917","1.855301","0","0","19.02917","12.45734","12.45734","320.8555","0","0","0","0","12.45734","0","0","0","0","0","0","308.3982","292.9782","335.8757","424.346","292.9782","0","292.9782","843.6968","88.81019","0.03990784","0","0","0","0","13.70307","0","999999","424.346"
"12/9/2007 2:00:00 AM","0","0","-83.95083","90","0","0","19.02917","0.6784874","0","0","19.02917","17.24415","17.24415","0","0","0","0","0","17.24415","0","0","0","0","18.15174","17.24415","0","0","125.2795","483.661","0","18.15174","-18.15174","822.3047","86.5584","0.03990784","0","0","0","0","18.96857","0","999999","483.661"
"12/9/2007 3:00:00 AM","0","0","-79.84792","90","0","0","19.02917","1.153017","0","0","19.02917","18.00302","18.00302","0","0","0","0","0","18.00302","0","0","0","0","18.95055","18.00302","0","0","150.4903","483.661","0","18.95055","-18.95055","799.9713","84.20751","0.03990784","0","0","0","0","19.80332","0","999999","483.661"
"12/9/2007 4:00:00 AM","0","0","-75.60598","90","0","0","19.02917","1.884334","0","0","19.02917","64.00621","64.00621","0","0","0","0","0","64.00621","0","0","0.00000000000001421085","0","67.37495","64.00621","0","0","176.8105","483.661","0","67.37495","-67.37495","720.5692","75.84939","0.03990784","0","0","0","0","70.40683","0","999999","483.661"
"12/9/2007 5:00:00 AM","0","0","-70.895","90","0","0","19.02917","1.965778","0","0","19.02917","89.77745","89.77745","0","0","0","0","0","89.77745","0","0","0.00000000000001421085","0","94.50258","89.77745","0","0","270.3868","483.661","0","94.50258","-94.50258","609.1968","64.12598","0.03990784","0","0","0","0","98.7552","0","999999","483.661"
"12/9/2007 6:00:00 AM","0.01292082","0","-65.38754","90","0","0","19.02917","1.080136","0","0","19.02917","93.74538","93.74538","0","0","0","0","0","93.74538","0","0","0.00000000000001421085","0","98.67935","93.74538","0","0","335.8757","436.3105","0","98.67935","-98.67935","492.9021","51.88443","0.03990784","0","0","0","0","103.1199","0","999999","436.3105"
"12/9/2007 7:00:00 AM","0.1767474","10.78115","-58.65925","67.63124","0.332918","135.137","27.05725","1.367412","0","0","19.02917","136.6234","136.6234","0","0","0","0","0","136.6234","98.91206","0","0","135.137","143.8141","136.6234","0","0","335.8757","337.6311","0","8.677089","-8.677089","482.6761","50.80801","0.03990784","0","0","0","0","150.2858","108.1096","999999","472.7682"
"12/9/2007 8:00:00 AM","0.33968","21.91332","-50.11942","54.21446","0.4960089","198.1891","31.03573","0.5807801","0","0","19.02917","94.58903","94.58903","0","0","0","0","0","94.58903","209.5266","0","0","198.1891","99.5674","94.58903","0","0","335.8757","328.954","98.62173","0","98.62173","566.3594","59.61678","0.03990009","0","0","0","0","104.0479","158.5513","999999","527.1432"
"12/9/2007 9:00:00 AM","0.5135366","31.53523","-38.99697","41.48815","0.7123079","278.5637","36.35928","1.592519","0","0","19.02917","78.3387","78.3387","0","0","0","0","0","78.3387","355.5888","0","0","278.5637","82.46179","78.3387","0","0","335.8757","399.9617","196.1019","0","196.1019","732.7573","77.13235","0.0398847","0","0","0","0","86.17257","222.8509","999999","678.5253"
"12/9/2007 10:00:00 AM","0.6472999","38.7781","-24.57415","30.41442","0.8756289","336.7664","40.41498","2.159755","0","0","19.02917","58.92299","58.92299","0","0","0","0","0","77.64229","433.741","0","0","336.7664","62.0242","58.92299","0","0","256.023","483.661","256.023","0","256.023","950","100","0.03986463","18.7193","0.4033877","0.4033877","0","64.81529","269.4132","999999","820.4275"
"12/9/2007 11:00:00 AM","0.6988197","42.53299","-7.012691","23.52116","0.9321071","356.3908","41.82477","2.697931","5.05719","0","19.02917","131.4271","131.4271","0","69.7014","0","0","0","351.1285","102.939","0","0","361.448","206.3909","196.0713","0","0","0","483.661","0","0","0","950","100","0.03986463","150","3.232394","3.635782","0","147.0984","285.1127","1000004","840.0519"
"12/9/2007 12:00:00 PM","0.7597643","41.97151","11.67123","24.6385","1.023307","387.5302","44.10924","2.391687","0","0","19.02917","117.2948","117.2948","0","159.9111","54.2654","0","3.635782","427.2058","90.71276","0","0","387.5302","291.7956","277.2058","0","0","0","483.661","0","0","0","950","100","0.03986463","150","3.232394","3.232394","0","129.0243","310.0242","999999","925.4567"
"12/9/2007 1:00:00 PM","0.7095606","37.23169","28.54989","32.95913","0.9753197","371.2303","42.90598","1.899073","0","0","19.02917","101.3395","101.3395","0","154.6618","48.24469","0","3.232394","406.0012","91.43575","0","0","371.2303","269.475","256.0012","0","0","0","483.661","0","0","0","950","100","0.03986463","150","3.232394","3.232394","0","111.4734","296.9842","999999","903.136"
"12/9/2007 2:00:00 PM","0.5216937","29.28755","42.09803","44.60342","0.7470847","291.1374","37.22027","3.040937","18.3206","0","19.02917","83.73503","83.73503","0","114.4985","48.24469","0","3.232394","348.2336","88.86506","0","0","309.4579","189.382","179.9129","0","0","0","483.661","0","0","0","950","100","0.03986463","150","3.232394","3.232394","0","101.2688","232.9099","1000017","823.0431"
